Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.028312,1.028312,0,0,0,1.028312,106.8863,0.01669078,0,0,1.099125,1.082434,1.028312,0,0,0,4.553689,0,0,0,6.000012,100,0.2112452,1.131143,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4588212,0.4588212,0,-1,0,0.4588212,256.9006,0.6957446,0,0,1.178714,0.4829697,0.4588212,0,0,0,4.553689,0,0,0,6.000012,100,0.2112452,0.5047033,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.879856,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,1.499856,1.787842,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2112452,3.167842,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2590297,0.2590297,0,-1,0,0.2590297,140.8316,0,0,0,0.3647957,0.2726629,0.2590297,0,0,0.6900203,3.932671,0.09213285,0,0.09213285,5.432806,90.54659,0.2112347,0.2849327,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.015795,1.015795,0,-1,0,1.015795,28.32491,0,0.0000000000000002220446,0,0.2877229,1.069258,1.015795,0,0,0.5978875,4.01559,0,0.7815347,-0.7815347,4.608996,76.81645,0.2112347,1.117374,0.2301783,0,4.303313
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.871215,1.38,0,-1,0,1.38,0,0,0.4912153,0.6783368,0,1.452632,1.38,0,0,1.466259,3.234056,0,1.452632,-1.452632,3.077788,51.29637,0.2112347,2.058337,0,0,3.234056
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.186233,1.186233,0,-1,0,1.186233,0,0,0.0000000000000002220446,0,0,1.248666,1.186233,0,0,3.080294,1.781424,0,1.248666,-1.248666,1.761578,29.35958,0.2112347,1.304856,0,0,1.781424
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3994272,0.3994272,0,-1,0,0.3994272,0,0,0.00000000000000005551115,0,0,0.4204497,0.3994272,0,0,4.467701,0.5327576,0,0.4204497,-0.4204497,1.318385,21.97305,0.2112347,0.4393699,0,0,0.5327576
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.122993,0.1066925,0,-1,0,0.1066925,0,0,1.0163,1.1286,0,0.1123079,0.1066925,0,0,4.934868,0.1123079,0,0.1123079,-0.1123079,1.200002,20,0.2112347,1.235292,0,0,0.1123079
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.315457,0,0,-1,0,0,0,0,0.315457,0.3470027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0.3470027,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3163603,0,0,-1,0,0,0,0,0.3163603,0.3479963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0.3479963,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5526778,0,0,-1,0,0,0,0,0.5526778,0.6079456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0.6079456,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05574625,0,0,-1,0,0,0,0,0.05574625,0.06132087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0.06132087,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03571093,0,0,-1,0,0,0,0,0.03571093,0.03928202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0.03928202,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5245471,0,0,-1,0,0,0,0,0.5245471,0.5770018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112347,0.5770018,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05334308,0.05334308,1.505975,0,0.4672311,0.05334308,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112542,0.05867739,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2112651,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.513958,1.513958,1.7,0,0.5202,1.513958,16.5152,0,0,0,0.2500332,0,0,0.1860418,0.1767397,2.299654,2.484,0.4267729,0,0.4267729,4.22324,70.3872,0.2112856,1.665354,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.376446,1.376446,1.7,0,0.5202,1.376446,18.52815,0,0,0,0.2550299,0,0,0.3235541,0.3073764,1.872882,2.868096,0.5624064,0,0.5624064,4.756786,79.27961,0.2113139,1.51409,0.2040239,1.7,3.123126
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.310475,3.374261,0.3110218,0,0.3110218,5.051847,84.19729,0.2112787,0,0.2488174,0,3.685283
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.231639,1.231639,0,0,0,1.231639,32.50012,0,0,0,0.4002843,1.296462,1.231639,0,0,0.9994534,3.654181,0,0.8961782,-0.8961782,4.107193,68.45307,0.2112787,1.354803,0.3202274,0,4.054465
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.729443,1.729443,1.7,0,0.5202,1.729443,58.97134,0,0,0,1.019876,0.0309922,0.02944259,0,0,1.995207,2.758003,0.9888833,0,0.9888833,5.04533,84.08866,0.2113194,1.902387,0.8159004,1.7,3.777878
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3150154,0.3150154,0,0,0,0.3150154,342.2925,0,0,0,1.078274,0.3315952,0.3150154,0,0,1.006324,3.647998,0.7466791,0,0.7466791,5.753692,95.89467,0.211235,0.346517,0.8626195,0,4.726272
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.723863,2.723863,1.7,0,0.5202,2.723863,30.40705,0,0,0,0.8282462,1.07775,1.023863,0,0,0.2596445,4.320009,0,0.249504,-0.249504,5.490691,91.51134,0.211235,2.996249,0.6625969,1.7,5.148255
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.685617,1.38,0,-1,0,1.38,111.1519,0,0.3056166,0.4741783,1.533897,1.452632,1.38,0,0,0.5368711,4.070505,0.08126511,0,0.08126511,5.567786,92.79625,0.2112258,1.854178,1.227117,0,5.604402
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.212396,1.212396,0,-1,0,1.212396,51.7063,0,0,0,0.626885,1.276206,1.212396,0,0,0.455606,4.143643,0,0.6493211,-0.6493211,4.883342,81.38886,0.2112258,1.333635,0.501508,0,4.770528
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.8339101,0.8339101,0,-1,0,0.8339101,66.31254,0,0,0,0.5529869,0.8778001,0.8339101,0,0,1.177074,3.494322,0,0.3248131,-0.3248131,4.540958,75.68249,0.2112258,0.9173011,0.4423895,0,4.047309
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.9441616,0.9441616,0,-1,0,0.9441616,22.65709,0,0.0000000000000001110223,0,0.2139195,0.9938543,0.9441616,0,0,1.537977,3.169509,0,0.7799348,-0.7799348,3.718835,61.98046,0.2112258,1.038578,0.1711356,0,3.383429
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.400781,1.38,0,-1,0,1.38,0,0,1.020781,1.260859,0,1.452632,1.38,0,0,2.404572,2.389575,0,1.452632,-1.452632,2.187627,36.46038,0.2112258,2.640859,0,0,2.389575
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6241081,0.6241081,0,-1,0,0.6241081,0,0,0,0,0,0.6569559,0.6241081,0,0,4.018607,0.9369429,0,0.6569559,-0.6569559,1.495135,24.91886,0.2112258,0.6865189,0,0,0.9369429
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.291918,0.2659876,0,-1,0,0.2659876,0,0,2.02593,2.255122,0,0.2799869,0.2659876,0,0,4.748558,0.2799869,0,0.2799869,-0.2799869,1.200002,20,0.2112258,2.521109,0,0,0.2799869
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1033024,0,0,-1,0,0,0,0,0.1033024,0.1136327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.1136327,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1390201,0,0,-1,0,0,0,0,0.1390201,0.1529221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.1529221,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02759558,0,0,-1,0,0,0,0,0.02759558,0.03035514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.03035514,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3697736,0,0,-1,0,0,0,0,0.3697736,0.4067509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.4067509,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1405567,0,0,-1,0,0,0,0,0.1405567,0.1546123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.1546123,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2245668,0,0,-1,0,0,0,0,0.2245668,0.2470235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.2470235,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3212532,0,0,-1,0,0,0,0,0.3212532,0.3533785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112258,0.3533785,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.229428,0.229428,1.68206,0,0.5153022,0.229428,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112738,0.2523708,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2112845,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.244666,1.244666,1.7,0,0.5202,1.244666,34.12694,0,0,0,0.4247663,0,0,0.4553344,0.4325677,2.299654,2.484,0.857334,0,0.857334,4.631707,77.19495,0.2113269,1.369132,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.07695,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.9969494,1.404644,0.8261153,1.452632,1.38,0,0,1.44232,3.2556,0,0.6265163,-0.6265163,3.971301,66.18821,0.2113269,4.484644,0.6608922,1.7,4.081716
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.684919,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.3049192,0.4734111,1.438592,1.452632,1.38,0,0,2.13845,2.629084,0,0.01403936,-0.01403936,3.956502,65.94157,0.2113269,1.853411,1.150874,0,4.067677
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2439616,0.2439616,0,0,0,0.2439616,681.1545,0,0,0,1.661755,0.2568017,0.2439616,0,0,2.154049,2.615045,1.404953,0,1.404953,5.289358,88.15578,0.2111685,0.2683577,1.329404,0,4.2768
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6657547,0.6657547,0,0,0,0.6657547,262.2213,0.2958608,0,0,1.745751,0.7007944,0.6657547,0,0,0.7490954,3.879503,0.7490954,0,0.7490954,6.000012,100,0.2110842,0.7323301,1.3966,0,5.625254
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7587544,0.7587544,0,0,0,0.7587544,217.3724,0.850634,0,0,1.649323,0.7986888,0.7587544,0,0,0,4.553689,0,0,0,6.000012,100,0.2110842,0.8346298,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.808975,0.808975,0,0,0,0.808975,218.2906,0.914364,0,0,1.765917,0.8515526,0.808975,0,0,0,4.553689,0,0,0,6.000012,100,0.2110842,0.8898724,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110842,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.8678585,0.8678585,0,-1,0,0.8678585,137.0117,0.2755327,0,0,1.189068,0.9135352,0.8678585,0,0,0,4.553689,0,0,0,6.000012,100,0.2110842,0.9546443,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110842,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.405187,0.405187,0,-1,0,0.405187,56.55373,0,0,0,0.2291484,0.4265126,0.405187,0,0,0,4.553689,0,0.1973643,-0.1973643,5.791972,96.53267,0.2110842,0.4457057,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.9159608,0.9159608,0,-1,0,0.9159608,0,0,0.0000000000000001110223,0,0,0.9641693,0.9159608,0,0,0.2192936,4.356325,0,0.9641693,-0.9641693,4.775648,79.59398,0.2110842,1.007557,0,0,4.356325
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290593,3.392155,0,0,0,4.775648,79.59398,0.2110842,0,0,0,3.392155
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290593,3.392155,0,0,0,4.775648,79.59398,0.2110842,0,0,0,3.392155
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.116803,1.38,0,-1,0,1.38,0,0,0.7368026,0.9484829,0,1.452632,1.38,0,0,1.290593,3.392155,0,1.452632,-1.452632,3.24444,54.07389,0.2110842,2.328483,0,0,3.392155
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2167988,0.2167988,0,-1,0,0.2167988,0,0,0.00000000000000002775558,0,0,0.2282092,0.2167988,0,0,2.904628,1.939524,0,0.2282092,-0.2282092,3.003886,50.06467,0.2110842,0.2384786,0,0,1.939524
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.158194,1.711315,0,0,0,3.003886,50.06467,0.2110842,0,0,0,1.711315
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4555651,0.4555651,0,-1,0,0.4555651,0,0,0.00000000000000005551115,0,0,0.4795422,0.4555651,0,0,3.158194,1.711315,0,0.4795422,-0.4795422,2.498405,41.63999,0.2110842,0.5011216,0,0,1.711315
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5683933,0.5683933,0,-1,0,0.5683933,0,0,0.0000000000000001110223,0,0,0.5983087,0.5683933,0,0,3.691018,1.231772,0,0.5983087,-0.5983087,1.867732,31.1288,0.2110842,0.6252326,0,0,1.231772
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06522805,0.06522805,0,-1,0,0.06522805,0,0,0.00000000000000001387779,0,0,0.06866111,0.06522805,0,0,4.355806,0.6334637,0,0.06866111,-0.06866111,1.795357,29.92255,0.2110842,0.07175086,0,0,0.6334637
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04923337,0.04923337,0,-1,0,0.04923337,0,0,0.000000000000000006938894,0,0,0.0518246,0.04923337,0,0,4.432096,0.5648026,0,0.0518246,-0.0518246,1.740729,29.01209,0.2110842,0.05415671,0,0,0.5648026
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.111023,0.111023,0,-1,0,0.111023,0,0,0,0,0,0.1168663,0.111023,0,0,4.489679,0.5129781,0,0.1168663,-0.1168663,1.617541,26.95896,0.2110842,0.1221253,0,0,0.5129781
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1857702,0.1857702,0,0,0,0.1857702,0,0,0,0,0,0.1955476,0.1857702,0,0,4.61953,0.3961118,0,0.1955476,-0.1955476,1.411416,23.52355,0.2110842,0.2043472,0,0,0.3961118
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.101319,0.101319,0,0,0,0.101319,0,0,0.00000000000000001387779,0,0,0.1066516,0.101319,0,0,4.836805,0.2005642,0,0.1066516,-0.1066516,1.298995,21.64987,0.2110842,0.1114509,0,0,0.2005642
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.069219,2.035642,1.7,0,0.5202,2.035642,12.74268,0,0.0335764,0.4376388,0.2593953,0.3533079,0.3356425,0,0,4.955307,0.09391255,0,0.09391255,-0.09391255,1.200002,20,0.2110842,2.276141,0.2075163,1.7,0.3533079
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.54006,1.54006,1.7,0,0.5202,1.54006,23.98816,0,0,0,0.3694322,0,0,0.1599396,0.1519426,5.059654,0,0.5213748,0,0.5213748,1.694622,28.24364,0.2111081,1.694067,0.2955458,1.7,0.3694322
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.165055,1.05278,0,-1,0,1.05278,60.69191,0,0.1122743,0.7143835,0.6389524,1.10819,1.05278,0,0,4.53828,0.4692374,0,0.4692374,-0.4692374,1.200002,20,0.2111081,1.28156,0.5111619,0,1.10819
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.985604,1.985604,1.7,0,0.5202,1.985604,67.3429,0,0,0.2301035,1.337163,0.3006359,0.2856041,0,0,5.059654,0,1.036527,0,1.036527,2.183339,36.3889,0.2111507,2.184165,1.069731,1.7,1.337163
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5272962,0.5272962,1.7,0,0.5202,0.5272962,290.8528,0,0,0,1.533656,0,0,1.172704,1.114069,4.023127,0.9328746,2.647724,0,2.647724,4.69519,78.25302,0.211059,0.5800258,1.226925,1.7,2.46653
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1187856,0.1187856,0.425,0,0.172125,0.1187856,1217.985,0.3776028,0,0,1.446791,0,0,0,0,1.375403,3.315827,1.375403,0,1.375403,6.000012,100,0.2109046,0.1306642,1.157433,1.7,4.762618
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.438288,1.438288,0.425,0,0.172125,1.438288,118.8466,0.6427372,0,0,1.709356,1.066619,1.013288,0,0,0,4.553689,0,0,0,6.000012,100,0.2109046,1.582117,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1289349,0.1289349,0,-1,0,0.1289349,1122.235,1.311231,0,0,1.446952,0.135721,0.1289349,0,0,0,4.553689,0,0,0,6.000012,100,0.2109046,0.1418284,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5223932,0.5223932,0,-1,0,0.5223932,152.8183,0.2484247,0,0,0.7983122,0.5498875,0.5223932,0,0,0,4.553689,0,0,0,6.000012,100,0.2109046,0.5746325,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109046,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.142581,1.142581,0,-1,0,1.142581,22.09242,0,0.0000000000000002220446,0,0.2524237,1.202716,1.142581,0,0,0,4.553689,0,0.9502926,-0.9502926,4.998316,83.30509,0.2109046,1.256839,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055881,3.603396,0,0,0,4.998316,83.30509,0.2109046,0,0,0,3.603396
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.517463,1.38,0,-1,0,1.38,0,0,1.137463,1.389209,0,1.452632,1.38,0,0,1.055881,3.603396,0,1.452632,-1.452632,3.467108,57.78501,0.2109046,2.769209,0,0,3.603396
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.117293,1.38,0,-1,0,1.38,0,0,0.7372932,0.9490225,0,1.452632,1.38,0,0,2.669916,2.150765,0,1.452632,-1.452632,1.935899,32.26493,0.2109046,2.329022,0,0,2.150765
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.798528,0.6632265,0,-1,0,0.6632265,0,0,1.135302,1.315155,0,0.6981332,0.6632265,0,0,4.283951,0.6981332,0,0.6981332,-0.6981332,1.200002,20,0.2109046,1.978381,0,0,0.6981332
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2694244,0,0,-1,0,0,0,0,0.2694244,0.2963669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0.2963669,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1020055,0,0,-1,0,0,0,0,0.1020055,0.1122061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0.1122061,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4198569,0,0,-1,0,0,0,0,0.4198569,0.4618426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0.4618426,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2639793,0,0,-1,0,0,0,0,0.2639793,0.2903773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0.2903773,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.591001,0,0,-1,0,0,0,0,0.591001,0.6501011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0.6501011,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109046,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1359996,0.1359996,1.588631,0,0.4897963,0.1359996,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2109375,0.1495995,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3786921,0.3786921,1.7,0,0.5202,0.3786921,0,0,0,0,0,0,0,1.321308,1.255242,3.679654,1.242,1.255242,0,1.255242,3.700013,61.66676,0.2110023,0.4165613,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.424412,2.371718,1.457819,0,1.457819,5.083022,84.71687,0.2110045,0,0.06225557,1.7,2.449538
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.995545,0.995545,0,0,0,0.995545,41.6664,0,0.0000000000000001110223,0,0.4148078,1.047942,0.995545,0,0,0.9665924,3.683756,0,0.6331343,-0.6331343,4.41564,73.59385,0.2110045,1.095099,0.3318463,0,4.098564
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.822219,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.442219,0.6244409,0.6954921,1.452632,1.38,0,0,1.670075,3.050622,0,0.7571394,-0.7571394,3.617545,60.29229,0.2110045,2.004441,0.5563937,0,3.746114
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.511341,2.293482,0.6221583,0,0.6221583,4.207776,70.12946,0.2109348,0,0.4977266,0,2.91564
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2706266,0.2706266,0,0,0,0.2706266,318.2969,0,0,0,0.8613962,0.2848701,0.2706266,0,0,1.889183,2.853425,0.576526,0,0.576526,4.754716,79.24512,0.2108703,0.2976893,0.689117,0,3.714821
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.312657,3.372298,0.7384831,0,0.7384831,5.455303,90.92154,0.2107878,0,0.5907865,0,4.110781
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.162966,0,0,0.7371395,0,0,0,0,0.5741736,4.036933,0.5741736,0,0.5741736,6.000012,100,0.2107237,0,0.5897116,0,4.774072
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.339323,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.9593228,1.193255,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.2107237,2.573255,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.8824458,0.8824458,0,-1,0,0.8824458,80.37856,0,0,0,0.7092972,0.9288903,0.8824458,0,0,1.173895,3.497184,0,0.2195931,-0.2195931,4.654886,77.58128,0.2107237,0.9706904,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.9204068,0.9204068,0,-1,0,0.9204068,51.40696,0,0,0,0.4731531,0.9688492,0.9204068,0,0,1.417887,3.277591,0,0.4956961,-0.4956961,4.132377,68.87281,0.2107237,1.012447,0.3785225,0,3.750744
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.616867,1.38,0,-1,0,1.38,9.636441,0,0.2368669,0.3985536,0.1329829,1.452632,1.38,0,0,1.96866,2.781895,0,1.319649,-1.319649,2.741345,45.68899,0.2107237,1.778554,0.1063863,0,2.914877
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4267264,0.4267264,0,-1,0,0.4267264,0,0,0.00000000000000005551115,0,0,0.4491856,0.4267264,0,0,3.434937,1.462246,0,0.4491856,-0.4491856,2.267862,37.79762,0.2107237,0.469399,0,0,1.462246
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.37662,0.37662,0,-1,0,0.37662,0,0,0,0,0,0.3964421,0.37662,0,0,3.934032,1.01306,0,0.3964421,-0.3964421,1.849975,30.83286,0.2107237,0.414282,0,0,1.01306
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7314815,0.5857873,0,-1,0,0.5857873,0,0,0.1456942,0.2188424,0,0.6166182,0.5857873,0,0,4.374523,0.6166182,0,0.6166182,-0.6166182,1.200002,20,0.2107237,0.8046297,0,0,0.6166182
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.140736,0,0,-1,0,0,0,0,2.140736,2.35481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,2.35481,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3307176,0,0,-1,0,0,0,0,0.3307176,0.3637893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0.3637893,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.06753976,0,0,-1,0,0,0,0,0.06753976,0.07429374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0.07429374,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005211671,0,0,-1,0,0,0,0,0.0005211671,0.0005732838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0.0005732838,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4835657,0,0,-1,0,0,0,0,0.4835657,0.5319222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107237,0.5319222,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1641137,0.1641137,1.616745,0,0.4974715,0.1641137,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107611,0.1805251,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1552532,0.1552532,1.607885,0,0.4950525,0.1552532,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2107971,0.1707785,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.170961,1.170961,1.7,0,0.5202,1.170961,3.796343,0,0,0,0.04445369,0,0,0.5290391,0.5025872,2.299654,2.484,0.5470409,0,0.5470409,4.337337,72.2888,0.2108277,1.288057,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.921879,1.921879,1.7,0,0.5202,1.921879,13.72741,0,0,0,0.2638242,0.2335571,0.2218793,0,0,1.752614,2.976337,0.03026706,0,0.03026706,4.366051,72.76736,0.210829,2.114067,0.2110593,1.7,3.240161
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.433163,1.38,0,-1,0,1.38,11.83752,0.0000000000000002220446,0.05316344,0.1964798,0.1633577,1.452632,1.38,0,0,1.722346,3.003577,0,1.289274,-1.289274,3.007037,50.11718,0.210829,1.57648,0.1306862,0,3.166935
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.103994,1.103994,0,0,0,1.103994,71.84457,0,0,0,0.7931601,1.162099,1.103994,0,0,3.154873,1.714303,0,0.3689393,-0.3689393,2.61814,43.63559,0.210829,1.214394,0.6345281,0,2.507463
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,3.564806,1.345364,1.194826,0,1.194826,3.751652,62.52741,0.2106958,0,0.9558609,0,2.54019
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.397448,1.397448,1.7,0,0.5202,1.397448,46.38569,0,0,0,0.6482161,0,0,0.3025515,0.287424,2.369979,2.420707,0.9356401,0,0.9356401,4.639278,77.32115,0.2107388,1.537193,0.5185729,1.7,3.068924
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.498846,1.498846,1.7,0,0.5202,1.498846,35.32508,0.00000000000000002775558,0,0,0.5294687,0,0,0.2011536,0.1910959,1.434339,3.262784,0.7205647,0,0.7205647,5.322866,88.71426,0.2107714,1.648731,0.423575,1.7,3.792252
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9967129,0.9967129,0,-1,0,0.9967129,25.3078,0,0,0,0.2522461,1.049171,0.9967129,0,0,0.7137747,3.911292,0,0.7969254,-0.7969254,4.482833,74.71373,0.2107714,1.096384,0.2017969,0,4.163538
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.722773,1.38,0,-1,0,1.38,30.39001,0.0000000000000002220446,0.3427726,0.5150498,0.4193821,1.452632,1.38,0,0,1.599247,3.114366,0,1.033249,-1.033249,3.393692,56.56142,0.2107714,1.89505,0.3355057,0,3.533748
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,2.747302,2.081117,0.5827562,0,0.5827562,3.946543,65.77559,0.2107066,0,0.4662049,0,2.663873
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5252869,0.5252869,0,-1,0,0.5252869,58.48762,0,0,0,0.3072278,0.5529336,0.5252869,0,0,2.164546,2.605597,0,0.2457058,-0.2457058,3.687547,61.45899,0.2107066,0.5778156,0.2457823,0,2.912825
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.09393,1.09393,0,-1,0,1.09393,0,0,0.0000000000000002220446,0,0,1.151505,1.09393,0,0,2.437552,2.359892,0,1.151505,-1.151505,2.473754,41.22915,0.2107066,1.203323,0,0,2.359892
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.42852,1.147967,0,-1,0,1.147967,0,0,0.2805525,0.4234045,0,1.208387,1.147967,0,0,3.717002,1.208387,0,1.208387,-1.208387,1.200002,20,0.2107066,1.571372,0,0,1.208387
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.767772,0,0,-1,0,0,0,0,1.767772,1.944549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,1.944549,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.146551,0,0,-1,0,0,0,0,1.146551,1.261206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,1.261206,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4346176,0,0,-1,0,0,0,0,0.4346176,0.4780793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.4780793,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3891589,0,0,-1,0,0,0,0,0.3891589,0.4280747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.4280747,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06071416,0,0,-1,0,0,0,0,0.06071416,0.06678557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.06678557,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4726509,0,0,-1,0,0,0,0,0.4726509,0.5199159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.5199159,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.176154,0,0,-1,0,0,0,0,0.176154,0.1937694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.1937694,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2681242,0,0,-1,0,0,0,0,0.2681242,0.2949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.2949366,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1108644,0,0,-1,0,0,0,0,0.1108644,0.1219508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107066,0.1219508,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02549957,0.02549957,1.478131,0,0.4596298,0.02549957,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107217,0.02804953,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4150341,0.4150341,1.7,0,0.5202,0.4150341,0,0,0,0,0,0,0,1.284966,1.220718,3.679654,1.242,1.220718,0,1.220718,3.66726,61.12087,0.21079,0.4565375,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.232648,1.232648,1.7,0,0.5202,1.232648,25.83658,0,0,0,0.3184742,0,0,0.4673515,0.4439839,2.458937,2.340646,0.7624581,0,0.7624581,4.390591,73.17637,0.2108284,1.355913,0.2547794,1.7,2.65912
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.029767,2.029767,1.7,0,0.5202,2.029767,38.00027,0,0,0,0.7713171,0.3471232,0.329767,0,0,1.696479,3.026858,0.4241939,0,0.4241939,4.793017,79.88345,0.2108457,2.232744,0.6170536,1.7,3.798175
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.133631,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.753631,2.066994,1.009696,1.452632,1.38,0,0,1.272285,3.408633,0,0.4429351,-0.4429351,4.326122,72.10189,0.2108457,3.446994,0.8077572,0,4.418329
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6031218,0.6031218,0,0,0,0.6031218,276.1498,0,0,0,1.66552,0.6348651,0.6031218,0,0,1.764435,2.965698,1.030655,0,1.030655,5.303887,88.39794,0.2107312,0.663434,1.332416,0,4.631217
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3242143,0.3242143,0,0,0,0.3242143,565.6783,0.7589514,0,0,1.83401,0.3412782,0.3242143,0,0,0.7337802,3.893287,0.7337802,0,0.7337802,6.000012,100,0.2106498,0.3566357,1.467208,0,5.727296
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106498,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.122777,1.122777,0,0,0,1.122777,161.145,0.6274288,0,0,1.8093,1.181871,1.122777,0,0,0,4.553689,0,0,0,6.000012,100,0.2106498,1.235055,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.9948004,0.9948004,0,-1,0,0.9948004,172.89,0.6727523,0,0,1.719911,1.047158,0.9948004,0,0,0,4.553689,0,0,0,6.000012,100,0.2106498,1.09428,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.203143,1.203143,0,-1,0,1.203143,97.05524,0,0,0,1.167713,1.266466,1.203143,0,0,0,4.553689,0,0.0987529,-0.0987529,5.895917,98.26509,0.2106498,1.323457,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6337885,0.6337885,0,-1,0,0.6337885,119.2617,0,0,0,0.755867,0.6671457,0.6337885,0,0,0.1097254,4.454936,0.08872124,0,0.08872124,5.980086,99.66789,0.21064,0.6971673,0.6046936,0,5.210803
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.662598,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,1.282598,1.548858,0.3179927,1.452632,1.38,0,0,0.02100421,4.534785,0,1.134639,-1.134639,4.784071,79.73436,0.21064,2.928858,0.2543942,0,4.852778
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.153242,1.38,0,-1,0,1.38,0,0,0.7732419,0.988566,0,1.452632,1.38,0,0,1.281714,3.400146,0,1.452632,-1.452632,3.252863,54.21428,0.21064,2.368566,0,0,3.400146
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.835354,0.835354,0,-1,0,0.835354,0,0,0.0000000000000001110223,0,0,0.87932,0.835354,0,0,2.895749,1.947515,0,0.87932,-0.87932,2.325979,38.76623,0.21064,0.9188893,0,0,1.947515
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.015269,1.014785,0,-1,0,1.014785,0,0,1.000484,1.202011,0,1.068195,1.014785,0,0,3.872771,1.068195,0,1.068195,-1.068195,1.200002,20,0.21064,2.216796,0,0,1.068195
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.784559,0,0,-1,0,0,0,0,2.784559,3.063015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,3.063015,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5107636,0,0,-1,0,0,0,0,0.5107636,0.56184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.56184,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2298869,0,0,-1,0,0,0,0,0.2298869,0.2528756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.2528756,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4401409,0,0,-1,0,0,0,0,0.4401409,0.484155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.484155,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4172977,0,0,-1,0,0,0,0,0.4172977,0.4590275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.4590275,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.347946,0,0,-1,0,0,0,0,0.347946,0.3827406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.3827406,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2970654,0,0,-1,0,0,0,0,0.2970654,0.326772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.326772,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5401946,0,0,-1,0,0,0,0,0.5401946,0.5942141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.21064,0.5942141,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5273568,0.5273568,1.7,0,0.5202,0.5273568,0,0,0,0,0,0,0,1.172643,1.114011,5.059654,0,1.114011,0,1.114011,2.256846,37.61403,0.2107037,0.5800925,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3734035,0.3734035,1.7,0,0.5202,0.3734035,0,0,0,0,0,0,0,1.326596,1.260267,3.945643,1.00261,1.260267,0,1.260267,3.45244,57.54055,0.2107674,0.4107438,0,1.7,1.00261
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.848999,1.848999,1.7,0,0.5202,1.848999,26.308,0,0,0,0.4864346,0.1568407,0.1489987,0,0,2.685377,2.13685,0.3295938,0,0.3295938,3.76512,62.75188,0.2107808,2.033899,0.3891477,1.7,2.623285
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.9196416,0.9196416,1.7,0,0.5202,0.9196416,96.81723,0,0,0,0.8903715,0,0,0.7803584,0.7413405,2.355783,2.433485,1.631712,0,1.631712,5.313098,88.55146,0.2108033,1.011606,0.7122972,1.7,3.323856
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.561321,1.38,0,-1,0,1.38,84.90759,0,2.181321,2.537453,1.171725,1.452632,1.38,0,0,0.7240707,3.902025,0,0.2809068,-0.2809068,5.016996,83.61644,0.2108033,3.917453,0.9373798,0,5.07375
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.263977,2.263977,1.7,0,0.5202,2.263977,65.51353,0,0,0,1.483212,0.5936602,0.5639772,0,0,1.036189,3.621118,0.8895513,0,0.8895513,5.860899,97.68145,0.2108348,2.490375,1.186569,1.7,5.10433
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.9559,1.9559,0.5759001,0,0.2133207,1.9559,93.18779,0.2233903,0,0,1.82266,1.452632,1.38,0,0,0.1466381,4.421715,0.1466381,0,0.1466381,6.000012,100,0.2108186,2.15149,1.458128,1.7,6.244375
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.076465,1.076465,0,0,0,1.076465,141.4649,0.3896993,0,0,1.52282,1.133121,1.076465,0,0,0,4.553689,0,0,0,6.000012,100,0.2108186,1.184111,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108186,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.042366,1.042366,0,-1,0,1.042366,148.6248,0.4519874,0,0,1.549214,1.097227,1.042366,0,0,0,4.553689,0,0,0,6.000012,100,0.2108186,1.146602,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.523774,1.38,0,-1,0,1.38,84.23402,0,1.143774,1.396151,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.2108186,2.776151,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.2107829,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.030004,1.030004,0,-1,0,1.030004,19.27612,0,0,0,0.1985447,1.084214,1.030004,0,0,0,4.553689,0,0.8856695,-0.8856695,5.066434,84.44041,0.2107829,1.133004,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03361519,0.03361519,0,-1,0,0.03361519,0,0,0.000000000000000006938894,0,0,0.03538441,0.03361519,0,0,0.9840773,3.668019,0,0.03538441,-0.03538441,5.029136,83.81876,0.2107829,0.03697671,0,0,3.668019
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.188897,1.188897,0,-1,0,1.188897,0,0,0.0000000000000002220446,0,0,1.251471,1.188897,0,0,1.023393,3.632635,0,1.251471,-1.251471,3.70997,61.83271,0.2107829,1.307787,0,0,3.632635
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.944527,1.38,0,-1,0,1.38,0,0,1.564528,1.85898,0,1.452632,1.38,0,0,2.413916,2.381164,0,1.452632,-1.452632,2.178762,36.31263,0.2107829,3.23898,0,0,2.381164
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4428601,0.4428601,0,-1,0,0.4428601,0,0,0.00000000000000005551115,0,0,0.4661685,0.4428601,0,0,4.027951,0.9285328,0,0.4661685,-0.4661685,1.687377,28.1229,0.2107829,0.4871461,0,0,0.9285328
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,0.00000000000000001387779,0,0,0.1009208,0.09587478,0,0,4.545916,0.4623643,0,0.1009208,-0.1009208,1.580997,26.3499,0.2107829,0.1054623,0,0,0.4623643
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3272215,0.3272215,0,-1,0,0.3272215,0,0,0.00000000000000005551115,0.01657225,0,0.3444436,0.3272215,0,0,4.658051,0.3614435,0,0.3444436,-0.3444436,1.217922,20.29866,0.2107829,0.3599436,0,0,0.3614435
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1569514,0.01614989,0,-1,0,0.01614989,0,0,0.1408015,0.1564966,0,0.01699989,0.01614989,0,0,5.040766,0.01699989,0,0.01699989,-0.01699989,1.200002,20,0.2107829,0.1726465,0,0,0.01699989
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1669838,0,0,-1,0,0,0,0,0.1669838,0.1836822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107829,0.1836822,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107829,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107829,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1540537,0,0,-1,0,0,0,0,0.1540537,0.1694591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107829,0.1694591,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04645758,0.04645758,1.499089,0,0.4653513,0.04645758,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108012,0.05110333,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2108121,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.2107718,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5784428,0.5784428,0,0,0,0.5784428,156.684,0,0,0,0.9063274,0.6088871,0.5784428,0,0,0.45555,4.143694,0.2974403,0,0.2974403,5.850016,97.50007,0.2107389,0.636287,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.76348,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.3834796,0.5598276,1.350538,1.452632,1.38,0,0,0.1581097,4.41139,0,0.1020936,-0.1020936,5.7424,95.70647,0.2107389,1.939828,1.08043,0,5.761928
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6730796,0.6730796,0,0,0,0.6730796,224.711,0.5324324,0,0,1.512484,0.7085049,0.6730796,0,0,0.271547,4.309297,0.271547,0,0.271547,6.000012,100,0.210709,0.7403876,1.209987,0,5.821781
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210709,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1267413,0.1267413,0,0,0,0.1267413,1499.073,1.766533,0,0,1.899945,0.1334119,0.1267413,0,0,0,4.553689,0,0,0,6.000012,100,0.210709,0.1394155,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.138878,1.138878,0,0,0,1.138878,146.0293,0.4642767,0,0,1.663096,1.198819,1.138878,0,0,0,4.553689,0,0,0,6.000012,100,0.210709,1.252766,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210709,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.397646,1.38,0,-1,0,1.38,85.9856,0,0.01764617,0.1574108,1.186601,1.452632,1.38,0,0,0,4.553689,0,0.2660303,-0.2660303,5.719592,95.32633,0.210709,1.537411,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.81026,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.4302603,0.6112864,0.8361758,1.452632,1.38,0,0,0.2955891,4.287659,0,0.6164558,-0.6164558,5.06979,84.49633,0.210709,1.991286,0.6689407,0,5.123835
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.665226,0.665226,0,-1,0,0.665226,48.85648,0,0,0,0.325006,0.7002379,0.665226,0,0,0.98054,3.671203,0,0.3752319,-0.3752319,4.674261,77.90419,0.210709,0.7317486,0.2600048,0,3.996209
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.498506,1.38,0,-1,0,1.38,0,0,0.1185064,0.268357,0,1.452632,1.38,0,0,1.397464,3.295971,0,1.452632,-1.452632,3.143053,52.38411,0.210709,1.648357,0,0,3.295971
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.570663,1.38,0,-1,0,1.38,0,0,0.1906631,0.3477294,0,1.452632,1.38,0,0,3.011499,1.843339,0,1.452632,-1.452632,1.611845,26.86403,0.210709,1.727729,0,0,1.843339
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.206726,0.206726,0,-1,0,0.206726,0,0,0.00000000000000002775558,0,0,0.2176064,0.206726,0,0,4.625535,0.3907079,0,0.2176064,-0.2176064,1.382468,23.04108,0.210709,0.2273986,0,0,0.3907079
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6857244,0.1644465,0,-1,0,0.1644465,0,0,0.5212779,0.5898504,0,0.1731015,0.1644465,0,0,4.867319,0.1731015,0,0.1731015,-0.1731015,1.200002,20,0.210709,0.7542968,0,0,0.1731015
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2351189,0,0,-1,0,0,0,0,0.2351189,0.2586308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0.2586308,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3274104,0,0,-1,0,0,0,0,0.3274104,0.3601515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0.3601515,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2267004,0,0,-1,0,0,0,0,0.2267004,0.2493704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0.2493704,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2400626,0,0,-1,0,0,0,0,0.2400626,0.2640688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0.2640688,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2907631,0,0,-1,0,0,0,0,0.2907631,0.3198394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0.3198394,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3345652,0,0,-1,0,0,0,0,0.3345652,0.3680217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210709,0.3680217,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2297746,0.2297746,1.682406,0,0.5153969,0.2297746,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107564,0.252752,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1706654,0.1706654,1.623297,0,0.4992601,0.1706654,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2107944,0.1877319,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.912483,3.08,1.7,0,0.5202,3.08,14.00786,0,0.8324825,1.223731,0.431442,1.452632,1.38,0,0,2.299654,2.484,0,1.02119,-1.02119,2.74194,45.69891,0.2107944,4.30373,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.457099,2.457099,1.7,0,0.5202,2.457099,31.14561,0.0000000000000002220446,0,0,0.7652783,0.7969463,0.757099,0,0,3.434309,1.46281,0,0.03166794,-0.03166794,2.708559,45.14256,0.2107944,2.702809,0.6122227,1.7,2.228089
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.166596,1.166596,0,-1,0,1.166596,98.61116,0,0,0,1.150394,1.227996,1.166596,0,0,3.469496,1.431142,0,0.07760195,-0.07760195,2.62676,43.77924,0.2107944,1.283256,0.9203153,0,2.581537
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,3.55572,1.353541,1.472078,0,1.472078,4.023295,67.05479,0.2106323,0,1.177663,0,2.825619
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.115391,3.08,1.7,0,0.5202,3.08,52.94722,0,0.03539066,0.3469297,1.630774,1.452632,1.38,0,0,2.083642,2.678411,0.1781429,0,0.1781429,4.192297,69.87148,0.2106127,3.42693,1.30462,1.7,4.309186
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7891497,0.7891497,0.8472451,0,0.2873979,0.7891497,233.7131,0,0,0,1.844346,0,0,0.05809539,0.05519062,1.905499,2.83874,1.899537,0,1.899537,5.994356,99.90572,0.2104708,0.8680646,1.475477,1.7,4.683086
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.559061,1.559061,0.425,0,0.172125,1.559061,117.265,0.6285224,0,0,1.828234,1.193749,1.134061,0,0,0.005962422,4.548323,0.005962422,0,0.005962422,6.000012,100,0.2104702,1.714968,1.462587,1.7,6.376556
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.713767,1.38,0,-1,0,1.38,108.795,0.0487398,0.3337675,0.5051442,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104702,1.885144,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.786471,1.38,0,-1,0,1.38,88.2217,0,1.406471,1.685118,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.2104702,3.065118,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.018986,1.018986,0,-1,0,1.018986,70.64235,0,0,0,0.719836,1.072617,1.018986,0,0,0.2613023,4.318517,0,0.3527813,-0.3527813,5.380255,89.67073,0.2104702,1.120885,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.6532816,3.965735,0.2282083,0,0.2282083,5.596752,93.27901,0.2104451,0,0.1825666,0,4.193944
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4250733,4.171123,0,0,0,5.596752,93.27901,0.2104451,0,0,0,4.171123
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.109252,1.109252,0,-1,0,1.109252,0,0,0,0,0,1.167634,1.109252,0,0,0.4250733,4.171123,0,1.167634,-1.167634,4.365958,72.76582,0.2104451,1.220178,0,0,4.171123
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722444,3.003489,0,0,0,4.365958,72.76582,0.2104451,0,0,0,3.003489
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722444,3.003489,0,0,0,4.365958,72.76582,0.2104451,0,0,0,3.003489
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2481762,0.2481762,0,-1,0,0.2481762,0,0,0,0,0,0.2612381,0.2481762,0,0,1.722444,3.003489,0,0.2612381,-0.2612381,4.090589,68.17634,0.2104451,0.2729938,0,0,3.003489
