Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3289749,0.3289749,0,-1,0,0.3289749,0,0,0.00000000000000005551115,0,0,0.3462894,0.3289749,0,0,2.012709,2.742251,0,0.3462894,-0.3462894,3.725568,62.09267,0.2104451,0.3618724,0,0,2.742251
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5310637,0.5310637,0,-1,0,0.5310637,0,0,0.0000000000000001110223,0,0,0.5590144,0.5310637,0,0,2.397475,2.395962,0,0.5590144,-0.5590144,3.136315,52.2718,0.2104451,0.58417,0,0,2.395962
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1985412,0.1985412,0,-1,0,0.1985412,0,0,0.00000000000000002775558,0,0,0.2089907,0.1985412,0,0,3.018602,1.836947,0,0.2089907,-0.2089907,2.916019,48.60022,0.2104451,0.2183953,0,0,1.836947
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.250814,1.627956,0,0,0,2.916019,48.60022,0.2104451,0,0,0,1.627956
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1162268,0.1162268,0,-1,0,0.1162268,0,0,0.00000000000000001387779,0,0,0.122344,0.1162268,0,0,3.250814,1.627956,0,0.122344,-0.122344,2.787057,46.45086,0.2104451,0.1278495,0,0,1.627956
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.386752,1.505612,0,0,0,2.787057,46.45086,0.2104451,0,0,0,1.505612
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2749362,0.2749362,0,0,0,0.2749362,0,0,0.00000000000000005551115,0,0,0.2894065,0.2749362,0,0,3.386752,1.505612,0,0.2894065,-0.2894065,2.481996,41.36652,0.2104451,0.3024298,0,0,1.505612
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2073206,0.2073206,0,0,0,0.2073206,0,0,0,0,0,0.2182322,0.2073206,0,0,3.708315,1.216206,0,0.2182322,-0.2182322,2.251959,37.53257,0.2104451,0.2280527,0,0,1.216206
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.294548,2.294548,1.7,0,0.5202,2.294548,16.44792,0,0,0,0.3774054,0.6258394,0.5945475,0,0,3.950795,0.9979736,0,0.248434,-0.248434,1.990086,33.16804,0.2104451,2.524002,0.3019243,1.7,1.375379
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9136577,0.9136577,1.7,0,0.5202,0.9136577,97.84499,0,0,0,0.8939682,0,0,0.7863424,0.7470253,4.226833,0.7495396,1.640993,0,1.640993,3.54687,59.11438,0.2104667,1.005023,0.7151746,1.7,1.643508
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6973149,0.6973149,0,-1,0,0.6973149,149.5509,0,0,0,1.042841,0.7340156,0.6973149,0,0,2.585839,2.226434,0.308825,0,0.308825,3.839847,63.99732,0.2104328,0.7670463,0.8342725,0,3.269274
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6605987,0.6605987,0,0,0,0.6605987,207.5051,0,0,0,1.370776,0.695367,0.6605987,0,0,2.277014,2.504376,0.6754091,0,0.6754091,4.480596,74.67645,0.2103588,0.7266585,1.096621,0,3.875152
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2648349,0.2648349,0,0,0,0.2648349,638.2604,0,0,0,1.690336,0.2787736,0.2648349,0,0,1.601605,3.112244,1.411563,0,1.411563,5.819722,96.99518,0.2102042,0.2913184,1.352269,0,4.802581
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.605278,0,0,1.79532,0,0,0,0,0.1900421,4.382651,0.1900421,0,0.1900421,6.000012,100,0.2101834,0,1.436256,0,6.177971
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.43082,0.43082,0,0,0,0.43082,432.4916,1.409765,0,0,1.86326,0.4534947,0.43082,0,0,0,4.553689,0,0,0,6.000012,100,0.2101834,0.473902,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8300398,0.8300398,0,-1,0,0.8300398,188.3282,0.6894729,0,0,1.563199,0.8737261,0.8300398,0,0,0,4.553689,0,0,0,6.000012,100,0.2101834,0.9130438,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.54344,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,2.16344,2.517784,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2101834,3.897784,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.069574,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.6895742,0.8965316,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.2101834,2.276532,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.2101456,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.398846,1.38,0,-1,0,1.38,0,0,2.018847,2.358731,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.2101456,3.738731,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.197898,1.197898,0,-1,0,1.197898,0,0,0,0,0,1.260945,1.197898,0,0,2.268672,2.511884,0,1.260945,-1.260945,2.518608,41.97672,0.2101456,1.317688,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5647094,0.5647094,0,-1,0,0.5647094,0,0,0,0,0,0.5944309,0.5647094,0,0,3.669722,1.250939,0,0.5944309,-0.5944309,1.892023,31.53365,0.2101456,0.6211803,0,0,1.250939
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.89162,0.6236829,0,-1,0,0.6236829,0,0,2.267937,2.557099,0,0.6565083,0.6236829,0,0,4.330201,0.6565083,0,0.6565083,-0.6565083,1.200002,20,0.2101456,3.180782,0,0,0.6565083
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5027738,0,0,-1,0,0,0,0,0.5027738,0.5530512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.5530512,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1272762,0,0,-1,0,0,0,0,0.1272762,0.1400038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.1400038,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1501691,0,0,-1,0,0,0,0,0.1501691,0.165186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.165186,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6820398,0,0,-1,0,0,0,0,0.6820398,0.7502438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.7502438,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1173586,0,0,-1,0,0,0,0,0.1173586,0.1290945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.1290945,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1740488,0,0,-1,0,0,0,0,0.1740488,0.1914537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.1914537,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2303254,0,0,-1,0,0,0,0,0.2303254,0.2533579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101456,0.2533579,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.416419,0.416419,1.7,0,0.5202,0.416419,0,0,0,0,0,0,0,1.283581,1.219402,5.059654,0,1.219402,0,1.219402,2.356829,39.2804,0.2102135,0.4580609,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08840854,0.08840854,1.54104,0,0.476804,0.08840854,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.840252,1.097462,1.38,0,1.38,3.666012,61.10007,0.2102387,0.0972494,0,1.7,1.097462
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.067264,2.067264,1.7,0,0.5202,2.067264,20.50038,0,0,0,0.4237969,0.3865938,0.3672641,0,0,2.460252,2.339462,0.03720312,0,0.03720312,3.701306,61.6883,0.2102402,2.273991,0.3390375,1.7,2.763259
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9151118,0.9151118,1.7,0,0.5202,0.9151118,99.51737,0,0,0,0.9106953,0,0,0.7848881,0.7456437,2.423049,2.372945,1.656339,0,1.656339,5.272647,87.87727,0.2102602,1.006623,0.7285562,1.7,3.28364
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.6147284,0,0,1.381439,0,0,0,0,0.7667102,3.86365,0.7667102,0,0.7667102,6.000012,100,0.2101765,0,1.105151,0,5.245089
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.027623,1.027623,0,0,0,1.027623,154.8136,0.5091919,0,0,1.590901,1.081709,1.027623,0,0,0,4.553689,0,0,0,6.000012,100,0.2101765,1.130386,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101765,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9027795,0.9027795,0,0,0,0.9027795,224.0588,1.072462,0,0,2.022757,0.9502943,0.9027795,0,0,0,4.553689,0,0,0,6.000012,100,0.2101765,0.9930575,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.225931,1.225931,0,0,0,1.225931,140.9625,0.4376496,0,0,1.728103,1.290453,1.225931,0,0,0,4.553689,0,0,0,6.000012,100,0.2101765,1.348524,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.234222,1.234222,0,-1,0,1.234222,115.9783,0.1322487,0,0,1.43143,1.299181,1.234222,0,0,0,4.553689,0,0,0,6.000012,100,0.2101765,1.357644,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.605722,1.38,0,-1,0,1.38,87.79593,0.0000000000000002220446,0.2257224,0.3862946,1.211584,1.452632,1.38,0,0,0,4.553689,0,0.2410477,-0.2410477,5.745925,95.76523,0.2101765,1.766295,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.835419,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.455419,0.6389609,0.8607228,1.452632,1.38,0,0,0.2678308,4.312641,0,0.5919088,-0.5919088,5.121999,85.36648,0.2101765,2.018961,0.6885782,0,5.173364
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.866717,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.4867171,0.6733888,0.4202574,1.452632,1.38,0,0,0.9255073,3.720732,0,1.032374,-1.032374,4.033781,67.22955,0.2101765,2.053389,0.3362059,0,4.14099
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07259,2.688358,0,0,0,4.033781,67.22955,0.2101765,0,0,0,2.688358
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.206159,1.206159,0,-1,0,1.206159,0,0,0,0,0,1.269642,1.206159,0,0,2.07259,2.688358,0,1.269642,-1.269642,2.695461,44.92426,0.2101765,1.326775,0,0,2.688358
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2265358,0.2265358,0,-1,0,0.2265358,0,0,0.00000000000000002775558,0,0,0.2384587,0.2265358,0,0,3.483303,1.418717,0,0.2384587,-0.2384587,2.444103,40.73498,0.2101765,0.2491894,0,0,1.418717
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.881902,1.121245,0,-1,0,1.121245,0,0,2.760657,3.148847,0,1.180258,1.121245,0,0,3.748257,1.180258,0,1.180258,-1.180258,1.200002,20,0.2101765,4.270092,0,0,1.180258
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0202397,0,0,-1,0,0,0,0,0.0202397,0.02226367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0.02226367,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1551159,0,0,-1,0,0,0,0,0.1551159,0.1706275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0.1706275,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4874946,0,0,-1,0,0,0,0,0.4874946,0.5362441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0.5362441,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4768046,0,0,-1,0,0,0,0,0.4768046,0.5244851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0.5244851,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1812384,0,0,-1,0,0,0,0,0.1812384,0.1993622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101765,0.1993622,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02508986,0.02508986,1.477721,0,0.459518,0.02508986,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101917,0.02759884,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3835836,0.3835836,1.7,0,0.5202,0.3835836,0,0,0,0,0,0,0,1.316416,1.250596,3.679654,1.242,1.250596,0,1.250596,3.695605,61.59328,0.2102559,0.421942,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8089939,0.8089939,1.7,0,0.5202,0.8089939,50.93251,0,0,0,0.4120409,0,0,0.8910061,0.8464558,2.429059,2.367536,1.258497,0,1.258497,4.889519,81.49182,0.2103192,0.8898933,0.3296327,1.7,2.779577
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.170562,3.500183,0.8348834,0,0.8348834,5.681559,94.69247,0.2102282,0,0.6679067,0,4.335066
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7298452,0.7298452,0,-1,0,0.7298452,189.7351,0.2808358,0,0,1.384773,0.7682582,0.7298452,0,0,0.3356788,4.251578,0.3356788,0,0.3356788,6.000012,100,0.2101917,0.8028297,1.107818,0,5.636351
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.473691,2.473691,1.093691,0,0.3546776,2.473691,69.57148,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101917,2.72106,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9818206,0.9818206,0,0,0,0.9818206,195.3786,0.8847719,0,0,1.918267,1.033495,0.9818206,0,0,0,4.553689,0,0,0,6.000012,100,0.2101917,1.080003,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.501152,1.501152,0.425,0,0.172125,1.501152,131.8209,0.8460409,0,0,1.978833,1.132792,1.076152,0,0,0,4.553689,0,0,0,6.000012,100,0.2101917,1.651267,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6756762,0.6756762,0,0,0,0.6756762,279.8235,1.179463,0,0,1.890701,0.7112381,0.6756762,0,0,0,4.553689,0,0,0,6.000012,100,0.2101917,0.7432438,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101917,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.552949,1.38,0,-1,0,1.38,98.49805,0,0.1729495,0.3282444,1.359273,1.452632,1.38,0,0,0,4.553689,0,0.09335856,-0.09335856,5.901603,98.35986,0.2101917,1.708244,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.016502,1.016502,0,-1,0,1.016502,87.33914,0,0,0,0.8878039,1.070002,1.016502,0,0,0.1037317,4.46033,0,0.182198,-0.182198,5.70955,95.15897,0.2101917,1.118152,0.710243,0,5.348134
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.703059,1.38,0,-1,0,1.38,26.0966,0.0000000000000002220446,0.3230593,0.4933652,0.3601331,1.452632,1.38,0,0,0.3061739,4.278132,0,1.092499,-1.092499,4.557955,75.96577,0.2101917,1.873365,0.2881065,0,4.638266
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520061,3.185634,0,0,0,4.557955,75.96577,0.2101917,0,0,0,3.185634
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.079645,1.079645,0,-1,0,1.079645,0,0,0.0000000000000002220446,0,0,1.136468,1.079645,0,0,1.520061,3.185634,0,1.136468,-1.136468,3.360013,56.0001,0.2101917,1.187609,0,0,3.185634
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5738186,0.5738186,0,-1,0,0.5738186,0,0,0,0,0,0.6040195,0.5738186,0,0,2.782804,2.049166,0,0.6040195,-0.6040195,2.72332,45.38858,0.2101917,0.6312004,0,0,2.049166
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9625279,0.9625279,0,-1,0,0.9625279,0,0,0.0000000000000001110223,0,0,1.013187,0.9625279,0,0,3.453936,1.445146,0,1.013187,-1.013187,1.655327,27.58873,0.2101917,1.058781,0,0,1.445146
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4279484,0.410361,0,-1,0,0.410361,0,0,0.01758735,0.06038219,0,0.431959,0.410361,0,0,4.5797,0.431959,0,0.431959,-0.431959,1.200002,20,0.2101917,0.4707432,0,0,0.431959
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2700701,0,0,-1,0,0,0,0,0.2700701,0.2970771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101917,0.2970771,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1708843,0,0,-1,0,0,0,0,0.1708843,0.1879728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101917,0.1879728,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101917,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101917,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2622826,0,0,-1,0,0,0,0,0.2622826,0.2885108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101917,0.2885108,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1320072,0,0,-1,0,0,0,0,0.1320072,0.1452079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101917,0.1452079,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3293682,0.3293682,1.7,0,0.5202,0.3293682,0,0,0,0,0,0,0,1.370632,1.3021,5.059654,0,1.3021,0,1.3021,2.435283,40.58797,0.2102502,0.3623051,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3462549,0.3462549,1.7,0,0.5202,0.3462549,0,0,0,0,0,0,0,1.353745,1.286058,3.757554,1.17189,1.286058,0,1.286058,3.655345,60.92229,0.2103104,0.3808804,0,1.7,1.17189
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.290136,1.290136,1.7,0,0.5202,1.290136,24.66058,0,0,0,0.3181552,0,0,0.4098636,0.3893704,2.471496,2.329342,0.7075256,0,0.7075256,4.326562,72.10923,0.2103451,1.41915,0.2545241,1.7,2.647497
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6730019,0.6730019,1.641978,0,0.5043598,0.6730019,110.5489,0,0,0,0.7439964,0,0,0.9689756,0.9205268,1.763971,2.966115,1.664523,0,1.664523,5.905668,98.4276,0.2103549,0.7403021,0.5951971,1.7,3.710112
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.774534,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.3945337,0.571987,1.074216,1.452632,1.38,0,0,0.0994475,4.464186,0,0.3784159,-0.3784159,5.506783,91.77953,0.2103549,1.951987,0.8593726,0,5.538402
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7475241,0.7475241,0,0,0,0.7475241,154.5528,0,0,0,1.155319,0.7868674,0.7475241,0,0,0.5199096,4.08577,0.3684519,0,0.3684519,5.856327,97.60525,0.2103149,0.8222765,0.9242555,0,5.24109
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6144699,0.6144699,0,0,0,0.6144699,185.9242,0.3441799,0,0,1.142448,0.6468104,0.6144699,0,0,0.1514577,4.417377,0.1514577,0,0.1514577,6.000012,100,0.2102984,0.6759169,0.9139584,0,5.559825
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102984,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.382946,1.382946,0.425,0,0.172125,1.382946,102.8187,0.413563,0,0,1.421927,1.008364,0.9579458,0,0,0,4.553689,0,0,0,6.000012,100,0.2102984,1.52124,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.9350684,0.9350684,0,-1,0,0.9350684,110.4991,0.04895965,0,0,1.033242,0.9842826,0.9350684,0,0,0,4.553689,0,0,0,6.000012,100,0.2102984,1.028575,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.821325,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,1.441325,1.723457,0.7391859,1.452632,1.38,0,0,0,4.553689,0,0.7134457,-0.7134457,5.247974,87.46606,0.2102984,3.103457,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.142465,1.38,0,-1,0,1.38,33.09956,0,0.7624654,0.9767119,0.4567739,1.452632,1.38,0,0,0.7927175,3.840243,0,0.9958577,-0.9958577,4.198248,69.97066,0.2102984,2.356712,0.3654191,0,4.297017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.899226,2.844385,0.322222,0,0.322222,4.503935,75.06543,0.2102635,0,0.2577776,0,3.166608
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6422541,0.6422541,0,-1,0,0.6422541,0,0,0.0000000000000001110223,0,0,0.6760569,0.6422541,0,0,1.577004,3.134385,0,0.6760569,-0.6760569,3.791308,63.18834,0.2102635,0.7064795,0,0,3.134385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.537109,0.537109,0,-1,0,0.537109,0,0,0,0,0,0.5653779,0.537109,0,0,2.328178,2.458328,0,0.5653779,-0.5653779,3.195348,53.25568,0.2102635,0.5908199,0,0,2.458328
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.808784,1.38,0,-1,0,1.38,0,0,0.4287835,0.6096619,0,1.452632,1.38,0,0,2.956376,1.892951,0,1.452632,-1.452632,1.664139,27.7356,0.2102635,1.989662,0,0,1.892951
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5709616,0.418303,0,-1,0,0.418303,0,0,0.1526586,0.2097547,0,0.4403189,0.418303,0,0,4.570411,0.4403189,0,0.4403189,-0.4403189,1.200002,20,0.2102635,0.6280577,0,0,0.4403189
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06947123,0,0,-1,0,0,0,0,0.06947123,0.07641836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0.07641836,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1696596,0,0,-1,0,0,0,0,0.1696596,0.1866255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0.1866255,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.539837,0,0,-1,0,0,0,0,0.539837,0.5938207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0.5938207,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.499438,0,0,-1,0,0,0,0,0.499438,0.5493819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0.5493819,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2293,0,0,-1,0,0,0,0,0.2293,0.25223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0.25223,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102635,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7051373,0.7051373,1.7,0,0.5202,0.7051373,0,0,0,0,0,0,0,0.9948627,0.9451196,5.059654,0,0.9451196,0,0.9451196,2.096622,34.94362,0.2103166,0.775651,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7035886,0.7035886,1.7,0,0.5202,0.7035886,0,0,0,0,0,0,0,0.9964114,0.9465908,4.114535,0.8506076,0.9465908,0,0.9465908,2.994637,49.91051,0.2103698,0.7739475,0,1.7,0.8506076
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.167944,1.702539,1.768098,0,1.768098,4.672001,77.86654,0.2103388,0,0.3104784,1.7,2.090637
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.464654,2.464654,1.7,0,0.5202,2.464654,34.932,0,0,0,0.8609529,0.8048994,0.7646545,0,0,1.399846,3.293828,0.05605352,0,0.05605352,4.725179,78.75282,0.2103411,2.71112,0.6887624,1.7,4.15478
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6481144,0.6481144,0,-1,0,0.6481144,190.1406,0,0,0,1.232329,0.6822257,0.6481144,0,0,1.343792,3.344276,0.5501032,0,0.5501032,5.247052,87.4507,0.2102815,0.7129259,0.9858631,0,4.576604
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.484663,0.484663,0,0,0,0.484663,293.8567,0.1203539,0,0,1.424215,0.5101716,0.484663,0,0,0.7936893,3.839369,0.7936893,0,0.7936893,6.000012,100,0.2101955,0.5331293,1.139372,0,5.263583
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.015724,1.015724,0,0,0,1.015724,184.525,0.8050816,0,0,1.874264,1.069183,1.015724,0,0,0,4.553689,0,0,0,6.000012,100,0.2101955,1.117296,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.15033,2.15033,0.7703297,0,0.2664,2.15033,86.98598,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101955,2.365363,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101955,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.258405,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.8784049,1.104245,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2101955,2.484245,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.9183972,0.9183972,0,-1,0,0.9183972,145.9925,0.2445678,0,0,1.340791,0.9667339,0.9183972,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2101815,1.010237,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.276834,1.276834,0,-1,0,1.276834,53.62252,0,0,0.02451709,0.6846704,1.344036,1.276834,0,0,0,4.553689,0,0.6593651,-0.6593651,5.30498,88.41616,0.2101815,1.404517,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.68509,1.38,0,-1,0,1.38,16.60473,0.0000000000000002220446,0.3050896,0.4735985,0.2291452,1.452632,1.38,0,0,0.7326278,3.894324,0,1.223486,-1.223486,4.015312,66.92174,0.2101815,1.853598,0.1833162,0,4.123469
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.587723,1.38,0,-1,0,1.38,0,0,0.2077226,0.3664949,0,1.452632,1.38,0,0,2.092057,2.670838,0,1.452632,-1.452632,2.484104,41.40165,0.2101815,1.746495,0,0,2.670838
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05328939,0.05328939,0,-1,0,0.05328939,0,0,0,0,0,0.0560941,0.05328939,0,0,3.706092,1.218206,0,0.0560941,-0.0560941,2.424976,40.41618,0.2101815,0.05861833,0,0,1.218206
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.208485,1.104006,0,-1,0,1.104006,0,0,1.104478,1.325327,0,1.162112,1.104006,0,0,3.768419,1.162112,0,1.162112,-1.162112,1.200002,20,0.2101815,2.429333,0,0,1.162112
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.561917,0,0,-1,0,0,0,0,1.561917,1.718109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,1.718109,0,0,0
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1813662,0,0,-1,0,0,0,0,0.1813662,0.1995028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.1995028,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4789325,0,0,-1,0,0,0,0,0.4789325,0.5268257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.5268257,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4171449,0,0,-1,0,0,0,0,0.4171449,0.4588594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.4588594,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.37849,0,0,-1,0,0,0,0,0.37849,0.416339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.416339,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1885174,0,0,-1,0,0,0,0,0.1885174,0.2073691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.2073691,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3214917,0,0,-1,0,0,0,0,0.3214917,0.3536409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.3536409,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3200606,0,0,-1,0,0,0,0,0.3200606,0.3520666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101815,0.3520666,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1586267,0.1586267,1.611258,0,0.4959735,0.1586267,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102174,0.1744894,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2102285,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.319356,1.319356,1.7,0,0.5202,1.319356,32.00629,0,0,0,0.4222768,0,0,0.3806442,0.361612,2.299654,2.484,0.7838888,0,0.7838888,4.56203,76.03369,0.2102657,1.451291,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.650101,1.650101,1.7,0,0.5202,1.650101,57.08433,0.000000000000000006938894,0,0,0.941949,0,0,0.04989924,0.04740427,1.515766,3.1895,0.9893532,0,0.9893532,5.500613,91.6767,0.210306,1.815111,0.7535592,1.7,4.131449
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.8936059,0.8936059,0,-1,0,0.8936059,143.696,0,0,0,1.284076,0.9406379,0.8936059,0,0,0.5264124,4.079918,0.3434383,0,0.3434383,5.826427,97.10693,0.210269,0.9829665,1.027261,0,5.363994
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05438479,0.05438479,0,0,0,0.05438479,3193.271,1.496432,0,0,1.736654,0.05724715,0.05438479,0,0,0.1829741,4.389012,0.1829741,0,0.1829741,6.000012,100,0.2102492,0.05982327,1.389323,0,6.125666
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.495851,1.495851,0.425,0,0.172125,1.495851,117.9916,0.6377662,0,0,1.764978,1.127211,1.070851,0,0,0,4.553689,0,0,0,6.000012,100,0.2102492,1.645436,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102492,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.8530479,0.8530479,0,0,0,0.8530479,216.1199,0.9456616,0,0,1.843607,0.8979452,0.8530479,0,0,0,4.553689,0,0,0,6.000012,100,0.2102492,0.9383527,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4520249,0.4520249,0,-1,0,0.4520249,345.8533,1.087527,0,0,1.563343,0.4758157,0.4520249,0,0,0,4.553689,0,0,0,6.000012,100,0.2102492,0.4972274,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102492,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.778868,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,1.398868,1.676755,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.2102492,3.056755,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.245031,1.245031,0,-1,0,1.245031,29.90544,0,0.0000000000000002220446,0,0.3723319,1.310559,1.245031,0,0,0.7117081,3.913152,0,0.9382267,-0.9382267,4.335849,72.264,0.2102492,1.369534,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4651611,0.4651611,0,-1,0,0.4651611,0,0,0.00000000000000005551115,0,0,0.4896433,0.4651611,0,0,1.754182,2.974925,0,0.4896433,-0.4896433,3.819719,63.66186,0.2102492,0.5116773,0,0,2.974925
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.440819,1.38,0,-1,0,1.38,0,0,0.06081941,0.2049014,0,1.452632,1.38,0,0,2.29823,2.485282,0,1.452632,-1.452632,2.288511,38.14178,0.2102492,1.584901,0,0,2.485282
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.479353,0.9810176,0,-1,0,0.9810176,0,0,0.4983352,0.6462705,0,1.03265,0.9810176,0,0,3.912265,1.03265,0,1.03265,-1.03265,1.200002,20,0.2102492,1.627288,0,0,1.03265
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.262502,0,0,-1,0,0,0,0,1.262502,1.388753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,1.388753,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2534064,0,0,-1,0,0,0,0,0.2534064,0.2787471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0.2787471,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6304554,0,0,-1,0,0,0,0,0.6304554,0.6935009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0.6935009,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6259931,0,0,-1,0,0,0,0,0.6259931,0.6885925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0.6885925,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3646325,0,0,-1,0,0,0,0,0.3646325,0.4010958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0.4010958,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2993283,0,0,-1,0,0,0,0,0.2993283,0.3292611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102492,0.3292611,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3684666,0.3684666,1.7,0,0.5202,0.3684666,0,0.0000000000000002220446,0,0,0,0,0,1.331533,1.264957,5.059654,0,1.264957,0,1.264957,2.400046,40.00068,0.2103112,0.4053132,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09759922,0.09759922,1.550231,0,0.479313,0.09759922,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.794698,1.138461,1.38,0,1.38,3.709229,61.82035,0.2103374,0.1073591,0,1.7,1.138461
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6450117,0.6450117,1.7,0,0.5202,0.6450117,63.9432,0,0,0,0.4124412,0,0,1.054988,1.002239,2.414698,2.380461,1.41468,0,1.41468,5.051312,84.18836,0.2103831,0.7095129,0.3299529,1.7,2.792902
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1702119,0.1702119,0,0,0,0.1702119,517.228,0,0,0,0.8803838,0.1791704,0.1702119,0,0,1.000018,3.653673,0.7012133,0,0.7012133,5.716541,95.2755,0.2103075,0.1872331,0.704307,0,4.534057
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.844288,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.4642879,0.6487167,1.320109,1.452632,1.38,0,0,0.2988043,4.284765,0,0.1325223,-0.1325223,5.57685,92.94733,0.2103075,2.028717,1.056087,0,5.604874
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.9431993,0.9431993,0,0,0,0.9431993,177.9155,0.2392048,0,0,1.678097,0.9928414,0.9431993,0,0,0.4460513,4.152243,0.4460513,0,0.4460513,6.000012,100,0.2102595,1.037519,1.342478,0,5.83034
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.193378,1.193378,0,0,0,1.193378,163.7954,0.6985105,0,0,1.954698,1.256187,1.193378,0,0,0,4.553689,0,0,0,6.000012,100,0.2102595,1.312716,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1438401,0.1438401,0,0,0,0.1438401,1355.942,1.798978,0,0,1.950389,0.1514106,0.1438401,0,0,0,4.553689,0,0,0,6.000012,100,0.2102595,0.1582241,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4971112,0.4971112,0,0,0,0.4971112,382.1637,1.376504,0,0,1.899778,0.523275,0.4971112,0,0,0,4.553689,0,0,0,6.000012,100,0.2102595,0.5468223,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7518383,0.7518383,0,-1,0,0.7518383,231.2847,0.9474783,0,0,1.738887,0.7914088,0.7518383,0,0,0,4.553689,0,0,0,6.000012,100,0.2102595,0.8270221,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.531478,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,1.151478,1.404626,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.2102595,2.784626,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8934413,0.8934413,0,-1,0,0.8934413,90.94457,0,0,0,0.8125363,0.9404645,0.8934413,0,0,0.2305402,4.346203,0,0.1279282,-0.1279282,5.646454,94.10738,0.2102595,0.9827854,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8969568,0.8969568,0,-1,0,0.8969568,41.5406,0,0,0,0.3726012,0.9441651,0.8969568,0,0,0.3726826,4.218275,0,0.5715638,-0.5715638,5.043973,84.06605,0.2102595,0.9866525,0.298081,0,4.590876
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1262679,0.1262679,0,-1,0,0.1262679,0,0,0.00000000000000002775558,0,0,0.1329136,0.1262679,0,0,1.007754,3.646711,0,0.1329136,-0.1329136,4.90387,81.731,0.2102595,0.1388947,0,0,3.646711
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.038443,1.038443,0,-1,0,1.038443,0,0,0,0,0,1.093098,1.038443,0,0,1.155435,3.513797,0,1.093098,-1.093098,3.751644,62.52727,0.2102595,1.142287,0,0,3.513797
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.29899,1.29899,0,-1,0,1.29899,0,0,0.0000000000000002220446,0.04888898,0,1.367358,1.29899,0,0,2.369988,2.420699,0,1.367358,-1.367358,2.310322,38.50529,0.2102595,1.428889,0,0,2.420699
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.127672,0.127672,0,-1,0,0.127672,0,0,0,0,0,0.1343915,0.127672,0,0,3.889275,1.053342,0,0.1343915,-0.1343915,2.168661,36.14427,0.2102595,0.1404392,0,0,1.053342
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5550656,0.5550656,0,-1,0,0.5550656,0,0,0.0000000000000001110223,0,0,0.5842796,0.5550656,0,0,4.038599,0.91895,0,0.5842796,-0.5842796,1.552776,25.87955,0.2102595,0.6105722,0,0,0.91895
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4117726,0.3179369,0,-1,0,0.3179369,0,0,0.09383575,0.135013,0,0.3346704,0.3179369,0,0,4.687799,0.3346704,0,0.3346704,-0.3346704,1.200002,20,0.2102595,0.4529499,0,0,0.3346704
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5675773,0,0,-1,0,0,0,0,0.5675773,0.6243351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102595,0.6243351,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102595,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4031134,0,0,-1,0,0,0,0,0.4031134,0.4434247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102595,0.4434247,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0395769,0,0,-1,0,0,0,0,0.0395769,0.04353458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102595,0.04353458,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05280387,0,0,-1,0,0,0,0,0.05280387,0.05808425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102595,0.05808425,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1310977,0.1310977,1.583729,0,0.4884581,0.1310977,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102909,0.1442075,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2364873,0.2364873,1.689119,0,0.5172294,0.2364873,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2103385,0.2601361,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.193818,2.193818,1.7,0,0.5202,2.193818,19.95665,0,0,0,0.4378125,0.5198082,0.4938177,0,0,2.299654,2.484,0,0.08199566,-0.08199566,3.731937,62.19883,0.2103385,2.413199,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.134256,1.134256,1.7,0,0.5202,1.134256,65.925,0,0,0,0.7477582,0,0,0.5657443,0.537457,2.390761,2.402004,1.285215,0,1.285215,4.9512,82.51983,0.210398,1.247681,0.5982065,1.7,3.149762
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.2143748,0,0,1.31992,0,0,0,0,1.105545,3.558698,1.105545,0,1.105545,6.000012,100,0.2102792,0,1.055936,0,4.878618
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.380426,2.380426,1.000426,0,0.3292163,2.380426,68.55189,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102792,2.618469,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102792,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.874531,1.874531,0.4945306,0,0.1911068,1.874531,86.84717,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2102792,2.061984,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102792,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.006192,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.6261919,0.826811,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2102792,2.206811,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1689782,0.1689782,0,-1,0,0.1689782,559.2748,0.5843866,0,0,0.9450526,0.1778718,0.1689782,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2102596,0.185876,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102596,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102596,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.406229,1.38,0,-1,0,1.38,0,0,0.02622875,0.1668516,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2102596,1.546852,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.98147,1.38,0,-1,0,1.38,0,0,0.6014701,0.7996171,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2102596,2.179617,0,0,3.101057
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.829072,1.38,0,-1,0,1.38,0,0,0.4490722,0.6319795,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2102596,2.01198,0,0,1.648426
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7724605,0.1860045,0,-1,0,0.1860045,0,0,0.5864559,0.663702,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2102596,0.8497065,0,0,0.1957942
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.0527322,0,0,-1,0,0,0,0,0.0527322,0.05800541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.05800541,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0606407,0,0,-1,0,0,0,0,0.0606407,0.06670476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.06670476,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.5893264,0,0,-1,0,0,0,0,0.5893264,0.648259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.648259,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01879361,0,0,-1,0,0,0,0,0.01879361,0.02067297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.02067297,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02448765,0,0,-1,0,0,0,0,0.02448765,0.02693642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.02693642,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2730144,0,0,-1,0,0,0,0,0.2730144,0.3003158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.3003158,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3926832,0,0,-1,0,0,0,0,0.3926832,0.4319516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102596,0.4319516,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2284734,0.2284734,1.681105,0,0.5150416,0.2284734,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210306,0.2513207,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6073781,0.6073781,1.7,0,0.5202,0.6073781,0,0,0,0,0,0,0,1.092622,1.037991,3.679654,1.242,1.037991,0,1.037991,3.49391,58.23172,0.2103637,0.6681159,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.938672,0.938672,1.7,0,0.5202,0.938672,21.27969,0,0,0,0.1997465,0,0,0.761328,0.7232616,2.641664,2.176192,0.9230081,0,0.9230081,4.369552,72.82572,0.2104118,1.032539,0.1597972,1.7,2.375938
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.340377,0,0.4220228,0,0,0,0,0,0.4452977,0,0,1.340377,1.273358,1.718655,3.006899,1.718655,0,1.718655,6.000012,100,0.210369,0,0.3562382,1.7,3.452197
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.078056,1.078056,0,-1,0,1.078056,71.99067,0,0,0,0.7760999,1.134796,1.078056,0,0,0,4.553689,0,0.3586962,-0.3586962,5.621913,93.69836,0.210369,1.185862,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.315091,1.315091,0.9034974,0,0.3027548,1.315091,63.25097,0.00000000000000005551115,0,0,0.831808,0.4332566,0.4115938,0,0,0.3985513,4.194993,0.3985513,0,0.3985513,6.000012,100,0.2103848,1.4466,0.6654463,1.7,5.026801
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.006094,2.006094,0.9713354,0,0.3212745,2.006094,54.29556,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2103848,2.206704,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.533282,2.533282,1.430844,0,0.4467205,2.533282,45.80858,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2103848,2.78661,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.395909,2.395909,1.124854,0,0.3631853,2.395909,55.8432,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2103848,2.6355,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.40037,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,1.02037,1.260407,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2103848,2.640407,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2103291,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.497576,1.38,0,-1,0,1.38,19.49969,0.0000000000000002220446,0.117576,0.2673335,0.2690957,1.452632,1.38,0,0,0.08091759,4.480863,0,1.183536,-1.183536,4.675691,77.92802,0.2103291,1.647334,0.2152766,0,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.715687,1.38,0,-1,0,1.38,16.152,0,0.3356865,0.5072552,0.2228976,1.452632,1.38,0,0,1.395957,3.297327,0,1.229734,-1.229734,3.379437,56.32384,0.2103291,1.887255,0.1783181,0,3.520225
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.001583,1.38,0,-1,0,1.38,0,0,0.6215832,0.8217415,0,1.452632,1.38,0,0,2.762328,2.067593,0,1.452632,-1.452632,1.848229,30.80375,0.2103291,2.201741,0,0,2.067593
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.678494,0.5842137,0,-1,0,0.5842137,0,0,1.09428,1.26213,0,0.6149617,0.5842137,0,0,4.376364,0.6149617,0,0.6149617,-0.6149617,1.200002,20,0.2103291,1.846343,0,0,0.6149617
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.871597,0,0,-1,0,0,0,0,1.871597,2.058756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,2.058756,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2099649,0,0,-1,0,0,0,0,0.2099649,0.2309614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0.2309614,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5960611,0,0,-1,0,0,0,0,0.5960611,0.6556672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0.6556672,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2296537,0,0,-1,0,0,0,0,0.2296537,0.252619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0.252619,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01122133,0,0,-1,0,0,0,0,0.01122133,0.01234346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0.01234346,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4646494,0,0,-1,0,0,0,0,0.4646494,0.5111144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0.5111144,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4736106,0,0,-1,0,0,0,0,0.4736106,0.5209716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103291,0.5209716,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05044495,0.05044495,1.503077,0,0.4664399,0.05044495,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2103478,0.05548945,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1363506,0.1363506,1.588982,0,0.4898921,0.1363506,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2103797,0.1499856,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.172785,1.172785,1.7,0,0.5202,1.172785,29.26887,0.0000000000000001110223,0,0,0.3432609,0,0,0.5272153,0.5008545,2.299654,2.484,0.8441154,0,0.8441154,4.619166,76.98595,0.210421,1.290063,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.412133,1.412133,1.7,0,0.5202,1.412133,62.73796,0,0,0,0.8859437,0,0,0.2878665,0.2734732,1.455539,3.243704,1.159417,0,1.159417,5.719086,95.31791,0.2104711,1.553347,0.708755,1.7,4.129648
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.372639,1.372639,0,-1,0,1.372639,97.35045,0,0,0.129903,1.33627,1.444883,1.372639,0,0,0.2961221,4.287179,0,0.108613,-0.108613,5.604598,93.40977,0.2104711,1.509903,1.069016,0,5.623449
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7766082,0.7766082,0,0,0,0.7766082,212.5018,0.4160208,0,0,1.650306,0.8174824,0.7766082,0,0,0.4168032,4.178566,0.4168032,0,0.4168032,6.000012,100,0.2104266,0.854269,1.320245,0,5.828872
