Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.883148,1.883148,0.5031484,0,0.1934595,1.883148,97.15958,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104266,2.071463,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104266,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104266,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2104266,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.110942,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.7309425,0.9420367,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.2104266,2.322037,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02884195,0.02884195,0,-1,0,0.02884195,2145.021,0.4252075,0,0,0.6186661,0.03035995,0.02884195,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.2104091,0.03172615,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.195404,1.195404,0,-1,0,1.195404,17.10972,0,0.0000000000000002220446,0,0.2045302,1.25832,1.195404,0,0,0,4.553689,0,1.05379,-1.05379,4.88922,81.48684,0.2104091,1.314944,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.6355,1.38,0,-1,0,1.38,0,0,0.2554998,0.4190498,0,1.452632,1.38,0,0,1.170877,3.499899,0,1.452632,-1.452632,3.358012,55.96675,0.2104091,1.79905,0,0,3.499899
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.879737,0.879737,0,-1,0,0.879737,0,0,0.0000000000000001110223,0,0,0.9260389,0.879737,0,0,2.784913,2.047268,0,0.9260389,-0.9260389,2.381881,39.69794,0.2104091,0.9677107,0,0,2.047268
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1095615,0.1095615,0,-1,0,0.1095615,0,0,0.00000000000000001387779,0,0,0.1153279,0.1095615,0,0,3.813845,1.121229,0,0.1153279,-0.1153279,2.260315,37.67184,0.2104091,0.1205177,0,0,1.121229
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.179372,0.9556057,0,-1,0,0.9556057,0,0,0.2237661,0.3417033,0,1.005901,0.9556057,0,0,3.941987,1.005901,0,1.005901,-1.005901,1.200002,20,0.2104091,1.297309,0,0,1.005901
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3446202,0,0,-1,0,0,0,0,0.3446202,0.3790823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0.3790823,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1040778,0,0,-1,0,0,0,0,0.1040778,0.1144856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0.1144856,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2028154,0,0,-1,0,0,0,0,0.2028154,0.2230969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0.2230969,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6745074,0,0,-1,0,0,0,0,0.6745074,0.7419582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0.7419582,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5821826,0,0,-1,0,0,0,0,0.5821826,0.6404008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104091,0.6404008,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3409147,0.3409147,1.7,0,0.5202,0.3409147,0,0,0,0,0,0,0,1.359085,1.291131,5.059654,0,1.291131,0,1.291131,2.424877,40.41453,0.2104675,0.3750062,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4858458,0.4858458,1.7,0,0.5202,0.4858458,0,0,0,0,0,0,0,1.214154,1.153447,3.768523,1.162018,1.153447,0,1.153447,3.519132,58.65209,0.2105312,0.5344303,0,1.7,1.162018
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.139962,1.139962,1.7,0,0.5202,1.139962,29.46032,0,0,0,0.3358364,0,0,0.5600379,0.5320361,2.615077,2.20012,0.8678725,0,0.8678725,4.342468,72.37433,0.2105737,1.253958,0.2686691,1.7,2.535956
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6559556,0.6559556,1.612644,0,0.4963518,0.6559556,112.8375,0,0,0,0.7401641,0,0,0.9566883,0.9088539,1.747204,2.981205,1.649018,0,1.649018,5.906864,98.44754,0.2105803,0.7215511,0.5921313,1.7,3.721369
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.971943,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.5919429,0.7891372,1.153028,1.452632,1.38,0,0,0.09818643,4.465321,0,0.2996033,-0.2996033,5.591054,93.18406,0.2105803,2.169137,0.9224226,0,5.61835
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.560232,0.560232,0,0,0,0.560232,274.1208,0.5149159,0,0,1.535713,0.5897179,0.560232,0,0,0.431079,4.165718,0.431079,0,0.431079,6.000012,100,0.2105344,0.6162552,1.22857,0,5.701431
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7807795,0.7807795,0,0,0,0.7807795,230.6777,0.9792108,0,0,1.801084,0.8218731,0.7807795,0,0,0,4.553689,0,0,0,6.000012,100,0.2105344,0.8588575,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.902252,1.902252,0.5222519,0,0.1986748,1.902252,94.29079,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2105344,2.092477,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.300712,1.300712,0.425,0,0.172125,1.300712,122.436,0.6707372,0,0,1.59254,0.9218024,0.8757123,0,0,0,4.553689,0,0,0,6.000012,100,0.2105344,1.430784,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.829594,1.38,0,-1,0,1.38,105.9575,0.009582459,0.4495936,0.6325529,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2105344,2.012553,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8455962,0.8455962,0,-1,0,0.8455962,115.3532,0.08532105,0,0,0.9754223,0.8901013,0.8455962,0,0,0,4.553689,0,0,0,6.000012,100,0.2105344,0.9301558,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.984386,0.984386,0,-1,0,0.984386,75.32013,0,0,0,0.7414408,1.036196,0.984386,0,0,0,4.553689,0,0.294755,-0.294755,5.689313,94.82169,0.2105344,1.082825,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4679422,0.4679422,0,-1,0,0.4679422,81.88863,0,0,0,0.3831915,0.4925708,0.4679422,0,0,0.3275055,4.258934,0,0.1093793,-0.1093793,5.574017,92.9001,0.2105344,0.5147365,0.3065532,0,4.642126
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.305176,1.38,0,-1,0,1.38,0,0,0.9251766,1.155694,0,1.452632,1.38,0,0,0.4490381,4.149555,0,1.452632,-1.452632,4.042809,67.38001,0.2105344,2.535694,0,0,4.149555
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.179343,1.179343,0,-1,0,1.179343,0,0,0,0,0,1.241414,1.179343,0,0,2.063073,2.696923,0,1.241414,-1.241414,2.734244,45.57064,0.2105344,1.297277,0,0,2.696923
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.632571,0.632571,0,-1,0,0.632571,0,0,0.0000000000000001110223,0,0,0.6658643,0.632571,0,0,3.442422,1.45551,0,0.6658643,-0.6658643,2.032362,33.87262,0.2105344,0.6958281,0,0,1.45551
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3816932,0.3816932,0,-1,0,0.3816932,0,0,0.00000000000000005551115,0,0,0.4017823,0.3816932,0,0,4.182271,0.7896453,0,0.4017823,-0.4017823,1.608846,26.81404,0.2105344,0.4198625,0,0,0.7896453
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628695,0.3878629,0,0,0,1.608846,26.81404,0.2105344,0,0,0,0.3878629
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628695,0.3878629,0,0,0,1.608846,26.81404,0.2105344,0,0,0,0.3878629
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5421785,0.3684697,0,-1,0,0.3684697,0,0,0.1737087,0.2279266,0,0.3878629,0.3684697,0,0,4.628695,0.3878629,0,0.3878629,-0.3878629,1.200002,20,0.2105344,0.5963963,0,0,0.3878629
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1403727,0,0,-1,0,0,0,0,0.1403727,0.1544099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105344,0.1544099,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1727967,0,0,-1,0,0,0,0,0.1727967,0.1900764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105344,0.1900764,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2731019,0,0,-1,0,0,0,0,0.2731019,0.3004121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105344,0.3004121,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1598833,0,0,-1,0,0,0,0,0.1598833,0.1758717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105344,0.1758717,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.382025,0.382025,1.7,0,0.5202,0.382025,0,0,0,0,0,0,0,1.317975,1.252076,5.059654,0,1.252076,0,1.252076,2.387826,39.79702,0.2105967,0.4202275,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.807578,1.126869,1.38,0,1.38,3.697009,61.6167,0.2106073,0,0,1.7,1.126869
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.782891,1.782891,1.7,0,0.5202,1.782891,15.40897,0,0,0,0.2747252,0.0872535,0.08289082,0,0,2.427578,2.368869,0.1874717,0,0.1874717,3.874861,64.58088,0.2106147,1.96118,0.2197801,1.7,2.643594
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.240106,2.537593,2.204576,0,2.204576,5.966305,99.43822,0.2105376,0,0.659661,1.7,3.362169
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.027496,1.38,0,-1,0,1.38,82.02119,0,1.647496,1.950245,1.131892,1.452632,1.38,0,0,0.0355302,4.521712,0,0.3207392,-0.3207392,5.628216,93.80341,0.2105376,3.330245,0.9055139,0,5.653604
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9391547,0.9391547,0,0,0,0.9391547,166.2033,0.1804149,0,0,1.560906,0.9885839,0.9391547,0,0,0.3919071,4.200973,0.3919071,0,0.3919071,6.000012,100,0.210496,1.03307,1.248725,0,5.761878
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1306856,0.1306856,0,0,0,0.1306856,1353.328,1.631041,0,0,1.768604,0.1375637,0.1306856,0,0,0,4.553689,0,0,0,6.000012,100,0.210496,0.1437541,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.8512513,0.8512513,0,0,0,0.8512513,232.7457,1.085197,0,0,1.981251,0.896054,0.8512513,0,0,0,4.553689,0,0,0,6.000012,100,0.210496,0.9363764,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.8552493,0.8552493,0,0,0,0.8552493,206.9813,0.8699439,0,0,1.770206,0.9002624,0.8552493,0,0,0,4.553689,0,0,0,6.000012,100,0.210496,0.9407743,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.941259,1.38,0,-1,0,1.38,110.3992,0.07087775,0.561259,0.7553849,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210496,2.135385,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4731857,0.4731857,0,-1,0,0.4731857,247.1396,0.6713391,0,0,1.169429,0.4980902,0.4731857,0,0,0,4.553689,0,0,0,6.000012,100,0.210496,0.5205042,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210496,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.545826,1.38,0,-1,0,1.38,20.32431,0.0000000000000002220446,0.1658257,0.3204083,0.2804755,1.452632,1.38,0,0,0,4.553689,0,1.172156,-1.172156,4.764451,79.40736,0.210496,1.700408,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.544485,1.38,0,-1,0,1.38,0,0,1.164485,1.418934,0,1.452632,1.38,0,0,1.302396,3.381533,0,1.452632,-1.452632,3.233243,53.88728,0.210496,2.798934,0,0,3.381533
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2815728,0.2815728,0,-1,0,0.2815728,0,0,0,0,0,0.2963924,0.2815728,0,0,2.916431,1.928901,0,0.2963924,-0.2963924,2.920818,48.6802,0.210496,0.30973,0,0,1.928901
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4096778,0.4096778,0,-1,0,0.4096778,0,0,0.00000000000000005551115,0,0,0.4312398,0.4096778,0,0,3.245755,1.632509,0,0.4312398,-0.4312398,2.466251,41.1041,0.210496,0.4506456,0,0,1.632509
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.378858,1.141206,0,-1,0,1.141206,0,0,1.237652,1.475538,0,1.201269,1.141206,0,0,3.724911,1.201269,0,1.201269,-1.201269,1.200002,20,0.210496,2.616743,0,0,1.201269
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1332089,0,0,-1,0,0,0,0,0.1332089,0.1465298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.1465298,0,0,0
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3051879,0,0,-1,0,0,0,0,0.3051879,0.3357067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.3357067,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1839591,0,0,-1,0,0,0,0,0.1839591,0.2023551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.2023551,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3421154,0,0,-1,0,0,0,0,0.3421154,0.3763269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.3763269,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1787505,0,0,-1,0,0,0,0,0.1787505,0.1966256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.1966256,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1631151,0,0,-1,0,0,0,0,0.1631151,0.1794266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.1794266,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1239499,0,0,-1,0,0,0,0,0.1239499,0.1363449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210496,0.1363449,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1272114,0.1272114,1.579843,0,0.4873971,0.1272114,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105261,0.1399326,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2105368,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.637866,1.637866,1.7,0,0.5202,1.637866,3.805883,0,0,0,0.06233524,0,0,0.06213451,0.05902778,2.299654,2.484,0.121363,0,0.121363,3.933503,65.55826,0.2105425,1.801652,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.196713,1.196713,1.7,0,0.5202,1.196713,12.82232,0,0,0,0.1534463,0,0,0.5032869,0.4781226,2.178291,2.593227,0.6315689,0,0.6315689,4.532662,75.54422,0.2105747,1.316384,0.1227571,1.7,2.746673
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1976756,0.1976756,0,-1,0,0.1976756,114.9677,0,0,0,0.227263,0.2080796,0.1976756,0,0,1.546722,3.161639,0.01918347,0,0.01918347,4.550861,75.84753,0.2105727,0.2174432,0.1818104,0,3.388902
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.824372,1.824372,1.7,0,0.5202,1.824372,20.92444,0,0,0,0.3817396,0.1309176,0.1243717,0,0,1.527539,3.178904,0.250822,0,0.250822,4.788812,79.81337,0.2105825,2.006809,0.3053916,1.7,3.560643
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.5965388,0.5965388,1.279535,0,0.4054131,0.5965388,93.50161,0,0,0,0.5577735,0,0,0.6829964,0.6488466,1.276717,3.404644,1.20662,0,1.20662,5.933512,98.89167,0.2105851,0.6561927,0.4462188,1.7,3.962417
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.2992519,0,0,0.3693489,0,0,0,0,0.070097,4.490602,0.070097,0,0.070097,6.000012,100,0.2105776,0,0.2954791,0,4.859951
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.250617,1.250617,0,0,0,1.250617,9.414761,0,0,0,0.1177426,1.316439,1.250617,0,0,0,4.553689,0,1.198697,-1.198697,4.736475,78.94109,0.2105776,1.375679,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,1.331885,3.354992,0.008674904,0,0.008674904,4.744705,79.07825,0.2105767,0,0.006939923,0,3.363667
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.09285,1.38,0,-1,0,1.38,8.433989,0,0.71285,0.922135,0.116389,1.452632,1.38,0,0,1.32321,3.3628,0,1.336243,-1.336243,3.336181,55.60291,0.2105767,2.302135,0.09311123,0,3.479189
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.9174816,0.9174816,0,-1,0,0.9174816,0.6843203,0,0.0000000000000001110223,0,0.006278513,0.9657701,0.9174816,0,0,2.807924,2.026557,0,0.9594916,-0.9594916,2.324788,38.7464,0.2105767,1.00923,0.005022811,0,2.032836
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,3.874026,1.067066,0.021357,0,0.021357,2.345049,39.08408,0.2105744,0,0.0170856,0,1.088423
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852669,1.086287,0,0,0,2.345049,39.08408,0.2105744,0,0,0,1.086287
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2127875,0.2127875,0,-1,0,0.2127875,0,0,0.00000000000000002775558,0,0,0.2239868,0.2127875,0,0,3.852669,1.086287,0,0.2239868,-0.2239868,2.108947,35.14904,0.2105744,0.2340662,0,0,1.086287
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101543,0.8623,0,0,0,2.108947,35.14904,0.2105744,0,0,0,0.8623
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8390304,0.8191851,0,-1,0,0.8191851,0,0,0.01984537,0.1037484,0,0.8623,0.8191851,0,0,4.101543,0.8623,0,0.8623,-0.8623,1.200002,20,0.2105744,0.9229335,0,0,0.8623
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03909845,0,0,-1,0,0,0,0,0.03909845,0.0430083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.0430083,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09960551,0,0,-1,0,0,0,0,0.09960551,0.1095661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.1095661,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4496003,0,0,-1,0,0,0,0,0.4496003,0.4945604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.4945604,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4761828,0,0,-1,0,0,0,0,0.4761828,0.5238011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.5238011,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6216518,0,0,-1,0,0,0,0,0.6216518,0.683817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.683817,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1828296,0,0,-1,0,0,0,0,0.1828296,0.2011126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.2011126,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2367123,0,0,-1,0,0,0,0,0.2367123,0.2603835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105744,0.2603835,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4005294,0.4005294,1.7,0,0.5202,0.4005294,0,0,0,0,0,0,0,1.299471,1.234497,5.059654,0,1.234497,0,1.234497,2.371149,39.51907,0.2106383,0.4405823,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1012252,0.1012252,1.553857,0,0.4803029,0.1012252,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.825157,1.111047,1.38,0,1.38,3.680332,61.33875,0.2106643,0.1113478,0,1.7,1.111047
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.445157,2.353047,1.702184,0,1.702184,5.295166,88.25258,0.2106407,0,0.2577471,1.7,2.675231
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.575108,1.575108,1.7,0,0.5202,1.575108,31.02658,0,0,0,0.488702,0,0,0.1248923,0.1186477,0.7429734,3.885013,0.6073497,0,0.6073497,5.871348,97.85561,0.2106662,1.732618,0.3909616,1.7,4.373715
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.5868793,0,0,0.722503,0,0,0,0,0.1356238,4.431628,0.1356238,0,0.1356238,6.000012,100,0.2106519,0,0.5780024,0,5.15413
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.100826,0.100826,0,0,0,0.100826,1070.807,0.9735188,0,0,1.079651,0.1061326,0.100826,0,0,0,4.553689,0,0,0,6.000012,100,0.2106519,0.1109086,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.586446,1.586446,0.6044817,0,0.2211235,1.586446,65.15485,0.0000000000000002220446,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2106519,1.74509,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9930736,0.9930736,0,0,0,0.9930736,111.6029,0.06295838,0,0,1.108299,1.045341,0.9930736,0,0,0,4.553689,0,0,0,6.000012,100,0.2106519,1.092381,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.534222,1.534222,0.4330676,0,0.1743274,1.534222,75.55034,0,0,0,1.15911,1.15911,1.101154,0,0,0,4.553689,0,0,0,6.000012,100,0.2106519,1.687644,0.9272878,1.7,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.954497,1.38,0,-1,0,1.38,103.0246,0,0.574497,0.7699467,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2106519,2.149947,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.445385,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,2.065385,2.409924,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2106519,3.789924,0.941098,0,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.664845,0.664845,0,-1,0,0.664845,80.53563,0,0,0,0.5354371,0.6998369,0.664845,0,0,0.3412794,4.246538,0,0.1643998,-0.1643998,5.502954,91.71571,0.2106519,0.7313296,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.0361079,0.0361079,0,-1,0,0.0361079,902.4589,0,0,0,0.325859,0.03800831,0.0361079,0,0,0.5239458,4.082138,0.2878506,0,0.2878506,5.776032,96.26701,0.2106214,0.03971869,0.2606872,0,4.407997
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.441895,0.441895,0,-1,0,0.441895,0,0,0.00000000000000005551115,0,0,0.4651527,0.441895,0,0,0.2360952,4.341203,0,0.4651527,-0.4651527,5.285718,88.09513,0.2106214,0.4860846,0,0,4.341203
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8168912,0.8168912,0,-1,0,0.8168912,0,0,0.0000000000000001110223,0,0,0.8598855,0.8168912,0,0,0.7529315,3.876051,0,0.8598855,-0.8598855,4.37932,72.98852,0.2106214,0.8985803,0,0,3.876051
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.056479,1.056479,0,-1,0,1.056479,0,0,0.0000000000000002220446,0,0,1.112083,1.056479,0,0,1.70836,3.016165,0,1.112083,-1.112083,3.207081,53.45124,0.2106214,1.162127,0,0,3.016165
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.137961,1.38,0,-1,0,1.38,0,0,2.757961,3.171757,0,1.452632,1.38,0,0,2.944008,1.904082,0,1.452632,-1.452632,1.675873,27.93115,0.2106214,4.551757,0,0,1.904082
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2684305,0.2684305,0,-1,0,0.2684305,0,0,0,0,0,0.2825584,0.2684305,0,0,4.558043,0.4514501,0,0.2825584,-0.2825584,1.37803,22.96712,0.2106214,0.2952735,0,0,0.4514501
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5875475,0.1604471,0,-1,0,0.1604471,0,0,0.4271004,0.4858552,0,0.1688917,0.1604471,0,0,4.871997,0.1688917,0,0.1688917,-0.1688917,1.200002,20,0.2106214,0.6463023,0,0,0.1688917
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1198693,0,0,-1,0,0,0,0,0.1198693,0.1318562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106214,0.1318562,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1883431,0,0,-1,0,0,0,0,0.1883431,0.2071774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106214,0.2071774,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2575652,0,0,-1,0,0,0,0,0.2575652,0.2833217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106214,0.2833217,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106214,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.357365,0,0,-1,0,0,0,0,0.357365,0.3931015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106214,0.3931015,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.8120027,0.8120027,1.7,0,0.5202,0.8120027,0,0,0,0,0,0,0,0.8879974,0.8435975,5.059654,0,0.8435975,0,0.8435975,2.000309,33.33842,0.2106675,0.8932029,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5913421,0.5913421,1.7,0,0.5202,0.5913421,0,0,0,0,0,0,0,1.108658,1.053225,4.216057,0.7592378,1.053225,0,1.053225,2.999486,49.99134,0.2107249,0.6504763,0,1.7,0.7592378
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.8281547,0.8281547,1.7,0,0.5202,0.8281547,19.53441,0,0,0,0.1617752,0,0,0.8718452,0.828253,3.162832,1.70714,0.9900281,0,0.9900281,3.938709,65.64503,0.2107763,0.9109702,0.1294201,1.7,1.868915
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.438234,1.438234,1.7,0,0.5202,1.438234,20.13212,0,0,0,0.2895469,0,0,0.2617664,0.248678,2.172804,2.598166,0.538225,0,0.538225,4.449315,74.15509,0.210801,1.582057,0.2316376,1.7,2.887712
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2520738,0.2520738,0,-1,0,0.2520738,272.424,0,0,0,0.6867095,0.2653408,0.2520738,0,0,1.634579,3.082568,0.4213687,0,0.4213687,4.84906,80.8175,0.2107565,0.2772812,0.5493676,0,3.769278
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7564123,0.7564123,0,0,0,0.7564123,158.8825,0,0,0,1.201807,0.7962235,0.7564123,0,0,1.21321,3.4618,0.4055833,0,0.4055833,5.23383,87.23032,0.2107137,0.8320536,0.9614455,0,4.663607
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.461495,2.461495,1.7,0,0.5202,2.461495,54.02995,0,0,0,1.329944,0.8015733,0.7614947,0,0,0.8076268,3.826825,0.5283711,0,0.5283711,5.735087,95.58459,0.2107342,2.707644,1.063956,1.7,5.156769
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.956844,0,0,1.2361,0,0,0,0,0.2792557,4.302359,0.2792557,0,0.2792557,6.000012,100,0.2107047,0,0.9888798,0,5.538458
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.146522,1.146522,0,0,0,1.146522,95.35229,0,0,0,1.093235,1.206865,1.146522,0,0,0,4.553689,0,0.1136302,-0.1136302,5.880235,98.00372,0.2107047,1.261174,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7018347,0.7018347,0,-1,0,0.7018347,199.0674,0.5320949,0,0,1.397124,0.7387734,0.7018347,0,0,0.1262558,4.440059,0.1262558,0,0.1262558,6.000012,100,0.2106914,0.7720182,1.117699,0,5.837183
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8159283,0.8159283,0,-1,0,0.8159283,113.269,0.06532216,0,0,0.924194,0.8588719,0.8159283,0,0,0,4.553689,0,0,0,6.000012,100,0.2106914,0.8975211,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.214594,1.38,0,-1,0,1.38,19.09052,0,0.8345938,1.056053,0.2634491,1.452632,1.38,0,0,0,4.553689,0,1.189183,-1.189183,4.746504,79.10824,0.2106914,2.436053,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.692568,0.692568,0,-1,0,0.692568,16.45184,0,0,0,0.1139402,0.7290189,0.692568,0,0,1.321314,3.364506,0,0.6150787,-0.6150787,4.098154,68.30242,0.2106914,0.7618248,0.09115215,0,3.478447
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.634016,1.38,0,-1,0,1.38,0,0,0.2540163,0.417418,0,1.452632,1.38,0,0,2.004735,2.749428,0,1.452632,-1.452632,2.566946,42.78234,0.2106914,1.797418,0,0,2.749428
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5913505,0.5913505,0,-1,0,0.5913505,0,0,0.0000000000000001110223,0,0,0.6224743,0.5913505,0,0,3.61877,1.296796,0,0.6224743,-0.6224743,1.9108,31.84661,0.2106914,0.6504856,0,0,1.296796
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310408,0.6743219,0,0,0,1.9108,31.84661,0.2106914,0,0,0,0.6743219
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6792748,0.6406058,0,-1,0,0.6406058,0,0,0.03866895,0.1065964,0,0.6743219,0.6406058,0,0,4.310408,0.6743219,0,0.6743219,-0.6743219,1.200002,20,0.2106914,0.7472023,0,0,0.6743219
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05587955,0,0,-1,0,0,0,0,0.05587955,0.06146751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0.06146751,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2058358,0,0,-1,0,0,0,0,0.2058358,0.2264194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0.2264194,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.136069,0,0,-1,0,0,0,0,0.136069,0.1496759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0.1496759,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01225227,0,0,-1,0,0,0,0,0.01225227,0.01347749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0.01347749,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3866173,0,0,-1,0,0,0,0,0.3866173,0.4252791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0.4252791,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2211449,0,0,-1,0,0,0,0,0.2211449,0.2432594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106914,0.2432594,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6355761,0.6355761,1.7,0,0.5202,0.6355761,0,0,0,0,0,0,0,1.064424,1.011203,5.059654,0,1.011203,0,1.011203,2.159313,35.98849,0.2107463,0.6991337,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4831173,0.4831173,1.7,0,0.5202,0.4831173,0,0,0,0,0,0,0,1.216883,1.156039,4.048451,0.9100825,1.156039,0,1.156039,3.256028,54.26702,0.2108092,0.5314291,0,1.7,0.9100825
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.121486,2.121486,1.7,0,0.5202,2.121486,9.647094,0.0000000000000001110223,0,0,0.2046617,0.4436692,0.4214858,0,0,2.892413,1.950517,0,0.2390075,-0.2390075,3.004092,50.0681,0.2108092,2.333634,0.1637294,1.7,2.155179
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.951603,1.951603,1.7,0,0.5202,1.951603,27.35605,0,0,0,0.5338815,0.2648449,0.2516026,0,0,3.157977,1.71151,0.2690366,0,0.2690366,3.259323,54.32193,0.2108196,2.146763,0.4271052,1.7,2.245391
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.033278,1.033278,0,-1,0,1.033278,120.0775,0,0,0,1.240734,1.087661,1.033278,0,0,2.88894,1.953643,0.153073,0,0.153073,3.40454,56.74223,0.2108034,1.136605,0.9925869,0,3.194376
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.854514,1.854514,1.7,0,0.5202,1.854514,86.25974,0,0,0,1.599699,0.1626459,0.1545136,0,0,2.735867,2.091408,1.437053,0,1.437053,4.767848,79.46398,0.2108378,2.039965,1.279759,1.7,3.691107
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.809818,1.809818,1.7,0,0.5202,1.809818,74.45621,0,0,0,1.347522,0.1155979,0.109818,0,0,1.298815,3.384756,1.231924,0,1.231924,5.936554,98.94237,0.2108854,1.9908,1.078017,1.7,4.732277
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.41233,1.41233,0.425,0,0.172125,1.41233,95.83891,0.2473764,0,0,1.353561,1.039294,0.9873295,0,0,0.06689067,4.493487,0.06689067,0,0.06689067,6.000012,100,0.2108784,1.553563,1.082849,1.7,5.847049
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.533914,1.533914,0.4873798,0,0.1891547,1.533914,71.81725,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.2108784,1.687305,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.186261,1.186261,0,-1,0,1.186261,81.63661,0,0.0000000000000002220446,0,0.968423,1.248695,1.186261,0,0,0,4.553689,0,0.2802724,-0.2802724,5.704579,95.07613,0.2108784,1.304887,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.508483,1.38,0,-1,0,1.38,75.33985,0.0000000000000002220446,0.1284833,0.2793316,1.03969,1.452632,1.38,0,0,0.3114138,4.273417,0,0.4129416,-0.4129416,5.2693,87.8215,0.2108784,1.659332,0.8317519,0,5.313107
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.152718,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,0.7727184,0.9879902,0.5411661,1.452632,1.38,0,0,0.7702378,3.860475,0,0.9114655,-0.9114655,4.308531,71.80871,0.2108784,2.36799,0.4329329,0,4.401641
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,1.782977,2.949009,0.2971964,0,0.2971964,4.590477,76.50779,0.2108471,0,0.2377571,0,3.246206
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485781,3.216486,0,0,0,4.590477,76.50779,0.2108471,0,0,0,3.216486
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.192189,1.192189,0,-1,0,1.192189,0,0,0.0000000000000002220446,0,0,1.254936,1.192189,0,0,1.485781,3.216486,0,1.254936,-1.254936,3.267658,54.46085,0.2108471,1.311408,0,0,3.216486
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.777492,1.38,0,-1,0,1.38,0,0,1.397492,1.675242,0,1.452632,1.38,0,0,2.880154,1.96155,0,1.452632,-1.452632,1.73645,28.94077,0.2108471,3.055242,0,0,1.96155
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2449764,0.2449764,0,-1,0,0.2449764,0,0,0,0,0,0.2578698,0.2449764,0,0,4.494189,0.5089185,0,0.2578698,-0.2578698,1.464631,24.41047,0.2108471,0.269474,0,0,0.5089185
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.300431,0.2384962,0,-1,0,0.2384962,0,0,0.06193475,0.09197785,0,0.2510486,0.2384962,0,0,4.780712,0.2510486,0,0.2510486,-0.2510486,1.200002,20,0.2108471,0.330474,0,0,0.2510486
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5145538,0,0,-1,0,0,0,0,0.5145538,0.5660092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108471,0.5660092,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4702179,0,0,-1,0,0,0,0,0.4702179,0.5172397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108471,0.5172397,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2346985,0,0,-1,0,0,0,0,0.2346985,0.2581684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108471,0.2581684,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2070559,0,0,-1,0,0,0,0,0.2070559,0.2277615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108471,0.2277615,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108471,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06076477,0,0,-1,0,0,0,0,0.06076477,0.06684125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108471,0.06684125,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07262371,0.07262371,1.525255,0,0.4724947,0.07262371,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108684,0.07988609,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2857707,0.2857707,1.7,0,0.5202,0.2857707,0,0,0,0,0,0,0,1.414229,1.343518,3.679654,1.242,1.343518,0,1.343518,3.783758,63.06251,0.21092,0.3143478,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7861868,0.7861868,1.7,0,0.5202,0.7861868,45.38127,0.0000000000000001110223,0,0,0.3567815,0,0,0.9138132,0.8681226,2.336137,2.451166,1.224904,0,1.224904,4.945804,82.42991,0.2109807,0.8648054,0.2854252,1.7,2.807948
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.642983,2.642983,1.7,0,0.5202,2.642983,33.83867,0,0,0,0.8943501,0.9926137,0.942983,0,0,1.111232,3.55358,0,0.09826355,-0.09826355,4.842226,80.7036,0.2109807,2.907281,0.7154801,1.7,4.44793
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.536924,1.38,0,-1,0,1.38,93.72324,0,1.156924,1.410617,1.293381,1.452632,1.38,0,0,1.220414,3.455316,0,0.1592509,-0.1592509,4.67436,77.90585,0.2109807,2.790617,1.034705,0,4.748697
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5434577,0.5434577,0,0,0,0.5434577,315.0722,0,0,0,1.712284,0.5720608,0.5434577,0,0,1.39736,3.296065,1.140224,0,1.140224,5.756072,95.93433,0.2108608,0.5978035,1.369828,0,5.00835
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.193412,2.193412,0.8134117,0,0.2781614,2.193412,88.04396,0.221399,0,0,1.931167,1.452632,1.38,0,0,0.257136,4.322267,0.257136,0,0.257136,6.000012,100,0.2108338,2.412753,1.544933,1.7,6.253433
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.180907,1.180907,0,0,0,1.180907,161.9681,0.6696321,0,0,1.912692,1.24306,1.180907,0,0,0,4.553689,0,0,0,6.000012,100,0.2108338,1.298997,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1580631,0.1580631,0,0,0,0.1580631,1119.115,1.602526,0,0,1.768908,0.1663822,0.1580631,0,0,0,4.553689,0,0,0,6.000012,100,0.2108338,0.1738694,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108338,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108338,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108338,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7815211,0.7815211,0,-1,0,0.7815211,46.50537,0,0,0,0.3634494,0.8226538,0.7815211,0,0,0,4.553689,0,0.4592045,-0.4592045,5.515968,91.93262,0.2108338,0.8596733,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4260953,0.4260953,0,-1,0,0.4260953,0,0,0.00000000000000005551115,0,0,0.4485213,0.4260953,0,0,0.5102272,4.094484,0,0.4485213,-0.4485213,5.043185,84.05292,0.2108338,0.4687048,0,0,4.094484
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.074428,1.38,0,-1,0,1.38,0,0,0.694428,0.9018708,0,1.452632,1.38,0,0,1.008584,3.645963,0,1.452632,-1.452632,3.511977,58.53283,0.2108338,2.281871,0,0,3.645963
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.622619,2.193331,0,0,0,3.511977,58.53283,0.2108338,0,0,0,2.193331
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6030425,0.6030425,0,-1,0,0.6030425,0,0,0,0,0,0.6347815,0.6030425,0,0,2.622619,2.193331,0,0.6347815,-0.6347815,2.842858,47.38088,0.2108338,0.6633467,0,0,2.193331
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.08181581,0.08181581,0,-1,0,0.08181581,0,0,0.00000000000000001387779,0,0,0.0861219,0.08181581,0,0,3.327932,1.55855,0,0.0861219,-0.0861219,2.752078,45.86787,0.2108338,0.08999739,0,0,1.55855
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03254142,0.03254142,0,-1,0,0.03254142,0,0,0,0,0,0.03425413,0.03254142,0,0,3.423623,1.472428,0,0.03425413,-0.03425413,2.715971,45.26609,0.2108338,0.03579557,0,0,1.472428
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.461683,1.438174,0,0,0,2.715971,45.26609,0.2108338,0,0,0,1.438174
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1501525,0.1501525,0,-1,0,0.1501525,0,0,0.00000000000000002775558,0,0,0.1580552,0.1501525,0,0,3.461683,1.438174,0,0.1580552,-0.1580552,2.549366,42.48935,0.2108338,0.1651677,0,0,1.438174
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6373,1.280119,0,0,0,2.549366,42.48935,0.2108338,0,0,0,1.280119
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6373,1.280119,0,0,0,2.549366,42.48935,0.2108338,0,0,0,1.280119
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2479277,0.2479277,0,-1,0,0.2479277,0,0,0.00000000000000002775558,0,0,0.2609765,0.2479277,0,0,3.6373,1.280119,0,0.2609765,-0.2609765,2.274272,37.90447,0.2108338,0.2727205,0,0,1.280119
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2840544,0.2840544,0,0,0,0.2840544,0,0,0.00000000000000005551115,0,0,0.2990046,0.2840544,0,0,3.927274,1.019142,0,0.2990046,-0.2990046,1.959094,32.6515,0.2108338,0.3124598,0,0,1.019142
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2876833,0.2876833,0,0,0,0.2876833,0,0,0.00000000000000005551115,0,0,0.3028245,0.2876833,0,0,4.259501,0.7201375,0,0.3028245,-0.3028245,1.639889,27.33143,0.2108338,0.3164516,0,0,0.7201375
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7110713,0.7110713,1.7,0,0.5202,0.7110713,61.57211,0,0,0,0.4378216,0,0,0.9889287,0.9394822,4.595973,0.417313,1.377304,0,1.377304,2.946514,49.10847,0.2108818,0.7821785,0.3502573,1.7,0.8551346
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,3.218669,1.656886,2.249074,0,2.249074,5.080173,84.66937,0.2108009,0,0.6952589,1.7,2.52596
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.155539,0.155539,0,-1,0,0.155539,752.7307,0.03746853,0,0,1.17079,0.1637252,0.155539,0,0,0.9695958,3.681053,0.9695958,0,0.9695958,6.000012,100,0.2106993,0.1710929,0.9366317,0,4.851842
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.9226599,0.9226599,0,0,0,0.9226599,144.1926,0.3591862,0,0,1.330407,0.971221,0.9226599,0,0,0,4.553689,0,0,0,6.000012,100,0.2106993,1.014926,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8943326,0.8943326,0,0,0,0.8943326,135.5008,0.2704253,0,0,1.211828,0.9414027,0.8943326,0,0,0,4.553689,0,0,0,6.000012,100,0.2106993,0.9837658,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106993,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.550959,1.550959,0.425,0,0.172125,1.550959,82.75858,0.09833156,0,0,1.283551,1.18522,1.125959,0,0,0,4.553689,0,0,0,6.000012,100,0.2106993,1.706055,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1472966,0.1472966,0,-1,0,0.1472966,1151.239,1.540687,0,0,1.695736,0.1550491,0.1472966,0,0,0,4.553689,0,0,0,6.000012,100,0.2106993,0.1620263,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.117257,1.117257,0,-1,0,1.117257,110.4977,0.05848309,0,0,1.234543,1.17606,1.117257,0,0,0,4.553689,0,0,0,6.000012,100,0.2106993,1.228982,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.098495,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.7184946,0.9283441,0.9090456,1.452632,1.38,0,0,0,4.553689,0,0.543586,-0.543586,5.427022,90.45019,0.2106993,2.308344,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6039844,4.010103,0.4005549,0,0.4005549,5.807022,96.7835,0.2106574,0,0.3204439,0,4.410658
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2034295,4.370602,0,0,0,5.807022,96.7835,0.2106574,0,0,0,4.370602
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.808218,1.38,0,-1,0,1.38,0,0,1.428218,1.70904,0,1.452632,1.38,0,0,0.2034295,4.370602,0,1.452632,-1.452632,4.275814,71.26342,0.2106574,3.08904,0,0,4.370602
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.493363,1.38,0,-1,0,1.38,0,0,1.113364,1.3627,0,1.452632,1.38,0,0,1.817465,2.917971,0,1.452632,-1.452632,2.744606,45.74334,0.2106574,2.7427,0,0,2.917971
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.8426,1.38,0,-1,0,1.38,0,0,1.4626,1.74686,0,1.452632,1.38,0,0,3.4315,1.465339,0,1.452632,-1.452632,1.213397,20.22325,0.2106574,3.12686,0,0,1.465339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045535,0.01270762,0,0,0,1.213397,20.22325,0.2106574,0,0,0,0.01270762
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1246482,0.01207224,0,-1,0,0.01207224,0,0,0.112576,0.1250408,0,0.01270762,0.01207224,0,0,5.045535,0.01270762,0,0.01270762,-0.01270762,1.200002,20,0.2106574,0.137113,0,0,0.01270762
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2060621,0,0,-1,0,0,0,0,0.2060621,0.2266683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106574,0.2266683,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.253764,0,0,-1,0,0,0,0,0.253764,0.2791404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106574,0.2791404,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2909231,0,0,-1,0,0,0,0,0.2909231,0.3200155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106574,0.3200155,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2291028,0,0,-1,0,0,0,0,0.2291028,0.2520131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106574,0.2520131,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3308833,0,0,-1,0,0,0,0,0.3308833,0.3639716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106574,0.3639716,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.255466,0.255466,1.7,0,0.5202,0.255466,0,0,0,0,0,0,0,1.444534,1.372307,5.059654,0,1.372307,0,1.372307,2.501887,41.69804,0.2107059,0.2810127,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3405888,0.3405888,1.7,0,0.5202,0.3405888,0,0,0,0,0,0,0,1.359411,1.291441,3.687347,1.235077,1.291441,0,1.291441,3.727056,62.11747,0.2107628,0.3746477,0,1.7,1.235077
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7147588,0.7147588,1.7,0,0.5202,0.7147588,47.3177,0,0,0,0.3382074,0,0,0.9852412,0.9359792,2.395906,2.397373,1.274186,0,1.274186,4.935855,82.26408,0.2108214,0.7862347,0.2705659,1.7,2.73558
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8712239,0.8712239,0,0,0,0.8712239,89.79758,0,0,0,0.7823381,0.9170778,0.8712239,0,0,1.12172,3.544141,0,0.1347398,-0.1347398,4.793827,79.89696,0.2108214,0.9583464,0.6258705,0,4.326479
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09360701,0.09360701,0,-1,0,0.09360701,1104.404,0,0,0,1.033799,0.09853369,0.09360701,0,0,1.271431,3.409401,0.9352657,0,0.9352657,5.681098,94.68478,0.2107236,0.1029677,0.8270395,0,4.443201
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8689783,0.8689783,0,0,0,0.8689783,173.5922,0.257599,0,0,1.508478,0.9147139,0.8689783,0,0,0.3361651,4.25114,0.3361651,0,0.3361651,6.000012,100,0.2106885,0.9558761,1.206782,0,5.759618
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.863274,2.863274,1.483274,0,0.4610337,2.863274,58.41766,0.2200261,0,0.0696011,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106885,3.149601,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3944823,0.3944823,0,0,0,0.3944823,480.7981,1.481419,0,0,1.896663,0.4152445,0.3944823,0,0,0,4.553689,0,0,0,6.000012,100,0.2106885,0.4339305,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.798279,1.798279,0.425,0,0.172125,1.798279,92.80394,0.2233169,0,0,1.668873,1.445557,1.373279,0,0,0,4.553689,0,0,0,6.000012,100,0.2106885,1.978106,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.923976,1.38,0,-1,0,1.38,123.3894,0.2501417,0.5439762,0.7363738,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106885,2.116374,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.959351,1.38,0,-1,0,1.38,100.68,0,1.579351,1.875286,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2106885,3.255286,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2106812,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106812,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2172689,0.2172689,0,-1,0,0.2172689,0,0,0.00000000000000002775558,0,0,0.2287041,0.2172689,0,0,0,4.553689,0,0.2287041,-0.2287041,5.758937,95.98209,0.2106812,0.2389958,0,0,4.553689
