Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.234247,1.234247,0,-1,0,1.234247,0,0,0.0000000000000002220446,0,0,1.299207,1.234247,0,0,0.2541156,4.324985,0,1.299207,-1.299207,4.389452,73.15739,0.2106812,1.357671,0,0,4.324985
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9642535,0.9642535,0,-1,0,0.9642535,0,0,0.0000000000000001110223,0,0,1.015004,0.9642535,0,0,1.697679,3.025778,0,1.015004,-1.015004,3.319545,55.32563,0.2106812,1.060679,0,0,3.025778
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09297372,0.09297372,0,-1,0,0.09297372,0,0,0,0,0,0.09786708,0.09297372,0,0,2.825461,2.010774,0,0.09786708,-0.09786708,3.216383,53.60629,0.2106812,0.1022711,0,0,2.010774
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3258813,0.3258813,0,-1,0,0.3258813,0,0,0.00000000000000005551115,0,0,0.343033,0.3258813,0,0,2.934202,1.912907,0,0.343033,-0.343033,2.854795,47.57982,0.2106812,0.3584695,0,0,1.912907
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.0839155,0.0839155,0,-1,0,0.0839155,0,0,0,0,0,0.08833211,0.0839155,0,0,3.31535,1.569874,0,0.08833211,-0.08833211,2.761685,46.02799,0.2106812,0.09230705,0,0,1.569874
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3157324,0.3157324,0,-1,0,0.3157324,0,0,0.00000000000000005551115,0,0,0.3323499,0.3157324,0,0,3.413496,1.481542,0,0.3323499,-0.3323499,2.411357,40.18921,0.2106812,0.3473056,0,0,1.481542
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5087085,0.5087085,0,-1,0,0.5087085,0,0,0,0,0,0.5354826,0.5087085,0,0,3.782774,1.149192,0,0.5354826,-0.5354826,1.846909,30.78176,0.2106812,0.5595793,0,0,1.149192
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3997237,0.3997237,0,-1,0,0.3997237,0,0,0.00000000000000005551115,0,0,0.4207619,0.3997237,0,0,4.377755,0.6137095,0,0.4207619,-0.4207619,1.403387,23.38974,0.2106812,0.4396961,0,0,0.6137095
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1890186,0.1833003,0,-1,0,0.1833003,0,0,0.005718317,0.02462018,0,0.1929477,0.1833003,0,0,4.845268,0.1929477,0,0.1929477,-0.1929477,1.200002,20,0.2106812,0.2079205,0,0,0.1929477
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3457484,0,0,-1,0,0,0,0,0.3457484,0.3803232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106812,0.3803232,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1961851,0.1961851,1.648817,0,0.506227,0.1961851,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210721,0.2158037,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2582358,0.2582358,1.7,0,0.5202,0.2582358,0,-0.0000000000000002220446,0,0,0,0,0,1.441764,1.369676,3.679654,1.242,1.369676,0,1.369676,3.808574,63.47611,0.2107696,0.2840593,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.574381,1.574381,1.7,0,0.5202,1.574381,21.90908,0,0,0,0.3449325,0,0,0.1256186,0.1193376,2.309978,2.474708,0.4642701,0,0.4642701,4.24902,70.81685,0.2107892,1.73182,0.275946,1.7,2.819641
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.586424,1.586424,1.7,0,0.5202,1.586424,57.85081,0,0,0,0.9177594,0,0,0.1135755,0.1078968,1.845708,2.892552,1.025656,0,1.025656,5.222042,87.03387,0.2108302,1.745067,0.7342075,1.7,3.810311
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.157411,1.157411,0,-1,0,1.157411,119.4524,0,0,0,1.382555,1.218328,1.157411,0,0,0.8200521,3.815642,0.1642277,0,0.1642277,5.377842,89.63052,0.210813,1.273152,1.106044,0,5.198197
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.9280333,0.9280333,0,0,0,0.9280333,171.876,0,0,0,1.595067,0.9768771,0.9280333,0,0,0.6558244,3.963447,0.6181895,0,0.6181895,5.964308,99.40494,0.2107486,1.020837,1.276053,0,5.558514
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09009244,0.09009244,0,0,0,0.09009244,1845.771,1.530431,0,0,1.6629,0.09483414,0.09009244,0,0,0.03763489,4.519817,0.03763489,0,0.03763489,6.000012,100,0.2107447,0.09910168,1.33032,0,6.182717
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.811783,1.811783,0.4317834,0,0.1739769,1.811783,101.7115,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107447,1.992962,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.738573,2.738573,1.358573,0,0.4269905,2.738573,65.83615,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107447,3.01243,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.796454,1.38,0,-1,0,1.38,114.8291,0.1320095,0.4164537,0.5960991,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107447,1.976099,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.287379,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,0.9073785,1.136116,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.2107447,2.516116,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.2107406,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5204656,0.5204656,0,-1,0,0.5204656,82.22891,0,0,0,0.4279732,0.5478585,0.5204656,0,0,0,4.553689,0,0.1198853,-0.1198853,5.873642,97.89384,0.2107406,0.5725121,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2162072,0.2162072,0,-1,0,0.2162072,0,0,0.00000000000000002775558,0,0,0.2275866,0.2162072,0,0,0.1332059,4.433804,0,0.2275866,-0.2275866,5.633745,93.89555,0.2107406,0.2378279,0,0,4.433804
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.463959,1.38,0,-1,0,1.38,0,0,0.08395911,0.230355,0,1.452632,1.38,0,0,0.3860798,4.206217,0,1.452632,-1.452632,4.102536,68.37547,0.2107406,1.610355,0,0,4.206217
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.142643,1.142643,0,-1,0,1.142643,0,0,0,0,0,1.202782,1.142643,0,0,2.000115,2.753586,0,1.202782,-1.202782,2.834693,47.24479,0.2107406,1.256907,0,0,2.753586
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4615005,0.4615005,0,-1,0,0.4615005,0,0,0.00000000000000005551115,0,0,0.48579,0.4615005,0,0,3.336539,1.550804,0,0.48579,-0.48579,2.322625,38.71034,0.2107406,0.5076506,0,0,1.550804
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1591256,0.1591256,0,-1,0,0.1591256,0,0,0.00000000000000002775558,0,0,0.1675006,0.1591256,0,0,3.876306,1.065014,0,0.1675006,-0.1675006,2.146064,35.76766,0.2107406,0.1750381,0,0,1.065014
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1918492,0.1918492,0,-1,0,0.1918492,0,0,0.00000000000000002775558,0,0,0.2019465,0.1918492,0,0,4.062418,0.8975129,0,0.2019465,-0.2019465,1.933194,32.21983,0.2107406,0.2110341,0,0,0.8975129
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3825477,0.3825477,0,-1,0,0.3825477,0,0,0.00000000000000005551115,0,0,0.4026818,0.3825477,0,0,4.286803,0.6955664,0,0.4026818,-0.4026818,1.50873,25.14545,0.2107406,0.4208025,0,0,0.6955664
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4309537,0.2782404,0,-1,0,0.2782404,0,0,0.1527134,0.1958087,0,0.2928846,0.2782404,0,0,4.734227,0.2928846,0,0.2928846,-0.2928846,1.200002,20,0.2107406,0.4740491,0,0,0.2928846
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6967887,0,0,-1,0,0,0,0,0.6967887,0.7664676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107406,0.7664676,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6498474,0,0,-1,0,0,0,0,0.6498474,0.7148321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107406,0.7148321,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5442286,0,0,-1,0,0,0,0,0.5442286,0.5986515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107406,0.5986515,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3309931,0.3309931,1.7,0,0.5202,0.3309931,0,0,0,0,0,0,0,1.369007,1.300557,5.059654,0,1.300557,0,1.300557,2.433819,40.56356,0.2107963,0.3640924,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3066799,0.3066799,1.7,0,0.5202,0.3066799,0,0,0,0,0,0,0,1.39332,1.323654,3.759098,1.170501,1.323654,0,1.323654,3.689547,61.49233,0.2108495,0.3373479,0,1.7,1.170501
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.467247,1.467247,1.7,0,0.5202,1.467247,29.19512,0,0,0,0.4283645,0,0,0.2327532,0.2211155,2.435444,2.361789,0.64948,0,0.64948,4.305698,71.76149,0.2108777,1.613971,0.3426916,1.7,2.790154
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.679115,2.679115,1.7,0,0.5202,2.679115,31.32335,0.0000000000000004440892,0,0,0.8391886,1.030647,0.9791148,0,0,1.785964,2.946321,0,0.1914585,-0.1914585,4.103883,68.39791,0.2108777,2.947026,0.6713509,1.7,3.78551
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.516443,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.136442,1.388087,0.9277735,1.452632,1.38,0,0,1.998695,2.754863,0,0.5248581,-0.5248581,3.550634,59.17711,0.2108777,2.768087,0.7422188,0,3.682636
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.113202,2.113202,1.7,0,0.5202,2.113202,56.56253,0,0,0,1.195281,0.4349498,0.4132023,0,0,2.581871,2.230005,0.7603308,0,0.7603308,4.271947,71.19897,0.2109067,2.324522,0.9562245,1.7,3.425286
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.727729,2.727729,1.7,0,0.5202,2.727729,42.32,0,0,0,1.154375,1.081819,1.027728,0,0,1.82154,2.914303,0.07255533,0,0.07255533,4.340779,72.34618,0.2109095,3.000501,0.9234998,1.7,4.068677
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.769724,0.769724,1.046311,0,0.3417429,0.769724,189.3979,0,0,0,1.457841,0,0,0.2765871,0.2627577,1.748985,2.979602,1.720598,0,1.720598,5.973082,99.55117,0.2108235,0.8466964,1.166273,1.7,4.437443
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.397087,1.397087,0.425,0,0.172125,1.397087,84.7282,0.1320907,0,0,1.183727,1.02325,0.972087,0,0,0.02838657,4.528141,0.02838657,0,0.02838657,6.000012,100,0.2108205,1.536796,0.9469814,1.7,5.711868
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.674664,1.38,0,-1,0,1.38,91.97556,0,0.2946644,0.4621309,1.269263,1.452632,1.38,0,0,0,4.553689,0,0.1833689,-0.1833689,5.806724,96.77854,0.2108205,1.842131,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.19911,1.19911,0,-1,0,1.19911,110.8364,0,0,0,1.32905,1.262221,1.19911,0,0,0.2037432,4.37032,0.06682967,0,0.06682967,5.870124,97.83521,0.2108136,1.319021,1.06324,0,5.69937
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.401115,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,1.021115,1.261227,0.9019819,1.452632,1.38,0,0,0.1369135,4.430467,0,0.5506496,-0.5506496,5.289689,88.1613,0.2108136,2.641227,0.7215856,0,5.332448
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.628806,1.38,0,-1,0,1.38,27.84289,0,0.2488059,0.4116865,0.3842319,1.452632,1.38,0,0,0.7487465,3.879817,0,1.0684,-1.0684,4.163496,69.39147,0.2108136,1.791687,0.3073855,0,4.264049
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.244071,1.244071,0,-1,0,1.244071,0,0,0,0,0,1.309548,1.244071,0,0,1.935857,2.811418,0,1.309548,-1.309548,2.783111,46.38509,0.2108136,1.368478,0,0,2.811418
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.315907,1.38,0,-1,0,1.38,0,0,1.935907,2.267498,0,1.452632,1.38,0,0,3.390911,1.501869,0,1.452632,-1.452632,1.251903,20.86501,0.2108136,3.647498,0,0,1.501869
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.843888,0.0467755,0,-1,0,0.0467755,0,0,1.797112,1.981501,0,0.04923737,0.0467755,0,0,5.004946,0.04923737,0,0.04923737,-0.04923737,1.200002,20,0.2108136,2.028276,0,0,0.04923737
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.40447,0,0,-1,0,0,0,0,2.40447,2.644917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,2.644917,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1817576,0,0,-1,0,0,0,0,0.1817576,0.1999333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.1999333,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1324822,0,0,-1,0,0,0,0,0.1324822,0.1457305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.1457305,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05582126,0,0,-1,0,0,0,0,0.05582126,0.06140339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.06140339,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3740183,0,0,-1,0,0,0,0,0.3740183,0.4114202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.4114202,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1692952,0,0,-1,0,0,0,0,0.1692952,0.1862247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.1862247,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02798156,0,0,-1,0,0,0,0,0.02798156,0.03077971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.03077971,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4535507,0,0,-1,0,0,0,0,0.4535507,0.4989057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108136,0.4989057,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2435739,0.2435739,1.696205,0,0.5191641,0.2435739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108602,0.2679313,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08747747,0.08747747,1.540109,0,0.4765498,0.08747747,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2108835,0.09622522,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.9207189,0.9207189,1.7,0,0.5202,0.9207189,16.97775,0,0,0,0.1563174,0,0,0.7792811,0.740317,2.299654,2.484,0.8966345,0,0.8966345,4.668991,77.81635,0.2109289,1.012791,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4792295,0.4792295,1.493618,0,0.4638577,0.4792295,69.95449,0,0,0,0.3352426,0,0,1.014388,0.9636691,1.40302,3.290971,1.298912,0,1.298912,5.901246,98.3539,0.2109536,0.5271525,0.2681941,1.7,3.626214
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.257499,1.257499,0,-1,0,1.257499,67.18796,0,0,0.003248628,0.8448877,1.323683,1.257499,0,0,0.1041083,4.459991,0,0.4787952,-0.4787952,5.396552,89.94235,0.2109536,1.383249,0.6759102,0,5.304879
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.632229,1.632229,1.230562,0,0.3920435,1.632229,64.87508,0,0,0,1.05891,0.4228067,0.4016663,0,0,0.6361029,3.981196,0.6361029,0,0.6361029,6.000012,100,0.2109777,1.795451,0.8471277,1.7,5.040106
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109777,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.9313467,0.9313467,0,0,0,0.9313467,169.1606,0.5951064,0,0,1.575471,0.9803649,0.9313467,0,0,0,4.553689,0,0,0,6.000012,100,0.2109777,1.024481,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.206582,1.206582,0,0,0,1.206582,110.4828,0.06297967,0,0,1.333066,1.270086,1.206582,0,0,0,4.553689,0,0,0,6.000012,100,0.2109777,1.32724,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2683845,0.2683845,0,-1,0,0.2683845,371.8175,0.7153905,0,0,0.9979005,0.28251,0.2683845,0,0,0,4.553689,0,0,0,6.000012,100,0.2109777,0.2952229,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.950876,1.38,0,-1,0,1.38,85.09451,0,0.570876,0.7659636,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.2109777,2.145964,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06352628,0.06352628,0,-1,0,0.06352628,867.9606,0.1752608,0,0,0.5513831,0.06686977,0.06352628,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.2109457,0.06987891,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2322142,0.2322142,0,-1,0,0.2322142,88.91997,0,0,0,0.2064848,0.244436,0.2322142,0,0,0,4.553689,0,0.0379512,-0.0379512,5.960008,99.33327,0.2109457,0.2554356,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.318765,1.318765,0,-1,0,1.318765,0,0,0,0.07064164,0,1.388174,1.318765,0,0,0.042168,4.515738,0,1.388174,-1.388174,4.496744,74.94559,0.2109457,1.450642,0,0,4.515738
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.336904,1.336904,0,-1,0,1.336904,0,0,0,0.0905943,0,1.407267,1.336904,0,0,1.584583,3.127564,0,1.407267,-1.407267,3.013354,50.22247,0.2109457,1.470594,0,0,3.127564
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.490117,1.38,0,-1,0,1.38,0,0,0.1101171,0.2591287,0,1.452632,1.38,0,0,3.148214,1.720297,0,1.452632,-1.452632,1.482146,24.70239,0.2109457,1.639129,0,0,1.720297
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5302995,0.2542818,0,-1,0,0.2542818,0,0,0.2760178,0.3290477,0,0.2676651,0.2542818,0,0,4.762249,0.2676651,0,0.2676651,-0.2676651,1.200002,20,0.2109457,0.5833295,0,0,0.2676651
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4903718,0,0,-1,0,0,0,0,0.4903718,0.539409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109457,0.539409,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1307863,0,0,-1,0,0,0,0,0.1307863,0.1438649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109457,0.1438649,0,0,0