Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.1208889,0.1208889,0,-1,0,0.1208889,0,0,0.00000000000000002775558,0,0,0.1272515,0.1208889,0,0,0,4.553689,0,0.1272515,-0.1272515,5.865877,97.76443,0,0.1329778,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.2223696,0.2223696,0,-1,0,0.2223696,0,0,0.00000000000000002775558,0,0,0.2340732,0.2223696,0,0,0.1413905,4.426437,0,0.2340732,-0.2340732,5.619143,93.65218,0,0.2446065,0,0,4.426437
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.2246161,0.2246161,0,-1,0,0.2246161,0,0,0.00000000000000002775558,0,0,0.236438,0.2246161,0,0,0.4014719,4.192364,0,0.236438,-0.236438,5.369915,89.4984,0,0.2470777,0,0,4.192364
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.2052001,0.2052001,0,0,0,0.2052001,0,0,0,0,0,0.2160002,0.2052001,0,0,0.6641808,3.955926,0,0.2160002,-0.2160002,5.142231,85.70367,0,0.2257202,0,0,3.955926
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.0691561,0.0691561,0,0,0,0.0691561,0,0,0,0,0,0.0727959,0.0691561,0,0,0.9041809,3.739926,0,0.0727959,-0.0727959,5.065497,84.42478,0,0.07607171,0,0,3.739926
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.2558737,0.2558737,0,0,0,0.2558737,45.8278,0,0,0,0.1172613,0.2693407,0.2558737,0,0,0.9850653,3.66713,0,0.1520794,-0.1520794,4.905191,81.75302,0,0.2814611,0.09380904,0,3.784391
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.2622068,0.2622068,0,0,0,0.2622068,100.359,0,0,0,0.263148,0.2760071,0.2622068,0,0,1.154042,3.515051,0,0.01285916,-0.01285916,4.891636,81.52711,0,0.2884274,0.2105184,0,3.778199
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.544335,0.544335,0,-1,0,0.544335,94.27451,0,0,0,0.5131692,0.5729842,0.544335,0,0,1.16833,3.502192,0,0.05981503,-0.05981503,4.828586,80.47627,0,0.5987685,0.4105353,0,4.015361
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.1638493,0.1638493,0,0,0,0.1638493,76.32433,0,0,0,0.1250569,0.172473,0.1638493,0,0,1.234792,3.442377,0,0.04741608,-0.04741608,4.778605,79.64326,0,0.1802343,0.1000455,0,3.567434
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,0.6593616,0.6593616,0,0,0,0.6593616,15.34574,0,0,0,0.1011839,0.6940648,0.6593616,0,0,1.287476,3.39496,0,0.5928809,-0.5928809,4.153654,69.22742,0,0.7252977,0.08094713,0,3.496145
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.5720433,0.5720433,0,0,0,0.5720433,96.09135,0,0,0,0.5496841,0.6021508,0.5720433,0,0,1.946233,2.80208,0,0.05246668,-0.05246668,4.098349,68.30568,0,0.6292476,0.4397473,0,3.351764
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.4343101,0.4343101,0,0,0,0.4343101,111.8248,0,0,0,0.4856665,0.4571685,0.4343101,0,0,2.004529,2.749613,0.02849791,0,0.02849791,4.125384,68.75627,0,0.4777411,0.3885331,0,3.235279
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.2638344,0.2638344,0,-1,0,0.2638344,77.97176,0,0,0,0.2057164,0.2777205,0.2638344,0,0,1.976031,2.775261,0,0.0720041,-0.0720041,4.049485,67.49129,0,0.2902179,0.1645731,0,2.980977
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,2.056036,2.703257,0.116576,0,0.116576,4.160079,69.33451,0,0,0.0932608,0,2.819833
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.3527439,0.3527439,0,-1,0,0.3527439,65.16821,0,0,0,0.2298769,0.3713093,0.3527439,0,0,1.93946,2.808175,0,0.1414325,-0.1414325,4.010996,66.8498,0,0.3880183,0.1839015,0,3.038052
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,2.096607,2.666743,0.1209229,0,0.1209229,4.125714,68.76176,0,0,0.09673832,0,2.787666
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.3152727,0.3152727,0,-1,0,0.3152727,0,0,0,0,0,0.3318661,0.3152727,0,0,1.975684,2.775573,0,0.3318661,-0.3318661,3.775896,62.93148,0,0.3468,0,0,2.775573
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.4360078,0.4360078,0,-1,0,0.4360078,0,0,0.00000000000000005551115,0,0,0.4589556,0.4360078,0,0,2.344424,2.443707,0,0.4589556,-0.4589556,3.292114,54.86847,0,0.4796086,0,0,2.443707
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,0.6081935,0.6081935,0,-1,0,0.6081935,0,0,0.0000000000000001110223,0,0,0.6402037,0.6081935,0,0,2.854375,1.984752,0,0.6402037,-0.6402037,2.61728,43.62125,0,0.6690129,0,0,1.984752
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,0.7188515,0.7188515,0,-1,0,0.7188515,0,0,0,0,0,0.7566858,0.7188515,0,0,3.565712,1.344548,0,0.7566858,-0.7566858,1.819664,30.32767,0,0.7907367,0,0,1.344548
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.009807622,0.009807622,0,-1,0,0.009807622,0,0,0.000000000000000001734723,0,0,0.01032381,0.009807622,0,0,4.406474,0.5878623,0,0.01032381,-0.01032381,1.808781,30.1463,0,0.01078838,0,0,0.5878623
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.0406796,0.0406796,0,-1,0,0.0406796,0,0,0,0,0,0.04282064,0.0406796,0,0,4.417945,0.5775385,0,0.04282064,-0.04282064,1.763644,29.39402,0,0.04474756,0,0,0.5775385
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.1244125,0.1244125,0,-1,0,0.1244125,0,0,0.00000000000000002775558,0,0,0.1309605,0.1244125,0,0,4.465523,0.5347179,0,0.1309605,-0.1309605,1.6256,27.09328,0,0.1368537,0,0,0.5347179
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.05130091,0.05130091,0,-1,0,0.05130091,0,0,0.000000000000000006938894,0,0,0.05400096,0.05130091,0,0,4.611035,0.4037573,0,0.05400096,-0.05400096,1.568678,26.14458,0,0.05643101,0,0,0.4037573
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.671036,0.3497564,0,0,0,1.568678,26.14458,0,0,0,0,0.3497564
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.1808867,0.1808867,0,-1,0,0.1808867,0,0,0.00000000000000002775558,0,0,0.1904071,0.1808867,0,0,4.671036,0.3497564,0,0.1904071,-0.1904071,1.367971,22.79948,0,0.1989754,0,0,0.3497564
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8826,0.1593493,0,0,0,1.367971,22.79948,0,0,0,0,0.1593493
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.02943546,0.02943546,0,0,0,0.02943546,0,0,0.000000000000000003469447,0,0,0.0309847,0.02943546,0,0,4.8826,0.1593493,0,0.0309847,-0.0309847,1.335311,22.25513,0,0.03237901,0,0,0.1593493
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.917027,0.1283646,0,0,0,1.335311,22.25513,0,0,0,0,0.1283646
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.1672587,0.1672587,1.61989,0,0.4983301,0.1672587,107.114,0,0,0,0.1791574,0,0,1.452632,1.38,4.917027,0.1283646,1.559157,0,1.559157,2.814457,46.90752,0.198586,0.1839846,0.1433259,1.7,0.307522
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.110742,0.110742,1.563374,0,0.482901,0.110742,447.7661,0.0000000000000002220446,0,0,0.4958653,0,0,1.452632,1.38,3.35787,1.531606,1.875865,0,1.875865,4.594059,76.5675,0.1912329,0.1218162,0.3966922,1.7,2.027472
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.1305794,0.1305794,0,-1,0,0.1305794,700.2222,0,0,0,0.9143462,0.137452,0.1305794,0,0,1.482004,3.219885,0.7768941,0,0.7768941,5.331086,88.85125,0.158055,0.1436374,0.7314769,0,4.134231
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.778791,0,0,1.483901,0,0,0,0,0.7051103,3.91909,0.7051103,0,0.7051103,6.000012,100,0.1365529,0,1.187121,0,5.402991
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1365529,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.3545099,0.3545099,0,0,0,0.3545099,562.0059,1.619198,0,0,1.992367,0.3731684,0.3545099,0,0,0,4.553689,0,0,0,6.000012,100,0.1365529,0.3899609,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,0.6441687,0.6441687,0,0,0,0.6441687,282.9454,1.144573,0,0,1.822646,0.6780723,0.6441687,0,0,0,4.553689,0,0,0,6.000012,100,0.1365529,0.7085856,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,0.6225231,0.6225231,0,-1,0,0.6225231,289.2601,1.145423,0,0,1.800711,0.6552874,0.6225231,0,0,0,4.553689,0,0,0,6.000012,100,0.1365529,0.6847754,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.1650462,0.1650462,0,-1,0,0.1650462,776.3844,1.10766,0,0,1.281393,0.1737328,0.1650462,0,0,0,4.553689,0,0,0,6.000012,100,0.1365529,0.1815508,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.3847158,0.3847158,0,-1,0,0.3847158,127.9134,0.08713893,0,0,0.4921029,0.404964,0.3847158,0,0,0,4.553689,0,0,0,6.000012,100,0.1365529,0.4231874,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.5407968,0.5407968,0,-1,0,0.5407968,67.88702,0,0.0000000000000001110223,0,0.3671308,0.5692598,0.5407968,0,0,0,4.553689,0,0.202129,-0.202129,5.786949,96.44896,0.1365529,0.5948765,0.2937046,0,4.92082
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2245878,4.35156,0,0,0,5.786949,96.44896,0.1365529,0,0,0,4.35156
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.1235195,0.1235195,0,-1,0,0.1235195,0,0,0.00000000000000001387779,0,0,0.1300206,0.1235195,0,0,0.2245878,4.35156,0,0.1300206,-0.1300206,5.649896,94.16474,0.1365529,0.1358715,0,0,4.35156
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.3252629,0.3252629,0,-1,0,0.3252629,0,0,0.00000000000000005551115,0,0,0.342382,0.3252629,0,0,0.3690551,4.221539,0,0.342382,-0.342382,5.288993,88.14971,0.1365529,0.3577892,0,0,4.221539
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7494795,3.879157,0,0,0,5.288993,88.14971,0.1365529,0,0,0,3.879157
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7494795,3.879157,0,0,0,5.288993,88.14971,0.1365529,0,0,0,3.879157
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1058986,0.1058986,0,-1,0,0.1058986,0,0,0,0,0,0.1114722,0.1058986,0,0,0.7494795,3.879157,0,0.1114722,-0.1114722,5.171491,86.19135,0.1365529,0.1164885,0,0,3.879157
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.1291716,0.1291716,0,-1,0,0.1291716,0,0,0.00000000000000002775558,0,0,0.1359701,0.1291716,0,0,0.8733376,3.767685,0,0.1359701,-0.1359701,5.028166,83.8026,0.1365529,0.1420887,0,0,3.767685
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.01377707,0.01377707,0,-1,0,0.01377707,0,0,0,0,0,0.01450218,0.01377707,0,0,1.024415,3.631715,0,0.01450218,-0.01450218,5.012879,83.54783,0.1365529,0.01515478,0,0,3.631715
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.03425457,0.03425457,0,-1,0,0.03425457,0,0,0,0,0,0.03605744,0.03425457,0,0,1.040529,3.617213,0,0.03605744,-0.03605744,4.974872,82.91436,0.1365529,0.03768002,0,0,3.617213
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.1864826,0.1864826,0,-1,0,0.1864826,0,0,0,0,0,0.1962975,0.1864826,0,0,1.080593,3.581156,0,0.1962975,-0.1962975,4.767956,79.46577,0.1365529,0.2051309,0,0,3.581156
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.1292184,0.1292184,0,-1,0,0.1292184,0,0,0,0,0,0.1360194,0.1292184,0,0,1.298701,3.384858,0,0.1360194,-0.1360194,4.624579,77.07616,0.1365529,0.1421403,0,0,3.384858
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.1957407,0.1957407,0,0,0,0.1957407,0,0,0.00000000000000002775558,0,0,0.2060428,0.1957407,0,0,1.449834,3.248839,0,0.2060428,-0.2060428,4.407391,73.45637,0.1365529,0.2153148,0,0,3.248839
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.07580806,0.07580806,0,0,0,0.07580806,0,0,0.00000000000000001387779,0,0,0.07979795,0.07580806,0,0,1.67877,3.042796,0,0.07979795,-0.07979795,4.323277,72.05446,0.1365529,0.08338886,0,0,3.042796
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,1.767435,2.962998,0.3892404,0,0.3892404,4.692542,78.20888,0.1270142,0,0.3113923,0,3.352238
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.355994,0.355994,0,0,0,0.355994,226.3477,0,0,0,0.8057845,0.3747306,0.355994,0,0,1.378194,3.313314,0.4310539,0,0.4310539,5.101476,85.02443,0.1178943,0.3915934,0.6446276,0,4.119099
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.4758185,0.4758185,0,-1,0,0.4758185,249.4853,0,0,0,1.187097,0.5008616,0.4758185,0,0,0.9471403,3.701263,0.6862358,0,0.6862358,5.752496,95.87475,0.1058003,0.5234003,0.9496779,0,4.88836
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.319066,0.319066,0,0,0,0.319066,532.4769,1.102189,0,0,1.698952,0.3358589,0.319066,0,0,0.2609045,4.318875,0.2609045,0,0.2609045,6.000012,100,0.1018288,0.3509726,1.359162,0,6.017828
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,0.9108638,0.9108638,0,0,0,0.9108638,222.4402,1.067323,0,0,2.026127,0.958804,0.9108638,0,0,0,4.553689,0,0,0,6.000012,100,0.1018288,1.00195,1.620902,0,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.1951136,0.1951136,0,0,0,0.1951136,1092.975,1.92716,0,0,2.132543,0.2053827,0.1951136,0,0,0,4.553689,0,0,0,6.000012,100,0.1018288,0.214625,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.320392,0.320392,0,0,0,0.320392,648.3093,1.739876,0,0,2.077131,0.3372547,0.320392,0,0,0,4.553689,0,0,0,6.000012,100,0.1018288,0.3524312,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.2026532,0.2026532,0,-1,0,0.2026532,906.0117,1.622742,0,0,1.836062,0.2133191,0.2026532,0,0,0,4.553689,0,0,0,6.000012,100,0.1018288,0.2229185,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.5610177,0.5610177,0,-1,0,0.5610177,245.235,0.7852669,0,0,1.375812,0.5905449,0.5610177,0,0,0,4.553689,0,0,0,6.000012,100,0.1018288,0.6171194,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.4753259,0.4753259,0,-1,0,0.4753259,194.2964,0.4231981,0,0,0.9235412,0.500343,0.4753259,0,0,0,4.553689,0,0,0,6.000012,100,0.1018288,0.5228584,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.139234,1.139234,0,-1,0,1.139234,36.91622,0,0,0,0.4205621,1.199193,1.139234,0,0,0,4.553689,0,0.7786314,-0.7786314,5.179262,86.32087,0.1018288,1.253157,0.3364497,0,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.4889334,0.4889334,0,-1,0,0.4889334,0,0,0.0000000000000001110223,0,0,0.5146667,0.4889334,0,0,0.865146,3.775058,0,0.5146667,-0.5146667,4.636756,77.27911,0.1018288,0.5378268,0,0,3.775058
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.436998,3.260391,0,0,0,4.636756,77.27911,0.1018288,0,0,0,3.260391
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.4801382,0.4801382,0,-1,0,0.4801382,0,0,0.00000000000000005551115,0,0,0.5054086,0.4801382,0,0,1.436998,3.260391,0,0.5054086,-0.5054086,4.104009,68.4,0.1018288,0.528152,0,0,3.260391
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.5295581,0.5295581,0,-1,0,0.5295581,0,0,0.0000000000000001110223,0,0,0.5574296,0.5295581,0,0,1.998563,2.754982,0,0.5574296,-0.5574296,3.516426,58.60698,0.1018288,0.5825139,0,0,2.754982
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.2087364,0.2087364,0,-1,0,0.2087364,0,0,0.00000000000000002775558,0,0,0.2197225,0.2087364,0,0,2.617929,2.197552,0,0.2197225,-0.2197225,3.284818,54.74686,0.1018288,0.2296101,0,0,2.197552
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.1359535,0.1359535,0,-1,0,0.1359535,0,0,0,0,0,0.1431089,0.1359535,0,0,2.862066,1.97783,0,0.1431089,-0.1431089,3.133968,52.2327,0.1018288,0.1495488,0,0,1.97783
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.05018733,0.05018733,0,-1,0,0.05018733,0,0,0.000000000000000006938894,0,0,0.05282877,0.05018733,0,0,3.021075,1.834721,0,0.05282877,-0.05282877,3.078282,51.30459,0.1018288,0.05520606,0,0,1.834721
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.1871497,0.1871497,0,-1,0,0.1871497,0,0,0.00000000000000002775558,0,0,0.1969997,0.1871497,0,0,3.079774,1.781892,0,0.1969997,-0.1969997,2.870626,47.84367,0.1018288,0.2058646,0,0,1.781892
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.1618034,0.1618034,0,-1,0,0.1618034,0,0,0.00000000000000002775558,0,0,0.1703194,0.1618034,0,0,3.298663,1.584893,0,0.1703194,-0.1703194,2.691093,44.85147,0.1018288,0.1779838,0,0,1.584893
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.03324636,0.03324636,0,-1,0,0.03324636,0,0,0.000000000000000006938894,0,0,0.03499617,0.03324636,0,0,3.487906,1.414573,0,0.03499617,-0.03499617,2.654204,44.23665,0.1018288,0.036571,0,0,1.414573
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.001224083,0.001224083,0,-1,0,0.001224083,0,0,0,0,0,0.001288509,0.001224083,0,0,3.526791,1.379577,0,0.001288509,-0.001288509,2.652846,44.21401,0.1018288,0.001346492,0,0,1.379577
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.07575113,0.07575113,0,0,0,0.07575113,0,0,0.00000000000000001387779,0,0,0.07973804,0.07575113,0,0,3.528223,1.378289,0,0.07973804,-0.07973804,2.568795,42.81316,0.1018288,0.08332625,0,0,1.378289
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.1284559,0.1284559,0,0,0,0.1284559,0,0,0,0,0,0.1352167,0.1284559,0,0,3.616821,1.29855,0,0.1352167,-0.1352167,2.426264,40.43765,0.1018288,0.1413015,0,0,1.29855
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,3.767061,1.163334,0.1024761,0,0.1024761,2.523481,42.05793,0.1003493,0,0.08198085,0,1.26581
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.008132203,0.008132203,0,0,0,0.008132203,4535.18,0,0,0,0.36881,0.008560213,0.008132203,0,0,3.664585,1.255562,0.3602498,0,0.3602498,2.865244,47.75397,0.0954727,0.008945423,0.295048,0,1.624372
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0,0,0,0.7574503,0,0,0,0,3.304335,1.579787,0.7574503,0,0.7574503,3.583825,59.73029,0.086622,0,0.6059603,0,2.337237
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.052726,1.052726,0,0,0,1.052726,54.50616,0,0,0,0.5738007,1.108133,1.052726,0,0,2.546885,2.261492,0,0.5343322,-0.5343322,3.020589,50.34305,0.086622,1.157999,0.4590406,0,2.835293
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.4532925,0.4532925,0,0,0,0.4532925,47.77215,0,0,0,0.2165476,0.47715,0.4532925,0,0,3.140588,1.72716,0,0.2606024,-0.2606024,2.74589,45.76474,0.086622,0.4986218,0.1732381,0,1.943708
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.1181325,0.1181325,0,0,0,0.1181325,481.7886,0,0,0,0.5691489,0.12435,0.1181325,0,0,3.430146,1.466558,0.4447989,0,0.4447989,3.167863,52.79762,0.08214986,0.1299457,0.4553191,0,2.035707
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.3718867,0.3718867,0,0,0,0.3718867,267.8351,0,0,0,0.9960431,0.3914597,0.3718867,0,0,2.985347,1.866877,0.6045834,0,0.6045834,3.741421,62.3569,0.07676306,0.4090753,0.7968345,0,2.86292
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.5028611,0.5028611,0,-1,0,0.5028611,43.76883,0,0,0,0.2200964,0.5293275,0.5028611,0,0,2.380764,2.411002,0,0.309231,-0.309231,3.415463,56.92427,0.07676306,0.5531472,0.1760771,0,2.631098
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.1548822,0.1548822,0,-1,0,0.1548822,170.2167,0,0,0,0.2636355,0.1630339,0.1548822,0,0,2.724354,2.101771,0.1006015,0,0.1006015,3.510902,58.51492,0.07593452,0.1703704,0.2109084,0,2.365406
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,2.623752,2.192312,0.1680343,0,0.1680343,3.670314,61.17177,0.0745898,0,0.1344274,0,2.360347
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.1406264,0.1406264,0,-1,0,0.1406264,70.08638,0,0,0,0.09855998,0.1480278,0.1406264,0,0,2.455718,2.343543,0,0.04946785,-0.04946785,3.61817,60.30271,0.0745898,0.1546891,0.07884799,0,2.442103
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,0.6238359,0.6238359,0,-1,0,0.6238359,0,0,0.0000000000000001110223,0,0,0.6566693,0.6238359,0,0,2.510682,2.294075,0,0.6566693,-0.6566693,2.92598,48.76623,0.0745898,0.6862195,0,0,2.294075
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.3844868,0.3844868,0,-1,0,0.3844868,0,0,0.00000000000000005551115,0,0,0.4047229,0.3844868,0,0,3.240314,1.637406,0,0.4047229,-0.4047229,2.499364,41.65599,0.0745898,0.4229354,0,0,1.637406
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.09100942,0.09100942,0,-1,0,0.09100942,0,0,0.00000000000000001387779,0,0,0.09579939,0.09100942,0,0,3.690007,1.232683,0,0.09579939,-0.09579939,2.398383,39.97297,0.0745898,0.1001104,0,0,1.232683
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.452493,0.452493,0,-1,0,0.452493,0,0,0.00000000000000005551115,0,0,0.4763084,0.452493,0,0,3.79645,1.136883,0,0.4763084,-0.4763084,1.89631,31.6051,0.0745898,0.4977423,0,0,1.136883
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1101557,0.1101557,0,-1,0,0.1101557,0,0,0.00000000000000001387779,0,0,0.1159534,0.1101557,0,0,4.325682,0.6605752,0,0.1159534,-0.1159534,1.774084,29.56801,0.0745898,0.1211713,0,0,0.6605752
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.1103177,0.1103177,0,-1,0,0.1103177,0,0,0.00000000000000001387779,0,0,0.1161239,0.1103177,0,0,4.454519,0.5446218,0,0.1161239,-0.1161239,1.651679,27.52793,0.0745898,0.1213494,0,0,0.5446218
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01115063,0.01115063,0,-1,0,0.01115063,0,0,0.000000000000000001734723,0,0,0.01173751,0.01115063,0,0,4.583546,0.4284979,0,0.01173751,-0.01173751,1.639306,27.32172,0.0745898,0.0122657,0,0,0.4284979
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.08272066,0.08272066,0,-1,0,0.08272066,0,0,0,0,0,0.08707438,0.08272066,0,0,4.596587,0.4167604,0,0.08707438,-0.08707438,1.547522,25.79198,0.0745898,0.09099273,0,0,0.4167604
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.0544845,0.0544845,0,-1,0,0.0544845,0,0,0.000000000000000006938894,0,0,0.05735211,0.0544845,0,0,4.693336,0.329686,0,0.05735211,-0.05735211,1.487068,24.78441,0.0745898,0.05993295,0,0,0.329686
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.2151636,0.2151636,0,-1,0,0.2151636,0,0,0.00000000000000002775558,0,0,0.226488,0.2151636,0,0,4.757061,0.2723339,0,0.226488,-0.226488,1.248328,20.80543,0.0745898,0.23668,0,0,0.2723339
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.03325266,0.03325266,0,-1,0,0.03325266,0,0,0.000000000000000006938894,0,0,0.0350028,0.03325266,0,0,5.008715,0.04584589,0,0.0350028,-0.0350028,1.211432,20.19049,0.0745898,0.03657792,0,0,0.04584589
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.1871116,0.1871116,1.639743,0,0.5037499,0.1871116,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.047606,0.0108431,1.38,0,1.38,2.520615,42.01017,0.09902136,0.2058228,0,1.7,0.0108431
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.03586394,0.03586394,1.488495,0,0.4624593,0.03586394,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.667607,1.252843,1.38,0,1.38,3.829798,63.82984,0.1142021,0.03945034,0,1.7,1.252843
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.287606,2.494843,1.532374,0,1.532374,5.283535,88.05875,0.1241226,0,0.1218991,1.7,2.647217
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.3351736,0.3351736,0,0,0,0.3351736,98.99667,0,0,0,0.3318107,0.3528143,0.3351736,0,0,0.7552326,3.87398,0,0.02100363,-0.02100363,5.261396,87.68975,0.1241226,0.3686909,0.2654485,0,4.205791
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.3108983,0.3108983,0,-1,0,0.3108983,118.5235,0,0,0,0.3684876,0.3272614,0.3108983,0,0,0.7785699,3.852976,0.04122623,0,0.04122623,5.300506,88.3416,0.1237524,0.3419881,0.2947901,0,4.221464
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.215776,0.215776,0,0,0,0.215776,270.104,0,0,0,0.5828196,0.2271326,0.215776,0,0,0.7373437,3.890079,0.355687,0,0.355687,5.637941,93.96549,0.1206478,0.2373536,0.4662557,0,4.472899
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.04876647,0.04876647,0,0,0,0.04876647,1051.977,0.08002207,0,0,0.5130119,0.05133312,0.04876647,0,0,0.3816567,4.210198,0.3816567,0,0.3816567,6.000012,100,0.1174852,0.05364311,0.4104095,0,4.72321
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.8270911,0,0,0.8270911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174852,0,0.6616729,0,5.38078
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,0.7363795,0.7363795,0,0,0,0.7363795,21.64599,0.0000000000000001110223,0,0,0.1593966,0.7751363,0.7363795,0,0,0,4.553689,0,0.6157397,-0.6157397,5.350965,89.18258,0.1174852,0.8100174,0.1275173,0,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,0.6841552,3.937949,0.5224214,0,0.5224214,5.846578,97.44277,0.1134157,0,0.4179372,0,4.460371
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,0.9628504,0.9628504,0,-1,0,0.9628504,57.16614,0,0.0000000000000001110223,0,0.5504245,1.013527,0.9628504,0,0,0.1617338,4.408129,0,0.4631023,-0.4631023,5.358425,89.30691,0.1134157,1.059135,0.4403395,0,4.958553
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,0.6762919,3.945026,0.4104405,0,0.4104405,5.747803,95.79653,0.110411,0,0.3283524,0,4.355467
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.2778793,0.2778793,0,-1,0,0.2778793,58.0524,0,0,0,0.1613156,0.2925045,0.2778793,0,0,0.2658514,4.314423,0,0.1311889,-0.1311889,5.609518,93.49178,0.110411,0.3056672,0.1290525,0,4.475739
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.03138176,0.03138176,0,-1,0,0.03138176,0,0,0,0,0,0.03303343,0.03138176,0,0,0.4116169,4.183234,0,0.03303343,-0.03303343,5.574697,92.91145,0.110411,0.03451993,0,0,4.183234
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.2402748,0.2402748,0,-1,0,0.2402748,0,0,0.00000000000000005551115,0,0,0.2529208,0.2402748,0,0,0.4483207,4.1502,0,0.2529208,-0.2529208,5.308096,88.46809,0.110411,0.2643023,0,0,4.1502
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.2002913,0.2002913,0,-1,0,0.2002913,0,0,0,0,0,0.210833,0.2002913,0,0,0.7293438,3.89728,0,0.210833,-0.210833,5.085858,84.76414,0.110411,0.2203205,0,0,3.89728
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9636027,3.686446,0,0,0,5.085858,84.76414,0.110411,0,0,0,3.686446
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.07132642,0.07132642,0,-1,0,0.07132642,0,0,0,0,0,0.07508045,0.07132642,0,0,0.9636027,3.686446,0,0.07508045,-0.07508045,5.006717,83.44511,0.110411,0.07845906,0,0,3.686446
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.09533013,0.09533013,0,-1,0,0.09533013,0,0,0.00000000000000001387779,0,0,0.1003475,0.09533013,0,0,1.047025,3.611366,0,0.1003475,-0.1003475,4.900941,81.68218,0.110411,0.1048631,0,0,3.611366
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.1368416,0.1368416,0,-1,0,0.1368416,0,0,0,0,0,0.1440437,0.1368416,0,0,1.158523,3.511019,0,0.1440437,-0.1440437,4.749105,79.1516,0.110411,0.1505257,0,0,3.511019
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.07104676,0.07104676,0,-1,0,0.07104676,0,0,0,0,0,0.07478606,0.07104676,0,0,1.318571,3.366975,0,0.07478606,-0.07478606,4.670274,77.83775,0.110411,0.07815143,0,0,3.366975
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1042141,0.1042141,0,-1,0,0.1042141,0,0,0.00000000000000001387779,0,0,0.109699,0.1042141,0,0,1.401667,3.292189,0,0.109699,-0.109699,4.554641,75.91054,0.110411,0.1146355,0,0,3.292189
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.008099032,0.008099032,0,-1,0,0.008099032,0,0,0.000000000000000001734723,0,0,0.008525296,0.008099032,0,0,1.523555,3.18249,0,0.008525296,-0.008525296,4.545655,75.76076,0.110411,0.008908935,0,0,3.18249
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.2204132,0.2204132,0,-1,0,0.2204132,0,0,0.00000000000000002775558,0,0,0.2320139,0.2204132,0,0,1.533027,3.173965,0,0.2320139,-0.2320139,4.301091,71.6847,0.110411,0.2424545,0,0,3.173965
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.1556203,0.1556203,0,0,0,0.1556203,0,0,0.00000000000000002775558,0,0,0.1638108,0.1556203,0,0,1.79082,2.941951,0,0.1638108,-0.1638108,4.128419,68.80684,0.110411,0.1711823,0,0,2.941951
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.1343185,0.1343185,0,0,0,0.1343185,0,0,0.00000000000000002775558,0,0,0.1413879,0.1343185,0,0,1.972832,2.77814,0,0.1413879,-0.1413879,3.979383,66.32291,0.110411,0.1477504,0,0,2.77814
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.06077646,0.06077646,0,0,0,0.06077646,533.101,0,0,0,0.3239999,0.06397522,0.06077646,0,0,2.12993,2.636752,0.2600247,0,0.2600247,4.226064,70.43426,0.1085884,0.06685411,0.2591999,0,2.960752
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,1.869905,2.870774,0.9000965,0,0.9000965,5.07997,84.66601,0.1027191,0,0.7200772,0,3.77087
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,0.4621073,0,0,1.431916,0,0,0,0,0.969809,3.680861,0.969809,0,0.969809,6.000012,100,0.09706615,0,1.145533,0,5.112777
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.3184898,0.3184898,0,0,0,0.3184898,527.9681,1.346272,0,0,1.681525,0.3352525,0.3184898,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0.3503388,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.4570992,0.4570992,0,0,0,0.4570992,436.576,1.514428,0,0,1.995585,0.481157,0.4570992,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0.5028091,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.08047913,0.08047913,0,-1,0,0.08047913,2182.84,1.672015,0,0,1.75673,0.08471487,0.08047913,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0.08852704,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,0.66839,0.66839,0,-1,0,0.66839,221.6267,0.7777624,0,0,1.481331,0.7035684,0.66839,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0.735229,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.2006832,0.2006832,0,-1,0,0.2006832,533.2289,0.8588553,0,0,1.070101,0.2112454,0.2006832,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0.2207515,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.3676314,0.3676314,0,-1,0,0.3676314,122.1652,0.06213713,0,0,0.4491176,0.3869805,0.3676314,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0.4043946,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.09706615,0,0,0,4.553689
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.3137624,0.3137624,0,-1,0,0.3137624,0,0,0,0,0,0.3302762,0.3137624,0,0,0,4.553689,0,0.3302762,-0.3302762,5.65187,94.19765,0.09706615,0.3451386,0,0,4.553689
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.03309412,0.03309412,0,-1,0,0.03309412,0,0,0,0,0,0.03483591,0.03309412,0,0,0.3669735,4.223413,0,0.03483591,-0.03483591,5.61515,93.58565,0.09706615,0.03640353,0,0,4.223413
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4056801,4.188577,0,0,0,5.61515,93.58565,0.09706615,0,0,0,4.188577
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1137372,0.1137372,0,-1,0,0.1137372,0,0,0.00000000000000001387779,0,0,0.1197233,0.1137372,0,0,0.4056801,4.188577,0,0.1197233,-0.1197233,5.488951,91.48233,0.09706615,0.1251109,0,0,4.188577
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.03732518,0.03732518,0,-1,0,0.03732518,0,0,0,0,0,0.03928967,0.03732518,0,0,0.5387061,4.068853,0,0.03928967,-0.03928967,5.447536,90.79208,0.09706615,0.04105771,0,0,4.068853
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.03227972,0.03227972,0,-1,0,0.03227972,0,0,0.000000000000000006938894,0,0,0.03397865,0.03227972,0,0,0.5823612,4.029564,0,0.03397865,-0.03397865,5.411719,90.19514,0.09706615,0.03550769,0,0,4.029564
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.07252537,0.07252537,0,-1,0,0.07252537,0,0,0,0,0,0.0763425,0.07252537,0,0,0.6201153,3.995585,0,0.0763425,-0.0763425,5.331247,88.85394,0.09706615,0.07977792,0,0,3.995585
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.1902132,0.1902132,0,-1,0,0.1902132,0,0,0,0,0,0.2002244,0.1902132,0,0,0.7049403,3.919243,0,0.2002244,-0.2002244,5.120192,85.33636,0.09706615,0.2092345,0,0,3.919243
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.03455397,0.03455397,0,-1,0,0.03455397,0,0,0,0,0,0.0363726,0.03455397,0,0,0.9274119,3.719018,0,0.0363726,-0.0363726,5.081852,84.69736,0.09706615,0.03800937,0,0,3.719018
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.08366848,0.08366848,0,-1,0,0.08366848,0,0,0.00000000000000001387779,0,0,0.08807208,0.08366848,0,0,0.9678258,3.682646,0,0.08807208,-0.08807208,4.989016,83.15009,0.09706615,0.09203533,0,0,3.682646
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.09316028,0.09316028,0,0,0,0.09316028,0,0,0,0,0,0.09806345,0.09316028,0,0,1.065684,3.594573,0,0.09806345,-0.09806345,4.885648,81.4273,0.09706615,0.1024763,0,0,3.594573
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.174643,3.49651,0,0,0,4.885648,81.4273,0.09706615,0,0,0,3.49651
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,1.174643,3.49651,0.2472458,0,0.2472458,5.120206,85.33659,0.09572313,0,0.1977967,0,3.743756
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.1711845,0.1711845,0,0,0,0.1711845,353.2537,0,0,0,0.6047156,0.1801943,0.1711845,0,0,0.9273973,3.719031,0.4245214,0,0.4245214,5.522942,92.04885,0.09350184,0.188303,0.4837725,0,4.323747
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.1490095,0.1490095,0,-1,0,0.1490095,753.1097,0.462477,0,0,1.122205,0.1568521,0.1490095,0,0,0.5028759,4.1011,0.5028759,0,0.5028759,6.000012,100,0.0910004,0.1639104,0.897764,0,5.223306
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,0.7398216,0.7398216,0,0,0,0.7398216,221.8771,0.862735,0,0,1.641495,0.7787596,0.7398216,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0.8138038,1.313196,0,6.195183
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.04709259,0.04709259,0,0,0,0.04709259,3284.871,1.49736,0,0,1.546931,0.04957115,0.04709259,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0.05180185,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.1107223,0.1107223,0,-1,0,0.1107223,1533.058,1.580888,0,0,1.697437,0.1165498,0.1107223,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0.1217945,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01154444,0.01154444,0,-1,0,0.01154444,12251.69,1.402236,0,0,1.414388,0.01215204,0.01154444,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0.01269888,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,0.7192599,0.7192599,0,-1,0,0.7192599,139.8232,0.2485767,0,0,1.005692,0.7571157,0.7192599,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0.7911859,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.09850524,0.09850524,0,-1,0,0.09850524,480.3877,0.3695174,0,0,0.4732071,0.1036897,0.09850524,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0.1083558,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0910004,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.2689927,0.2689927,0,-1,0,0.2689927,0,0,0,0,0,0.2831502,0.2689927,0,0,0,4.553689,0,0.2831502,-0.2831502,5.701546,95.02557,0.0910004,0.2958919,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.2608143,0.2608143,0,-1,0,0.2608143,0,0,0,0,0,0.2745414,0.2608143,0,0,0.3146113,4.270539,0,0.2745414,-0.2745414,5.412153,90.20238,0.0910004,0.2868958,0,0,4.270539
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6196573,3.995997,0,0,0,5.412153,90.20238,0.0910004,0,0,0,3.995997
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.04457273,0.04457273,0,-1,0,0.04457273,0,0,0,0,0,0.04691866,0.04457273,0,0,0.6196573,3.995997,0,0.04691866,-0.04691866,5.362697,89.37811,0.0910004,0.04903,0,0,3.995997
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.01482272,0.01482272,0,-1,0,0.01482272,0,0,0.000000000000000001734723,0,0,0.01560286,0.01482272,0,0,0.6717892,3.949079,0,0.01560286,-0.01560286,5.34625,89.10399,0.0910004,0.01630499,0,0,3.949079
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.05235142,0.05235142,0,-1,0,0.05235142,0,0,0.000000000000000006938894,0,0,0.05510675,0.05235142,0,0,0.6891257,3.933476,0,0.05510675,-0.05510675,5.288162,88.13586,0.0910004,0.05758656,0,0,3.933476
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.1281213,0.1281213,0,-1,0,0.1281213,0,0,0.00000000000000002775558,0,0,0.1348645,0.1281213,0,0,0.7503554,3.878369,0,0.1348645,-0.1348645,5.146003,85.76654,0.0910004,0.1409334,0,0,3.878369
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.05710866,0.05710866,0,-1,0,0.05710866,0,0,0.000000000000000006938894,0,0,0.06011438,0.05710866,0,0,0.9002048,3.743505,0,0.06011438,-0.06011438,5.082636,84.71044,0.0910004,0.06281953,0,0,3.743505
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.04349472,0.04349472,0,-1,0,0.04349472,0,0,0.000000000000000006938894,0,0,0.04578392,0.04349472,0,0,0.9669986,3.68339,0,0.04578392,-0.04578392,5.034376,83.9061,0.0910004,0.0478442,0,0,3.68339
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.1216256,0.1216256,0,-1,0,0.1216256,0,0,0.00000000000000001387779,0,0,0.128027,0.1216256,0,0,1.01787,3.637606,0,0.128027,-0.128027,4.899424,81.6569,0.0910004,0.1337882,0,0,3.637606
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160122,3.509579,0,0,0,4.899424,81.6569,0.0910004,0,0,0,3.509579
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1041157,0.1041157,0,0,0,0.1041157,0,0,0.00000000000000001387779,0,0,0.1095955,0.1041157,0,0,1.160122,3.509579,0,0.1095955,-0.1095955,4.7839,79.73151,0.0910004,0.1145273,0,0,3.509579
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1126958,0.1126958,0,0,0,0.1126958,349.2808,0,0,0,0.3936247,0.1186271,0.1126958,0,0,1.281895,3.399984,0.2749975,0,0.2749975,5.044785,84.07959,0.08968827,0.1239653,0.3148997,0,3.793608
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.3469969,0.3469969,0,0,0,0.3469969,230.3976,0,0,0,0.7994725,0.3652599,0.3469969,0,0,1.006897,3.647482,0.4342126,0,0.4342126,5.456716,90.94508,0.08769179,0.3816966,0.639578,0,4.446954
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.366153,0.366153,0,-1,0,0.366153,275.7348,0.0515027,0,0,1.009611,0.3854243,0.366153,0,0,0.5726844,4.038273,0.5726844,0,0.5726844,6.000012,100,0.08519068,0.4027683,0.8076891,0,5.047884
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,0.7709045,0.7709045,0,0,0,0.7709045,183.1887,0.6007313,0,0,1.41221,0.8114785,0.7709045,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.847995,1.129768,0,5.965899
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,0.8580866,0.8580866,0,0,0,0.8580866,178.9942,0.6326759,0,0,1.535925,0.9032491,0.8580866,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.9438953,1.22874,0,6.089614
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.0132371,0.0132371,0,0,0,0.0132371,13879.68,1.823334,0,0,1.837268,0.01393379,0.0132371,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.01456081,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,0.6713637,0.6713637,0,0,0,0.6713637,279.3665,1.168867,0,0,1.875566,0.7066986,0.6713637,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.7385001,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.5241974,0.5241974,0,-1,0,0.5241974,323.3039,1.142964,0,0,1.694751,0.5517868,0.5241974,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.5766172,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.3453242,0.3453242,0,-1,0,0.3453242,371.7265,0.9201623,0,0,1.283661,0.3634991,0.3453242,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.3798566,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,0.6319845,0.6319845,0,-1,0,0.6319845,132.8254,0.174189,0,0,0.8394358,0.6652468,0.6319845,0,0,0,4.553689,0,0,0,6.000012,100,0.08519068,0.6951829,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.4128311,0.4128311,0,-1,0,0.4128311,102.7343,0,0.00000000000000005551115,0,0.4241192,0.434559,0.4128311,0,0,0,4.553689,0,0.01043981,-0.01043981,5.989007,99.81659,0.08519068,0.4541142,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.4337608,0.4337608,0,-1,0,0.4337608,0,0,0.00000000000000005551115,0,0,0.4565903,0.4337608,0,0,0.01159979,4.543249,0,0.4565903,-0.4565903,5.507719,91.79514,0.08519068,0.4771368,0,0,4.543249
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,0.8413494,0.8413494,0,-1,0,0.8413494,0,0,0.0000000000000001110223,0,0,0.885631,0.8413494,0,0,0.5189223,4.086659,0,0.885631,-0.885631,4.574182,76.23621,0.08519068,0.9254844,0,0,4.086659
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,0.7304859,0.7304859,0,-1,0,0.7304859,0,0,0,0,0,0.7689325,0.7304859,0,0,1.502957,3.201028,0,0.7689325,-0.7689325,3.763656,62.72747,0.08519068,0.8035345,0,0,3.201028
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.4193752,0.4193752,0,-1,0,0.4193752,0,0,0.00000000000000005551115,0,0,0.4414475,0.4193752,0,0,2.357326,2.432095,0,0.4414475,-0.4414475,3.298329,54.97205,0.08519068,0.4613127,0,0,2.432095
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.1401535,0.1401535,0,-1,0,0.1401535,0,0,0.00000000000000002775558,0,0,0.14753,0.1401535,0,0,2.847823,1.990648,0,0.14753,-0.14753,3.142819,52.38021,0.08519068,0.1541689,0,0,1.990648
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.011746,1.843118,0,0,0,3.142819,52.38021,0.08519068,0,0,0,1.843118
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.09699149,0.09699149,0,-1,0,0.09699149,0,0,0.00000000000000001387779,0,0,0.1020963,0.09699149,0,0,3.011746,1.843118,0,0.1020963,-0.1020963,3.0352,50.58657,0.08519068,0.1066906,0,0,1.843118
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.1068487,0.1068487,0,-1,0,0.1068487,0,0,0,0,0,0.1124723,0.1068487,0,0,3.125186,1.741022,0,0.1124723,-0.1124723,2.916644,48.61063,0.08519068,0.1175336,0,0,1.741022
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.1201717,0.1201717,0,-1,0,0.1201717,0,0,0,0,0,0.1264966,0.1201717,0,0,3.250155,1.628549,0,0.1264966,-0.1264966,2.783305,46.38832,0.08519068,0.1321889,0,0,1.628549
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.1232855,0.1232855,0,-1,0,0.1232855,0,0,0.00000000000000001387779,0,0,0.1297742,0.1232855,0,0,3.390707,1.502053,0,0.1297742,-0.1297742,2.646511,44.10843,0.08519068,0.135614,0,0,1.502053
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.1557593,0.1557593,0,-1,0,0.1557593,0,0,0,0,0,0.1639572,0.1557593,0,0,3.534901,1.372278,0,0.1639572,-0.1639572,2.473685,41.228,0.08519068,0.1713353,0,0,1.372278
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.717075,1.208321,0,0,0,2.473685,41.228,0.08519068,0,0,0,1.208321
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.1236841,0.1236841,0,0,0,0.1236841,0,0,0.00000000000000002775558,0,0,0.1301938,0.1236841,0,0,3.717075,1.208321,0,0.1301938,-0.1301938,2.336448,38.94073,0.08519068,0.1360525,0,0,1.208321
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.5535734,0.5535734,0,0,0,0.5535734,45.69114,0,0.0000000000000001110223,0,0.252934,0.5827088,0.5535734,0,0,3.861735,1.078127,0,0.3297749,-0.3297749,1.988835,33.14719,0.08519068,0.6089307,0.2023472,0,1.331061
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.4908095,0.4908095,0,0,0,0.4908095,129.1173,0,0,0,0.6337202,0.5166416,0.4908095,0,0,4.228151,0.7483526,0.1170786,0,0.1170786,2.099906,34.99836,0.08469682,0.5398905,0.5069761,0,1.382073
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.5576801,0.5576801,0,-1,0,0.5576801,185.9543,0,0,0,1.03703,0.5870317,0.5576801,0,0,4.111073,0.8537233,0.4499984,0,0.4499984,2.526812,42.11345,0.08285078,0.6134481,0.8296241,0,1.890753
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.1418082,0.1418082,0,0,0,0.1418082,1147.449,0,0,0,1.627177,0.1492718,0.1418082,0,0,3.661074,1.258722,1.477906,0,1.477906,3.928876,65.48114,0.07731624,0.155989,1.301742,0,2.885899
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.2102501,0.2102501,0,0,0,0.2102501,834.3655,0,0,0,1.754255,0.2213159,0.2102501,0,0,2.183169,2.588837,1.532939,0,1.532939,5.38315,89.71898,0.07230622,0.2312752,1.403404,0,4.343092
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,0.8655682,0.8655682,0,0,0,0.8655682,236.7284,0.4876914,0,0,2.049046,0.9111244,0.8655682,0,0,0.6502301,3.968482,0.6502301,0,0.6502301,6.000012,100,0.07037199,0.952125,1.639237,0,6.017528
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.2877986,0.2877986,0,0,0,0.2877986,721.5092,1.773547,0,0,2.076493,0.3029459,0.2877986,0,0,0,4.553689,0,0,0,6.000012,100,0.07037199,0.3165785,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.2444327,0.2444327,0,-1,0,0.2444327,720.9423,1.504921,0,0,1.762218,0.2572975,0.2444327,0,0,0,4.553689,0,0,0,6.000012,100,0.07037199,0.2688759,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,0.8122311,0.8122311,0,-1,0,0.8122311,171.0583,0.5344082,0,0,1.389388,0.8549801,0.8122311,0,0,0,4.553689,0,0,0,6.000012,100,0.07037199,0.8934542,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,0.7730661,0.7730661,0,-1,0,0.7730661,119.1538,0.1073836,0,0,0.9211374,0.8137538,0.7730661,0,0,0,4.553689,0,0,0,6.000012,100,0.07037199,0.8503727,0.7369099,0,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.194046,0.194046,0,-1,0,0.194046,235.308,0.2523469,0,0,0.4566059,0.204259,0.194046,0,0,0,4.553689,0,0,0,6.000012,100,0.07037199,0.2134506,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,0.9902331,0.9902331,0,-1,0,0.9902331,0,0,0.0000000000000001110223,0,0,1.042351,0.9902331,0,0,0,4.553689,0,1.042351,-1.042351,4.901278,81.68781,0.07037199,1.089256,0,0,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.126795,1.126795,0,-1,0,1.126795,0,0,0,0,0,1.1861,1.126795,0,0,1.158167,3.511338,0,1.1861,-1.1861,3.651019,60.85019,0.07037199,1.239474,0,0,3.511338
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,0.9672565,0.9672565,0,-1,0,0.9672565,0,0,0,0,0,1.018165,0.9672565,0,0,2.476056,2.325238,0,1.018165,-1.018165,2.577779,42.9629,0.07037199,1.063982,0,0,2.325238
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60735,1.307074,0,0,0,2.577779,42.9629,0.07037199,0,0,0,1.307074
