Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.1133264,0.1133264,0,-1,0,0.1133264,0,0,0.00000000000000001387779,0,0,0.1192909,0.1133264,0,0,3.60735,1.307074,0,0.1192909,-0.1192909,2.452035,40.86717,0.07037199,0.124659,0,0,1.307074
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.0792787,0.0792787,0,-1,0,0.0792787,0,0,0.00000000000000001387779,0,0,0.08345126,0.0792787,0,0,3.739896,1.187783,0,0.08345126,-0.08345126,2.36407,39.40109,0.07037199,0.08720656,0,0,1.187783
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.832619,1.104331,0,0,0,2.36407,39.40109,0.07037199,0,0,0,1.104331
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.832619,1.104331,0,0,0,2.36407,39.40109,0.07037199,0,0,0,1.104331
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.05018032,0.05018032,0,-1,0,0.05018032,0,0,0.000000000000000006938894,0,0,0.05282139,0.05018032,0,0,3.832619,1.104331,0,0.05282139,-0.05282139,2.308391,38.47311,0.07037199,0.05519835,0,0,1.104331
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.07049507,0.07049507,0,-1,0,0.07049507,0,0,0,0,0,0.07420534,0.07049507,0,0,3.89131,1.05151,0,0.07420534,-0.07420534,2.230172,37.16946,0.07037199,0.07754458,0,0,1.05151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.03453776,0.03453776,0,-1,0,0.03453776,0,0,0.000000000000000006938894,0,0,0.03635553,0.03453776,0,0,3.97376,0.9773047,0,0.03635553,-0.03635553,2.19185,36.53076,0.07037199,0.03799153,0,0,0.9773047
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.06216076,0.06216076,0,0,0,0.06216076,0,0,0.000000000000000006938894,0,0,0.06543238,0.06216076,0,0,4.014155,0.9409492,0,0.06543238,-0.06543238,2.122878,35.38123,0.07037199,0.06837684,0,0,0.9409492
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.06214085,0.06214085,0,0,0,0.06214085,0,0,0.00000000000000001387779,0,0,0.06541142,0.06214085,0,0,4.086858,0.8755168,0,0.06541142,-0.06541142,2.053928,34.23207,0.07037199,0.06835493,0,0,0.8755168
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,4.159537,0.8101054,0.338453,0,0.338453,2.375013,39.58347,0.06940558,0,0.2707624,0,1.148558
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.3541481,0.3541481,0,0,0,0.3541481,213.7467,0,0,0,0.7569797,0.3727874,0.3541481,0,0,3.821084,1.114713,0.3841923,0,0.3841923,2.73949,45.65807,0.06834024,0.3895629,0.6055838,0,1.871693
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.2220124,0.2220124,0,-1,0,0.2220124,530.5125,0,0,0,1.177804,0.2336973,0.2220124,0,0,3.436892,1.460486,0.9441064,0,0.9441064,3.635148,60.58568,0.06585619,0.2442137,0.942243,0,2.63829
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.5567298,0.5567298,0,0,0,0.5567298,304.2195,0,0,0,1.69368,0.5860314,0.5567298,0,0,2.492786,2.310182,1.107649,0,1.107649,4.685956,78.09911,0.06316263,0.6124027,1.354944,0,4.003862
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,0.9737402,0.9737402,0,0,0,0.9737402,187.4617,0,0,0,1.82539,1.02499,0.9737402,0,0,1.385137,3.307066,0.8004003,0,0.8004003,5.445282,90.75452,0.06134943,1.071114,1.460312,0,5.132456
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.1868,0,0,1.771537,0,0,0,0,0.5847363,4.027426,0.5847363,0,0.5847363,6.000012,100,0.06008925,0,1.417229,0,5.798963
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.5201334,0.5201334,0,0,0,0.5201334,303.5134,1.031166,0,0,1.578675,0.5475088,0.5201334,0,0,0,4.553689,0,0,0,6.000012,100,0.06008925,0.5721468,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.3012113,0.3012113,0,-1,0,0.3012113,488.1158,1.153195,0,0,1.47026,0.3170645,0.3012113,0,0,0,4.553689,0,0,0,6.000012,100,0.06008925,0.3313324,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.5162063,0.5162063,0,-1,0,0.5162063,228.3518,0.6353912,0,0,1.178766,0.543375,0.5162063,0,0,0,4.553689,0,0,0,6.000012,100,0.06008925,0.5678269,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06008925,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.3938013,0.3938013,0,-1,0,0.3938013,125.156,0.07833827,0,0,0.4928659,0.4145277,0.3938013,0,0,0,4.553689,0,0,0,6.000012,100,0.06008925,0.4331814,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.5008213,0.5008213,0,-1,0,0.5008213,0,0,0.0000000000000001110223,0,0,0.5271803,0.5008213,0,0,0,4.553689,0,0.5271803,-0.5271803,5.444315,90.7384,0.06008925,0.5509034,0,0,4.553689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,0.8460747,0.8460747,0,-1,0,0.8460747,0,0,0.0000000000000001110223,0,0,0.8906049,0.8460747,0,0,0.5857559,4.026509,0,0.8906049,-0.8906049,4.505535,75.0921,0.06008925,0.9306822,0,0,4.026509
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.575317,3.135904,0,0,0,4.505535,75.0921,0.06008925,0,0,0,3.135904
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,0.8042406,0.8042406,0,-1,0,0.8042406,0,0,0.0000000000000001110223,0,0,0.8465691,0.8042406,0,0,1.575317,3.135904,0,0.8465691,-0.8465691,3.613173,60.21943,0.06008925,0.8846647,0,0,3.135904
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.04917907,0.04917907,0,-1,0,0.04917907,0,0,0,0,0,0.05176744,0.04917907,0,0,2.515949,2.289335,0,0.05176744,-0.05176744,3.558605,59.30997,0.06008925,0.05409697,0,0,2.289335
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573469,2.237567,0,0,0,3.558605,59.30997,0.06008925,0,0,0,2.237567
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.573469,2.237567,0,0,0,3.558605,59.30997,0.06008925,0,0,0,2.237567
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.1897736,0.1897736,0,-1,0,0.1897736,0,0,0.00000000000000002775558,0,0,0.1997616,0.1897736,0,0,2.573469,2.237567,0,0.1997616,-0.1997616,3.348038,55.80052,0.06008925,0.2087509,0,0,2.237567
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.1318009,0.1318009,0,-1,0,0.1318009,0,0,0.00000000000000002775558,0,0,0.1387378,0.1318009,0,0,2.795426,2.037806,0,0.1387378,-0.1387378,3.201796,53.36315,0.06008925,0.144981,0,0,2.037806
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.04843354,0.04843354,0,-1,0,0.04843354,0,0,0.000000000000000006938894,0,0,0.05098267,0.04843354,0,0,2.949579,1.899068,0,0.05098267,-0.05098267,3.148055,52.46748,0.06008925,0.05327689,0,0,1.899068
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.006227,1.848085,0,0,0,3.148055,52.46748,0.06008925,0,0,0,1.848085
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.157411,0.157411,0,0,0,0.157411,0,0,0,0,0,0.1656958,0.157411,0,0,3.006227,1.848085,0,0.1656958,-0.1656958,2.973396,49.55651,0.06008925,0.1731521,0,0,1.848085
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.2212108,0.2212108,0,0,0,0.2212108,0,0,0.00000000000000002775558,0,0,0.2328535,0.2212108,0,0,3.190333,1.682389,0,0.2328535,-0.2328535,2.727947,45.4657,0.06008925,0.2433319,0,0,1.682389
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.449059,1.449536,0.07534081,0,0.07534081,2.799422,46.65694,0.05993063,0,0.06027265,0,1.524877
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.01651208,0.01651208,0,0,0,0.01651208,3404.922,0,0,0,0.5622233,0.01738113,0.01651208,0,0,3.373718,1.517342,0.5448422,0,0.5448422,3.316304,55.27163,0.05880803,0.01816328,0.4497786,0,2.079566
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,0.6142136,0.6142136,0,-1,0,0.6142136,164.9161,0,0,0,1.012937,0.6465406,0.6142136,0,0,2.828876,2.0077,0.3663967,0,0.3663967,3.663899,61.06486,0.05807646,0.6756349,0.8103498,0,3.020638
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,2.462479,2.337457,1.064539,0,1.064539,4.673809,77.89666,0.0560506,0,0.851631,0,3.401996
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.3660931,0.3660931,0,0,0,0.3660931,367.9575,0,0,0,1.347067,0.3853611,0.3660931,0,0,1.397941,3.295542,0.9617057,0,0.9617057,5.586163,93.10253,0.05433824,0.4027024,1.077654,0,4.642609
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.1142426,0.1142426,0,0,0,0.1142426,1209.937,0.8257727,0,0,1.382263,0.1202553,0.1142426,0,0,0.4362349,4.161077,0.4362349,0,0.4362349,6.000012,100,0.05359553,0.1256668,1.10581,0,5.54334
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.4697913,0.4697913,0,0,0,0.4697913,143.1304,0.1778969,0,0,0.672414,0.4945171,0.4697913,0,0,0,4.553689,0,0,0,6.000012,100,0.05359553,0.5167704,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.5056784,0.5056784,0,-1,0,0.5056784,119.6957,0.07298239,0,0,0.6052755,0.5322931,0.5056784,0,0,0,4.553689,0,0,0,6.000012,100,0.05359553,0.5562462,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.2565196,0.2565196,0,-1,0,0.2565196,219.1655,0.2921818,0,0,0.5622025,0.2700206,0.2565196,0,0,0,4.553689,0,0,0,6.000012,100,0.05359553,0.2821715,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.1541184,0.1541184,0,-1,0,0.1541184,224.1086,0.1831626,0,0,0.3453924,0.1622299,0.1541184,0,0,0,4.553689,0,0,0,6.000012,100,0.05359553,0.1695302,0.2763139,0,4.899081
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.5274732,0.5274732,0,-1,0,0.5274732,46.51559,0,0,0,0.2453572,0.5552348,0.5274732,0,0,0,4.553689,0,0.3098777,-0.3098777,5.673372,94.55602,0.05359553,0.5802205,0.1962858,0,4.799046
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,0.733245,0.733245,0,-1,0,0.733245,0,0,0.0000000000000001110223,0,0,0.7718368,0.733245,0,0,0.3443085,4.243811,0,0.7718368,-0.7718368,4.859785,80.99625,0.05359553,0.8065695,0,0,4.243811
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,0.6073567,0.6073567,0,-1,0,0.6073567,0,0,0.0000000000000001110223,0,0,0.6393229,0.6073567,0,0,1.201905,3.471974,0,0.6393229,-0.6393229,4.185879,69.76452,0.05359553,0.6680924,0,0,3.471974
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,0.6231304,0.6231304,0,-1,0,0.6231304,0,0,0.0000000000000001110223,0,0,0.6559268,0.6231304,0,0,1.912264,2.832652,0,0.6559268,-0.6559268,3.494472,58.24108,0.05359553,0.6854435,0,0,2.832652
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641071,2.176725,0,0,0,3.494472,58.24108,0.05359553,0,0,0,2.176725
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.01519772,0.01519772,0,-1,0,0.01519772,0,0,0.000000000000000001734723,0,0,0.0159976,0.01519772,0,0,2.641071,2.176725,0,0.0159976,-0.0159976,3.477609,57.96003,0.05359553,0.01671749,0,0,2.176725
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.09748568,0.09748568,0,-1,0,0.09748568,0,0,0.00000000000000001387779,0,0,0.1026165,0.09748568,0,0,2.658846,2.160727,0,0.1026165,-0.1026165,3.369442,56.15725,0.05359553,0.1072342,0,0,2.160727
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.05902464,0.05902464,0,-1,0,0.05902464,0,0,0.000000000000000006938894,0,0,0.0621312,0.05902464,0,0,2.772865,2.058111,0,0.0621312,-0.0621312,3.30395,55.06572,0.05359553,0.06492711,0,0,2.058111
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.05773406,0.05773406,0,-1,0,0.05773406,0,0,0.000000000000000006938894,0,0,0.06077269,0.05773406,0,0,2.841899,1.995979,0,0.06077269,-0.06077269,3.239889,53.99805,0.05359553,0.06350747,0,0,1.995979
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.07643671,0.07643671,0,-1,0,0.07643671,0,0,0,0,0,0.0804597,0.07643671,0,0,2.909425,1.935207,0,0.0804597,-0.0804597,3.155077,52.58452,0.05359553,0.08408038,0,0,1.935207
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.04960267,0.04960267,0,-1,0,0.04960267,0,0,0.000000000000000006938894,0,0,0.05221334,0.04960267,0,0,2.998824,1.854747,0,0.05221334,-0.05221334,3.10004,51.66722,0.05359553,0.05456294,0,0,1.854747
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1096521,0.1096521,0,-1,0,0.1096521,0,0,0,0,0,0.1154232,0.1096521,0,0,3.056839,1.802534,0,0.1154232,-0.1154232,2.978373,49.63945,0.05359553,0.1206173,0,0,1.802534
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.185087,1.687111,0,0,0,2.978373,49.63945,0.05359553,0,0,0,1.687111
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.1409652,0.1409652,0,0,0,0.1409652,0,0,0,0,0,0.1483844,0.1409652,0,0,3.185087,1.687111,0,0.1483844,-0.1483844,2.821962,47.03261,0.05359553,0.1550617,0,0,1.687111
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.1453842,0.1453842,0,0,0,0.1453842,129.6613,0,0,0,0.188507,0.153036,0.1453842,0,0,3.349959,1.538726,0.03547104,0,0.03547104,2.855613,47.59345,0.05353603,0.1599226,0.1508056,0,1.727233
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.05989077,0.05989077,0,0,0,0.05989077,725.191,0,0,0,0.4343225,0.06304292,0.05989077,0,0,3.314488,1.57065,0.3712796,0,0.3712796,3.20784,53.46389,0.05292107,0.06587985,0.347458,0,2.004972
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.5679988,0.5679988,0,-1,0,0.5679988,191.2787,0,0,0,1.086461,0.5978934,0.5679988,0,0,2.943208,1.904802,0.4885673,0,0.4885673,3.671335,61.1888,0.05213306,0.6247987,0.8691686,0,2.991262
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0,0,0,1.234125,0,0,0,0,2.454641,2.344512,1.234125,0,1.234125,4.842129,80.70199,0.05024325,0,0.9872997,0,3.578637
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.4595154,0.4595154,0,0,0,0.4595154,203.9519,0,0,0,0.9371903,0.4837005,0.4595154,0,0,1.220516,3.455225,0.4534898,0,0.4534898,5.272347,87.87228,0.04958279,0.505467,0.7497522,0,4.392415
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,0.743715,0.743715,0,0,0,0.743715,93.5484,0,0.0000000000000001110223,0,0.6957335,0.782858,0.743715,0,0,0.7670263,3.863365,0,0.08712443,-0.08712443,5.18051,86.34166,0.04958279,0.8180866,0.5565868,0,4.559099
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,1.200472,1.200472,0,0,0,1.200472,82.93117,0,0,0,0.9955657,1.263655,1.200472,0,0,0.8638312,3.776241,0,0.2680894,-0.2680894,4.897919,81.63181,0.04958279,1.32052,0.7964526,0,4.771807
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.3362564,0.3362564,0,-1,0,0.3362564,142.014,0,0,0,0.4775312,0.3539541,0.3362564,0,0,1.161708,3.508152,0.1235771,0,0.1235771,5.015154,83.58574,0.04940582,0.3698821,0.3820249,0,3.985683
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,0.7178918,0.7178918,0,-1,0,0.7178918,49.86929,0,0,0,0.3580076,0.7556756,0.7178918,0,0,1.038131,3.619371,0,0.397668,-0.397668,4.595975,76.59943,0.04940582,0.789681,0.286406,0,3.977378
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.2398443,0.2398443,0,-1,0,0.2398443,72.42016,0,0,0,0.1736956,0.2524677,0.2398443,0,0,1.479985,3.221703,0,0.07877207,-0.07877207,4.512942,75.21555,0.04940582,0.2638287,0.1389565,0,3.395398
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,1.567509,3.142931,0.1228598,0,0.1228598,4.629497,77.15813,0.04923112,0,0.09828781,0,3.26579
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.3369012,0.3369012,0,-1,0,0.3369012,0,0,0.00000000000000005551115,0,0,0.3546329,0.3369012,0,0,1.444649,3.253505,0,0.3546329,-0.3546329,4.255682,70.92788,0.04923112,0.3705913,0,0,3.253505
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,0.9445516,0.9445516,0,-1,0,0.9445516,0,0,0.0000000000000001110223,0,0,0.9942648,0.9445516,0,0,1.838686,2.898872,0,0.9942648,-0.9942648,3.207634,53.46046,0.04923112,1.039007,0,0,2.898872
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,0.6706493,0.6706493,0,-1,0,0.6706493,0,0,0,0,0,0.7059466,0.6706493,0,0,2.943425,1.904607,0,0.7059466,-0.7059466,2.463501,41.05827,0.04923112,0.7377142,0,0,1.904607
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.5242563,0.5242563,0,-1,0,0.5242563,0,0,0,0,0,0.5518488,0.5242563,0,0,3.72781,1.19866,0,0.5518488,-0.5518488,1.881801,31.3633,0.04923112,0.5766819,0,0,1.19866
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.1074942,0.1074942,0,-1,0,0.1074942,0,0,0.00000000000000001387779,0,0,0.1131518,0.1074942,0,0,4.340975,0.6468114,0,0.1131518,-0.1131518,1.762529,29.37543,0.04923112,0.1182437,0,0,0.6468114
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.0357856,0.0357856,0,-1,0,0.0357856,0,0,0.000000000000000006938894,0,0,0.03766905,0.0357856,0,0,4.466699,0.5336596,0,0.03766905,-0.03766905,1.722822,28.71365,0.04923112,0.03936416,0,0,0.5336596
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.508554,0.4959906,0,0,0,1.722822,28.71365,0.04923112,0,0,0,0.4959906
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.03346381,0.03346381,0,-1,0,0.03346381,0,0,0,0,0,0.03522506,0.03346381,0,0,4.508554,0.4959906,0,0.03522506,-0.03522506,1.685692,28.09481,0.04923112,0.03681019,0,0,0.4959906
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.1747554,0.1747554,0,-1,0,0.1747554,0,0,0.00000000000000002775558,0,0,0.183953,0.1747554,0,0,4.547693,0.4607655,0,0.183953,-0.183953,1.491788,24.86309,0.04923112,0.1922309,0,0,0.4607655
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.06844562,0.06844562,0,-1,0,0.06844562,0,0,0,0,0,0.07204803,0.06844562,0,0,4.752085,0.2768125,0,0.07204803,-0.07204803,1.415843,23.59734,0.04923112,0.07529019,0,0,0.2768125
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.02841623,0.02841623,0,-1,0,0.02841623,0,0,0,0,0,0.02991182,0.02841623,0,0,4.832139,0.2047645,0,0.02991182,-0.02991182,1.384313,23.07184,0.04923112,0.03125785,0,0,0.2047645
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.865374,0.1748526,0,0,0,1.384313,23.07184,0.04923112,0,0,0,0.1748526
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.2197735,0.2197735,1.672405,0,0.5126666,0.2197735,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.865374,0.1748526,1.38,0,1.38,2.693496,44.89151,0.05782462,0.2417509,0,1.7,0.1748526
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.07443469,0.07443469,1.527066,0,0.4729891,0.07443469,448.7143,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,3.485374,1.416853,1.713999,0,1.713999,4.319539,71.99216,0.06403995,0.08187816,0.2671993,1.7,1.750852
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.5336142,0.5336142,1.583665,0,0.4884405,0.5336142,124.8202,0,0,0,0.6660582,0,0,1.05005,0.997548,1.771375,2.959452,1.663606,0,1.663606,5.897774,98.29604,0.07024015,0.5869756,0.5328466,1.7,3.62551
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0.8564345,0,0,0.9642029,0,0,0,0,0.1077683,4.456697,0.1077683,0,0.1077683,6.000012,100,0.07004905,0,0.7713623,0,5.4209
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.3410667,0.3410667,0,0,0,0.3410667,378.9927,0.9336001,0,0,1.292618,0.3590176,0.3410667,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0.3751733,1.034094,0,5.846307
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.04069776,0.04069776,0,0,0,0.04069776,4413.612,1.753402,0,0,1.796242,0.04283975,0.04069776,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0.04476754,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.2832801,0.2832801,0,-1,0,0.2832801,535.0262,1.217433,0,0,1.515623,0.2981896,0.2832801,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0.3116081,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07004905,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,0.8433241,0.8433241,0,-1,0,0.8433241,33.77701,0,0.0000000000000001110223,0,0.2848497,0.8877096,0.8433241,0,0,0,4.553689,0,0.6028599,-0.6028599,5.364542,89.40885,0.07004905,0.9276565,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.3434429,0.3434429,0,-1,0,0.3434429,0,0,0,0,0,0.3615188,0.3434429,0,0,0.6698444,3.950829,0,0.3615188,-0.3615188,4.983468,83.05762,0.07004905,0.3777872,0,0,3.950829
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,0.6896203,0.6896203,0,-1,0,0.6896203,0,0,0.0000000000000001110223,0,0,0.725916,0.6896203,0,0,1.071532,3.58931,0,0.725916,-0.725916,4.218285,70.3046,0.07004905,0.7585823,0,0,3.58931
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.4279174,0.4279174,0,-1,0,0.4279174,0,0,0.00000000000000005551115,0,0,0.4504393,0.4279174,0,0,1.878105,2.863394,0,0.4504393,-0.4504393,3.74348,62.39121,0.07004905,0.4707091,0,0,2.863394
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.4743258,0.4743258,0,-1,0,0.4743258,0,0,0.00000000000000005551115,0,0,0.4992903,0.4743258,0,0,2.378593,2.412955,0,0.4992903,-0.4992903,3.217182,53.61959,0.07004905,0.5217584,0,0,2.412955
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.01407349,0.01407349,0,-1,0,0.01407349,0,0,0.000000000000000001734723,0,0,0.0148142,0.01407349,0,0,2.933361,1.913664,0,0.0148142,-0.0148142,3.201566,53.35933,0.07004905,0.01548084,0,0,1.913664
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.1235982,0.1235982,0,-1,0,0.1235982,0,0,0.00000000000000001387779,0,0,0.1301033,0.1235982,0,0,2.949821,1.89885,0,0.1301033,-0.1301033,3.064425,51.07365,0.07004905,0.135958,0,0,1.89885
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.1878993,0.1878993,0,-1,0,0.1878993,0,0,0.00000000000000002775558,0,0,0.1977888,0.1878993,0,0,3.09438,1.768747,0,0.1977888,-0.1977888,2.855938,47.59887,0.07004905,0.2066893,0,0,1.768747
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.07013888,0.07013888,0,-1,0,0.07013888,0,0,0,0,0,0.0738304,0.07013888,0,0,3.314145,1.570958,0,0.0738304,-0.0738304,2.778114,46.3018,0.07004905,0.07715277,0,0,1.570958
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.06267641,0.06267641,0,-1,0,0.06267641,0,0,0.00000000000000001387779,0,0,0.06597517,0.06267641,0,0,3.396179,1.497128,0,0.06597517,-0.06597517,2.70857,45.14274,0.07004905,0.06894405,0,0,1.497128
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.03293735,0.03293735,0,-1,0,0.03293735,0,0,0,0,0,0.0346709,0.03293735,0,0,3.469485,1.431153,0,0.0346709,-0.0346709,2.672023,44.53363,0.07004905,0.03623109,0,0,1.431153
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.1213204,0.1213204,0,-1,0,0.1213204,0,0,0.00000000000000001387779,0,0,0.1277056,0.1213204,0,0,3.508008,1.396482,0,0.1277056,-0.1277056,2.53741,42.29008,0.07004905,0.1334524,0,0,1.396482
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.003030953,0.003030953,0,0,0,0.003030953,0,0,0.0000000000000000004336809,0,0,0.003190477,0.003030953,0,0,3.649903,1.268776,0,0.003190477,-0.003190477,2.534047,42.23403,0.07004905,0.003334048,0,0,1.268776
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.1730554,0.1730554,0,0,0,0.1730554,0,0,0.00000000000000002775558,0,0,0.1821635,0.1730554,0,0,3.653448,1.265586,0,0.1821635,-0.1821635,2.34203,39.03375,0.07004905,0.1903609,0,0,1.265586
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,0.6244616,0.6244616,0,0,0,0.6244616,28.1866,0,0,0,0.1760145,0.657328,0.6244616,0,0,3.855852,1.083422,0,0.4813135,-0.4813135,1.834681,30.57795,0.07004905,0.6869077,0.1408116,0,1.259436
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,0.7042397,0.7042397,1.7,0,0.5202,0.7042397,101.7043,0,0,0,0.7162422,0,0,0.9957603,0.9459723,4.390645,0.6021085,1.662215,0,1.662215,3.411596,56.85981,0.07659851,0.7746637,0.5729938,1.7,1.318351
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.2437822,0.2437822,0,-1,0,0.2437822,393.7183,0,0,0,0.9598154,0.2566129,0.2437822,0,0,2.728431,2.098102,0.7032025,0,0.7032025,4.078712,67.9784,0.07531529,0.2681605,0.7678523,0,3.057917
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.03992778,0.03992778,0,0,0,0.03992778,1978.624,0,0,0,0.7900206,0.04202924,0.03992778,0,0,2.025228,2.730984,0.7479913,0,0.7479913,4.788319,79.80516,0.0739967,0.04392055,0.6320165,0,3.521004
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.277237,3.404176,0.8253421,0,0.8253421,5.571307,92.85493,0.07259431,0,0.6602737,0,4.229518
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.8602728,0,0,1.312167,0,0,0,0,0.4518944,4.146984,0.4518944,0,0.4518944,6.000012,100,0.07184877,0,1.049734,0,5.459151
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.3421026,0.3421026,0,0,0,0.3421026,420.6182,1.078838,0,0,1.438946,0.360108,0.3421026,0,0,0,4.553689,0,0,0,6.000012,100,0.07184877,0.3763129,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.3038527,0.3038527,0,-1,0,0.3038527,400.3688,0.8966867,0,0,1.216532,0.319845,0.3038527,0,0,0,4.553689,0,0,0,6.000012,100,0.07184877,0.334238,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.3037995,0.3037995,0,-1,0,0.3037995,247.9732,0.4335525,0,0,0.7533414,0.319789,0.3037995,0,0,0,4.553689,0,0,0,6.000012,100,0.07184877,0.3341795,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07184877,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.4699271,0.4699271,0,-1,0,0.4699271,56.70725,0,0.00000000000000005551115,0,0.2664828,0.4946601,0.4699271,0,0,0,4.553689,0,0.2281774,-0.2281774,5.759492,95.99134,0.07184877,0.5169199,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.4176025,0.4176025,0,-1,0,0.4176025,0,0,0.00000000000000005551115,0,0,0.4395816,0.4176025,0,0,0.2535304,4.325511,0,0.4395816,-0.4395816,5.296132,88.26869,0.07184877,0.4593627,0,0,4.325511
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7419544,3.88593,0,0,0,5.296132,88.26869,0.07184877,0,0,0,3.88593
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.000865,1.000865,0,-1,0,1.000865,0,0,0,0,0,1.053542,1.000865,0,0,0.7419544,3.88593,0,1.053542,-1.053542,4.185601,69.75989,0.07184877,1.100951,0,0,3.88593
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.121493,1.121493,0,-1,0,1.121493,0,0,0.0000000000000002220446,0,0,1.180519,1.121493,0,0,1.912557,2.832388,0,1.180519,-1.180519,2.941225,49.02032,0.07184877,1.233642,0,0,2.832388
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.1582634,0.1582634,0,-1,0,0.1582634,0,0,0.00000000000000002775558,0,0,0.1665931,0.1582634,0,0,3.224244,1.651869,0,0.1665931,-0.1665931,2.765621,46.09359,0.07184877,0.1740898,0,0,1.651869
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.409348,1.485276,0,0,0,2.765621,46.09359,0.07184877,0,0,0,1.485276
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.02149743,0.02149743,0,-1,0,0.02149743,0,0,0.000000000000000003469447,0,0,0.02262888,0.02149743,0,0,3.409348,1.485276,0,0.02262888,-0.02262888,2.741768,45.69604,0.07184877,0.02364718,0,0,1.485276
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.1629702,0.1629702,0,-1,0,0.1629702,0,0,0.00000000000000002775558,0,0,0.1715476,0.1629702,0,0,3.434491,1.462647,0,0.1715476,-0.1715476,2.560941,42.68226,0.07184877,0.1792673,0,0,1.462647
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.05115713,0.05115713,0,-1,0,0.05115713,0,0,0.000000000000000006938894,0,0,0.05384962,0.05115713,0,0,3.625099,1.2911,0,0.05384962,-0.05384962,2.504178,41.73622,0.07184877,0.05627285,0,0,1.2911
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.1225181,0.1225181,0,-1,0,0.1225181,0,0,0.00000000000000001387779,0,0,0.1289665,0.1225181,0,0,3.684932,1.23725,0,0.1289665,-0.1289665,2.368236,39.47052,0.07184877,0.1347699,0,0,1.23725
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.1623542,0.1623542,0,-1,0,0.1623542,0,0,0.00000000000000002775558,0,0,0.1708992,0.1623542,0,0,3.828228,1.108283,0,0.1708992,-0.1708992,2.188092,36.46813,0.07184877,0.1785896,0,0,1.108283
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.085294,0.085294,0,0,0,0.085294,0,0,0,0,0,0.08978316,0.085294,0,0,4.018116,0.9373843,0,0.08978316,-0.08978316,2.093452,34.8908,0.07184877,0.0938234,0,0,0.9373843
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1066553,0.1066553,0,0,0,0.1066553,0,0,0.00000000000000001387779,0,0,0.1122688,0.1066553,0,0,4.117876,0.8476011,0,0.1122688,-0.1122688,1.975111,32.91845,0.07184877,0.1173209,0,0,0.8476011
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,4.242619,0.7353324,0.3761402,0,0.3761402,2.331949,38.86573,0.07123978,0,0.3009122,0,1.111473
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,0.6800585,0.6800585,0,0,0,0.6800585,134.4214,0,0,0,0.9141439,0.715851,0.6800585,0,0,3.866478,1.073859,0.1982929,0,0.1982929,2.520066,42.00101,0.07092287,0.7480643,0.7313151,0,1.988002
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.08628641,0.08628641,0,-1,0,0.08628641,1478.364,0,0,0,1.275628,0.0908278,0.08628641,0,0,3.668185,1.252322,1.1848,0,1.1848,3.644066,60.73431,0.06908657,0.09491505,1.020502,0,2.52795
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,0.6561575,0.6561575,0,0,0,0.6561575,227.2589,0,0,0,1.491176,0.6906921,0.6561575,0,0,2.483386,2.318642,0.8004844,0,0.8004844,4.403472,73.39105,0.06789882,0.7217732,1.192941,0,3.809818
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.06241211,0.06241211,0,0,0,0.06241211,2899.285,0.06090667,0,0,1.809505,0.06569696,0.06241211,0,0,1.682901,3.039078,1.682901,0,1.682901,6.000012,100,0.06553029,0.06865332,1.447604,0,4.848583
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.4209609,0.4209609,0,0,0,0.4209609,390.0606,1.198886,0,0,1.642003,0.4431168,0.4209609,0,0,0,4.553689,0,0,0,6.000012,100,0.06553029,0.463057,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06553029,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.254309,0.254309,0,-1,0,0.254309,626.3867,1.325264,0,0,1.592957,0.2676937,0.254309,0,0,0,4.553689,0,0,0,6.000012,100,0.06553029,0.2797399,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,0.6295398,0.6295398,0,-1,0,0.6295398,164.0359,0.3699979,0,0,1.032671,0.6626735,0.6295398,0,0,0,4.553689,0,0,0,6.000012,100,0.06553029,0.6924939,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.1200251,0.1200251,0,-1,0,0.1200251,747.2748,0.7705753,0,0,0.8969176,0.1263422,0.1200251,0,0,0,4.553689,0,0,0,6.000012,100,0.06553029,0.1320276,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,0.7425889,0.7425889,0,-1,0,0.7425889,60.72892,0,0.0000000000000001110223,0,0.4509662,0.7816725,0.7425889,0,0,0,4.553689,0,0.3307064,-0.3307064,5.651417,94.19009,0.06553029,0.8168478,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.4665566,0.4665566,0,-1,0,0.4665566,0,0,0,0,0,0.4911122,0.4665566,0,0,0.3674515,4.222982,0,0.4911122,-0.4911122,5.133739,85.56215,0.06553029,0.5132123,0,0,4.222982
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,0.9533817,0.9533817,0,-1,0,0.9533817,0,0,0.0000000000000001110223,0,0,1.00356,0.9533817,0,0,0.9131317,3.73187,0,1.00356,-1.00356,4.075894,67.93143,0.06553029,1.04872,0,0,3.73187
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,0.6871827,0.6871827,0,-1,0,0.6871827,0,0,0,0,0,0.7233502,0.6871827,0,0,2.028198,2.728311,0,0.7233502,-0.7233502,3.313416,55.2235,0.06553029,0.7559009,0,0,2.728311
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.2760723,0.2760723,0,-1,0,0.2760723,0,0,0.00000000000000005551115,0,0,0.2906024,0.2760723,0,0,2.83192,2.004961,0,0.2906024,-0.2906024,3.007095,50.11814,0.06553029,0.3036795,0,0,2.004961
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.04388142,0.04388142,0,-1,0,0.04388142,0,0,0.000000000000000006938894,0,0,0.04619097,0.04388142,0,0,3.154812,1.714358,0,0.04619097,-0.04619097,2.958405,49.30665,0.06553029,0.04826956,0,0,1.714358
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.09769777,0.09769777,0,-1,0,0.09769777,0,0,0.00000000000000001387779,0,0,0.1028398,0.09769777,0,0,3.206135,1.668167,0,0.1028398,-0.1028398,2.850002,47.49994,0.06553029,0.1074676,0,0,1.668167
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.07775106,0.07775106,0,-1,0,0.07775106,0,0,0,0,0,0.08184322,0.07775106,0,0,3.320402,1.565327,0,0.08184322,-0.08184322,2.763732,46.06211,0.06553029,0.08552616,0,0,1.565327
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.09138621,0.09138621,0,-1,0,0.09138621,0,0,0,0,0,0.09619601,0.09138621,0,0,3.411339,1.483484,0,0.09619601,-0.09619601,2.662333,44.37212,0.06553029,0.1005248,0,0,1.483484
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.518223,1.387288,0,0,0,2.662333,44.37212,0.06553029,0,0,0,1.387288
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.518223,1.387288,0,0,0,2.662333,44.37212,0.06553029,0,0,0,1.387288
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.1591634,0.1591634,0,-1,0,0.1591634,0,0,0.00000000000000002775558,0,0,0.1675404,0.1591634,0,0,3.518223,1.387288,0,0.1675404,-0.1675404,2.485729,41.42874,0.06553029,0.1750797,0,0,1.387288
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.05069477,0.05069477,0,0,0,0.05069477,0,0,0.000000000000000006938894,0,0,0.05336291,0.05069477,0,0,3.704379,1.219748,0,0.05336291,-0.05336291,2.42948,40.49125,0.06553029,0.05576425,0,0,1.219748
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763671,1.166385,0,0,0,2.42948,40.49125,0.06553029,0,0,0,1.166385
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.3624551,0.3624551,0,0,0,0.3624551,70.00757,0,0,0,0.253746,0.3815317,0.3624551,0,0,3.763671,1.166385,0,0.1277857,-0.1277857,2.294782,38.24629,0.06553029,0.3987007,0.2029968,0,1.420131
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.905655,1.038599,0.6474817,0,0.6474817,2.909037,48.48386,0.06466244,0,0.5179854,0,1.686081
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.2392969,0.2392969,0,-1,0,0.2392969,271.5724,0,0,0,0.6498645,0.2518915,0.2392969,0,0,3.258174,1.621333,0.397973,0,0.397973,3.286587,54.77635,0.06414034,0.2632266,0.5198916,0,2.271197
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.2017197,0.2017197,0,0,0,0.2017197,306.0129,0,0,0,0.6172885,0.2123366,0.2017197,0,0,2.860201,1.979508,0.4049519,0,0.4049519,3.670758,61.17919,0.06361767,0.2218917,0.4938308,0,2.596797
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.455249,2.343965,1.192371,0,1.192371,4.801941,80.03219,0.06212698,0,0.9538967,0,3.536336
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.2401746,0.2401746,0,0,0,0.2401746,533.6034,0,0,0,1.28158,0.2528154,0.2401746,0,0,1.262878,3.417099,1.028764,0,1.028764,5.777913,96.29835,0.06089586,0.2641921,1.025264,0,4.698679
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.1626152,0,0,0.3967286,0,0,0,0,0.2341134,4.342987,0.2341134,0,0.2341134,6.000012,100,0.06062248,0,0.3173828,0,4.739716
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.1370496,0.1370496,0,-1,0,0.1370496,173.1024,0.09297344,0,0,0.2372362,0.1442628,0.1370496,0,0,0,4.553689,0,0,0,6.000012,100,0.06062248,0.1507546,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.3290067,0,0,0.3290067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06062248,0,0.2632053,0,4.882696
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06062248,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.3514923,0.3514923,0,-1,0,0.3514923,42.69593,0,0.00000000000000005551115,0,0.1500729,0.3699919,0.3514923,0,0,0,4.553689,0,0.219919,-0.219919,5.768197,96.13642,0.06062248,0.3866416,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.3437735,0.3437735,0,-1,0,0.3437735,0,0,0.00000000000000005551115,0,0,0.3618668,0.3437735,0,0,0.2443545,4.33377,0,0.3618668,-0.3618668,5.386756,89.77908,0.06062248,0.3781508,0,0,4.33377
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.5409961,0.5409961,0,-1,0,0.5409961,0,0,0.0000000000000001110223,0,0,0.5694696,0.5409961,0,0,0.6464287,3.971903,0,0.5694696,-0.5694696,4.786482,79.77454,0.06062248,0.5950957,0,0,3.971903
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.3249427,0.3249427,0,-1,0,0.3249427,0,0,0.00000000000000005551115,0,0,0.3420449,0.3249427,0,0,1.279173,3.402434,0,0.3420449,-0.3420449,4.425935,73.76544,0.06062248,0.357437,0,0,3.402434
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659223,3.060389,0,0,0,4.425935,73.76544,0.06062248,0,0,0,3.060389
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.02787997,0.02787997,0,-1,0,0.02787997,0,0,0.000000000000000003469447,0,0,0.02934734,0.02787997,0,0,1.659223,3.060389,0,0.02934734,-0.02934734,4.395,73.24986,0.06062248,0.03066797,0,0,3.060389
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.691831,3.031041,0,0,0,4.395,73.24986,0.06062248,0,0,0,3.031041
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.05508256,0.05508256,0,-1,0,0.05508256,0,0,0,0,0,0.05798164,0.05508256,0,0,1.691831,3.031041,0,0.05798164,-0.05798164,4.333882,72.23123,0.06062248,0.06059081,0,0,3.031041
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.07672174,0.07672174,0,-1,0,0.07672174,0,0,0,0,0,0.08075973,0.07672174,0,0,1.756255,2.97306,0,0.08075973,-0.08075973,4.248754,70.81243,0.06062248,0.08439392,0,0,2.97306
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845988,2.8923,0,0,0,4.248754,70.81243,0.06062248,0,0,0,2.8923
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.03290467,0.03290467,0,-1,0,0.03290467,0,0,0.000000000000000006938894,0,0,0.03463649,0.03290467,0,0,1.845988,2.8923,0,0.03463649,-0.03463649,4.212244,70.20393,0.06062248,0.03619513,0,0,2.8923
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.06068048,0.06068048,0,-1,0,0.06068048,0,0,0.000000000000000006938894,0,0,0.06387419,0.06068048,0,0,1.884473,2.857663,0,0.06387419,-0.06387419,4.144915,69.08177,0.06062248,0.06674853,0,0,2.857663
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.955444,2.793789,0,0,0,4.144915,69.08177,0.06062248,0,0,0,2.793789
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.05028211,0.05028211,0,0,0,0.05028211,0,0,0.000000000000000006938894,0,0,0.05292854,0.05028211,0,0,1.955444,2.793789,0,0.05292854,-0.05292854,4.089123,68.15192,0.06062248,0.05531032,0,0,2.793789
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.03964379,0.03964379,0,0,0,0.03964379,846.3948,0,0,0,0.335543,0.04173031,0.03964379,0,0,2.014254,2.740861,0.2938127,0,0.2938127,4.367858,72.79749,0.06028284,0.04360817,0.2684344,0,3.076404
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,0.6941583,0.6941583,0,0,0,0.6941583,118.6992,0,0,0,0.8239602,0.7306929,0.6941583,0,0,1.720441,3.005292,0.09326733,0,0.09326733,4.456339,74.27218,0.06017582,0.7635741,0.6591682,0,3.829252
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,0.6569918,0.6569918,0,-1,0,0.6569918,200.1663,0,0,0,1.315076,0.6915703,0.6569918,0,0,1.627174,3.089233,0.6235061,0,0.6235061,5.047849,84.13065,0.05947003,0.7226909,1.052061,0,4.404309
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.6094681,0,0,1.613136,0,0,0,0,1.003667,3.650388,1.003667,0,1.003667,6.000012,100,0.05836803,0,1.290509,0,5.263524
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.5327578,0.5327578,0,0,0,0.5327578,357.2354,1.342402,0,0,1.903199,0.5607976,0.5327578,0,0,0,4.553689,0,0,0,6.000012,100,0.05836803,0.5860335,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05836803,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.2616153,0.2616153,0,0,0,0.2616153,643.0294,1.406879,0,0,1.682263,0.2753845,0.2616153,0,0,0,4.553689,0,0,0,6.000012,100,0.05836803,0.2877769,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.05105294,0.05105294,0,-1,0,0.05105294,3643.977,1.806617,0,0,1.860357,0.05373993,0.05105294,0,0,0,4.553689,0,0,0,6.000012,100,0.05836803,0.05615823,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.5572424,0.5572424,0,-1,0,0.5572424,259.9494,0.8619775,0,0,1.448548,0.586571,0.5572424,0,0,0,4.553689,0,0,0,6.000012,100,0.05836803,0.6129667,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.1411138,0.1411138,0,-1,0,0.1411138,769.9625,0.9379823,0,0,1.086523,0.1485408,0.1411138,0,0,0,4.553689,0,0,0,6.000012,100,0.05836803,0.1552251,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,0.8089889,0.8089889,0,-1,0,0.8089889,64.59623,0,0,0,0.5225763,0.8515673,0.8089889,0,0,0,4.553689,0,0.3289909,-0.3289909,5.653225,94.22023,0.05836803,0.8898878,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.423553,0.423553,0,-1,0,0.423553,0,0,0.00000000000000005551115,0,0,0.4458452,0.423553,0,0,0.3655455,4.224698,0,0.4458452,-0.4458452,5.183263,86.38754,0.05836803,0.4659083,0,0,4.224698
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.4949227,0.4949227,0,-1,0,0.4949227,0,0,0.00000000000000005551115,0,0,0.5209712,0.4949227,0,0,0.8609291,3.778853,0,0.5209712,-0.5209712,4.634111,77.23503,0.05836803,0.5444149,0,0,3.778853
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.4547435,0.4547435,0,-1,0,0.4547435,0,0,0.00000000000000005551115,0,0,0.4786774,0.4547435,0,0,1.439786,3.257882,0,0.4786774,-0.4786774,4.129541,68.82554,0.05836803,0.5002179,0,0,3.257882
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.02087341,0.02087341,0,-1,0,0.02087341,0,0,0.000000000000000003469447,0,0,0.02197201,0.02087341,0,0,1.97165,2.779204,0,0.02197201,-0.02197201,4.10638,68.43954,0.05836803,0.02296075,0,0,2.779204
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.05863639,0.05863639,0,-1,0,0.05863639,0,0,0.000000000000000006938894,0,0,0.06172251,0.05863639,0,0,1.996063,2.757232,0,0.06172251,-0.06172251,4.041319,67.35518,0.05836803,0.06450003,0,0,2.757232
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.064644,2.69551,0,0,0,4.041319,67.35518,0.05836803,0,0,0,2.69551
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.127211,0.127211,0,-1,0,0.127211,0,0,0,0,0,0.1339064,0.127211,0,0,2.064644,2.69551,0,0.1339064,-0.1339064,3.900169,65.00269,0.05836803,0.1399322,0,0,2.69551
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.1214358,0.1214358,0,-1,0,0.1214358,0,0,0.00000000000000002775558,0,0,0.1278272,0.1214358,0,0,2.213428,2.561603,0,0.1278272,-0.1278272,3.765428,62.757,0.05836803,0.1335794,0,0,2.561603
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.1463559,0.1463559,0,-1,0,0.1463559,0,0,0.00000000000000002775558,0,0,0.1540588,0.1463559,0,0,2.355459,2.433776,0,0.1540588,-0.1540588,3.603035,60.05047,0.05836803,0.1609914,0,0,2.433776
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.03116124,0.03116124,0,-1,0,0.03116124,0,0,0,0,0,0.03280131,0.03116124,0,0,2.526635,2.279717,0,0.03280131,-0.03280131,3.56846,59.47421,0.05836803,0.03427737,0,0,2.279717
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.1354754,0.1354754,0,-1,0,0.1354754,0,0,0.00000000000000002775558,0,0,0.1426057,0.1354754,0,0,2.563081,2.246916,0,0.1426057,-0.1426057,3.41814,56.96889,0.05836803,0.149023,0,0,2.246916
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.01683434,0.01683434,0,0,0,0.01683434,0,0,0,0,0,0.01772035,0.01683434,0,0,2.721532,2.10431,0,0.01772035,-0.01772035,3.399461,56.65757,0.05836803,0.01851777,0,0,2.10431
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.1584865,0.1584865,0,0,0,0.1584865,0,0,0.00000000000000002775558,0,0,0.1668279,0.1584865,0,0,2.741221,2.08659,0,0.1668279,-0.1668279,3.223609,53.72671,0.05836803,0.1743351,0,0,2.08659
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,0.5942259,0.5942259,0,0,0,0.5942259,48.61228,0,0,0,0.2888668,0.625501,0.5942259,0,0,2.926585,1.919762,0,0.3366342,-0.3366342,2.868766,47.81266,0.05836803,0.6536486,0.2310934,0,2.208629
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.3889628,0.3889628,0,0,0,0.3889628,224.1885,0,0,0,0.8720099,0.4094346,0.3889628,0,0,3.300623,1.583128,0.4625754,0,0.4625754,3.307603,55.12661,0.05787377,0.4278591,0.6976079,0,2.455138
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.181539,0.181539,0,-1,0,0.181539,761.1149,0,0,0,1.38172,0.1910937,0.181539,0,0,2.838048,1.999446,1.190627,0,1.190627,4.43713,73.95203,0.05663927,0.1996929,1.105376,0,3.381166
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.5515838,0.5515838,0,0,0,0.5515838,316.2219,0,0,0,1.744229,0.5806145,0.5515838,0,0,1.647422,3.071009,1.163614,0,1.163614,5.541032,92.35035,0.05548261,0.6067421,1.395383,0,4.815238
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,0.6085297,0.6085297,0,0,0,0.6085297,322.0003,0.8351027,0,0,1.959468,0.6405576,0.6085297,0,0,0.4838075,4.118262,0.4838075,0,0.4838075,6.000012,100,0.05501549,0.6693828,1.567574,0,6.07773
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,0.8543492,0.8543492,0,0,0,0.8543492,245.3387,1.196734,0,0,2.096049,0.8993149,0.8543492,0,0,0,4.553689,0,0,0,6.000012,100,0.05501549,0.9397841,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.1859396,0.1859396,0,0,0,0.1859396,1060.943,1.776988,0,0,1.972714,0.1957259,0.1859396,0,0,0,4.553689,0,0,0,6.000012,100,0.05501549,0.2045336,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,0.7367461,0.7367461,0,-1,0,0.7367461,222.1825,0.8613985,0,0,1.636921,0.7755222,0.7367461,0,0,0,4.553689,0,0,0,6.000012,100,0.05501549,0.8104207,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.4509718,0.4509718,0,-1,0,0.4509718,268.7139,0.7371165,0,0,1.211824,0.4747071,0.4509718,0,0,0,4.553689,0,0,0,6.000012,100,0.05501549,0.496069,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.1043232,0.1043232,0,-1,0,0.1043232,963.8642,0.89572,0,0,1.005534,0.1098139,0.1043232,0,0,0,4.553689,0,0,0,6.000012,100,0.05501549,0.1147555,0.8044271,0,5.559223
