Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.128842,1.128842,0,-1,0,1.128842,51.32626,0,0,0,0.5793924,1.188255,1.128842,0,0,0,4.553689,0,0.6088623,-0.6088623,5.358215,89.3034,0.05501549,1.241726,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6765137,3.944827,0,0,0,5.358215,89.3034,0.05501549,0,0,0,3.944827
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.2110305,0.2110305,0,-1,0,0.2110305,0,0,0,0,0,0.2221373,0.2110305,0,0,0.6765137,3.944827,0,0.2221373,-0.2221373,5.124062,85.40086,0.05501549,0.2321335,0,0,3.944827
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.4523516,0.4523516,0,-1,0,0.4523516,0,0,0.00000000000000005551115,0,0,0.4761596,0.4523516,0,0,0.9233329,3.722689,0,0.4761596,-0.4761596,4.622145,77.0356,0.05501549,0.4975868,0,0,3.722689
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,0.8742769,0.8742769,0,-1,0,0.8742769,0,0,0.0000000000000001110223,0,0,0.9202915,0.8742769,0,0,1.452399,3.24653,0,0.9202915,-0.9202915,3.652073,60.86776,0.05501549,0.9617047,0,0,3.24653
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.01593027,0.01593027,0,-1,0,0.01593027,0,0,0.000000000000000003469447,0,0,0.0167687,0.01593027,0,0,2.474945,2.326238,0,0.0167687,-0.0167687,3.634397,60.57316,0.05501549,0.01752329,0,0,2.326238
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.04404637,0.04404637,0,-1,0,0.04404637,0,0,0,0,0,0.0463646,0.04404637,0,0,2.493577,2.309469,0,0.0463646,-0.0463646,3.585524,59.75862,0.05501549,0.04845101,0,0,2.309469
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.06348622,0.06348622,0,-1,0,0.06348622,0,0,0.00000000000000001387779,0,0,0.0668276,0.06348622,0,0,2.545093,2.263105,0,0.0668276,-0.0668276,3.515082,58.58458,0.05501549,0.06983484,0,0,2.263105
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.2165363,0.2165363,0,-1,0,0.2165363,0,0,0,0,0,0.227933,0.2165363,0,0,2.619346,2.196277,0,0.227933,-0.227933,3.274819,54.58022,0.05501549,0.2381899,0,0,2.196277
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.872605,1.968344,0,0,0,3.274819,54.58022,0.05501549,0,0,0,1.968344
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.1402824,0.1402824,0,-1,0,0.1402824,0,0,0,0,0,0.1476656,0.1402824,0,0,2.872605,1.968344,0,0.1476656,-0.1476656,3.119166,51.986,0.05501549,0.1543106,0,0,1.968344
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.1740464,0.1740464,0,-1,0,0.1740464,0,0,0.00000000000000002775558,0,0,0.1832067,0.1740464,0,0,3.036678,1.820679,0,0.1832067,-0.1832067,2.926049,48.76739,0.05501549,0.191451,0,0,1.820679
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.04048338,0.04048338,0,0,0,0.04048338,0,0,0.000000000000000006938894,0,0,0.04261408,0.04048338,0,0,3.240241,1.637472,0,0.04261408,-0.04261408,2.88113,48.01874,0.05501549,0.04453171,0,0,1.637472
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.09767354,0.09767354,0,0,0,0.09767354,0,0,0.00000000000000001387779,0,0,0.1028142,0.09767354,0,0,3.28759,1.594858,0,0.1028142,-0.1028142,2.772754,46.21248,0.05501549,0.1074409,0,0,1.594858
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.5574881,0.5574881,0,0,0,0.5574881,59.59659,0,0,0,0.3322439,0.5868295,0.5574881,0,0,3.401828,1.492044,0,0.2545857,-0.2545857,2.504398,41.73988,0.05501549,0.6132368,0.2657951,0,1.824288
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,3.684701,1.237458,0.8746268,0,0.8746268,3.334141,55.56891,0.05419069,0,0.6997014,0,2.112085
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.4686372,0.4686372,0,-1,0,0.4686372,275.9669,0,0,0,1.293283,0.4933023,0.4686372,0,0,2.810074,2.024622,0.7999811,0,0.7999811,4.09307,68.2177,0.05345764,0.515501,1.034627,0,3.317905
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0,0,0,1.514607,0,0,0,0,2.010093,2.744605,1.514607,0,1.514607,5.529953,92.1657,0.05212273,0,1.211686,0,4.259212
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,0.9823963,0.9823963,0,0,0,0.9823963,187.4041,0.3114638,0,0,1.841051,1.034101,0.9823963,0,0,0.495486,4.107751,0.495486,0,0.495486,6.000012,100,0.05170038,1.080636,1.472841,0,5.948803
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.3342974,0.3342974,0,0,0,0.3342974,618.0989,1.714396,0,0,2.066288,0.351892,0.3342974,0,0,0,4.553689,0,0,0,6.000012,100,0.05170038,0.3677271,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.1233011,0.1233011,0,0,0,0.1233011,1470.199,1.682981,0,0,1.812771,0.1297906,0.1233011,0,0,0,4.553689,0,0,0,6.000012,100,0.05170038,0.1356312,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05170038,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,0.7606832,0.7606832,0,-1,0,0.7606832,187.1733,0.6230766,0,0,1.423796,0.8007191,0.7606832,0,0,0,4.553689,0,0,0,6.000012,100,0.05170038,0.8367515,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.2093029,0.2093029,0,-1,0,0.2093029,410.9794,0.639873,0,0,0.8601918,0.2203188,0.2093029,0,0,0,4.553689,0,0,0,6.000012,100,0.05170038,0.2302332,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.4941003,0.4941003,0,-1,0,0.4941003,87.19019,0,0,0,0.4308071,0.5201056,0.4941003,0,0,0,4.553689,0,0.08929856,-0.08929856,5.905883,98.43119,0.05170038,0.5435104,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.4917701,0.4917701,0,-1,0,0.4917701,14.14674,0,0.00000000000000005551115,0,0.06956945,0.5176527,0.4917701,0,0,0.09922063,4.46439,0,0.4480832,-0.4480832,5.433562,90.55918,0.05170038,0.5409471,0.05565556,0,4.53396
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,0.6496183,0.6496183,0,-1,0,0.6496183,0,0,0,0,0,0.6838087,0.6496183,0,0,0.5970909,4.016307,0,0.6838087,-0.6838087,4.712764,78.54591,0.05170038,0.7145801,0,0,4.016307
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.356878,3.332499,0,0,0,4.712764,78.54591,0.05170038,0,0,0,3.332499
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.2873188,0.2873188,0,-1,0,0.2873188,0,0,0,0,0,0.3024408,0.2873188,0,0,1.356878,3.332499,0,0.3024408,-0.3024408,4.393963,73.23258,0.05170038,0.3160506,0,0,3.332499
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.04011834,0.04011834,0,-1,0,0.04011834,0,0,0,0,0,0.04222983,0.04011834,0,0,1.692924,3.030058,0,0.04222983,-0.04222983,4.34945,72.49068,0.05170038,0.04413017,0,0,3.030058
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.2129982,0.2129982,0,-1,0,0.2129982,0,0,0.00000000000000002775558,0,0,0.2242087,0.2129982,0,0,1.739846,2.987828,0,0.2242087,-0.2242087,4.113113,68.55174,0.05170038,0.234298,0,0,2.987828
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.02193671,0.02193671,0,-1,0,0.02193671,0,0,0,0,0,0.02309127,0.02193671,0,0,1.988966,2.763619,0,0.02309127,-0.02309127,4.088772,68.14607,0.05170038,0.02413038,0,0,2.763619
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.0321569,0.0321569,0,-1,0,0.0321569,0,0,0.000000000000000006938894,0,0,0.03384937,0.0321569,0,0,2.014623,2.740528,0,0.03384937,-0.03384937,4.053092,67.5514,0.05170038,0.03537259,0,0,2.740528
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.144684,0.144684,0,-1,0,0.144684,0,0,0.00000000000000002775558,0,0,0.152299,0.144684,0,0,2.052234,2.706678,0,0.152299,-0.152299,3.892555,64.87579,0.05170038,0.1591524,0,0,2.706678
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.1766725,0.1766725,0,-1,0,0.1766725,0,0,0.00000000000000002775558,0,0,0.185971,0.1766725,0,0,2.221455,2.554379,0,0.185971,-0.185971,3.696524,61.60861,0.05170038,0.1943397,0,0,2.554379
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.07358871,0.07358871,0,-1,0,0.07358871,0,0,0.00000000000000001387779,0,0,0.0774618,0.07358871,0,0,2.428089,2.368408,0,0.0774618,-0.0774618,3.614872,60.24775,0.05170038,0.08094758,0,0,2.368408
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.09838259,0.09838259,0,0,0,0.09838259,0,0,0,0,0,0.1035606,0.09838259,0,0,2.514158,2.290947,0,0.1035606,-0.1035606,3.50571,58.42838,0.05170038,0.1082208,0,0,2.290947
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.1795392,0.1795392,0,0,0,0.1795392,0,0,0.00000000000000002775558,0,0,0.1889887,0.1795392,0,0,2.629225,2.187386,0,0.1889887,-0.1889887,3.306498,55.10819,0.05170038,0.1974932,0,0,2.187386
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.06939559,0.06939559,0,0,0,0.06939559,577.8887,0,0,0,0.4010293,0.073048,0.06939559,0,0,2.839213,1.998397,0.3279813,0,0.3279813,3.617649,60.29403,0.05142456,0.07633515,0.3208235,0,2.399427
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.03323463,0.03323463,0,0,0,0.03323463,2546.308,0,0,0,0.8462558,0.03498382,0.03323463,0,0,2.511231,2.293581,0.811272,0,0.811272,4.387289,73.12134,0.05075477,0.03655809,0.6770047,0,3.139837
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.1654598,0.1654598,0,-1,0,0.1654598,793.7478,0,0,0,1.313333,0.1741682,0.1654598,0,0,1.699959,3.023726,1.139165,0,1.139165,5.467996,91.13308,0.04984321,0.1820057,1.050666,0,4.337059
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,0.8881929,0.8881929,0,0,0,0.8881929,193.9437,0.2268599,0,0,1.722594,0.9349399,0.8881929,0,0,0.5607945,4.048974,0.5607945,0,0.5607945,6.000012,100,0.04940638,0.9770122,1.378075,0,5.771568
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.5480629,0.5480629,0,0,0,0.5480629,337.0119,1.270129,0,0,1.847037,0.5769083,0.5480629,0,0,0,4.553689,0,0,0,6.000012,100,0.04940638,0.6028692,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04940638,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.2234486,0.2234486,0,0,0,0.2234486,912.3936,1.803522,0,0,2.038731,0.235209,0.2234486,0,0,0,4.553689,0,0,0,6.000012,100,0.04940638,0.2457935,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.1573321,0.1573321,0,-1,0,0.1573321,1005.5,1.41636,0,0,1.581973,0.1656127,0.1573321,0,0,0,4.553689,0,0,0,6.000012,100,0.04940638,0.1730653,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.2264177,0.2264177,0,-1,0,0.2264177,630.7717,1.189845,0,0,1.428179,0.2383345,0.2264177,0,0,0,4.553689,0,0,0,6.000012,100,0.04940638,0.2490595,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.02045363,0.02045363,0,-1,0,0.02045363,5109.377,1.023523,0,0,1.045053,0.02153013,0.02045363,0,0,0,4.553689,0,0,0,6.000012,100,0.04940638,0.02249899,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.3921342,0.3921342,0,-1,0,0.3921342,97.30034,0,0.00000000000000005551115,0,0.3815479,0.4127728,0.3921342,0,0,0,4.553689,0,0.03122494,-0.03122494,5.967098,99.45143,0.04940638,0.4313476,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.3761631,0.3761631,0,-1,0,0.3761631,31.97665,0,0.00000000000000005551115,0,0.1202844,0.3959611,0.3761631,0,0,0.03469438,4.522464,0,0.2756768,-0.2756768,5.676509,94.6083,0.04940638,0.4137794,0.09622749,0,4.642748
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,0.6467351,0.6467351,0,-1,0,0.6467351,0,0,0.0000000000000001110223,0,0,0.6807738,0.6467351,0,0,0.3410019,4.246787,0,0.6807738,-0.6807738,4.95891,82.64835,0.04940638,0.7114086,0,0,4.246787
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,0.6644551,0.6644551,0,-1,0,0.6644551,0,0,0.0000000000000001110223,0,0,0.6994264,0.6644551,0,0,1.097417,3.566013,0,0.6994264,-0.6994264,4.221651,70.3607,0.04940638,0.7309005,0,0,3.566013
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.2444888,0.2444888,0,-1,0,0.2444888,0,0,0.00000000000000002775558,0,0,0.2573566,0.2444888,0,0,1.874558,2.866587,0,0.2573566,-0.2573566,3.950373,65.83942,0.04940638,0.2689377,0,0,2.866587
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.09985658,0.09985658,0,-1,0,0.09985658,0,0,0.00000000000000001387779,0,0,0.1051122,0.09985658,0,0,2.160509,2.609231,0,0.1051122,-0.1051122,3.839575,63.99279,0.04940638,0.1098422,0,0,2.609231
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.02261804,0.02261804,0,-1,0,0.02261804,0,0,0.000000000000000003469447,0,0,0.02380846,0.02261804,0,0,2.277301,2.504118,0,0.02380846,-0.02380846,3.814478,63.57452,0.04940638,0.02487984,0,0,2.504118
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.07333809,0.07333809,0,-1,0,0.07333809,0,0,0.00000000000000001387779,0,0,0.07719799,0.07333809,0,0,2.303755,2.48031,0,0.07719799,-0.07719799,3.733105,62.21829,0.04940638,0.0806719,0,0,2.48031
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.09588161,0.09588161,0,-1,0,0.09588161,0,0,0,0,0,0.100928,0.09588161,0,0,2.38953,2.403112,0,0.100928,-0.100928,3.626717,60.44517,0.04940638,0.1054698,0,0,2.403112
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.02832447,0.02832447,0,-1,0,0.02832447,0,0,0.000000000000000003469447,0,0,0.02981523,0.02832447,0,0,2.501672,2.302184,0,0.02981523,-0.02981523,3.595289,59.92137,0.04940638,0.03115692,0,0,2.302184
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.05446441,0.05446441,0,-1,0,0.05446441,0,0,0.000000000000000006938894,0,0,0.05733095,0.05446441,0,0,2.5348,2.272369,0,0.05733095,-0.05733095,3.534857,58.91417,0.04940638,0.05991085,0,0,2.272369
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.1815019,0.1815019,0,-1,0,0.1815019,0,0,0.00000000000000002775558,0,0,0.1910546,0.1815019,0,0,2.598501,2.215038,0,0.1910546,-0.1910546,3.333468,55.55769,0.04940638,0.1996521,0,0,2.215038
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.03250038,0.03250038,0,0,0,0.03250038,0,0,0,0,0,0.03421092,0.03250038,0,0,2.810784,2.023983,0,0.03421092,-0.03421092,3.297406,54.95666,0.04940638,0.03575042,0,0,2.023983
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.07460563,0.07460563,0,0,0,0.07460563,0,0,0.00000000000000001387779,0,0,0.07853224,0.07460563,0,0,2.848797,1.989772,0,0.07853224,-0.07853224,3.214626,53.57699,0.04940638,0.08206619,0,0,1.989772
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,0.6032019,0.6032019,0,0,0,0.6032019,43.7566,0,0.0000000000000001110223,0,0.2639406,0.6349493,0.6032019,0,0,2.936054,1.91124,0,0.3710087,-0.3710087,2.823549,47.05905,0.04940638,0.663522,0.2111525,0,2.17518
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0,0,0,0,0,0,0,0,0.8579695,0,0,0,0,3.348286,1.540231,0.8579695,0,0.8579695,3.63749,60.62471,0.0487527,0,0.6863756,0,2.398201
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.1227983,0.1227983,0,-1,0,0.1227983,828.3082,0,0,0,1.017148,0.1292614,0.1227983,0,0,2.490317,2.312404,0.8878871,0,0.8878871,4.479814,74.66341,0.04809418,0.1350781,0.8137188,0,3.329552
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.4152766,0.4152766,0,0,0,0.4152766,277.5621,0,0,0,1.15265,0.4371333,0.4152766,0,0,1.60243,3.111502,0.715517,0,0.715517,5.158613,85.97671,0.04757631,0.4568042,0.9221202,0,4.264153
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.1197889,0.1197889,0,0,0,0.1197889,1248.005,0.4819647,0,0,1.494971,0.1260936,0.1197889,0,0,0.8869128,3.755467,0.8869128,0,0.8869128,6.000012,100,0.04694967,0.1317678,1.195977,0,5.250439
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.4042438,0.4042438,0,0,0,0.4042438,445.4215,1.375069,0,0,1.800589,0.4255198,0.4042438,0,0,0,4.553689,0,0,0,6.000012,100,0.04694967,0.4446682,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.06477628,0.06477628,0,0,0,0.06477628,2735.762,1.703939,0,0,1.772125,0.06818556,0.06477628,0,0,0,4.553689,0,0,0,6.000012,100,0.04694967,0.07125391,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,0.6815983,0.6815983,0,-1,0,0.6815983,241.1042,0.9258899,0,0,1.643362,0.7174719,0.6815983,0,0,0,4.553689,0,0,0,6.000012,100,0.04694967,0.7497581,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,0.965671,0.965671,0,-1,0,0.965671,98.72186,0,0,0,0.9533284,1.016496,0.965671,0,0,0,4.553689,0,0.06316746,-0.06316746,5.933428,98.89027,0.04694967,1.062238,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,0.5932279,0.5932279,0,-1,0,0.5932279,99.17094,0,0,0,0.5883097,0.6244504,0.5932279,0,0,0.07018606,4.490521,0,0.03614074,-0.03614074,5.895332,98.25533,0.04694967,0.6525507,0.4706478,0,5.078831
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.1726672,0.1726672,0,-1,0,0.1726672,217.035,0.08265082,0,0,0.3747482,0.181755,0.1726672,0,0,0.1103424,4.454381,0.1103424,0,0.1103424,6.000012,100,0.04687285,0.1899339,0.2997986,0,4.829129
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.4706772,0.4706772,0,-1,0,0.4706772,25.01353,0,0.00000000000000005551115,0,0.117733,0.4954497,0.4706772,0,0,0,4.553689,0,0.3777167,-0.3777167,5.601863,93.3642,0.04687285,0.517745,0.09418639,0,4.671422
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,0.6834523,0.6834523,0,-1,0,0.6834523,0,0,0.0000000000000001110223,0,0,0.7194235,0.6834523,0,0,0.4196852,4.175972,0,0.7194235,-0.7194235,4.843524,80.72525,0.04687285,0.7517976,0,0,4.175972
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.4631354,0.4631354,0,-1,0,0.4631354,0,0,0.00000000000000005551115,0,0,0.4875109,0.4631354,0,0,1.219045,3.456549,0,0.4875109,-0.4875109,4.329643,72.16058,0.04687285,0.5094489,0,0,3.456549
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.2892968,0.2892968,0,-1,0,0.2892968,0,0,0,0,0,0.304523,0.2892968,0,0,1.760723,2.969038,0,0.304523,-0.304523,4.008647,66.81066,0.04687285,0.3182265,0,0,2.969038
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.05337838,0.05337838,0,-1,0,0.05337838,0,0,0.000000000000000006938894,0,0,0.05618777,0.05337838,0,0,2.099082,2.664515,0,0.05618777,-0.05618777,3.94942,65.82354,0.04687285,0.05871622,0,0,2.664515
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1104029,0.1104029,0,-1,0,0.1104029,0,0,0.00000000000000001387779,0,0,0.1162136,0.1104029,0,0,2.161513,2.608327,0,0.1162136,-0.1162136,3.826921,63.78188,0.04687285,0.1214432,0,0,2.608327
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.1538632,0.1538632,0,-1,0,0.1538632,0,0,0.00000000000000002775558,0,0,0.1619612,0.1538632,0,0,2.290639,2.492113,0,0.1619612,-0.1619612,3.656199,60.93652,0.04687285,0.1692495,0,0,2.492113
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.1185018,0.1185018,0,-1,0,0.1185018,0,0,0.00000000000000001387779,0,0,0.1247388,0.1185018,0,0,2.470596,2.330152,0,0.1247388,-0.1247388,3.524712,58.74509,0.04687285,0.130352,0,0,2.330152
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.3231136,0.3231136,0,-1,0,0.3231136,0,0,0.00000000000000005551115,0,0,0.3401195,0.3231136,0,0,2.609195,2.205414,0,0.3401195,-0.3401195,3.166195,52.76981,0.04687285,0.3554249,0,0,2.205414
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987106,1.865294,0,0,0,3.166195,52.76981,0.04687285,0,0,0,1.865294
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.987106,1.865294,0,0,0,3.166195,52.76981,0.04687285,0,0,0,1.865294
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.1576198,0.1576198,0,0,0,0.1576198,0,0,0.00000000000000002775558,0,0,0.1659156,0.1576198,0,0,2.987106,1.865294,0,0.1659156,-0.1659156,2.991304,49.85497,0.04687285,0.1733818,0,0,1.865294
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.06413029,0.06413029,0,0,0,0.06413029,0,0,0,0,0,0.06750557,0.06413029,0,0,3.171456,1.699378,0,0.06750557,-0.06750557,2.920147,48.66903,0.04687285,0.07054332,0,0,1.699378
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,0.7998175,0.7998175,0,0,0,0.7998175,39.94095,0,0,0,0.3194547,0.8419132,0.7998175,0,0,3.246462,1.631873,0,0.5224584,-0.5224584,2.369428,39.49038,0.04687285,0.8797992,0.2555638,0,1.951327
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,0.5812617,0.5812617,0,0,0,0.5812617,128.4028,0,0,0,0.7463565,0.6118544,0.5812617,0,0,3.826972,1.109414,0.1345022,0,0.1345022,2.497028,41.61705,0.04677957,0.6393878,0.5970852,0,1.855771
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.3676782,0.3676782,0,-1,0,0.3676782,270.9022,0,0,0,0.9960482,0.3870296,0.3676782,0,0,3.69247,1.230466,0.6090186,0,0.6090186,3.074794,51.24646,0.04636177,0.404446,0.7968386,0,2.226515
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,3.083451,1.778583,1.489614,0,1.489614,4.487966,74.79928,0.04537065,0,1.191692,0,3.268198
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,0.7529696,0.7529696,0,0,0,0.7529696,242.5979,0,0,0,1.826689,0.7925996,0.7529696,0,0,1.593837,3.119236,1.034089,0,1.034089,5.468989,91.14963,0.04470717,0.8282666,1.461351,0,4.945924
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.5355269,0.5355269,0,0,0,0.5355269,298.8484,0.4769534,0,0,1.600414,0.5637125,0.5355269,0,0,0.5597478,4.049916,0.5597478,0,0.5597478,6.000012,100,0.04435606,0.5890796,1.280331,0,5.65033
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.1790254,0.1790254,0,0,0,0.1790254,1029.957,1.655437,0,0,1.843885,0.1884478,0.1790254,0,0,0,4.553689,0,0,0,6.000012,100,0.04435606,0.1969279,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,0.8766079,0.8766079,0,-1,0,0.8766079,193.127,0.7702212,0,0,1.692966,0.9227452,0.8766079,0,0,0,4.553689,0,0,0,6.000012,100,0.04435606,0.9642687,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.5059597,0.5059597,0,-1,0,0.5059597,262.5965,0.7960435,0,0,1.328633,0.5325892,0.5059597,0,0,0,4.553689,0,0,0,6.000012,100,0.04435606,0.5565557,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04435606,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,0.6829982,0.6829982,0,-1,0,0.6829982,69.17798,0,0,0,0.4724844,0.7189455,0.6829982,0,0,0,4.553689,0,0.2464612,-0.2464612,5.740219,95.67013,0.04435606,0.7512981,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,1.3828,1.38,0,-1,0,1.38,6.109128,0,0.00280031,0.1410803,0.08430596,1.452632,1.38,0,0,0.2738457,4.307228,0,1.368326,-1.368326,4.297877,71.63114,0.04435606,1.52108,0.06744477,0,4.391534
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794208,2.938902,0,0,0,4.297877,71.63114,0.04435606,0,0,0,2.938902
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,0.7967762,0.7967762,0,-1,0,0.7967762,0,0,0,0,0,0.8387117,0.7967762,0,0,1.794208,2.938902,0,0.8387117,-0.8387117,3.413797,56.89651,0.04435606,0.8764538,0,0,2.938902
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,0.7425824,0.7425824,0,-1,0,0.7425824,0,0,0.0000000000000001110223,0,0,0.7816656,0.7425824,0,0,2.72611,2.10019,0,0.7816656,-0.7816656,2.589849,43.16407,0.04435606,0.8168406,0,0,2.10019
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.103941,0.103941,0,-1,0,0.103941,0,0,0,0,0,0.1094116,0.103941,0,0,3.594627,1.318525,0,0.1094116,-0.1094116,2.474519,41.24191,0.04435606,0.1143351,0,0,1.318525
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.07762656,0.07762656,0,-1,0,0.07762656,0,0,0,0,0,0.08171218,0.07762656,0,0,3.716195,1.209113,0,0.08171218,-0.08171218,2.388387,39.80638,0.04435606,0.08538923,0,0,1.209113
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.09304136,0.09304136,0,-1,0,0.09304136,0,0,0.00000000000000001387779,0,0,0.09793828,0.09304136,0,0,3.806987,1.127401,0,0.09793828,-0.09793828,2.285151,38.08578,0.04435606,0.1023455,0,0,1.127401
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.08544289,0.08544289,0,-1,0,0.08544289,0,0,0.00000000000000001387779,0,0,0.08993989,0.08544289,0,0,3.915807,1.029463,0,0.08993989,-0.08993989,2.190346,36.5057,0.04435606,0.09398718,0,0,1.029463
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.06098573,0.06098573,0,-1,0,0.06098573,0,0,0,0,0,0.0641955,0.06098573,0,0,4.01574,0.9395229,0,0.0641955,-0.0641955,2.122679,35.3779,0.04435606,0.0670843,0,0,0.9395229
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.1285393,0.1285393,0,-1,0,0.1285393,0,0,0,0,0,0.1353046,0.1285393,0,0,4.087069,0.8753273,0,0.1353046,-0.1353046,1.980055,33.00085,0.04435606,0.1413933,0,0,0.8753273
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.03882026,0.03882026,0,-1,0,0.03882026,0,0,0.000000000000000006938894,0,0,0.04086344,0.03882026,0,0,4.237407,0.7400228,0,0.04086344,-0.04086344,1.936981,32.28295,0.04435606,0.04270229,0,0,0.7400228
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.04697455,0.04697455,0,0,0,0.04697455,0,0,0.000000000000000006938894,0,0,0.0494469,0.04697455,0,0,4.282811,0.6991593,0,0.0494469,-0.0494469,1.884859,31.41426,0.04435606,0.05167201,0,0,0.6991593
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.09097627,0.09097627,0,0,0,0.09097627,0,0,0.00000000000000001387779,0,0,0.0957645,0.09097627,0,0,4.337752,0.6497124,0,0.0957645,-0.0957645,1.783915,29.73185,0.04435606,0.1000739,0,0,0.6497124
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.2798651,0.2798651,0,0,0,0.2798651,34.08822,0,0.00000000000000005551115,0,0.09540105,0.2945949,0.2798651,0,0,4.444157,0.5539479,0,0.1991938,-0.1991938,1.573946,26.23238,0.04435606,0.3078517,0.07632084,0,0.649349
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.05104321,0.05104321,0,0,0,0.05104321,604.2303,0,0,0,0.3084185,0.05372969,0.05104321,0,0,4.665483,0.3547541,0.2546888,0,0.2546888,1.815565,30.25936,0.04419813,0.05614753,0.2467348,0,0.6631726
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0,0,0,0.7518076,0,0,0,0,4.410794,0.5839741,0.7518076,0,0.7518076,2.528792,42.14646,0.04373841,0,0.6014461,0,1.335782
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,3.658987,1.260601,1.497056,0,1.497056,3.949024,65.81694,0.04285089,0,1.197645,0,2.757657
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.100426,1.100426,0,0,0,1.100426,149.0454,0,0,0,1.640134,1.158343,1.100426,0,0,2.161931,2.607951,0.4817911,0,0.4817911,4.406092,73.43472,0.04257287,1.210468,1.312107,0,4.248085
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.1270499,0.1270499,0,0,0,0.1270499,1399.425,0,0,0,1.777968,0.1337367,0.1270499,0,0,1.68014,3.041563,1.644231,0,1.644231,5.965946,99.43224,0.04165065,0.1397549,1.422374,0,4.819531
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.09568989,0.09568989,0,0,0,0.09568989,1230.492,1.040822,0,0,1.177457,0.1007262,0.09568989,0,0,0.03590826,4.521371,0.03590826,0,0.03590826,6.000012,100,0.04163096,0.1052589,0.9419653,0,5.698828
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.4499725,0.4499725,0,-1,0,0.4499725,228.6436,0.5551781,0,0,1.028833,0.4736553,0.4499725,0,0,0,4.553689,0,0,0,6.000012,100,0.04163096,0.4949698,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04163096,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,0.602564,0.602564,0,-1,0,0.602564,78.90408,0,0,0,0.4754475,0.6342779,0.602564,0,0,0,4.553689,0,0.1588303,-0.1588303,5.83259,97.20964,0.04163096,0.6628203,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.1811851,0.1811851,0,-1,0,0.1811851,32.77879,0,0.00000000000000002775558,0,0.05939028,0.1907212,0.1811851,0,0,0.1764781,4.394859,0,0.1313309,-0.1313309,5.694155,94.9024,0.04163096,0.1993036,0.04751223,0,4.454249
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,0.3224013,4.263528,0.04444055,0,0.04444055,5.736315,95.60506,0.04160661,0,0.03555244,0,4.307968
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.3771376,0.3771376,0,-1,0,0.3771376,0,0,0.00000000000000005551115,0,0,0.396987,0.3771376,0,0,0.2779607,4.303524,0,0.396987,-0.396987,5.317854,88.63073,0.04160661,0.4148514,0,0,4.303524
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,0.7928129,0.7928129,0,-1,0,0.7928129,0,0,0.0000000000000001110223,0,0,0.8345399,0.7928129,0,0,0.7190574,3.906537,0,0.8345399,-0.8345399,4.438172,73.96938,0.04160661,0.8720942,0,0,3.906537
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.646324,3.071997,0,0,0,4.438172,73.96938,0.04160661,0,0,0,3.071997
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.1468569,0.1468569,0,-1,0,0.1468569,0,0,0,0,0,0.1545863,0.1468569,0,0,1.646324,3.071997,0,0.1545863,-0.1545863,4.275224,71.25359,0.04160661,0.1615426,0,0,3.071997
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.1395947,0.1395947,0,-1,0,0.1395947,0,0,0.00000000000000002775558,0,0,0.1469418,0.1395947,0,0,1.818086,2.917411,0,0.1469418,-0.1469418,4.120334,68.67209,0.04160661,0.1535541,0,0,2.917411
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.08476444,0.08476444,0,-1,0,0.08476444,0,0,0.00000000000000001387779,0,0,0.08922573,0.08476444,0,0,1.981355,2.770469,0,0.08922573,-0.08922573,4.026281,67.10455,0.04160661,0.09324089,0,0,2.770469
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01054473,0.01054473,0,-1,0,0.01054473,0,0,0.000000000000000001734723,0,0,0.01109971,0.01054473,0,0,2.080495,2.681244,0,0.01109971,-0.01109971,4.014581,66.90955,0.04160661,0.0115992,0,0,2.681244
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.1291956,0.1291956,0,-1,0,0.1291956,0,0,0,0,0,0.1359954,0.1291956,0,0,2.092828,2.670144,0,0.1359954,-0.1359954,3.871229,64.52036,0.04160661,0.1421152,0,0,2.670144
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.0459338,0.0459338,0,-1,0,0.0459338,0,0,0,0,0,0.04835137,0.0459338,0,0,2.243934,2.534148,0,0.04835137,-0.04835137,3.820263,63.67092,0.04160661,0.05052719,0,0,2.534148
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.1157938,0.1157938,0,-1,0,0.1157938,0,0,0.00000000000000001387779,0,0,0.1218882,0.1157938,0,0,2.297657,2.485797,0,0.1218882,-0.1218882,3.691781,61.52956,0.04160661,0.1273732,0,0,2.485797
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.433089,2.363909,0,0,0,3.691781,61.52956,0.04160661,0,0,0,2.363909
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.06510625,0.06510625,0,0,0,0.06510625,0,0,0,0,0,0.0685329,0.06510625,0,0,2.433089,2.363909,0,0.0685329,-0.0685329,3.619541,60.32557,0.04160661,0.07161688,0,0,2.363909
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.3071537,0.3071537,0,0,0,0.3071537,49.58487,0,0,0,0.1523018,0.3233197,0.3071537,0,0,2.509237,2.295376,0,0.1710179,-0.1710179,3.439272,57.32109,0.04160661,0.3378691,0.1218414,0,2.447678
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,0.6344412,0.6344412,0,0,0,0.6344412,87.83763,0,0,0,0.5572782,0.6678329,0.6344412,0,0,2.699256,2.124358,0,0.1105547,-0.1105547,3.322737,55.37885,0.04160661,0.6978853,0.4458225,0,2.681636
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.4536758,0.4536758,0,-1,0,0.4536758,270.6208,0,0,0,1.227741,0.4775535,0.4536758,0,0,2.822095,2.013803,0.7501875,0,0.7501875,4.034428,67.24033,0.04119984,0.4990433,0.9821928,0,3.241544
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,0.7238417,0.7238417,0,0,0,0.7238417,183.8387,0,0,0,1.330701,0.7619386,0.7238417,0,0,2.071908,2.688972,0.5687623,0,0.5687623,4.574003,76.23324,0.04089671,0.7962258,1.064561,0,4.019673
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.1007872,0,0,1.603932,0,0,0,0,1.503145,3.200858,1.503145,0,1.503145,6.000012,100,0.04011664,0,1.283146,0,4.80479
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04011664,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.1521662,0.1521662,0,0,0,0.1521662,686.9709,0.8851626,0,0,1.045338,0.160175,0.1521662,0,0,0,4.553689,0,0,0,6.000012,100,0.04011664,0.1673828,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,0.6588879,0.6588879,0,-1,0,0.6588879,149.368,0.2906013,0,0,0.9841675,0.6935662,0.6588879,0,0,0,4.553689,0,0,0,6.000012,100,0.04011664,0.7247767,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,0.69714,0.69714,0,-1,0,0.69714,106.9504,0.01176237,0,0,0.7455939,0.7338315,0.69714,0,0,0,4.553689,0,0,0,6.000012,100,0.04011664,0.7668539,0.5964751,0,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04011664,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,0.7045413,0.7045413,0,-1,0,0.7045413,50.66438,0,0,0,0.3569515,0.7416224,0.7045413,0,0,0,4.553689,0,0.3846709,-0.3846709,5.594533,93.24203,0.04011664,0.7749954,0.2855612,0,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,0.6555452,0.6555452,0,-1,0,0.6555452,15.68801,0,0.0000000000000001110223,0,0.102842,0.6900476,0.6555452,0,0,0.4274121,4.169018,0,0.5872056,-0.5872056,4.975564,82.9259,0.04011664,0.7210997,0.08227361,0,4.27186
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.3599642,0.3599642,0,-1,0,0.3599642,0,0,0.00000000000000005551115,0,0,0.3789097,0.3599642,0,0,1.079863,3.581812,0,0.3789097,-0.3789097,4.576159,76.26916,0.04011664,0.3959606,0,0,3.581812
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.3072976,0.3072976,0,-1,0,0.3072976,0,0,0.00000000000000005551115,0,0,0.3234712,0.3072976,0,0,1.500873,3.202903,0,0.3234712,-0.3234712,4.23519,70.58636,0.04011664,0.3380274,0,0,3.202903
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.3155502,0.3155502,0,-1,0,0.3155502,0,0,0.00000000000000005551115,0,0,0.3321581,0.3155502,0,0,1.860286,2.879431,0,0.3321581,-0.3321581,3.885064,64.75095,0.04011664,0.3471052,0,0,2.879431
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.0974553,0.0974553,0,-1,0,0.0974553,0,0,0.00000000000000001387779,0,0,0.1025845,0.0974553,0,0,2.229351,2.547273,0,0.1025845,-0.1025845,3.776931,62.94872,0.04011664,0.1072008,0,0,2.547273
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343333,2.444689,0,0,0,3.776931,62.94872,0.04011664,0,0,0,2.444689
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.008841181,0.008841181,0,-1,0,0.008841181,0,0,0.000000000000000001734723,0,0,0.009306506,0.008841181,0,0,2.343333,2.444689,0,0.009306506,-0.009306506,3.767121,62.78522,0.04011664,0.009725299,0,0,2.444689
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353674,2.435382,0,0,0,3.767121,62.78522,0.04011664,0,0,0,2.435382
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.353674,2.435382,0,0,0,3.767121,62.78522,0.04011664,0,0,0,2.435382
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.1553887,0.1553887,0,-1,0,0.1553887,0,0,0.00000000000000002775558,0,0,0.1635671,0.1553887,0,0,2.353674,2.435382,0,0.1635671,-0.1635671,3.594706,59.91165,0.04011664,0.1709276,0,0,2.435382
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535415,2.271815,0,0,0,3.594706,59.91165,0.04011664,0,0,0,2.271815
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.08113892,0.08113892,0,0,0,0.08113892,0,0,0,0,0,0.08540939,0.08113892,0,0,2.535415,2.271815,0,0.08540939,-0.08540939,3.504677,58.41116,0.04011664,0.08925281,0,0,2.271815
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.02973884,0.02973884,0,0,0,0.02973884,0,0,0,0,0,0.03130405,0.02973884,0,0,2.630314,2.186406,0,0.03130405,-0.03130405,3.471679,57.86121,0.04011664,0.03271273,0,0,2.186406
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.2490699,0.2490699,0,0,0,0.2490699,129.9388,0,0,0,0.3236385,0.2621788,0.2490699,0,0,2.665097,2.155102,0.06145966,0,0.06145966,3.529985,58.83297,0.04008538,0.2739769,0.2589108,0,2.47874
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,0.9659229,0.9659229,0,0,0,0.9659229,76.66651,0,0.0000000000000001110223,0,0.7405394,1.016761,0.9659229,0,0,2.603637,2.210416,0,0.2762216,-0.2762216,3.238822,53.98026,0.04008538,1.062515,0.5924315,0,2.950955
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.1408986,0.1408986,0,-1,0,0.1408986,793.4857,0,0,0,1.11801,0.1483143,0.1408986,0,0,2.91055,1.934194,0.969696,0,0.969696,4.158756,69.31247,0.03959851,0.1549885,0.8944082,0,3.052204
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.05599996,0.05599996,0,0,0,0.05599996,2494.96,0,0,0,1.397177,0.05894733,0.05599996,0,0,1.940854,2.80692,1.338229,0,1.338229,5.428312,90.47169,0.0389457,0.06159996,1.117741,0,4.204097
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,0.6468019,0.6468019,0,0,0,0.6468019,249.8429,0.3325196,0,0,1.615988,0.6808441,0.6468019,0,0,0.6026247,4.011327,0.6026247,0,0.6026247,6.000012,100,0.0386587,0.7114821,1.292791,0,5.627315
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,0.8781902,0.8781902,0,0,0,0.8781902,219.3321,1.001742,0,0,1.926153,0.9244106,0.8781902,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0.9660091,1.540922,0,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.1535576,0.1535576,0,0,0,0.1535576,963.9587,1.318592,0,0,1.480232,0.1616396,0.1535576,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0.1689134,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.2924677,0.2924677,0,-1,0,0.2924677,306.5413,0.5886735,0,0,0.8965342,0.3078607,0.2924677,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0.3217144,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0386587,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.5024917,0.5024917,0,-1,0,0.5024917,0,0,0.0000000000000001110223,0,0,0.5289386,0.5024917,0,0,0,4.553689,0,0.5289386,-0.5289386,5.442462,90.70751,0.0386587,0.5527408,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.1639144,0.1639144,0,-1,0,0.1639144,0,0,0,0,0,0.1725414,0.1639144,0,0,0.5877095,4.02475,0,0.1725414,-0.1725414,5.260587,87.67628,0.0386587,0.1803058,0,0,4.02475
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7794222,3.852209,0,0,0,5.260587,87.67628,0.0386587,0,0,0,3.852209
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.03956139,0.03956139,0,-1,0,0.03956139,0,0,0.000000000000000006938894,0,0,0.04164357,0.03956139,0,0,0.7794222,3.852209,0,0.04164357,-0.04164357,5.216691,86.94467,0.0386587,0.04351753,0,0,3.852209
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.0653906,0.0653906,0,-1,0,0.0653906,0,0,0.00000000000000001387779,0,0,0.06883221,0.0653906,0,0,0.8256929,3.810565,0,0.06883221,-0.06883221,5.144135,85.73542,0.0386587,0.07192966,0,0,3.810565
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.1520627,0.1520627,0,-1,0,0.1520627,0,0,0.00000000000000002775558,0,0,0.160066,0.1520627,0,0,0.9021731,3.741733,0,0.160066,-0.160066,4.975411,82.92336,0.0386587,0.1672689,0,0,3.741733
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.02207637,0.02207637,0,-1,0,0.02207637,0,0,0.000000000000000003469447,0,0,0.02323829,0.02207637,0,0,1.080024,3.581667,0,0.02323829,-0.02323829,4.950916,82.5151,0.0386587,0.02428401,0,0,3.581667
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.03841132,0.03841132,0,-1,0,0.03841132,0,0,0.000000000000000006938894,0,0,0.04043297,0.03841132,0,0,1.105844,3.558429,0,0.04043297,-0.04043297,4.908296,81.80476,0.0386587,0.04225245,0,0,3.558429
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.09891088,0.09891088,0,-1,0,0.09891088,0,0,0.00000000000000001387779,0,0,0.1041167,0.09891088,0,0,1.15077,3.517996,0,0.1041167,-0.1041167,4.798547,79.97562,0.0386587,0.108802,0,0,3.517996
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266455,3.413879,0,0,0,4.798547,79.97562,0.0386587,0,0,0,3.413879
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.266455,3.413879,0,0,0,4.798547,79.97562,0.0386587,0,0,0,3.413879
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.05845001,0.05845001,0,0,0,0.05845001,0,0,0.000000000000000006938894,0,0,0.06152633,0.05845001,0,0,1.266455,3.413879,0,0.06152633,-0.06152633,4.733693,78.89472,0.0386587,0.06429502,0,0,3.413879
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,1.334818,3.352353,0.3236419,0,0.3236419,5.040726,84.01193,0.03850631,0,0.2589135,0,3.675995
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.5061498,0.5061498,0,0,0,0.5061498,151.7423,0,0,0,0.7680433,0.5327892,0.5061498,0,0,1.011176,3.643631,0.2352541,0,0.2352541,5.263908,87.73162,0.03839629,0.5567647,0.6144347,0,4.411674
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.005907343,0.005907343,0,-1,0,0.005907343,20379.04,0.4217196,0,0,1.20386,0.006218256,0.005907343,0,0,0.7759219,3.855359,0.7759219,0,0.7759219,6.000012,100,0.03803783,0.006498077,0.9630878,0,5.059219
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.1852581,0.1852581,0,0,0,0.1852581,928.3105,1.524762,0,0,1.71977,0.1950085,0.1852581,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0.2037839,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.3068171,0.3068171,0,0,0,0.3068171,666.3661,1.72156,0,0,2.044525,0.3229653,0.3068171,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0.3374988,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.2687331,0.2687331,0,-1,0,0.2687331,508.0291,1.082365,0,0,1.365242,0.2828769,0.2687331,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0.2956063,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,0.6294467,0.6294467,0,-1,0,0.6294467,161.3266,0.3528892,0,0,1.015465,0.6625755,0.6294467,0,0,0,4.553689,0,0,0,6.000012,100,0.03803783,0.6923914,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.5144229,0.5144229,0,-1,0,0.5144229,90.89921,0,0,0,0.4676063,0.5414978,0.5144229,0,0,0,4.553689,0,0.07389143,-0.07389143,5.922123,98.70187,0.03803783,0.5658652,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0.1365162,0,0,0.2186178,0,0,0,0,0.08210158,4.479797,0.08210158,0,0.08210158,6.000012,100,0.03800029,0,0.1748942,0,4.698415
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.3129943,0.3129943,0,-1,0,0.3129943,0,0,0,0,0,0.3294677,0.3129943,0,0,0,4.553689,0,0.3294677,-0.3294677,5.652722,94.21185,0.03800029,0.3442938,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3660752,4.224221,0,0,0,5.652722,94.21185,0.03800029,0,0,0,4.224221
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.1511341,0.1511341,0,-1,0,0.1511341,0,0,0.00000000000000002775558,0,0,0.1590885,0.1511341,0,0,0.3660752,4.224221,0,0.1590885,-0.1590885,5.485029,91.41696,0.03800029,0.1662475,0,0,4.224221
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.1376468,0.1376468,0,-1,0,0.1376468,0,0,0.00000000000000002775558,0,0,0.1448914,0.1376468,0,0,0.5428402,4.065133,0,0.1448914,-0.1448914,5.3323,88.87148,0.03800029,0.1514115,0,0,4.065133
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.06989396,0.06989396,0,-1,0,0.06989396,0,0,0,0,0,0.07357259,0.06989396,0,0,0.7038307,3.920241,0,0.07357259,-0.07357259,5.254747,87.57895,0.03800029,0.07688336,0,0,3.920241
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.1456901,0.1456901,0,-1,0,0.1456901,0,0,0,0,0,0.153358,0.1456901,0,0,0.785578,3.846669,0,0.153358,-0.153358,5.093094,84.88473,0.03800029,0.1602591,0,0,3.846669
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9559758,3.693311,0,0,0,5.093094,84.88473,0.03800029,0,0,0,3.693311
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.1597464,0.1597464,0,-1,0,0.1597464,0,0,0,0,0,0.1681541,0.1597464,0,0,0.9559758,3.693311,0,0.1681541,-0.1681541,4.915844,81.93056,0.03800029,0.175721,0,0,3.693311
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.03323662,0.03323662,0,-1,0,0.03323662,0,0,0.000000000000000006938894,0,0,0.03498591,0.03323662,0,0,1.142814,3.525157,0,0.03498591,-0.03498591,4.878965,81.31593,0.03800029,0.03656028,0,0,3.525157
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.0496053,0.0496053,0,-1,0,0.0496053,0,0,0.000000000000000006938894,0,0,0.05221611,0.0496053,0,0,1.181687,3.490171,0,0.05221611,-0.05221611,4.823925,80.39858,0.03800029,0.05456584,0,0,3.490171
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.1556675,0.1556675,0,0,0,0.1556675,0,0,0.00000000000000002775558,0,0,0.1638605,0.1556675,0,0,1.239705,3.437955,0,0.1638605,-0.1638605,4.651201,77.51986,0.03800029,0.1712342,0,0,3.437955
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.06991111,0.06991111,0,0,0,0.06991111,0,0,0,0,0,0.07359064,0.06991111,0,0,1.421772,3.274094,0,0.07359064,-0.07359064,4.573629,76.22701,0.03800029,0.07690223,0,0,3.274094
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.303186,0.303186,0,0,0,0.303186,38.41,0,0,0,0.1164538,0.3191432,0.303186,0,0,1.503539,3.200504,0,0.2026894,-0.2026894,4.359976,72.66612,0.03800029,0.3335046,0.09316301,0,3.316957
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.5010859,0.5010859,0,0,0,0.5010859,85.98844,0,0.0000000000000001110223,0,0.4308759,0.5274588,0.5010859,0,0,1.72875,2.997814,0,0.0965829,-0.0965829,4.258169,70.96934,0.03800029,0.5511945,0.3447007,0,3.42869
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,0.8084206,0.8084206,0,-1,0,0.8084206,92.99571,0,0,0,0.7517965,0.8509691,0.8084206,0,0,1.836064,2.901231,0,0.09917258,-0.09917258,4.153632,69.22705,0.03800029,0.8892627,0.6014372,0,3.653028
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.3908837,0.3908837,0,0,0,0.3908837,155.8542,0,0,0,0.6092089,0.4114565,0.3908837,0,0,1.946256,2.802059,0.1977523,0,0.1977523,4.341236,72.35378,0.03791018,0.4299721,0.4873671,0,3.411268
