Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.5286445,0.5286445,0,0,0,0.5286445,140.8992,0,0,0,0.7448559,0.5564679,0.5286445,0,0,1.748504,2.980036,0.188388,0,0.188388,4.519957,75.33246,0.03782473,0.5815089,0.5958847,0,3.724892
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.4450281,0.4450281,0,0,0,0.4450281,243.0793,0,0,0,1.081771,0.4684507,0.4450281,0,0,1.560116,3.149585,0.6133206,0,0.6133206,5.101803,85.02988,0.03754919,0.489531,0.865417,0,4.231356
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,0.7041966,0.7041966,0,0,0,0.7041966,116.0436,0,0,0,0.8171751,0.7412596,0.7041966,0,0,0.946795,3.701573,0.07591549,0,0.07591549,5.173823,86.23022,0.03751537,0.7746163,0.65374,0,4.518748
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,0.8708795,3.769897,0.4084703,0,0.4084703,5.561332,92.68868,0.0373344,0,0.3267763,0,4.178368
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,0.6587303,0.6587303,0,-1,0,0.6587303,117.8173,0,0,0,0.7760983,0.6934003,0.6587303,0,0,0.4624092,4.137521,0.08269798,0,0.08269798,5.639786,93.99625,0.03729798,0.7246034,0.6208786,0,4.913619
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0.4539027,0,0,0.8336139,0,0,0,0,0.3797112,4.211949,0.3797112,0,0.3797112,6.000012,100,0.03713163,0,0.6668911,0,5.045563
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03713163,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03713163,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.5675757,0.5675757,0,-1,0,0.5675757,0,0,0.0000000000000001110223,0,0,0.5974481,0.5675757,0,0,0,4.553689,0,0.5974481,-0.5974481,5.370246,89.50393,0.03713163,0.6243333,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.09981584,0.09981584,0,-1,0,0.09981584,0,0,0.00000000000000001387779,0,0,0.1050693,0.09981584,0,0,0.6638312,3.956241,0,0.1050693,-0.1050693,5.259494,87.65805,0.03713163,0.1097974,0,0,3.956241
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.5373737,0.5373737,0,-1,0,0.5373737,0,0,0,0,0,0.5656565,0.5373737,0,0,0.7805749,3.851171,0,0.5656565,-0.5656565,4.663239,77.7205,0.03713163,0.5911111,0,0,3.851171
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.1489493,0.1489493,0,-1,0,0.1489493,0,0,0,0,0,0.1567888,0.1489493,0,0,1.409082,3.285515,0,0.1567888,-0.1567888,4.49797,74.96601,0.03713163,0.1638442,0,0,3.285515
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.04094058,0.04094058,0,-1,0,0.04094058,0,0,0.000000000000000006938894,0,0,0.04309534,0.04094058,0,0,1.583292,3.128726,0,0.04309534,-0.04309534,4.452543,74.2089,0.03713163,0.04503463,0,0,3.128726
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.06039893,0.06039893,0,-1,0,0.06039893,0,0,0.000000000000000006938894,0,0,0.06357782,0.06039893,0,0,1.631176,3.085631,0,0.06357782,-0.06357782,4.385526,73.09196,0.03713163,0.06643882,0,0,3.085631
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.09571828,0.09571828,0,-1,0,0.09571828,0,0,0.00000000000000001387779,0,0,0.1007561,0.09571828,0,0,1.701818,3.022053,0,0.1007561,-0.1007561,4.27932,71.32185,0.03713163,0.1052901,0,0,3.022053
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1032091,0.1032091,0,-1,0,0.1032091,0,0,0.00000000000000001387779,0,0,0.1086411,0.1032091,0,0,1.813769,2.921297,0,0.1086411,-0.1086411,4.164802,69.41323,0.03713163,0.11353,0,0,2.921297
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.04605442,0.04605442,0,-1,0,0.04605442,0,0,0.000000000000000006938894,0,0,0.04847833,0.04605442,0,0,1.934481,2.812656,0,0.04847833,-0.04847833,4.113701,68.56155,0.03713163,0.05065986,0,0,2.812656
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.04772176,0.04772176,0,-1,0,0.04772176,0,0,0.000000000000000006938894,0,0,0.05023343,0.04772176,0,0,1.988346,2.764178,0,0.05023343,-0.05023343,4.06075,67.67905,0.03713163,0.05249393,0,0,2.764178
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.03650838,0.03650838,0,0,0,0.03650838,0,0,0.000000000000000006938894,0,0,0.03842987,0.03650838,0,0,2.044161,2.713944,0,0.03842987,-0.03842987,4.020242,67.0039,0.03713163,0.04015922,0,0,2.713944
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.04220672,0.04220672,0,0,0,0.04220672,0,0,0.000000000000000006938894,0,0,0.04442813,0.04220672,0,0,2.086861,2.675514,0,0.04442813,-0.04442813,3.973411,66.22338,0.03713163,0.04642739,0,0,2.675514
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.2572981,0.2572981,0,0,0,0.2572981,65.3437,0,0,0,0.1681281,0.2708401,0.2572981,0,0,2.136225,2.631086,0,0.102712,-0.102712,3.865143,64.41891,0.03713163,0.2830279,0.1345025,0,2.799214
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.2875325,0.2875325,0,0,0,0.2875325,177.9002,0,0,0,0.5115209,0.3026658,0.2875325,0,0,2.25035,2.528374,0.2088551,0,0.2088551,4.06328,67.7212,0.03704077,0.3162857,0.4092167,0,3.039895
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.5609368,0.5609368,0,-1,0,0.5609368,182.7206,0,0,0,1.024947,0.5904598,0.5609368,0,0,2.041495,2.716344,0.4344871,0,0.4344871,4.475471,74.59103,0.03685316,0.6170305,0.8199575,0,3.741291
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,1.607008,3.107382,1.462701,0,1.462701,5.863111,97.71832,0.03623532,0,1.170161,0,4.570083
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.5499994,0.5499994,0,0,0,0.5499994,184.5148,0.291577,0,0,1.01483,0.5789468,0.5499994,0,0,0.1443066,4.423813,0.1443066,0,0.1443066,6.000012,100,0.03617549,0.6049994,0.8118643,0,5.438643
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.3257384,0.3257384,0,0,0,0.3257384,464.1371,1.16899,0,0,1.511873,0.3428825,0.3257384,0,0,0,4.553689,0,0,0,6.000012,100,0.03617549,0.3583122,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03617549,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.01902749,0.01902749,0,-1,0,0.01902749,7584.965,1.4232,0,0,1.443229,0.02002894,0.01902749,0,0,0,4.553689,0,0,0,6.000012,100,0.03617549,0.02093024,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.07533449,0.07533449,0,-1,0,0.07533449,1144.829,0.7831514,0,0,0.862451,0.07929946,0.07533449,0,0,0,4.553689,0,0,0,6.000012,100,0.03617549,0.08286794,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.3324284,0.3324284,0,-1,0,0.3324284,133.1805,0.09280512,0,0,0.4427297,0.3499246,0.3324284,0,0,0,4.553689,0,0,0,6.000012,100,0.03617549,0.3656712,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.4328054,0.4328054,0,-1,0,0.4328054,80.09077,0,0,0,0.3466372,0.4555846,0.4328054,0,0,0,4.553689,0,0.1089474,-0.1089474,5.885171,98.08599,0.03617549,0.4760859,0.2773097,0,4.900326
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0.07361369,0,0,0.1946664,0,0,0,0,0.1210527,4.444742,0.1210527,0,0.1210527,6.000012,100,0.03612544,0,0.1557331,0,4.639408
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03612544,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,0.9817553,0.9817553,0,-1,0,0.9817553,0,0,0.0000000000000001110223,0,0,1.033427,0.9817553,0,0,0,4.553689,0,1.033427,-1.033427,4.910685,81.84458,0.03612544,1.079931,0,0,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.148252,3.520262,0,0,0,4.910685,81.84458,0.03612544,0,0,0,3.520262
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.07255155,0.07255155,0,-1,0,0.07255155,0,0,0,0,0,0.07637005,0.07255155,0,0,1.148252,3.520262,0,0.07637005,-0.07637005,4.830184,80.5029,0.03612544,0.0798067,0,0,3.520262
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.008800179,0.008800179,0,-1,0,0.008800179,0,0,0.000000000000000001734723,0,0,0.009263346,0.008800179,0,0,1.233107,3.443892,0,0.009263346,-0.009263346,4.820419,80.34016,0.03612544,0.009680197,0,0,3.443892
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.2434,3.434629,0,0,0,4.820419,80.34016,0.03612544,0,0,0,3.434629
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.1467811,0.1467811,0,-1,0,0.1467811,0,0,0,0,0,0.1545064,0.1467811,0,0,1.2434,3.434629,0,0.1545064,-0.1545064,4.657555,77.62576,0.03612544,0.1614592,0,0,3.434629
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1071302,0.1071302,0,-1,0,0.1071302,0,0,0,0,0,0.1127687,0.1071302,0,0,1.415074,3.280123,0,0.1127687,-0.1127687,4.538686,75.64462,0.03612544,0.1178432,0,0,3.280123
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.05108741,0.05108741,0,-1,0,0.05108741,0,0,0,0,0,0.05377622,0.05108741,0,0,1.540372,3.167354,0,0.05377622,-0.05377622,4.482001,74.69987,0.03612544,0.05619615,0,0,3.167354
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.600124,3.113578,0,0,0,4.482001,74.69987,0.03612544,0,0,0,3.113578
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.600124,3.113578,0,0,0,4.482001,74.69987,0.03612544,0,0,0,3.113578
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.1716188,0.1716188,0,0,0,0.1716188,0,0,0,0,0,0.1806514,0.1716188,0,0,1.600124,3.113578,0,0.1806514,-0.1806514,4.291578,71.52616,0.03612544,0.1887807,0,0,3.113578
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,0.8129511,0.8129511,0,0,0,0.8129511,15.34063,0,0.0000000000000001110223,0,0.1247118,0.855738,0.8129511,0,0,1.800847,2.932926,0,0.7310262,-0.7310262,3.521009,58.68336,0.03612544,0.8942462,0.09976943,0,3.057638
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.2201574,0.2201574,0,0,0,0.2201574,110.4871,0,0,0,0.2432454,0.2317446,0.2201574,0,0,2.613099,2.2019,0.01150084,0,0.01150084,3.531919,58.86521,0.0361207,0.2421731,0.1945964,0,2.445146
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.601598,2.212251,1.092906,0,1.092906,4.568741,76.14554,0.03567522,0,0.874325,0,3.305157
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.508692,3.195867,1.10541,0,1.10541,5.617425,93.62357,0.03523569,0,0.8843279,0,4.301277
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.1867317,0.1867317,0,0,0,0.1867317,633.799,0.5836622,0,0,1.183504,0.1965597,0.1867317,0,0,0.4032816,4.190735,0.4032816,0,0.4032816,6.000012,100,0.03507802,0.2054049,0.9468028,0,5.374239
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03507802,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.03237195,0.03237195,0,0,0,0.03237195,3524.783,1.106965,0,0,1.141041,0.03407574,0.03237195,0,0,0,4.553689,0,0,0,6.000012,100,0.03507802,0.03560914,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.2111286,0.2111286,0,-1,0,0.2111286,402.7412,0.6280612,0,0,0.8503019,0.2222406,0.2111286,0,0,0,4.553689,0,0,0,6.000012,100,0.03507802,0.2322415,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,0.7938479,0.7938479,0,-1,0,0.7938479,114.4076,0.07259295,0,0,0.9082223,0.8356294,0.7938479,0,0,0,4.553689,0,0,0,6.000012,100,0.03507802,0.8732327,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.3232251,0.3232251,0,-1,0,0.3232251,111.6934,0.02078405,0,0,0.361021,0.340237,0.3232251,0,0,0,4.553689,0,0,0,6.000012,100,0.03507802,0.3555476,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.5504287,0.5504287,0,-1,0,0.5504287,48.49633,0,0,0,0.2669377,0.5793986,0.5504287,0,0,0,4.553689,0,0.3124609,-0.3124609,5.67065,94.51064,0.03507802,0.6054716,0.2135502,0,4.820627
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,0.6273259,0.6273259,0,-1,0,0.6273259,40.07296,0,0,0,0.2513881,0.6603431,0.6273259,0,0,0.3471788,4.241228,0,0.408955,-0.408955,5.239573,87.32604,0.03507802,0.6900585,0.2011105,0,4.492616
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.4224759,0.4224759,0,-1,0,0.4224759,0,0,0.00000000000000005551115,0,0,0.4447115,0.4224759,0,0,0.8015732,3.832273,0,0.4447115,-0.4447115,4.770806,79.51328,0.03507802,0.4647235,0,0,3.832273
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.1335717,0.1335717,0,-1,0,0.1335717,0,0,0,0,0,0.1406018,0.1335717,0,0,1.295697,3.387562,0,0.1406018,-0.1406018,4.622599,77.04315,0.03507802,0.1469288,0,0,3.387562
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.4370506,0.4370506,0,-1,0,0.4370506,0,0,0.00000000000000005551115,0,0,0.4600532,0.4370506,0,0,1.451921,3.24696,0,0.4600532,-0.4600532,4.13766,68.96086,0.03507802,0.4807556,0,0,3.24696
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.1429545,0.1429545,0,-1,0,0.1429545,0,0,0.00000000000000002775558,0,0,0.1504784,0.1429545,0,0,1.963091,2.786906,0,0.1504784,-0.1504784,3.979042,66.31723,0.03507802,0.15725,0,0,2.786906
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.03740161,0.03740161,0,-1,0,0.03740161,0,0,0,0,0,0.03937012,0.03740161,0,0,2.13029,2.636428,0,0.03937012,-0.03937012,3.937542,65.62556,0.03507802,0.04114177,0,0,2.636428
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.1658698,0.1658698,0,-1,0,0.1658698,0,0,0.00000000000000002775558,0,0,0.1745997,0.1658698,0,0,2.174034,2.597058,0,0.1745997,-0.1745997,3.753498,62.55817,0.03507802,0.1824567,0,0,2.597058
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.1226269,0.1226269,0,-1,0,0.1226269,0,0,0,0,0,0.1290809,0.1226269,0,0,2.368034,2.422458,0,0.1290809,-0.1290809,3.617435,60.29045,0.03507802,0.1348895,0,0,2.422458
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.1330168,0.1330168,0,-1,0,0.1330168,0,0,0,0,0,0.1400176,0.1330168,0,0,2.511457,2.293377,0,0.1400176,-0.1400176,3.469843,57.8306,0.03507802,0.1463184,0,0,2.293377
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.0307702,0.0307702,0,-1,0,0.0307702,0,0,0.000000000000000003469447,0,0,0.03238969,0.0307702,0,0,2.667032,2.15336,0,0.03238969,-0.03238969,3.435701,57.26157,0.03507802,0.03384722,0,0,2.15336
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.183418,0.183418,0,-1,0,0.183418,0,0,0,0,0,0.1930715,0.183418,0,0,2.703021,2.12097,0,0.1930715,-0.1930715,3.232186,53.86966,0.03507802,0.2017598,0,0,2.12097
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.1385371,0.1385371,0,0,0,0.1385371,0,0,0.00000000000000002775558,0,0,0.1458285,0.1385371,0,0,2.917545,1.927899,0,0.1458285,-0.1458285,3.078469,51.30772,0.03507802,0.1523908,0,0,1.927899
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.1497007,0.1497007,0,0,0,0.1497007,0,0,0,0,0,0.1575797,0.1497007,0,0,3.079576,1.78207,0,0.1575797,-0.1575797,2.912365,48.53933,0.03507802,0.1646708,0,0,1.78207
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,0.8725615,0.8725615,0,0,0,0.8725615,36.10399,0,0,0,0.3150296,0.9184858,0.8725615,0,0,3.254665,1.62449,0,0.6034563,-0.6034563,2.276267,37.9377,0.03507802,0.9598177,0.2520236,0,1.93952
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.5386468,0.5386468,0,0,0,0.5386468,125.8942,0,0,0,0.6781251,0.5669966,0.5386468,0,0,3.925172,1.021034,0.1111285,0,0.1111285,2.381693,39.6948,0.03503482,0.5925115,0.5425001,0,1.699159
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,0.6464834,0.6464834,0,-1,0,0.6464834,203.3879,0,0,0,1.314869,0.6805089,0.6464834,0,0,3.814044,1.12105,0.6343604,0,0.6343604,2.9835,49.7249,0.03479025,0.7111318,1.051895,0,2.435919
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.07383284,0.07383284,0,0,0,0.07383284,2442.069,0,0,0,1.803049,0.07771878,0.07383284,0,0,3.179683,1.691974,1.72533,0,1.72533,4.620292,77.00471,0.03414201,0.08121613,1.442439,0,3.495023
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0.3608409,0,0,1.815194,0,0,0,0,1.454353,3.244771,1.454353,0,1.454353,6.000012,100,0.03361405,0,1.452155,0,5.059965
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,0.6116153,0.6116153,0,0,0,0.6116153,275.0723,1.038579,0,0,1.682384,0.6438056,0.6116153,0,0,0,4.553689,0,0,0,6.000012,100,0.03361405,0.6727768,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,0.6628796,0.6628796,0,0,0,0.6628796,231.7177,0.8382415,0,0,1.536009,0.697768,0.6628796,0,0,0,4.553689,0,0,0,6.000012,100,0.03361405,0.7291676,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03361405,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.5108173,0.5108173,0,-1,0,0.5108173,270.4039,0.8435674,0,0,1.38127,0.5377024,0.5108173,0,0,0,4.553689,0,0,0,6.000012,100,0.03361405,0.561899,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,0.5862616,0.5862616,0,-1,0,0.5862616,172.7067,0.3953955,0,0,1.012513,0.6171175,0.5862616,0,0,0,4.553689,0,0,0,6.000012,100,0.03361405,0.6448877,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.08803,1.08803,0,-1,0,1.08803,53.14871,0,0.0000000000000002220446,0,0.5782738,1.145294,1.08803,0,0,0,4.553689,0,0.5670207,-0.5670207,5.40232,90.03848,0.03361405,1.196833,0.462619,0,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,0.6720079,0.6720079,0,-1,0,0.6720079,24.9143,0,0,0,0.167426,0.7073768,0.6720079,0,0,0.630023,3.986668,0,0.5399507,-0.5399507,4.833162,80.55254,0.03361405,0.7392088,0.1339408,0,4.154094
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,0.6100311,0.6100311,0,-1,0,0.6100311,0,0,0.0000000000000001110223,0,0,0.6421381,0.6100311,0,0,1.229968,3.446718,0,0.6421381,-0.6421381,4.156289,69.27134,0.03361405,0.6710343,0,0,3.446718
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,1.476001,1.38,0,-1,0,1.38,0,0,0.09600084,0.2436009,0,1.452632,1.38,0,0,1.943455,2.804579,0,1.452632,-1.452632,2.625081,43.75126,0.03361405,1.623601,0,0,2.804579
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55749,1.351948,0,0,0,2.625081,43.75126,0.03361405,0,0,0,1.351948
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.08365113,0.08365113,0,-1,0,0.08365113,0,0,0,0,0,0.08805382,0.08365113,0,0,3.55749,1.351948,0,0.08805382,-0.08805382,2.532264,42.20431,0.03361405,0.09201624,0,0,1.351948
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.07211335,0.07211335,0,-1,0,0.07211335,0,0,0.00000000000000001387779,0,0,0.07590879,0.07211335,0,0,3.655328,1.263894,0,0.07590879,-0.07590879,2.452249,40.87073,0.03361405,0.07932468,0,0,1.263894
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.739671,1.187985,0,0,0,2.452249,40.87073,0.03361405,0,0,0,1.187985
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.1093452,0.1093452,0,-1,0,0.1093452,0,0,0.00000000000000001387779,0,0,0.1151002,0.1093452,0,0,3.739671,1.187985,0,0.1151002,-0.1151002,2.330923,38.84863,0.03361405,0.1202797,0,0,1.187985
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.1269352,0.1269352,0,-1,0,0.1269352,0,0,0,0,0,0.133616,0.1269352,0,0,3.86756,1.072885,0,0.133616,-0.133616,2.190079,36.50124,0.03361405,0.1396287,0,0,1.072885
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.1199792,0.1199792,0,-1,0,0.1199792,0,0,0.00000000000000002775558,0,0,0.1262939,0.1199792,0,0,4.016022,0.9392691,0,0.1262939,-0.1262939,2.056953,34.28249,0.03361405,0.1319771,0,0,0.9392691
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.156349,0.8129752,0,0,0,2.056953,34.28249,0.03361405,0,0,0,0.8129752
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.2716778,0.2716778,0,0,0,0.2716778,0,0,0,0,0,0.2859766,0.2716778,0,0,4.156349,0.8129752,0,0.2859766,-0.2859766,1.755508,29.2584,0.03361405,0.2988456,0,0,0.8129752
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.09636899,0.09636899,0,0,0,0.09636899,0,0,0.00000000000000001387779,0,0,0.101441,0.09636899,0,0,4.474101,0.5269986,0,0.101441,-0.101441,1.648579,27.47627,0.03361405,0.1060059,0,0,0.5269986
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.5692604,0.5692604,1.7,0,0.5202,0.5692604,65.11863,0,0,0,0.3706946,0,0,1.13074,1.074203,4.586812,0.4255576,1.444897,0,1.444897,3.019329,50.32206,0.03715538,0.6261864,0.2965557,1.7,0.7962522
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.3463745,0.3463745,1.7,0,0.5202,0.3463745,213.5847,0,0,0,0.739803,0,0,1.353626,1.285944,3.141915,1.725965,2.025747,0,2.025747,4.941122,82.35187,0.04034938,0.381012,0.5918424,1.7,2.465768
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.5700687,0.5700687,0,-1,0,0.5700687,183.8567,0,0,0,1.048109,0.6000724,0.5700687,0,0,1.116168,3.549138,0.448037,0,0.448037,5.366167,89.43594,0.04016485,0.6270756,0.8384874,0,4.597247
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.1907322,0.1907322,0,0,0,0.1907322,817.2072,0.6897751,0,0,1.558677,0.2007707,0.1907322,0,0,0.6681313,3.952371,0.6681313,0,0.6681313,6.000012,100,0.03989279,0.2098054,1.246942,0,5.511048
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.5769682,0.5769682,0,0,0,0.5769682,217.0364,0.6448962,0,0,1.252231,0.607335,0.5769682,0,0,0,4.553689,0,0,0,6.000012,100,0.03989279,0.634665,1.001785,0,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.3563439,0.3563439,0,0,0,0.3563439,403.036,1.061095,0,0,1.436194,0.3750988,0.3563439,0,0,0,4.553689,0,0,0,6.000012,100,0.03989279,0.3919782,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.2277602,0.2277602,0,0,0,0.2277602,619.282,1.17073,0,0,1.410478,0.2397476,0.2277602,0,0,0,4.553689,0,0,0,6.000012,100,0.03989279,0.2505362,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.009530333,0.009530333,0,-1,0,0.009530333,14631.56,1.384404,0,0,1.394436,0.01003193,0.009530333,0,0,0,4.553689,0,0,0,6.000012,100,0.03989279,0.01048337,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,0.6108834,0.6108834,0,-1,0,0.6108834,150.3575,0.2754737,0,0,0.9185088,0.6430351,0.6108834,0,0,0,4.553689,0,0,0,6.000012,100,0.03989279,0.6719717,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.4044762,0.4044762,0,-1,0,0.4044762,191.7592,0.3498561,0,0,0.7756205,0.4257644,0.4044762,0,0,0,4.553689,0,0,0,6.000012,100,0.03989279,0.4449238,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,0.599586,0.599586,0,-1,0,0.599586,72.03367,0,0.0000000000000001110223,0,0.4319038,0.6311432,0.599586,0,0,0,4.553689,0,0.1992394,-0.1992394,5.789995,96.49973,0.03989279,0.6595446,0.3455231,0,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,0.2213771,4.35445,0.09387832,0,0.09387832,5.879056,97.98407,0.03985486,0,0.07510266,0,4.448328
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,0.7429522,0.7429522,0,-1,0,0.7429522,0,0,0,0,0,0.782055,0.7429522,0,0,0.1274987,4.43894,0,0.782055,-0.782055,5.054698,84.2448,0.03985486,0.8172474,0,0,4.43894
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,0.6106253,0.6106253,0,-1,0,0.6106253,0,0,0.0000000000000001110223,0,0,0.6427634,0.6106253,0,0,0.9964487,3.656885,0,0.6427634,-0.6427634,4.377166,72.95261,0.03985486,0.6716878,0,0,3.656885
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,0.64819,0.64819,0,-1,0,0.64819,0,0,0.0000000000000001110223,0,0,0.6823053,0.64819,0,0,1.71063,3.014122,0,0.6823053,-0.6823053,3.657953,60.96576,0.03985486,0.713009,0,0,3.014122
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.2413998,0.2413998,0,-1,0,0.2413998,0,0,0,0,0,0.254105,0.2413998,0,0,2.468747,2.331816,0,0.254105,-0.254105,3.390103,56.50159,0.03985486,0.2655397,0,0,2.331816
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.01900832,0.01900832,0,-1,0,0.01900832,0,0,0.000000000000000003469447,0,0,0.02000875,0.01900832,0,0,2.751086,2.077711,0,0.02000875,-0.02000875,3.369011,56.15008,0.03985486,0.02090915,0,0,2.077711
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.1374858,0.1374858,0,-1,0,0.1374858,0,0,0,0,0,0.1447219,0.1374858,0,0,2.773318,2.057703,0,0.1447219,-0.1447219,3.216461,53.60758,0.03985486,0.1512343,0,0,2.057703
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.3002785,0.3002785,0,-1,0,0.3002785,0,0,0,0,0,0.3160827,0.3002785,0,0,2.93412,1.912981,0,0.3160827,-0.3160827,2.883281,48.05458,0.03985486,0.3303064,0,0,1.912981
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.02322244,0.02322244,0,-1,0,0.02322244,0,0,0.000000000000000003469447,0,0,0.02444467,0.02322244,0,0,3.285323,1.596898,0,0.02444467,-0.02444467,2.857514,47.62514,0.03985486,0.02554468,0,0,1.596898
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.09202512,0.09202512,0,-1,0,0.09202512,0,0,0.00000000000000001387779,0,0,0.09686855,0.09202512,0,0,3.312484,1.572453,0,0.09686855,-0.09686855,2.755405,45.92333,0.03985486,0.1012276,0,0,1.572453
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.1294079,0.1294079,0,-1,0,0.1294079,0,0,0,0,0,0.1362189,0.1294079,0,0,3.420115,1.475585,0,0.1362189,-0.1362189,2.611818,43.53022,0.03985486,0.1423487,0,0,1.475585
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.2363788,0.2363788,0,0,0,0.2363788,0,0,0.00000000000000002775558,0,0,0.2488198,0.2363788,0,0,3.57147,1.339366,0,0.2488198,-0.2488198,2.349539,39.15891,0.03985486,0.2600167,0,0,1.339366
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.1310328,0.1310328,0,0,0,0.1310328,0,0,0,0,0,0.1379293,0.1310328,0,0,3.847936,1.090546,0,0.1379293,-0.1379293,2.204149,36.73574,0.03985486,0.1441361,0,0,1.090546
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,0.5947352,0.5947352,0,0,0,0.5947352,43.04973,0,0.0000000000000001110223,0,0.2560319,0.6260371,0.5947352,0,0,4.001191,0.9526169,0,0.3700051,-0.3700051,1.814129,30.23543,0.03985486,0.6542087,0.2048255,0,1.208649
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.1744084,0.1744084,0,0,0,0.1744084,370.2354,0,0,0,0.6457216,0.1835878,0.1744084,0,0,4.412308,0.5826118,0.4621339,0,0.4621339,2.252548,37.54239,0.03966918,0.1918492,0.5165773,0,1.228333
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,3.950174,0.9985322,1.098116,0,1.098116,3.294312,54.90509,0.03923483,0,0.8784926,0,2.096648
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,0.7423202,0.7423202,0,0,0,0.7423202,211.651,0,0,0,1.571128,0.7813898,0.7423202,0,0,2.852058,1.986836,0.7897382,0,0.7897382,4.043523,67.39192,0.0389283,0.8165523,1.256902,0,3.557965
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,0.7886546,0.7886546,0,0,0,0.7886546,242.2394,0,0,0,1.910432,0.8301627,0.7886546,0,0,2.06232,2.697601,1.080269,0,1.080269,5.068357,84.47244,0.03851666,0.86752,1.528345,0,4.608033
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.1947829,0.1947829,0,0,0,0.1947829,1018.292,0.7963722,0,0,1.983458,0.2050346,0.1947829,0,0,0.982051,3.669843,0.982051,0,0.982051,6.000012,100,0.03814994,0.2142612,1.586766,0,5.653301
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,0.9719442,0.9719442,0,0,0,0.9719442,207.9838,0.9983878,0,0,2.021487,1.023099,0.9719442,0,0,0,4.553689,0,0,0,6.000012,100,0.03814994,1.069139,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.4683223,0.4683223,0,-1,0,0.4683223,361.2126,1.198668,0,0,1.691639,0.4929709,0.4683223,0,0,0,4.553689,0,0,0,6.000012,100,0.03814994,0.5151545,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.2541648,0.2541648,0,-1,0,0.2541648,500.6389,1.004906,0,0,1.272448,0.2675418,0.2541648,0,0,0,4.553689,0,0,0,6.000012,100,0.03814994,0.2795812,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.02130279,0.02130279,0,-1,0,0.02130279,4561.884,0.9493846,0,0,0.9718086,0.02242399,0.02130279,0,0,0,4.553689,0,0,0,6.000012,100,0.03814994,0.02343307,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.2084486,0.2084486,0,-1,0,0.2084486,255.3634,0.3128819,0,0,0.5323015,0.2194196,0.2084486,0,0,0,4.553689,0,0,0,6.000012,100,0.03814994,0.2292935,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,0.9438321,0.9438321,0,-1,0,0.9438321,17.08531,0,0,0,0.1612566,0.9935074,0.9438321,0,0,0,4.553689,0,0.8322508,-0.8322508,5.122743,85.37888,0.03814994,1.038215,0.1290053,0,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.3808551,0.3808551,0,-1,0,0.3808551,0,0,0,0,0,0.4009001,0.3808551,0,0,0.9247231,3.721438,0,0.4009001,-0.4009001,4.700157,78.33579,0.03814994,0.4189406,0,0,3.721438
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,0.6138214,0.6138214,0,-1,0,0.6138214,0,0,0,0,0,0.6461278,0.6138214,0,0,1.370168,3.320538,0,0.6461278,-0.6461278,4.019078,66.9845,0.03814994,0.6752036,0,0,3.320538
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.2582534,0.2582534,0,-1,0,0.2582534,0,0,0.00000000000000005551115,0,0,0.2718457,0.2582534,0,0,2.088088,2.67441,0,0.2718457,-0.2718457,3.732528,62.20867,0.03814994,0.2840787,0,0,2.67441
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.2268048,0.2268048,0,-1,0,0.2268048,0,0,0,0,0,0.2387419,0.2268048,0,0,2.390138,2.402565,0,0.2387419,-0.2387419,3.480872,58.01441,0.03814994,0.2494853,0,0,2.402565
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.1899455,0.1899455,0,-1,0,0.1899455,0,0,0.00000000000000002775558,0,0,0.1999426,0.1899455,0,0,2.655407,2.163823,0,0.1999426,-0.1999426,3.270114,54.50179,0.03814994,0.20894,0,0,2.163823
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.1559463,0.1559463,0,-1,0,0.1559463,0,0,0,0,0,0.164154,0.1559463,0,0,2.877565,1.96388,0,0.164154,-0.164154,3.09708,51.6179,0.03814994,0.1715409,0,0,1.96388
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.01122985,0.01122985,0,-1,0,0.01122985,0,0,0.000000000000000001734723,0,0,0.0118209,0.01122985,0,0,3.059959,1.799726,0,0.0118209,-0.0118209,3.08462,51.41023,0.03814994,0.01235284,0,0,1.799726
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.09681027,0.09681027,0,-1,0,0.09681027,0,0,0.00000000000000001387779,0,0,0.1019056,0.09681027,0,0,3.073093,1.787905,0,0.1019056,-0.1019056,2.977202,49.61993,0.03814994,0.1064913,0,0,1.787905
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.1318691,0.1318691,0,-1,0,0.1318691,0,0,0,0,0,0.1388096,0.1318691,0,0,3.186321,1.686,0,0.1388096,-0.1388096,2.830884,47.1813,0.03814994,0.145056,0,0,1.686
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.340554,1.54719,0,0,0,2.830884,47.1813,0.03814994,0,0,0,1.54719
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.340554,1.54719,0,0,0,2.830884,47.1813,0.03814994,0,0,0,1.54719
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.06226307,0.06226307,0,0,0,0.06226307,0,0,0.000000000000000006938894,0,0,0.06554008,0.06226307,0,0,3.340554,1.54719,0,0.06554008,-0.06554008,2.761799,46.02988,0.03814994,0.06848938,0,0,1.54719
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.413377,1.48165,0.1022642,0,0.1022642,2.858815,47.64682,0.03811215,0,0.08181136,0,1.583914
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,0.842751,0.842751,0,0,0,0.842751,44.28506,0,0,0,0.3732128,0.8871063,0.842751,0,0,3.311112,1.573688,0,0.5138935,-0.5138935,2.317124,38.61865,0.03811215,0.9270261,0.2985702,0,1.9469
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.3625906,0.3625906,0,-1,0,0.3625906,114.1254,0,0,0,0.4138081,0.3816743,0.3625906,0,0,3.882105,1.059794,0.03213374,0,0.03213374,2.347608,39.12673,0.03810029,0.3988497,0.3310465,0,1.473602
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.1131921,0.1131921,0,0,0,0.1131921,424.0847,0,0,0,0.4800305,0.1191496,0.1131921,0,0,3.849972,1.088714,0.3608809,0,0.3608809,2.68997,44.83274,0.03796762,0.1245113,0.3840244,0,1.568745
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,0.7298672,0.7298672,0,0,0,0.7298672,108.6617,0,0,0,0.7930862,0.7682813,0.7298672,0,0,3.489091,1.413507,0.02480488,0,0.02480488,2.713502,45.22494,0.03795854,0.8028539,0.6344689,0,2.206594
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,0.6384418,0.6384418,0,0,0,0.6384418,239.9318,0,0,0,1.531825,0.672044,0.6384418,0,0,3.464286,1.435832,0.859781,0,0.859781,3.529162,58.81924,0.0376463,0.702286,1.22546,0,2.967657
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.4685503,0.4685503,0,0,0,0.4685503,211.7277,0,0,0,0.9920508,0.4932109,0.4685503,0,0,2.604505,2.209635,0.4988399,0,0.4988399,4.002403,66.70658,0.03746749,0.5154054,0.7936406,0,3.201685
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,2.105665,2.658591,0.5833339,0,0.5833339,4.555802,75.92988,0.03726053,0,0.4666671,0,3.241925
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.2481227,0.2481227,0,-1,0,0.2481227,301.4565,0,0,0,0.747982,0.2611818,0.2481227,0,0,1.522331,3.183591,0.4868002,0,0.4868002,5.017621,83.62685,0.03708956,0.272935,0.5983856,0,3.931573
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,0.8562934,0.8562934,0,-1,0,0.8562934,75.73364,0,0,0,0.6485022,0.9013615,0.8562934,0,0,1.035531,3.621711,0,0.2528593,-0.2528593,4.751084,79.18458,0.03708956,0.9419228,0.5188017,0,4.270214
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.4619789,0.4619789,0,-1,0,0.4619789,86.64836,0,0,0,0.4002971,0.4862935,0.4619789,0,0,1.316486,3.368852,0,0.08599643,-0.08599643,4.660436,77.67377,0.03708956,0.5081767,0.3202377,0,3.769149
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,1.412037,3.282856,0.1435485,0,0.1435485,4.796618,79.94347,0.03703944,0,0.1148388,0,3.426404
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.5578478,0.5578478,0,-1,0,0.5578478,0,0,0.0000000000000001110223,0,0,0.5872082,0.5578478,0,0,1.268489,3.412049,0,0.5872082,-0.5872082,4.177646,69.6273,0.03703944,0.6136326,0,0,3.412049
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,0.6949146,0.6949146,0,-1,0,0.6949146,0,0,0.0000000000000001110223,0,0,0.7314891,0.6949146,0,0,1.920942,2.824841,0,0.7314891,-0.7314891,3.406589,56.77637,0.03703944,0.7644061,0,0,2.824841
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.3436375,0.3436375,0,-1,0,0.3436375,0,0,0.00000000000000005551115,0,0,0.3617237,0.3436375,0,0,2.733708,2.093352,0,0.3617237,-0.3617237,3.025299,50.42155,0.03703944,0.3780012,0,0,2.093352
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.07770869,0.07770869,0,-1,0,0.07770869,0,0,0.00000000000000001387779,0,0,0.08179862,0.07770869,0,0,3.135623,1.731628,0,0.08179862,-0.08179862,2.939075,48.98449,0.03703944,0.08547956,0,0,1.731628
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22651,1.64983,0,0,0,2.939075,48.98449,0.03703944,0,0,0,1.64983
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22651,1.64983,0,0,0,2.939075,48.98449,0.03703944,0,0,0,1.64983
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.1629613,0.1629613,0,-1,0,0.1629613,0,0,0.00000000000000002775558,0,0,0.1715382,0.1629613,0,0,3.22651,1.64983,0,0.1715382,-0.1715382,2.758258,45.97088,0.03703944,0.1792574,0,0,1.64983
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.01558773,0.01558773,0,-1,0,0.01558773,0,0,0.000000000000000001734723,0,0,0.01640813,0.01558773,0,0,3.417108,1.478291,0,0.01640813,-0.01640813,2.740963,45.68262,0.03703944,0.0171465,0,0,1.478291
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.0350862,0.0350862,0,-1,0,0.0350862,0,0,0,0,0,0.03693285,0.0350862,0,0,3.43534,1.461883,0,0.03693285,-0.03693285,2.702032,45.03378,0.03703944,0.03859482,0,0,1.461883
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.05369465,0.05369465,0,-1,0,0.05369465,0,0,0.000000000000000006938894,0,0,0.05652068,0.05369465,0,0,3.476376,1.42495,0,0.05652068,-0.05652068,2.642454,44.04081,0.03703944,0.05906411,0,0,1.42495
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.539177,1.36843,0,0,0,2.642454,44.04081,0.03703944,0,0,0,1.36843
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.0596508,0.0596508,0,0,0,0.0596508,0,0,0.00000000000000001387779,0,0,0.06279031,0.0596508,0,0,3.539177,1.36843,0,0.06279031,-0.06279031,2.576267,42.9377,0.03703944,0.06561588,0,0,1.36843
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.3422557,0.3422557,0,0,0,0.3422557,88.8604,0,0.00000000000000005551115,0,0.3041298,0.3602691,0.3422557,0,0,3.608944,1.30564,0,0.05613935,-0.05613935,2.517091,41.95144,0.03703944,0.3764812,0.2433038,0,1.609769
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,0.6863236,0.6863236,0,0,0,0.6863236,72.96056,0,0,0,0.5007456,0.7224459,0.6863236,0,0,3.671321,1.2495,0,0.2217003,-0.2217003,2.283399,38.05656,0.03703944,0.754956,0.4005965,0,1.750246
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.337915,0.337915,0,-1,0,0.337915,190.9654,0,0,0,0.6453006,0.3557,0.337915,0,0,3.917655,1.0278,0.2896007,0,0.2896007,2.558138,42.63554,0.03693875,0.3717065,0.5162405,0,1.6731
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1106288,0.1106288,0,0,0,0.1106288,960.224,0,0,0,1.062284,0.1164513,0.1106288,0,0,3.628054,1.28844,0.9458326,0,0.9458326,3.455433,57.59044,0.03661366,0.1216916,0.8498271,0,2.350724
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.2089601,0.2089601,0,0,0,0.2089601,606.1288,0,0,0,1.266567,0.219958,0.2089601,0,0,2.682221,2.13969,1.046609,0,1.046609,4.448334,74.13876,0.03626053,0.2298561,1.013254,0,3.406257
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.08387756,0.08387756,0,0,0,0.08387756,1524.786,0,0,0,1.278953,0.08829217,0.08387756,0,0,1.635612,3.081638,1.190661,0,1.190661,5.577895,92.96472,0.035867,0.09226532,1.023163,0,4.360591
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.1972268,0.1972268,0,0,0,0.1972268,605.4548,0.5415612,0,0,1.194119,0.2076072,0.1972268,0,0,0.4449508,4.153233,0.4449508,0,0.4449508,6.000012,100,0.03572212,0.2169495,0.9552954,0,5.347353
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.1424428,0.1424428,0,-1,0,0.1424428,643.3428,0.7664559,0,0,0.9163957,0.1499398,0.1424428,0,0,0,4.553689,0,0,0,6.000012,100,0.03572212,0.1566871,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03572212,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03572212,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03572212,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03572212,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03572212,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.08725727,0.08725727,0,-1,0,0.08725727,0,0,0,0,0,0.09184975,0.08725727,0,0,0,4.553689,0,0.09184975,-0.09184975,5.903194,98.38637,0.03572212,0.09598299,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1093,0.1093,0,-1,0,0.1093,0,0,0.00000000000000001387779,0,0,0.1150526,0.1093,0,0,0.1020553,4.461839,0,0.1150526,-0.1150526,5.781918,96.3651,0.03572212,0.12023,0,0,4.461839
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.08982934,0.08982934,0,-1,0,0.08982934,0,0,0,0,0,0.0945572,0.08982934,0,0,0.2298915,4.346786,0,0.0945572,-0.0945572,5.682246,94.7039,0.03572212,0.09881227,0,0,4.346786
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.003423355,0.003423355,0,-1,0,0.003423355,0,0,0.0000000000000000004336809,0,0,0.003603532,0.003423355,0,0,0.3349551,4.252229,0,0.003603532,-0.003603532,5.678447,94.6406,0.03572212,0.003765691,0,0,4.252229
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.338959,4.248626,0,0,0,5.678447,94.6406,0.03572212,0,0,0,4.248626
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.0719618,0.0719618,0,-1,0,0.0719618,0,0,0.00000000000000001387779,0,0,0.07574926,0.0719618,0,0,0.338959,4.248626,0,0.07574926,-0.07574926,5.5986,93.30982,0.03572212,0.07915798,0,0,4.248626
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.05520163,0.05520163,0,-1,0,0.05520163,0,0,0,0,0,0.05810698,0.05520163,0,0,0.4231248,4.172876,0,0.05810698,-0.05810698,5.53735,92.28899,0.03572212,0.0607218,0,0,4.172876
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.07774815,0.07774815,0,-1,0,0.07774815,0,0,0.00000000000000001387779,0,0,0.08184016,0.07774815,0,0,0.4876882,4.114769,0,0.08184016,-0.08184016,5.451083,90.8512,0.03572212,0.08552296,0,0,4.114769
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.037419,0.037419,0,-1,0,0.037419,0,0,0.000000000000000006938894,0,0,0.03938841,0.037419,0,0,0.5786217,4.032929,0,0.03938841,-0.03938841,5.409564,90.15923,0.03572212,0.0411609,0,0,4.032929
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.1351014,0.1351014,0,0,0,0.1351014,0,0,0.00000000000000002775558,0,0,0.142212,0.1351014,0,0,0.6223866,3.993541,0,0.142212,-0.142212,5.25966,87.66082,0.03572212,0.1486115,0,0,3.993541
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.2962784,0.2962784,0,0,0,0.2962784,0,0,0,0,0,0.311872,0.2962784,0,0,0.7803999,3.851329,0,0.311872,-0.311872,4.930918,82.1818,0.03572212,0.3259062,0,0,3.851329
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.4435374,0.4435374,0,0,0,0.4435374,43.78569,0,0,0,0.1942059,0.4668815,0.4435374,0,0,1.126924,3.539457,0,0.2726756,-0.2726756,4.643492,77.39139,0.03572212,0.4878912,0.1553648,0,3.733663
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.4622916,0.4622916,0,0,0,0.4622916,126.4443,0,0,0,0.5845415,0.4866228,0.4622916,0,0,1.429897,3.266782,0.0979187,0,0.0979187,4.736386,78.93961,0.0356904,0.5085208,0.4676332,0,3.851323
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,0.5929027,0.5929027,0,-1,0,0.5929027,145.7704,0,0,0,0.864277,0.6241081,0.5929027,0,0,1.331978,3.354908,0.2401689,0,0.2401689,4.964231,82.73701,0.03561282,0.652193,0.6914216,0,4.219185
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,1.09181,3.57106,0.9743512,0,0.9743512,5.888581,98.14282,0.03530152,0,0.779481,0,4.545412
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.3531293,0.3531293,0,0,0,0.3531293,481.7383,1.211986,0,0,1.701159,0.3717151,0.3531293,0,0,0.1174584,4.447977,0.1174584,0,0.1174584,6.000012,100,0.03526436,0.3884422,1.360927,0,6.149136
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03526436,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03526436,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,1.242856,1.242856,0,-1,0,1.242856,91.83702,0,0,0,1.141402,1.308269,1.242856,0,0,0,4.553689,0,0.1668675,-0.1668675,5.824118,97.06844,0.03526436,1.367141,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,0.7299822,0.7299822,0,-1,0,0.7299822,162.4793,0.2322595,0,0,1.18607,0.7684023,0.7299822,0,0,0.1854083,4.386821,0.1854083,0,0.1854083,6.000012,100,0.03520586,0.8029804,0.9488561,0,5.572892
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.2298439,0.2298439,0,-1,0,0.2298439,389.7368,0.6538455,0,0,0.8957865,0.241941,0.2298439,0,0,0,4.553689,0,0,0,6.000012,100,0.03520586,0.2528283,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,0.5926604,0.5926604,0,-1,0,0.5926604,84.89938,0,0,0,0.503165,0.623853,0.5926604,0,0,0,4.553689,0,0.120688,-0.120688,5.872796,97.87973,0.03520586,0.6519264,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.4732568,0.4732568,0,-1,0,0.4732568,12.31408,0,0,0,0.05827723,0.4981651,0.4732568,0,0,0.1340978,4.433001,0,0.4398879,-0.4398879,5.409113,90.1517,0.03520586,0.5205825,0.04662178,0,4.491278
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.4833435,0.4833435,0,-1,0,0.4833435,0,0,0.00000000000000005551115,0,0,0.5087826,0.4833435,0,0,0.622862,3.993113,0,0.5087826,-0.5087826,4.872809,81.21333,0.03520586,0.5316778,0,0,3.993113
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,0.8756304,0.8756304,0,-1,0,0.8756304,0,0,0.0000000000000001110223,0,0,0.9217162,0.8756304,0,0,1.188176,3.48433,0,0.9217162,-0.9217162,3.901235,65.02045,0.03520586,0.9631935,0,0,3.48433
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,1.377527,1.377527,0,-1,0,1.377527,0,0,0,0.1352797,0,1.450028,1.377527,0,0,2.212305,2.562614,0,1.450028,-1.450028,2.372771,39.5461,0.03520586,1.51528,0,0,2.562614
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01017895,0.01017895,0,-1,0,0.01017895,0,0,0,0,0,0.01071468,0.01017895,0,0,3.823448,1.112586,0,0.01071468,-0.01071468,2.361477,39.35786,0.03520586,0.01119685,0,0,1.112586
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.835353,1.101871,0,0,0,2.361477,39.35786,0.03520586,0,0,0,1.101871
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.06310111,0.06310111,0,-1,0,0.06310111,0,0,0,0,0,0.06642222,0.06310111,0,0,3.835353,1.101871,0,0.06642222,-0.06642222,2.291461,38.19095,0.03520586,0.06941121,0,0,1.101871
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.006361467,0.006361467,0,-1,0,0.006361467,0,0,0.0000000000000000008673617,0,0,0.006696281,0.006361467,0,0,3.909156,1.035449,0,0.006696281,-0.006696281,2.284403,38.07331,0.03520586,0.006997614,0,0,1.035449
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916596,1.028753,0,0,0,2.284403,38.07331,0.03520586,0,0,0,1.028753
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916596,1.028753,0,0,0,2.284403,38.07331,0.03520586,0,0,0,1.028753
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916596,1.028753,0,0,0,2.284403,38.07331,0.03520586,0,0,0,1.028753
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01146252,0.01146252,0,0,0,0.01146252,0,0,0.000000000000000001734723,0,0,0.01206581,0.01146252,0,0,3.916596,1.028753,0,0.01206581,-0.01206581,2.271684,37.86133,0.03520586,0.01260877,0,0,1.028753
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.07717156,0.07717156,0,0,0,0.07717156,0,0,0.00000000000000001387779,0,0,0.08123322,0.07717156,0,0,3.930002,1.016687,0,0.08123322,-0.08123322,2.186057,36.43421,0.03520586,0.08488871,0,0,1.016687
