Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,4.020261,0.9354537,0.1118334,0,0.1118334,2.292152,38.20245,0.03517067,0,0.08946675,0,1.047287
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.073899,1.073899,0.425,0,0.172125,1.073899,49.32227,0,0,0,0.5296713,0.6830513,0.6488988,0,0,3.908428,1.036104,0,0.1533801,-0.1533801,2.130475,35.50784,0.03517067,1.181289,0.423737,1.7,1.565775
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.304666,0.304666,0,-1,0,0.304666,195.4466,0,0,0,0.5954592,0.320701,0.304666,0,0,4.07885,0.8827236,0.2747582,0,0.2747582,2.391133,39.85214,0.03508451,0.3351326,0.4763674,0,1.478183
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.1043807,0.1043807,0,0,0,0.1043807,821.5942,0,0,0,0.8575863,0.1098745,0.1043807,0,0,3.804092,1.130006,0.7477118,0,0.7477118,3.100475,51.67448,0.03485216,0.1148188,0.686069,0,1.987592
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.5747743,0.5747743,0,0,0,0.5747743,276.5799,0,0,0,1.58971,0.6050255,0.5747743,0,0,3.05638,1.802947,0.9846846,0,0.9846846,4.034629,67.24368,0.03455082,0.6322517,1.271768,0,3.392657
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.2164874,0.2164874,0,0,0,0.2164874,835.1902,0,0,0,1.808081,0.2278814,0.2164874,0,0,2.071696,2.689163,1.5802,0,1.5802,5.533738,92.22878,0.03407799,0.2381361,1.446465,0,4.497244
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,0.6252328,0.6252328,0,0,0,0.6252328,236.5657,0.3294506,0,0,1.479086,0.6581397,0.6252328,0,0,0.4914958,4.111343,0.4914958,0,0.4914958,6.000012,100,0.03393355,0.687756,1.183269,0,5.590429
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.09016114,0.09016114,0,-1,0,0.09016114,812.5891,0.6377331,0,0,0.7326396,0.09490646,0.09016114,0,0,0,4.553689,0,0,0,6.000012,100,0.03393355,0.09917726,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.1042377,0.1042377,0,-1,0,0.1042377,568.7343,0.4831117,0,0,0.5928356,0.1097239,0.1042377,0,0,0,4.553689,0,0,0,6.000012,100,0.03393355,0.1146615,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.06221003,0.06221003,0,-1,0,0.06221003,689.7841,0.3636307,0,0,0.429115,0.06548425,0.06221003,0,0,0,4.553689,0,0,0,6.000012,100,0.03393355,0.06843103,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.4815747,0.4815747,0,-1,0,0.4815747,19.06763,0,0,0,0.09182487,0.5069208,0.4815747,0,0,0,4.553689,0,0.4150959,-0.4150959,5.562462,92.70752,0.03393355,0.5297322,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.12698,1.12698,0,-1,0,1.12698,3.594356,0,0,0,0.04050766,1.186294,1.12698,0,0,0.4612177,4.138593,0,1.145787,-1.145787,4.354697,72.57814,0.03393355,1.239678,0.03240613,0,4.179101
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,0.8235968,0.8235968,0,-1,0,0.8235968,0,0,0.0000000000000001110223,0,0,0.866944,0.8235968,0,0,1.734314,2.992806,0,0.866944,-0.866944,3.440858,57.34752,0.03393355,0.9059564,0,0,2.992806
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.026505,1.026505,0,-1,0,1.026505,0,0,0.0000000000000002220446,0,0,1.080531,1.026505,0,0,2.697585,2.125862,0,1.080531,-1.080531,2.301878,38.36455,0.03393355,1.129155,0,0,2.125862
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.008437,0.9930643,0,-1,0,0.9930643,0,0,0.01537285,0.1162166,0,1.045331,0.9930643,0,0,3.898176,1.045331,0,1.045331,-1.045331,1.200002,20,0.03393355,1.109281,0,0,1.045331
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.150754,0,0,-1,0,0,0,0,0.150754,0.1658294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.1658294,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.03905122,0,0,-1,0,0,0,0,0.03905122,0.04295634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.04295634,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.05476142,0,0,-1,0,0,0,0,0.05476142,0.06023756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.06023756,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1045529,0,0,-1,0,0,0,0,0.1045529,0.1150081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.1150081,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.1322116,0,0,-1,0,0,0,0,0.1322116,0.1454327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.1454327,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.01294961,0,0,-1,0,0,0,0,0.01294961,0.01424457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.01424457,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.03048516,0,0,-1,0,0,0,0,0.03048516,0.03353368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03393355,0.03353368,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.1302283,0.1302283,1.58286,0,0.4882208,0.1302283,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03652764,0.1432511,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.1355167,0.1355167,1.588148,0,0.4896645,0.1355167,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.03907493,0.1490684,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,0.8051013,0.8051013,1.7,0,0.5202,0.8051013,35.37214,0,0,0,0.2847815,0,0,0.8948987,0.8501537,2.299654,2.484,1.134935,0,1.134935,4.895062,81.58421,0.04165447,0.8856115,0.2278252,1.7,2.768781
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.3199619,0.3199619,0,0,0,0.3199619,248.969,0,0,0,0.7966061,0.336802,0.3199619,0,0,1.164719,3.505442,0.4598041,0,0.4598041,5.331271,88.85434,0.04149528,0.3519581,0.6372849,0,4.302048
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.3261293,0.3261293,0,-1,0,0.3261293,393.3667,0.2346748,0,0,1.282884,0.3432939,0.3261293,0,0,0.704915,3.919266,0.704915,0,0.704915,6.000012,100,0.04125357,0.3587422,1.026307,0,5.202149
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,0.7846596,0.7846596,0,0,0,0.7846596,249.9858,1.13558,0,0,1.961538,0.8259574,0.7846596,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0.8631255,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.1351376,0.1351376,0,0,0,0.1351376,1457.002,1.826707,0,0,1.968958,0.1422501,0.1351376,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0.1486514,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.01404189,0.01404189,0,-1,0,0.01404189,11437.02,1.591193,0,0,1.605974,0.01478094,0.01404189,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0.01544608,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.3332494,0.3332494,0,-1,0,0.3332494,392.5108,0.9572511,0,0,1.30804,0.3507888,0.3332494,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0.3665743,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.2871871,0.2871871,0,-1,0,0.2871871,317.1094,0.6083953,0,0,0.9106975,0.3023022,0.2871871,0,0,0,4.553689,0,0,0,6.000012,100,0.04125357,0.3159058,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,1.281198,1.281198,0,-1,0,1.281198,32.8987,0,0,0.02931761,0.4214974,1.348629,1.281198,0,0,0,4.553689,0,0.9271319,-0.9271319,5.022729,83.71198,0.04125357,1.409318,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.323016,0.323016,0,-1,0,0.323016,43.91598,0,0.00000000000000005551115,0,0.1418556,0.3400168,0.323016,0,0,1.030147,3.626557,0,0.1981612,-0.1981612,4.813849,80.23065,0.04125357,0.3553176,0.1134845,0,3.768413
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.3821819,0.3821819,0,-1,0,0.3821819,0,0,0.00000000000000005551115,0,0,0.4022968,0.3821819,0,0,1.250326,3.428396,0,0.4022968,-0.4022968,4.389791,73.16303,0.04125357,0.4204001,0,0,3.428396
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,0.7214506,0.7214506,0,-1,0,0.7214506,0,0,0,0,0,0.7594217,0.7214506,0,0,1.697322,3.026099,0,0.7594217,-0.7594217,3.58929,59.82138,0.04125357,0.7935957,0,0,3.026099
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.2235558,0.2235558,0,-1,0,0.2235558,0,0,0.00000000000000002775558,0,0,0.2353219,0.2235558,0,0,2.541124,2.266677,0,0.2353219,-0.2353219,3.341239,55.68721,0.04125357,0.2459114,0,0,2.266677
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.04252116,0.04252116,0,-1,0,0.04252116,0,0,0.000000000000000006938894,0,0,0.04475912,0.04252116,0,0,2.802593,2.031355,0,0.04475912,-0.04475912,3.294059,54.90087,0.04125357,0.04677328,0,0,2.031355
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.08492129,0.08492129,0,-1,0,0.08492129,0,0,0,0,0,0.08939084,0.08492129,0,0,2.852325,1.986596,0,0.08939084,-0.08939084,3.199833,53.33044,0.04125357,0.09341343,0,0,1.986596
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.04289569,0.04289569,0,-1,0,0.04289569,0,0,0.000000000000000006938894,0,0,0.04515336,0.04289569,0,0,2.951648,1.897205,0,0.04515336,-0.04515336,3.152237,52.53717,0.04125357,0.04718526,0,0,1.897205
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.06859566,0.06859566,0,-1,0,0.06859566,0,0,0.00000000000000001387779,0,0,0.07220596,0.06859566,0,0,3.001819,1.852052,0,0.07220596,-0.07220596,3.076125,51.26865,0.04125357,0.07545523,0,0,1.852052
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082047,1.779846,0,0,0,3.076125,51.26865,0.04125357,0,0,0,1.779846
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.04701141,0.04701141,0,-1,0,0.04701141,0,0,0.000000000000000006938894,0,0,0.04948569,0.04701141,0,0,3.082047,1.779846,0,0.04948569,-0.04948569,3.023962,50.39927,0.04125357,0.05171255,0,0,1.779846
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.06251572,0.06251572,0,-1,0,0.06251572,0,0,0.00000000000000001387779,0,0,0.06580602,0.06251572,0,0,3.137032,1.730361,0,0.06580602,-0.06580602,2.954597,49.24318,0.04125357,0.06876729,0,0,1.730361
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.21015,1.664554,0,0,0,2.954597,49.24318,0.04125357,0,0,0,1.664554
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.03596826,0.03596826,0,0,0,0.03596826,0,0,0,0,0,0.03786132,0.03596826,0,0,3.21015,1.664554,0,0.03786132,-0.03786132,2.914687,48.57803,0.04125357,0.03956509,0,0,1.664554
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,3.252218,1.626693,0.2173922,0,0.2173922,3.120924,52.01529,0.0411796,0,0.1739138,0,1.844085
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.5244897,0.5244897,0,0,0,0.5244897,109.1946,0,0,0,0.5727144,0.5520944,0.5244897,0,0,3.034825,1.822346,0.02062001,0,0.02062001,3.140486,52.34132,0.0411726,0.5769387,0.4581715,0,2.395061
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,0.9430094,0.9430094,0,-1,0,0.9430094,137.8917,0,0,0,1.300331,0.9926415,0.9430094,0,0,3.014205,1.840904,0.30769,0,0.30769,3.432386,57.20632,0.04106839,1.03731,1.040265,0,3.141236
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.4498222,0.4498222,0,0,0,0.4498222,365.7321,0,0,0,1.645144,0.473497,0.4498222,0,0,2.706515,2.117825,1.171647,0,1.171647,4.543908,75.73165,0.04067635,0.4948044,1.316115,0,3.762969
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.4169484,0.4169484,0,0,0,0.4169484,452.2993,0,0,0,1.885855,0.4388931,0.4169484,0,0,1.534868,3.172307,1.446962,0,1.446962,5.916616,98.61008,0.0402024,0.4586433,1.508684,0,5.058162
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,0.7750411,0.7750411,0,0,0,0.7750411,261.5588,1.123449,0,0,2.027188,0.8158327,0.7750411,0,0,0.0879067,4.474573,0.0879067,0,0.0879067,6.000012,100,0.04017396,0.8525452,1.62175,0,6.501761
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.3885552,0.3885552,0,0,0,0.3885552,470.8859,1.420646,0,0,1.829652,0.4090055,0.3885552,0,0,0,4.553689,0,0,0,6.000012,100,0.04017396,0.4274107,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.01123,1.01123,0,-1,0,1.01123,137.3758,0.3247329,0,0,1.389186,1.064453,1.01123,0,0,0,4.553689,0,0,0,6.000012,100,0.04017396,1.112354,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.5096858,0.5096858,0,-1,0,0.5096858,250.8293,0.7419299,0,0,1.278441,0.5365113,0.5096858,0,0,0,4.553689,0,0,0,6.000012,100,0.04017396,0.5606543,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04017396,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,0.6537455,0.6537455,0,-1,0,0.6537455,81.40672,0,0,0,0.5321928,0.6881532,0.6537455,0,0,0,4.553689,0,0.1559604,-0.1559604,5.835615,97.26006,0.04017396,0.7191201,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.4608754,0.4608754,0,-1,0,0.4608754,12.43778,0,0,0,0.05732267,0.485132,0.4608754,0,0,0.1732893,4.397728,0,0.4278093,-0.4278093,5.384665,89.74423,0.04017396,0.506963,0.04585814,0,4.455051
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.2160626,0.2160626,0,-1,0,0.2160626,0,0,0.00000000000000002775558,0,0,0.2274344,0.2160626,0,0,0.648633,3.969919,0,0.2274344,-0.2274344,5.144928,85.74863,0.04017396,0.2376689,0,0,3.969919
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,0.8450156,0.8450156,0,-1,0,0.8450156,0,0,0.0000000000000001110223,0,0,0.8894901,0.8450156,0,0,0.9013379,3.742485,0,0.8894901,-0.8894901,4.207323,70.12191,0.04017396,0.9295171,0,0,3.742485
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,0.6734633,0.6734633,0,-1,0,0.6734633,0,0,0.0000000000000001110223,0,0,0.7089087,0.6734633,0,0,1.88966,2.852995,0,0.7089087,-0.7089087,3.460068,57.66768,0.04017396,0.7408096,0,0,2.852995
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.1031359,0.1031359,0,-1,0,0.1031359,0,0,0.00000000000000001387779,0,0,0.1085641,0.1031359,0,0,2.677336,2.144086,0,0.1085641,-0.1085641,3.345631,55.7604,0.04017396,0.1134495,0,0,2.144086
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797963,2.035522,0,0,0,3.345631,55.7604,0.04017396,0,0,0,2.035522
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797963,2.035522,0,0,0,3.345631,55.7604,0.04017396,0,0,0,2.035522
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797963,2.035522,0,0,0,3.345631,55.7604,0.04017396,0,0,0,2.035522
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797963,2.035522,0,0,0,3.345631,55.7604,0.04017396,0,0,0,2.035522
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1044772,0.1044772,0,-1,0,0.1044772,0,0,0.00000000000000001387779,0,0,0.109976,0.1044772,0,0,2.797963,2.035522,0,0.109976,-0.109976,3.229706,53.82833,0.04017396,0.114925,0,0,2.035522
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.01189053,0.01189053,0,-1,0,0.01189053,0,0,0.000000000000000001734723,0,0,0.01251635,0.01189053,0,0,2.920159,1.925546,0,0.01251635,-0.01251635,3.216513,53.60844,0.04017396,0.01307958,0,0,1.925546
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.1311591,0.1311591,0,0,0,0.1311591,0,0,0,0,0,0.1380622,0.1311591,0,0,2.934066,1.91303,0,0.1380622,-0.1380622,3.070982,51.18294,0.04017396,0.144275,0,0,1.91303
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087468,1.774967,0,0,0,3.070982,51.18294,0.04017396,0,0,0,1.774967
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.3395193,0.3395193,0,0,0,0.3395193,36.60063,0,0,0,0.1242662,0.3573887,0.3395193,0,0,3.087468,1.774967,0,0.2331225,-0.2331225,2.82525,47.0874,0.04017396,0.3734712,0.09941295,0,1.899234
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.4894709,0.4894709,0,0,0,0.4894709,42.40558,0,0.00000000000000005551115,0,0.207563,0.5152325,0.4894709,0,0,3.346493,1.541845,0,0.3076695,-0.3076695,2.500937,41.68221,0.04017396,0.5384179,0.1660504,0,1.749408
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,3.688348,1.234175,0.1594408,0,0.1594408,2.652196,44.20318,0.04012248,0,0.1275526,0,1.393616
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,0.7855454,0.7855454,0,0,0,0.7855454,23.50183,0,0.0000000000000001110223,0,0.1846175,0.8268899,0.7855454,0,0,3.528908,1.377672,0,0.6422724,-0.6422724,1.975182,32.91963,0.04012248,0.8641,0.147694,0,1.56229
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,4.242544,0.7353997,0.2951965,0,0.2951965,2.25523,37.58709,0.04002752,0,0.2361572,0,1.030596
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,3.947347,1.001077,0.2789406,0,0.2789406,2.519856,41.99752,0.0399382,0,0.2231525,0,1.280017
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.2416054,0.2416054,0,0,0,0.2416054,229.1241,0,0,0,0.5535763,0.2543215,0.2416054,0,0,3.668406,1.252123,0.2992548,0,0.2992548,2.803754,46.72914,0.03984282,0.2657659,0.442861,0,1.805699
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.0897489,0.0897489,0,-1,0,0.0897489,463.1807,0,0,0,0.4156996,0.09447253,0.0897489,0,0,3.369152,1.521452,0.3212271,0,0.3212271,3.108497,51.80818,0.03974094,0.09872379,0.3325597,0,1.937152
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.3021189,0.3021189,0,-1,0,0.3021189,111.8723,0,0,0,0.3379873,0.3180199,0.3021189,0,0,3.047925,1.810557,0.01996742,0,0.01996742,3.12744,52.12389,0.03973462,0.3323308,0.2703899,0,2.148544
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,3.027957,1.828528,0.08109123,0,0.08109123,3.20437,53.40605,0.039709,0,0.06487299,0,1.909619
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,2.946866,1.90151,0.1034521,0,0.1034521,3.302513,55.04177,0.03967635,0,0.0827617,0,2.004962
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.2966381,0.2966381,0,-1,0,0.2966381,23.89923,0,0.00000000000000005551115,0,0.07089423,0.3122506,0.2966381,0,0,2.843414,1.994617,0,0.2413564,-0.2413564,3.048101,50.80158,0.03967635,0.3263019,0.05671538,0,2.065511
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,0.6384388,0.6384388,0,-1,0,0.6384388,0,0,0.0000000000000001110223,0,0,0.6720409,0.6384388,0,0,3.111588,1.75326,0,0.6720409,-0.6720409,2.339708,38.99505,0.03967635,0.7022827,0,0,1.75326
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.3126673,0.3126673,0,-1,0,0.3126673,0,0,0,0,0,0.3291235,0.3126673,0,0,3.858299,1.081219,0,0.3291235,-0.3291235,1.992781,33.21295,0.03967635,0.343934,0,0,1.081219
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.3289466,0.3289466,0,-1,0,0.3289466,0,0,0.00000000000000005551115,0,0,0.3462596,0.3289466,0,0,4.223992,0.7520958,0,0.3462596,-0.3462596,1.627791,27.1298,0.03967635,0.3618412,0,0,0.7520958
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.00822451,0.00822451,0,-1,0,0.00822451,0,0,0,0,0,0.008657379,0.00822451,0,0,4.608725,0.4058363,0,0.008657379,-0.008657379,1.618666,26.97771,0.03967635,0.009046961,0,0,0.4058363
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.06310263,0.06310263,0,-1,0,0.06310263,0,0,0,0,0,0.06642383,0.06310263,0,0,4.618344,0.3971789,0,0.06642383,-0.06642383,1.548649,25.81076,0.03967635,0.06941289,0,0,0.3971789
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.0930607,0.0930607,0,-1,0,0.0930607,0,0,0.00000000000000001387779,0,0,0.09795863,0.0930607,0,0,4.692149,0.3307551,0,0.09795863,-0.09795863,1.445391,24.08981,0.03967635,0.1023668,0,0,0.3307551
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.09915014,0.09915014,0,-1,0,0.09915014,0,0,0.00000000000000001387779,0,0,0.1043686,0.09915014,0,0,4.800992,0.2327965,0,0.1043686,-0.1043686,1.335377,22.25624,0.03967635,0.1090652,0,0,0.2327965
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.007818711,0.007818711,0,-1,0,0.007818711,0,0,0.000000000000000001734723,0,0,0.008230222,0.007818711,0,0,4.916957,0.1284279,0,0.008230222,-0.008230222,1.326702,22.11165,0.03967635,0.008600582,0,0,0.1284279
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.07705446,0.07705446,0,-1,0,0.07705446,0,0,0.00000000000000001387779,0,0,0.08110996,0.07705446,0,0,4.926101,0.1201977,0,0.08110996,-0.08110996,1.241205,20.6867,0.03967635,0.08475991,0,0,0.1201977
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.06855491,0.03713332,0,-1,0,0.03713332,0,0,0.03142159,0.03827708,0,0.03908771,0.03713332,0,0,5.016223,0.03908771,0,0.03908771,-0.03908771,1.200002,20,0.03967635,0.0754104,0,0,0.03908771
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.082563,0.082563,1.535195,0,0.4752081,0.082563,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0418932,0.0908193,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.195322,0.195322,1.647954,0,0.5059913,0.195322,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.04432846,0.2148542,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,0.6752635,0.6752635,1.7,0,0.5202,0.6752635,33.48519,0,0,0,0.2261132,0,0,1.024737,0.9734997,2.299654,2.484,1.199613,0,1.199613,4.956421,82.60685,0.0468157,0.7427898,0.1808906,1.7,2.710113
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.1820648,0.1820648,0,0,0,0.1820648,232.1553,0,0,0,0.422673,0.1916472,0.1820648,0,0,1.100041,3.563652,0.2310259,0,0.2310259,5.175591,86.25968,0.04673252,0.2002713,0.3381384,0,3.986325
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.2156349,0.2156349,0,-1,0,0.2156349,269.5105,0,0,0,0.5811586,0.2269841,0.2156349,0,0,0.8690155,3.771575,0.3541745,0,0.3541745,5.511591,91.85966,0.04660556,0.2371984,0.4649269,0,4.352734
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.1663886,0.1663886,0,0,0,0.1663886,393.1982,0,0,0,0.6542369,0.1751459,0.1663886,0,0,0.514841,4.090332,0.479091,0,0.479091,5.966096,99.43475,0.04643493,0.1830274,0.5233896,0,4.744569
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.4965361,0,0,0.532286,0,0,0,0,0.03574996,4.521514,0.03574996,0,0.03574996,6.000012,100,0.04642224,0,0.4258288,0,5.0538
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.022023,1.022023,0,0,0,1.022023,73.74932,0,0.0000000000000002220446,0,0.7537349,1.075814,1.022023,0,0,0,4.553689,0,0.3220787,-0.3220787,5.660511,94.34167,0.04642224,1.124225,0.6029879,0,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.2366636,0.2366636,0,0,0,0.2366636,410.5161,0.3645572,0,0,0.971542,0.2491196,0.2366636,0,0,0.3578652,4.23161,0.3578652,0,0.3578652,6.000012,100,0.04629567,0.2603299,0.7772336,0,5.203152
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.1441894,0.1441894,0,-1,0,0.1441894,748.1274,0.9269423,0,0,1.078721,0.1517783,0.1441894,0,0,0,4.553689,0,0,0,6.000012,100,0.04629567,0.1586084,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04629567,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,0.7283908,0.7283908,0,-1,0,0.7283908,49.6371,0,0,0,0.3615521,0.7667271,0.7283908,0,0,0,4.553689,0,0.4051751,-0.4051751,5.57292,92.88181,0.04629567,0.8012299,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,0.4501945,4.148514,0.08742791,0,0.08742791,5.655861,94.26417,0.04626485,0,0.06994233,0,4.235942
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,0.3627666,4.227199,0.04346403,0,0.04346403,5.697095,94.95139,0.04624954,0,0.03477123,0,4.270663
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3193026,4.266316,0,0,0,5.697095,94.95139,0.04624954,0,0,0,4.266316
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.3432343,0.3432343,0,-1,0,0.3432343,0,0,0,0,0,0.3612992,0.3432343,0,0,0.3193026,4.266316,0,0.3612992,-0.3612992,5.316252,88.60403,0.04624954,0.3775577,0,0,4.266316
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.06567212,0.06567212,0,-1,0,0.06567212,0,0,0,0,0,0.06912855,0.06567212,0,0,0.7207462,3.905017,0,0.06912855,-0.06912855,5.243384,87.38956,0.04624954,0.07223933,0,0,3.905017
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.1460857,0.1460857,0,-1,0,0.1460857,0,0,0,0,0,0.1537745,0.1460857,0,0,0.7975557,3.835889,0,0.1537745,-0.1537745,5.081292,84.68803,0.04624954,0.1606943,0,0,3.835889
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.135775,0.135775,0,-1,0,0.135775,0,0,0,0,0,0.142921,0.135775,0,0,0.9684162,3.682114,0,0.142921,-0.142921,4.93064,82.17716,0.04624954,0.1493525,0,0,3.682114
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.05688626,0.05688626,0,-1,0,0.05688626,0,0,0.000000000000000006938894,0,0,0.05988027,0.05688626,0,0,1.127217,3.539193,0,0.05988027,-0.05988027,4.86752,81.12518,0.04624954,0.06257489,0,0,3.539193
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.05364509,0.05364509,0,-1,0,0.05364509,0,0,0.000000000000000006938894,0,0,0.05646852,0.05364509,0,0,1.193751,3.479313,0,0.05646852,-0.05646852,4.807997,80.13313,0.04624954,0.0590096,0,0,3.479313
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.01925712,0.01925712,0,-1,0,0.01925712,0,0,0,0,0,0.02027065,0.01925712,0,0,1.256494,3.422844,0,0.02027065,-0.02027065,4.78663,79.77701,0.04624954,0.02118283,0,0,3.422844
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.279017,3.402574,0,0,0,4.78663,79.77701,0.04624954,0,0,0,3.402574
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.1483547,0.1483547,0,-1,0,0.1483547,0,0,0.00000000000000002775558,0,0,0.1561628,0.1483547,0,0,1.279017,3.402574,0,0.1561628,-0.1561628,4.62202,77.03352,0.04624954,0.1631901,0,0,3.402574
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.452531,3.246411,0,0,0,4.62202,77.03352,0.04624954,0,0,0,3.246411
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.05624392,0.05624392,0,0,0,0.05624392,0,0,0.000000000000000006938894,0,0,0.05920412,0.05624392,0,0,1.452531,3.246411,0,0.05920412,-0.05920412,4.559614,75.99341,0.04624954,0.06186831,0,0,3.246411
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,1.518313,3.187207,0.2501524,0,0.2501524,4.796929,79.94865,0.04616165,0,0.2001219,0,3.437359
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,1.268161,3.412344,0.6802469,0,0.6802469,5.442268,90.70428,0.04592431,0,0.5441976,0,4.092591
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.5178096,0.5178096,0,-1,0,0.5178096,219.05,0.001285413,0,0,1.134262,0.5450627,0.5178096,0,0,0.587914,4.024566,0.587914,0,0.587914,6.000012,100,0.04572115,0.5695906,0.9074097,0,5.158828
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.034794,1.034794,0,0,0,1.034794,144.3737,0.4047137,0,0,1.493971,1.089257,1.034794,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,1.138274,1.195177,0,6.04766
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.3174575,0.3174575,0,0,0,0.3174575,548.9265,1.408442,0,0,1.742608,0.3341658,0.3174575,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0.3492032,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.09773198,0.09773198,0,0,0,0.09773198,2036.904,1.887831,0,0,1.990707,0.1028758,0.09773198,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0.1075052,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.02146097,0.02146097,0,-1,0,0.02146097,6318.168,1.33335,0,0,1.35594,0.0225905,0.02146097,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0.02360707,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.4508134,0.4508134,0,-1,0,0.4508134,168.6387,0.2857055,0,0,0.760246,0.4745405,0.4508134,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0.4958948,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.242048,0.242048,0,-1,0,0.242048,210.5114,0.2547514,0,0,0.5095388,0.2547874,0.242048,0,0,0,4.553689,0,0,0,6.000012,100,0.04572115,0.2662528,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,0.6914553,0.6914553,0,-1,0,0.6914553,10.14875,0,0,0,0.07017408,0.7278477,0.6914553,0,0,0,4.553689,0,0.6576736,-0.6576736,5.306763,88.44588,0.04572115,0.7606008,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.1527516,0.1527516,0,-1,0,0.1527516,0,0,0,0,0,0.1607912,0.1527516,0,0,0.7307484,3.896015,0,0.1607912,-0.1607912,5.137274,85.62107,0.04572115,0.1680268,0,0,3.896015
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9094053,3.735224,0,0,0,5.137274,85.62107,0.04572115,0,0,0,3.735224
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.2692994,0.2692994,0,-1,0,0.2692994,0,0,0,0,0,0.283473,0.2692994,0,0,0.9094053,3.735224,0,0.283473,-0.283473,4.838468,80.64097,0.04572115,0.2962293,0,0,3.735224
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.224375,3.451751,0,0,0,4.838468,80.64097,0.04572115,0,0,0,3.451751
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.03289036,0.03289036,0,-1,0,0.03289036,0,0,0,0,0,0.03462144,0.03289036,0,0,1.224375,3.451751,0,0.03462144,-0.03462144,4.801973,80.03273,0.04572115,0.0361794,0,0,3.451751
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.008951486,0.008951486,0,-1,0,0.008951486,0,0,0,0,0,0.009422617,0.008951486,0,0,1.262844,3.41713,0,0.009422617,-0.009422617,4.792041,79.8672,0.04572115,0.009846635,0,0,3.41713
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.09594021,0.09594021,0,-1,0,0.09594021,0,0,0.00000000000000001387779,0,0,0.1009897,0.09594021,0,0,1.273313,3.407707,0,0.1009897,-0.1009897,4.685589,78.09299,0.04572115,0.1055342,0,0,3.407707
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.09966607,0.09966607,0,-1,0,0.09966607,0,0,0,0,0,0.1049117,0.09966607,0,0,1.385524,3.306717,0,0.1049117,-0.1049117,4.575002,76.24988,0.04572115,0.1096327,0,0,3.306717
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.01426164,0.01426164,0,-1,0,0.01426164,0,0,0.000000000000000001734723,0,0,0.01501225,0.01426164,0,0,1.502092,3.201806,0,0.01501225,-0.01501225,4.559178,75.98615,0.04572115,0.0156878,0,0,3.201806
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.0970167,0.0970167,0,-1,0,0.0970167,0,0,0.00000000000000001387779,0,0,0.1021228,0.0970167,0,0,1.518773,3.186794,0,0.1021228,-0.1021228,4.451531,74.19203,0.04572115,0.1067184,0,0,3.186794
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.1193149,0.1193149,0,0,0,0.1193149,0,0,0,0,0,0.1255947,0.1193149,0,0,1.632242,3.084671,0,0.1255947,-0.1255947,4.319142,71.98557,0.04572115,0.1312464,0,0,3.084671
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.0651139,0.0651139,0,0,0,0.0651139,0,0,0.00000000000000001387779,0,0,0.06854095,0.0651139,0,0,1.771792,2.959076,0,0.06854095,-0.06854095,4.246894,70.78143,0.04572115,0.07162529,0,0,2.959076
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,1.847949,2.890535,0.1284779,0,0.1284779,4.368779,72.81284,0.045677,0,0.1027823,0,3.019013
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.4195005,0.4195005,0,0,0,0.4195005,118.5165,0,0,0,0.4971775,0.4415794,0.4195005,0,0,1.719471,3.006165,0.05559805,0,0.05559805,4.421524,73.69192,0.04565791,0.4614505,0.397742,0,3.503343
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.5216177,0.5216177,0,-1,0,0.5216177,225.949,0,0,0,1.17859,0.5490713,0.5216177,0,0,1.663873,3.056203,0.6295189,0,0.6295189,5.018738,83.64546,0.04544295,0.5737795,0.9428722,0,4.234794
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.4499616,0.4499616,0,0,0,0.4499616,346.3369,0.05038568,0,0,1.558383,0.4736438,0.4499616,0,0,1.034354,3.622771,1.034354,0,1.034354,6.000012,100,0.04509411,0.4949578,1.246707,0,5.181154
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.0220671,0.0220671,0,0,0,0.0220671,8169.643,1.779575,0,0,1.802803,0.02322853,0.0220671,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.02427381,1.442243,0,6.356492
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.2847745,0.2847745,0,0,0,0.2847745,654.8439,1.565066,0,0,1.864828,0.2997626,0.2847745,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.3132519,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.1459333,0.1459333,0,0,0,0.1459333,1232.751,1.645381,0,0,1.798995,0.153614,0.1459333,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.1605267,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.5247869,0.5247869,0,-1,0,0.5247869,362.844,1.351751,0,0,1.904158,0.5524073,0.5247869,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.5772656,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.5738145,0.5738145,0,-1,0,0.5738145,196.3403,0.5226136,0,0,1.126629,0.6040152,0.5738145,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.6311959,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.4346811,0.4346811,0,-1,0,0.4346811,191.2865,0.3739271,0,0,0.8314862,0.457559,0.4346811,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.4781492,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0003697989,0.0003697989,0,-1,0,0.0003697989,55680.33,0.205516,0,0,0.2059052,0.000389262,0.0003697989,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0.0004067788,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04509411,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.04498441,0.04498441,0,-1,0,0.04498441,0,0,0.000000000000000006938894,0,0,0.04735201,0.04498441,0,0,0,4.553689,0,0.04735201,-0.04735201,5.950099,99.16811,0.04509411,0.04948285,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.4536018,0.4536018,0,-1,0,0.4536018,0,0,0.00000000000000005551115,0,0,0.4774756,0.4536018,0,0,0.05261334,4.506337,0,0.4774756,-0.4774756,5.446795,90.77974,0.04509411,0.498962,0,0,4.506337
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.2936228,0.2936228,0,-1,0,0.2936228,0,0,0,0,0,0.3090767,0.2936228,0,0,0.5831417,4.028862,0,0.3090767,-0.3090767,5.121,85.34982,0.04509411,0.3229851,0,0,4.028862
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.03866991,0.03866991,0,-1,0,0.03866991,0,0,0.000000000000000006938894,0,0,0.04070516,0.03866991,0,0,0.9265602,3.719785,0,0.04070516,-0.04070516,5.078093,84.63471,0.04509411,0.0425369,0,0,3.719785
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1118463,0.1118463,0,-1,0,0.1118463,0,0,0.00000000000000001387779,0,0,0.117733,0.1118463,0,0,0.9717882,3.67908,0,0.117733,-0.117733,4.953991,82.56636,0.04509411,0.1230309,0,0,3.67908
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.08152896,0.08152896,0,-1,0,0.08152896,0,0,0.00000000000000001387779,0,0,0.08581996,0.08152896,0,0,1.102603,3.561347,0,0.08581996,-0.08581996,4.863529,81.05865,0.04509411,0.08968186,0,0,3.561347
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.04248089,0.04248089,0,-1,0,0.04248089,0,0,0.000000000000000006938894,0,0,0.04471672,0.04248089,0,0,1.197958,3.475527,0,0.04471672,-0.04471672,4.816393,80.27306,0.04509411,0.04672897,0,0,3.475527
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1117039,0.1117039,0,-1,0,0.1117039,0,0,0.00000000000000001387779,0,0,0.117583,0.1117039,0,0,1.247643,3.43081,0,0.117583,-0.117583,4.69245,78.20734,0.04509411,0.1228743,0,0,3.43081
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.1343567,0.1343567,0,-1,0,0.1343567,0,0,0,0,0,0.1414281,0.1343567,0,0,1.378291,3.313227,0,0.1414281,-0.1414281,4.543372,75.72271,0.04509411,0.1477924,0,0,3.313227
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.09019812,0.09019812,0,-1,0,0.09019812,0,0,0,0,0,0.09494539,0.09019812,0,0,1.535434,3.171799,0,0.09494539,-0.09494539,4.443291,74.0547,0.04509411,0.09921794,0,0,3.171799
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.156764,0.156764,0,0,0,0.156764,0,0,0.00000000000000002775558,0,0,0.1650147,0.156764,0,0,1.640928,3.076853,0,0.1650147,-0.1650147,4.26935,71.15569,0.04509411,0.1724404,0,0,3.076853
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824278,2.911839,0,0,0,4.26935,71.15569,0.04509411,0,0,0,2.911839
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.4392727,0.4392727,0,0,0,0.4392727,18.60733,0,0,0,0.08173694,0.4623923,0.4392727,0,0,1.824278,2.911839,0,0.3806554,-0.3806554,3.868104,64.46827,0.04509411,0.4832,0.06538955,0,2.993576
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,2.247229,2.531183,0.3963636,0,0.3963636,4.244127,70.73531,0.04496185,0,0.3170909,0,2.927547
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0,0,0,0.6514246,0,0,0,0,1.850865,2.887911,0.6514246,0,0.6514246,4.862123,81.03522,0.04474616,0,0.5211397,0,3.539335
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.1746736,0.1746736,0,0,0,0.1746736,631.4985,0,0,0,1.103061,0.1838669,0.1746736,0,0,1.19944,3.474193,0.9191942,0,0.9191942,5.734147,95.56893,0.04444531,0.192141,0.8824489,0,4.577254
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.05969994,0.05969994,0,0,0,0.05969994,2538.606,1.172458,0,0,1.515546,0.06284204,0.05969994,0,0,0.2802461,4.301467,0.2802461,0,0.2802461,6.000012,100,0.04435438,0.06566993,1.212437,0,5.817014
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.3961834,0.3961834,0,0,0,0.3961834,419.687,1.245695,0,0,1.66273,0.4170352,0.3961834,0,0,0,4.553689,0,0,0,6.000012,100,0.04435438,0.4358018,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04435438,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,0.8144445,0.8144445,0,-1,0,0.8144445,168.7505,0.5170695,0,0,1.37438,0.8573101,0.8144445,0,0,0,4.553689,0,0,0,6.000012,100,0.04435438,0.895889,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.2008054,0.2008054,0,-1,0,0.2008054,393.3371,0.5784681,0,0,0.7898423,0.2113741,0.2008054,0,0,0,4.553689,0,0,0,6.000012,100,0.04435438,0.220886,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.4081958,0.4081958,0,-1,0,0.4081958,133.6893,0.1160345,0,0,0.5457143,0.4296798,0.4081958,0,0,0,4.553689,0,0,0,6.000012,100,0.04435438,0.4490154,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,0.8440964,0.8440964,0,-1,0,0.8440964,25.71168,0,0.0000000000000001110223,0,0.2170314,0.8885225,0.8440964,0,0,0,4.553689,0,0.6714911,-0.6714911,5.292198,88.20312,0.04435438,0.928506,0.1736251,0,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,0.7461013,3.882198,0.09976768,0,0.09976768,5.386846,89.78059,0.04432211,0,0.07981415,0,3.981966
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6463336,3.971989,0,0,0,5.386846,89.78059,0.04432211,0,0,0,3.971989
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.3857142,0.3857142,0,-1,0,0.3857142,0,0,0.00000000000000005551115,0,0,0.4060149,0.3857142,0,0,0.6463336,3.971989,0,0.4060149,-0.4060149,4.958869,82.64765,0.04432211,0.4242856,0,0,3.971989
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,0.7363998,0.7363998,0,-1,0,0.7363998,0,0,0,0,0,0.7751576,0.7363998,0,0,1.097461,3.565974,0,0.7751576,-0.7751576,4.141781,69.02954,0.04432211,0.8100398,0,0,3.565974
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.1780888,0.1780888,0,-1,0,0.1780888,0,0,0.00000000000000002775558,0,0,0.1874619,0.1780888,0,0,1.958748,2.790816,0,0.1874619,-0.1874619,3.944179,65.73618,0.04432211,0.1958976,0,0,2.790816
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.09427713,0.09427713,0,-1,0,0.09427713,0,0,0.00000000000000001387779,0,0,0.09923908,0.09427713,0,0,2.167038,2.603354,0,0.09923908,-0.09923908,3.839572,63.99273,0.04432211,0.1037048,0,0,2.603354
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.05068218,0.05068218,0,-1,0,0.05068218,0,0,0.000000000000000006938894,0,0,0.05334967,0.05068218,0,0,2.277304,2.504115,0,0.05334967,-0.05334967,3.783336,63.05548,0.04432211,0.0557504,0,0,2.504115
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.336581,2.450766,0,0,0,3.783336,63.05548,0.04432211,0,0,0,2.450766
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.04310889,0.04310889,0,-1,0,0.04310889,0,0,0,0,0,0.04537778,0.04310889,0,0,2.336581,2.450766,0,0.04537778,-0.04537778,3.735504,62.25827,0.04432211,0.04741978,0,0,2.450766
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.03552309,0.03552309,0,-1,0,0.03552309,0,0,0,0,0,0.03739273,0.03552309,0,0,2.387001,2.405388,0,0.03739273,-0.03739273,3.696088,61.60135,0.04432211,0.0390754,0,0,2.405388
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.08431757,0.08431757,0,-1,0,0.08431757,0,0,0.00000000000000001387779,0,0,0.08875534,0.08431757,0,0,2.428549,2.367995,0,0.08875534,-0.08875534,3.602532,60.04208,0.04432211,0.09274933,0,0,2.367995
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.04236967,0.04236967,0,0,0,0.04236967,0,0,0.000000000000000006938894,0,0,0.04459966,0.04236967,0,0,2.527166,2.27924,0,0.04459966,-0.04459966,3.55552,59.25854,0.04432211,0.04660664,0,0,2.27924
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.002095548,0.002095548,0,0,0,0.002095548,0,0,0,0,0,0.00220584,0.002095548,0,0,2.576721,2.23464,0,0.00220584,-0.00220584,3.553195,59.21979,0.04432211,0.002305103,0,0,2.23464
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,0.6971892,0.6971892,0,0,0,0.6971892,25.32649,0.0000000000000001110223,0,0,0.1765736,0.7338834,0.6971892,0,0,2.579172,2.232434,0,0.5573098,-0.5573098,2.965739,49.42888,0.04432211,0.7669081,0.1412589,0,2.409008
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.1488372,0.1488372,0,0,0,0.1488372,154.154,0,0,0,0.2294386,0.1566708,0.1488372,0,0,3.198405,1.675124,0.07276782,0,0.07276782,3.034772,50.57943,0.04429859,0.163721,0.1835509,0,1.904563
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.2282215,0.2282215,0,-1,0,0.2282215,267.1587,0,0,0,0.6097137,0.2402332,0.2282215,0,0,3.125637,1.740615,0.3694805,0,0.3694805,3.385292,56.42142,0.04417958,0.2510437,0.4877709,0,2.350329
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.395003,0.395003,0,0,0,0.395003,190.4336,0,0,0,0.7522185,0.4157926,0.395003,0,0,2.756157,2.073148,0.3364259,0,0.3364259,3.704454,61.74077,0.04407178,0.4345033,0.6017748,0,2.825366
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,2.419731,2.375931,0.9893844,0,0.9893844,4.643066,77.38428,0.04375777,0,0.7915075,0,3.365315
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.3736759,0.3736759,0,0,0,0.3736759,297.4415,0,0,0,1.111467,0.3933431,0.3736759,0,0,1.430346,3.266377,0.7181242,0,0.7181242,5.324338,88.7388,0.04353263,0.4110435,0.8891738,0,4.377844
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.1890718,0.1890718,0,0,0,0.1890718,599.6345,0.2224944,0,0,1.13374,0.1990229,0.1890718,0,0,0.7122223,3.912689,0.7122223,0,0.7122223,6.000012,100,0.04331163,0.2079789,0.9069917,0,5.046429
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04331163,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.08440023,0.08440023,0,-1,0,0.08440023,1065.101,0.8101056,0,0,0.8989479,0.08884234,0.08440023,0,0,0,4.553689,0,0,0,6.000012,100,0.04331163,0.09284025,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.4422196,0.4422196,0,-1,0,0.4422196,86.26789,0,0,0,0.3814935,0.4654943,0.4422196,0,0,0,4.553689,0,0.08400078,-0.08400078,5.911468,98.52426,0.04331163,0.4864415,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0.05215396,0,0,0.1454882,0,0,0,0,0.0933342,4.469688,0.0933342,0,0.0933342,6.000012,100,0.04328283,0,0.1163905,0,4.615176
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.020002,1.020002,0,-1,0,1.020002,8.765225,0,0,0,0.08940552,1.073687,1.020002,0,0,0,4.553689,0,0.9842813,-0.9842813,4.962488,82.70798,0.04328283,1.122003,0.07152442,0,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,0.6412517,0.6412517,0,-1,0,0.6412517,0,0,0.0000000000000001110223,0,0,0.6750018,0.6412517,0,0,1.093646,3.569408,0,0.6750018,-0.6750018,4.250974,70.84943,0.04328283,0.7053769,0,0,3.569408
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.1657809,0.1657809,0,-1,0,0.1657809,0,0,0,0,0,0.1745062,0.1657809,0,0,1.843648,2.894406,0,0.1745062,-0.1745062,4.067029,67.78367,0.04328283,0.182359,0,0,2.894406
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037544,2.7199,0,0,0,4.067029,67.78367,0.04328283,0,0,0,2.7199
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037544,2.7199,0,0,0,4.067029,67.78367,0.04328283,0,0,0,2.7199
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037544,2.7199,0,0,0,4.067029,67.78367,0.04328283,0,0,0,2.7199
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.08012609,0.08012609,0,-1,0,0.08012609,0,0,0,0,0,0.08434325,0.08012609,0,0,2.037544,2.7199,0,0.08434325,-0.08434325,3.978123,66.30191,0.04328283,0.08813871,0,0,2.7199
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.05903345,0.05903345,0,-1,0,0.05903345,0,0,0,0,0,0.06214048,0.05903345,0,0,2.131258,2.635556,0,0.06214048,-0.06214048,3.912621,65.21022,0.04328283,0.06493679,0,0,2.635556
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.1171765,0.1171765,0,-1,0,0.1171765,0,0,0.00000000000000001387779,0,0,0.1233437,0.1171765,0,0,2.200304,2.573416,0,0.1233437,-0.1233437,3.782605,63.04329,0.04328283,0.1288942,0,0,2.573416
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.0995025,0.0995025,0,-1,0,0.0995025,0,0,0.00000000000000001387779,0,0,0.1047395,0.0995025,0,0,2.337352,2.450072,0,0.1047395,-0.1047395,3.6722,61.20321,0.04328283,0.1094527,0,0,2.450072
