Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.177826,0.177826,0,-1,0,0.177826,0,0,0.00000000000000002775558,0,0,0.1871853,0.177826,0,0,2.453729,2.345333,0,0.1871853,-0.1871853,3.47489,57.91471,0.04328283,0.1956086,0,0,2.345333
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.07849722,0.07849722,0,0,0,0.07849722,0,0,0.00000000000000001387779,0,0,0.08262866,0.07849722,0,0,2.661713,2.158147,0,0.08262866,-0.08262866,3.387791,56.46307,0.04328283,0.08634695,0,0,2.158147
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.09143393,0.09143393,0,0,0,0.09143393,0,0,0.00000000000000001387779,0,0,0.09624624,0.09143393,0,0,2.753522,2.075519,0,0.09624624,-0.09624624,3.286339,54.77221,0.04328283,0.1005773,0,0,2.075519
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.4594798,0.4594798,0,0,0,0.4594798,44.76843,0,0,0,0.2057019,0.4836629,0.4594798,0,0,2.860463,1.979272,0,0.277961,-0.277961,2.993342,49.88894,0.04328283,0.5054278,0.1645615,0,2.184974
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.4958521,0.4958521,0,0,0,0.4958521,105.8912,0,0,0,0.5250636,0.5219496,0.4958521,0,0,3.169308,1.701311,0.003114045,0,0.003114045,2.996296,49.93818,0.04328187,0.5454373,0.4200509,0,2.226375
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.4337775,0.4337775,0,-1,0,0.4337775,253.8956,0,0,0,1.101342,0.4566079,0.4337775,0,0,3.166194,1.704114,0.6447341,0,0.6447341,3.607945,60.13229,0.04308401,0.4771552,0.8810736,0,2.805456
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,0.5881128,0.5881128,0,0,0,0.5881128,229.434,0,0,0,1.349331,0.6190661,0.5881128,0,0,2.52146,2.284375,0.7302648,0,0.7302648,4.300735,71.67877,0.04286207,0.6469241,1.079465,0,3.633706
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.2277654,0.2277654,0,0,0,0.2277654,810.004,0,0,0,1.844909,0.2397531,0.2277654,0,0,1.791195,2.941613,1.605156,0,1.605156,5.82352,97.05846,0.04238218,0.250542,1.475927,0,4.786522
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.5641975,0.5641975,0,0,0,0.5641975,358.5685,1.243104,0,0,2.023035,0.5938922,0.5641975,0,0,0.1860393,4.386253,0.1860393,0,0.1860393,6.000012,100,0.04232725,0.6206173,1.618428,0,6.409288
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,0.6280007,0.6280007,0,0,0,0.6280007,304.1108,1.248765,0,0,1.909818,0.6610534,0.6280007,0,0,0,4.553689,0,0,0,6.000012,100,0.04232725,0.6908008,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.3027165,0.3027165,0,-1,0,0.3027165,598.0413,1.491721,0,0,1.81037,0.318649,0.3027165,0,0,0,4.553689,0,0,0,6.000012,100,0.04232725,0.3329882,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04232725,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04232725,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04232725,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.4641468,0.4641468,0,-1,0,0.4641468,7.723213,0,0,0,0.03584705,0.4885756,0.4641468,0,0,0,4.553689,0,0.4527286,-0.4527286,5.522794,92.04639,0.04232725,0.5105615,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.3819771,0.3819771,0,-1,0,0.3819771,0,0,0.00000000000000005551115,0,0,0.4020812,0.3819771,0,0,0.5030317,4.10096,0,0.4020812,-0.4020812,5.098963,84.98255,0.04232725,0.4201748,0,0,4.10096
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.4282885,0.4282885,0,-1,0,0.4282885,0,0,0.00000000000000005551115,0,0,0.45083,0.4282885,0,0,0.9497886,3.698879,0,0.45083,-0.45083,4.623747,77.06229,0.04232725,0.4711173,0,0,3.698879
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.3406973,0.3406973,0,-1,0,0.3406973,0,0,0.00000000000000005551115,0,0,0.3586287,0.3406973,0,0,1.450711,3.248049,0,0.3586287,-0.3586287,4.245719,70.76184,0.04232725,0.374767,0,0,3.248049
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.07730737,0.07730737,0,-1,0,0.07730737,0,0,0.00000000000000001387779,0,0,0.08137618,0.07730737,0,0,1.849187,2.889421,0,0.08137618,-0.08137618,4.159941,69.33221,0.04232725,0.08503811,0,0,2.889421
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939605,2.808044,0,0,0,4.159941,69.33221,0.04232725,0,0,0,2.808044
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1144107,0.1144107,0,-1,0,0.1144107,0,0,0,0,0,0.1204323,0.1144107,0,0,1.939605,2.808044,0,0.1204323,-0.1204323,4.032994,67.21644,0.04232725,0.1258517,0,0,2.808044
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.09651405,0.09651405,0,-1,0,0.09651405,0,0,0.00000000000000001387779,0,0,0.1015937,0.09651405,0,0,2.073419,2.687612,0,0.1015937,-0.1015937,3.925905,65.43162,0.04232725,0.1061654,0,0,2.687612
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.05136351,0.05136351,0,-1,0,0.05136351,0,0,0.000000000000000006938894,0,0,0.05406686,0.05136351,0,0,2.186301,2.586018,0,0.05406686,-0.05406686,3.868914,64.48177,0.04232725,0.05649986,0,0,2.586018
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.03644266,0.03644266,0,-1,0,0.03644266,0,0,0.000000000000000006938894,0,0,0.03836069,0.03644266,0,0,2.246375,2.531951,0,0.03836069,-0.03836069,3.828478,63.80783,0.04232725,0.04008693,0,0,2.531951
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.08159225,0.08159225,0,-1,0,0.08159225,0,0,0.00000000000000001387779,0,0,0.08588658,0.08159225,0,0,2.288998,2.493591,0,0.08588658,-0.08588658,3.737945,62.29897,0.04232725,0.08975148,0,0,2.493591
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.2474626,0.2474626,0,0,0,0.2474626,0,0,0.00000000000000005551115,0,0,0.260487,0.2474626,0,0,2.384428,2.407704,0,0.260487,-0.260487,3.463368,57.72269,0.04232725,0.2722089,0,0,2.407704
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.0854473,0.0854473,0,0,0,0.0854473,0,0,0.00000000000000001387779,0,0,0.08994452,0.0854473,0,0,2.673857,2.147217,0,0.08994452,-0.08994452,3.368558,56.14252,0.04232725,0.09399202,0,0,2.147217
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.0314002,0.0314002,0,0,0,0.0314002,1070.476,0,0,0,0.3361315,0.03305284,0.0314002,0,0,2.773796,2.057273,0.3030787,0,0.3030787,3.656084,60.93461,0.04223808,0.03454022,0.2689053,0,2.393404
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.04915371,0.04915371,0,0,0,0.04915371,1491.153,0,0,0,0.7329571,0.05174074,0.04915371,0,0,2.470717,2.330044,0.6812164,0,0.6812164,4.302342,71.70557,0.042039,0.05406908,0.5863657,0,3.063001
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0,0,0,1.212526,0,0,0,0,1.789501,2.943138,1.212526,0,1.212526,5.452646,90.87724,0.04168927,0,0.9700208,0,4.155664
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0.9066709,0,0,1.483646,0,0,0,0,0.5769749,4.034411,0.5769749,0,0.5769749,6.000012,100,0.04152489,0,1.186917,0,5.518057
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.4347094,0.4347094,0,0,0,0.4347094,349.1508,1.060202,0,0,1.517791,0.4575888,0.4347094,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,0.4781803,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,0.7053303,0.7053303,0,0,0,0.7053303,267.843,1.146725,0,0,1.889178,0.7424529,0.7053303,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,0.7758633,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.5693349,0.5693349,0,0,0,0.5693349,343.9507,1.358932,0,0,1.958232,0.5992999,0.5693349,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,0.6262684,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,1.379874,1.379874,0,-1,0,1.379874,123.0497,0.2454317,0,0.1378612,1.69793,1.452499,1.379874,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,1.517861,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.2270956,0.2270956,0,-1,0,0.2270956,407.3967,0.686132,0,0,0.9251801,0.239048,0.2270956,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,0.2498052,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04152489,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.1338126,0.1338126,0,-1,0,0.1338126,58.27293,0,0,0,0.07797654,0.1408554,0.1338126,0,0,0,4.553689,0,0.06287887,-0.06287887,5.933732,98.89533,0.04152489,0.1471939,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.5363613,0.5363613,0,-1,0,0.5363613,0,0,0.0000000000000001110223,0,0,0.5645909,0.5363613,0,0,0.06986541,4.49081,0,0.5645909,-0.5645909,5.338601,88.9765,0.04152489,0.5899975,0,0,4.49081
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.2004444,0.2004444,0,-1,0,0.2004444,0,0,0.00000000000000002775558,0,0,0.2109941,0.2004444,0,0,0.6971886,3.926219,0,0.2109941,-0.2109941,5.116193,85.26972,0.04152489,0.2204889,0,0,3.926219
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.3048204,0.3048204,0,-1,0,0.3048204,0,0,0,0,0,0.3208636,0.3048204,0,0,0.9316265,3.715225,0,0.3208636,-0.3208636,4.777974,79.63274,0.04152489,0.3353024,0,0,3.715225
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.1310786,0.1310786,0,-1,0,0.1310786,0,0,0,0,0,0.1379775,0.1310786,0,0,1.288142,3.394361,0,0.1379775,-0.1379775,4.632533,77.20872,0.04152489,0.1441865,0,0,3.394361
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.04248439,0.04248439,0,-1,0,0.04248439,0,0,0.000000000000000006938894,0,0,0.04472041,0.04248439,0,0,1.44145,3.256384,0,0.04472041,-0.04472041,4.585393,76.42307,0.04152489,0.04673283,0,0,3.256384
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.09325046,0.09325046,0,-1,0,0.09325046,0,0,0.00000000000000001387779,0,0,0.09815838,0.09325046,0,0,1.491139,3.211664,0,0.09815838,-0.09815838,4.481925,74.6986,0.04152489,0.1025755,0,0,3.211664
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.009621148,0.009621148,0,-1,0,0.009621148,0,0,0.000000000000000001734723,0,0,0.01012752,0.009621148,0,0,1.600204,3.113505,0,0.01012752,-0.01012752,4.47125,74.52068,0.04152489,0.01058326,0,0,3.113505
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1053338,0.1053338,0,-1,0,0.1053338,0,0,0.00000000000000001387779,0,0,0.1108777,0.1053338,0,0,1.611457,3.103378,0,0.1108777,-0.1108777,4.354374,72.57276,0.04152489,0.1158672,0,0,3.103378
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.734654,2.9925,0,0,0,4.354374,72.57276,0.04152489,0,0,0,2.9925
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.119616,0.119616,0,-1,0,0.119616,0,0,0.00000000000000001387779,0,0,0.1259116,0.119616,0,0,1.734654,2.9925,0,0.1259116,-0.1259116,4.221652,70.36073,0.04152489,0.1315776,0,0,2.9925
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1079733,0.1079733,0,0,0,0.1079733,0,0,0.00000000000000001387779,0,0,0.1136561,0.1079733,0,0,1.874556,2.866588,0,0.1136561,-0.1136561,4.101848,68.36399,0.04152489,0.1187706,0,0,2.866588
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.1723615,0.1723615,0,0,0,0.1723615,0,0,0.00000000000000002775558,0,0,0.1814331,0.1723615,0,0,2.000841,2.752932,0,0.1814331,-0.1814331,3.9106,65.17654,0.04152489,0.1895976,0,0,2.752932
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.03163521,0.03163521,0,0,0,0.03163521,976.9622,0,0,0,0.309064,0.03330022,0.03163521,0,0,2.202433,2.571499,0.2757638,0,0.2757638,4.172213,69.53674,0.04144678,0.03479873,0.2472512,0,2.880563
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,0.6062313,0.6062313,0,0,0,0.6062313,138.2402,0,0,0,0.8380554,0.6381382,0.6062313,0,0,1.926669,2.819687,0.1999172,0,0.1999172,4.361871,72.69771,0.04139033,0.6668545,0.6704444,0,3.657742
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.38435,0.38435,0,-1,0,0.38435,339.9971,0,0,0,1.306779,0.4045789,0.38435,0,0,1.726752,2.999612,0.9021999,0,0.9021999,5.217773,86.96271,0.04113752,0.422785,1.045423,0,4.306391
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.5489429,0.5489429,0,0,0,0.5489429,299.1241,0.2396336,0,0,1.642021,0.5778346,0.5489429,0,0,0.8245522,3.811592,0.8245522,0,0.8245522,6.000012,100,0.04090914,0.6038372,1.313616,0,5.453612
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,1.420673,1.420673,0.425,0,0.172125,1.420673,138.1569,0.9146808,0,0,1.962758,1.048077,0.9956734,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,1.562741,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.4360402,0.4360402,0,0,0,0.4360402,478.7253,1.628445,0,0,2.087435,0.4589897,0.4360402,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,0.4796442,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,1.350665,1.350665,0.425,0,0.172125,1.350665,131.5694,0.8026777,0,0,1.777062,0.9743842,0.925665,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,1.485731,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.3017389,0.3017389,0,-1,0,0.3017389,559.7972,1.371506,0,0,1.689126,0.3176198,0.3017389,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,0.3319127,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.117905,0.117905,0,-1,0,0.117905,1228.079,1.323856,0,0,1.447966,0.1241105,0.117905,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,0.1296955,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.2195649,0.2195649,0,-1,0,0.2195649,429.8209,0.7126148,0,0,0.9437358,0.2311209,0.2195649,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,0.2415214,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.2353398,0.2353398,0,-1,0,0.2353398,178.5447,0.1724607,0,0,0.4201868,0.2477261,0.2353398,0,0,0,4.553689,0,0,0,6.000012,100,0.04090914,0.2588738,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.5759864,0.5759864,0,-1,0,0.5759864,8.552583,0,0,0,0.04926172,0.6063015,0.5759864,0,0,0,4.553689,0,0.5570397,-0.5570397,5.41284,90.21383,0.04090914,0.633585,0.03940937,0,4.602951
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.36647,0.36647,0,-1,0,0.36647,0,0,0.00000000000000005551115,0,0,0.3857579,0.36647,0,0,0.6189331,3.996649,0,0.3857579,-0.3857579,5.006216,83.43677,0.04090914,0.403117,0,0,3.996649
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,0.5907207,0.5907207,0,-1,0,0.5907207,0,0,0.0000000000000001110223,0,0,0.6218113,0.5907207,0,0,1.047553,3.610891,0,0.6218113,-0.6218113,4.35077,72.51268,0.04090914,0.6497928,0,0,3.610891
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.3139229,0.3139229,0,-1,0,0.3139229,0,0,0,0,0,0.3304452,0.3139229,0,0,1.738454,2.98908,0,0.3304452,-0.3304452,4.00245,66.70736,0.04090914,0.3453152,0,0,2.98908
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.043277,0.043277,0,-1,0,0.043277,0,0,0.000000000000000006938894,0,0,0.04555473,0.043277,0,0,2.105616,2.658635,0,0.04555473,-0.04555473,3.954431,65.90704,0.04090914,0.04760469,0,0,2.658635
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.2080933,0.2080933,0,-1,0,0.2080933,0,0,0.00000000000000002775558,0,0,0.2190455,0.2080933,0,0,2.156232,2.61308,0,0.2190455,-0.2190455,3.723536,62.05882,0.04090914,0.2289026,0,0,2.61308
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.07533154,0.07533154,0,-1,0,0.07533154,0,0,0,0,0,0.07929635,0.07533154,0,0,2.399616,2.394035,0,0.07929635,-0.07929635,3.639951,60.66572,0.04090914,0.08286469,0,0,2.394035
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.0799955,0.0799955,0,-1,0,0.0799955,0,0,0,0,0,0.08420579,0.0799955,0,0,2.487723,2.314738,0,0.08420579,-0.08420579,3.55119,59.18638,0.04090914,0.08799505,0,0,2.314738
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.1409944,0.1409944,0,-1,0,0.1409944,0,0,0,0,0,0.1484151,0.1409944,0,0,2.581285,2.230532,0,0.1484151,-0.1484151,3.394747,56.579,0.04090914,0.1550938,0,0,2.230532
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.04929998,0.04929998,0,-1,0,0.04929998,0,0,0,0,0,0.05189471,0.04929998,0,0,2.746191,2.082117,0,0.05189471,-0.05189471,3.340045,55.6673,0.04090914,0.05422997,0,0,2.082117
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.1343449,0.1343449,0,-1,0,0.1343449,0,0,0.00000000000000002775558,0,0,0.1414157,0.1343449,0,0,2.803852,2.030223,0,0.1414157,-0.1414157,3.19098,53.18289,0.04090914,0.1477794,0,0,2.030223
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.025052,0.025052,0,0,0,0.025052,0,0,0.000000000000000003469447,0,0,0.02637053,0.025052,0,0,2.96098,1.888807,0,0.02637053,-0.02637053,3.163183,52.7196,0.04090914,0.0275572,0,0,1.888807
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.07878224,0.07878224,0,0,0,0.07878224,0,0,0,0,0,0.08292867,0.07878224,0,0,2.990281,1.862436,0,0.08292867,-0.08292867,3.075768,51.2627,0.04090914,0.08666046,0,0,1.862436
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,0.6699632,0.6699632,0,0,0,0.6699632,48.44888,0,0,0,0.3245896,0.7052245,0.6699632,0,0,3.082424,1.779508,0,0.3806348,-0.3806348,2.674544,44.57564,0.04090914,0.7369596,0.2596717,0,2.104097
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,0,0,0,0,0,0,0,0,0.7343739,0,0,0,0,3.505351,1.398873,0.7343739,0,0.7343739,3.371232,56.18709,0.04070787,0,0.5874991,0,2.133247
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.3807043,0.3807043,0,-1,0,0.3807043,333.2459,0,0,0,1.268681,0.4007413,0.3807043,0,0,2.770977,2.059809,0.8679399,0,0.8679399,4.194632,69.9104,0.04047253,0.4187747,1.014945,0,3.32849
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.2911228,0.2911228,0,0,0,0.2911228,566.7978,0,0,0,1.650078,0.306445,0.2911228,0,0,1.903037,2.840955,1.343633,0,1.343633,5.469314,91.15505,0.04011352,0.320235,1.320062,0,4.491033
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.1724583,0.1724583,0,0,0,0.1724583,1150.131,1.242557,0,0,1.983497,0.1815351,0.1724583,0,0,0.5594049,4.050225,0.5594049,0,0.5594049,6.000012,100,0.03996593,0.1897041,1.586798,0,6.033722
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.4493499,0.4493499,0,0,0,0.4493499,451.0787,1.553922,0,0,2.026922,0.4729999,0.4493499,0,0,0,4.553689,0,0,0,6.000012,100,0.03996593,0.4942849,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,0.6320809,0.6320809,0,0,0,0.6320809,298.8141,1.223398,0,0,1.888747,0.6653483,0.6320809,0,0,0,4.553689,0,0,0,6.000012,100,0.03996593,0.695289,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.2755327,0.2755327,0,-1,0,0.2755327,629.9875,1.445787,0,0,1.735821,0.2900344,0.2755327,0,0,0,4.553689,0,0,0,6.000012,100,0.03996593,0.303086,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.228158,0.228158,0,-1,0,0.228158,610.5589,1.152872,0,0,1.393039,0.2401663,0.228158,0,0,0,4.553689,0,0,0,6.000012,100,0.03996593,0.2509738,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.4605736,0.4605736,0,-1,0,0.4605736,219.1617,0.5245866,0,0,1.009401,0.4848143,0.4605736,0,0,0,4.553689,0,0,0,6.000012,100,0.03996593,0.506631,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03996593,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.4741217,0.4741217,0,-1,0,0.4741217,25.60424,0,0,0,0.1213952,0.4990754,0.4741217,0,0,0,4.553689,0,0.3776802,-0.3776802,5.601902,93.36485,0.03996593,0.5215338,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.547575,0.547575,0,-1,0,0.547575,0,0,0.0000000000000001110223,0,0,0.5763947,0.547575,0,0,0.4196447,4.176009,0,0.5763947,-0.5763947,4.994328,83.23865,0.03996593,0.6023325,0,0,4.176009
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.4118479,0.4118479,0,-1,0,0.4118479,0,0,0,0,0,0.4335241,0.4118479,0,0,1.060083,3.599614,0,0.4335241,-0.4335241,4.537354,75.62242,0.03996593,0.4530327,0,0,3.599614
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,0.5843537,0.5843537,0,-1,0,0.5843537,0,0,0,0,0,0.6151091,0.5843537,0,0,1.541777,3.16609,0,0.6151091,-0.6151091,3.888972,64.81607,0.03996593,0.6427891,0,0,3.16609
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.1099285,0.1099285,0,-1,0,0.1099285,0,0,0.00000000000000001387779,0,0,0.1157142,0.1099285,0,0,2.225231,2.550981,0,0.1157142,-0.1157142,3.766999,62.78319,0.03996593,0.1209214,0,0,2.550981
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.04336586,0.04336586,0,-1,0,0.04336586,0,0,0,0,0,0.04564827,0.04336586,0,0,2.353803,2.435266,0,0.04564827,-0.04564827,3.718881,61.98123,0.03996593,0.04770244,0,0,2.435266
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.06799679,0.06799679,0,-1,0,0.06799679,0,0,0.00000000000000001387779,0,0,0.07157557,0.06799679,0,0,2.404523,2.389618,0,0.07157557,-0.07157557,3.643434,60.72378,0.03996593,0.07479647,0,0,2.389618
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.04873136,0.04873136,0,-1,0,0.04873136,0,0,0.000000000000000006938894,0,0,0.05129617,0.04873136,0,0,2.484051,2.318043,0,0.05129617,-0.05129617,3.589363,59.8226,0.03996593,0.05360449,0,0,2.318043
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.04702919,0.04702919,0,-1,0,0.04702919,0,0,0.000000000000000006938894,0,0,0.04950441,0.04702919,0,0,2.541047,2.266747,0,0.04950441,-0.04950441,3.537181,58.9529,0.03996593,0.0517321,0,0,2.266747
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.1662078,0.1662078,0,-1,0,0.1662078,0,0,0.00000000000000002775558,0,0,0.1749556,0.1662078,0,0,2.596052,2.217242,0,0.1749556,-0.1749556,3.352762,55.87925,0.03996593,0.1828286,0,0,2.217242
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.003687689,0.003687689,0,-1,0,0.003687689,0,0,0.0000000000000000004336809,0,0,0.003881777,0.003687689,0,0,2.790447,2.042287,0,0.003881777,-0.003881777,3.34867,55.81105,0.03996593,0.004056457,0,0,2.042287
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.01826883,0.01826883,0,0,0,0.01826883,0,0,0.000000000000000003469447,0,0,0.01923035,0.01826883,0,0,2.79476,2.038405,0,0.01923035,-0.01923035,3.328399,55.47321,0.03996593,0.02009571,0,0,2.038405
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.08456925,0.08456925,0,0,0,0.08456925,0,0,0.00000000000000001387779,0,0,0.08902027,0.08456925,0,0,2.816127,2.019174,0,0.08902027,-0.08902027,3.234564,53.90928,0.03996593,0.09302618,0,0,2.019174
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.0587943,0.0587943,0,0,0,0.0587943,356.0662,0,0,0,0.2093466,0.06188874,0.0587943,0,0,2.915039,1.930154,0.1474579,0,0.1474579,3.374454,56.2408,0.0399272,0.06467374,0.1674773,0,2.139501
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.3418214,0.3418214,0,0,0,0.3418214,200.1365,0,0,0,0.6841094,0.359812,0.3418214,0,0,2.767581,2.062866,0.3242975,0,0.3242975,3.68211,61.36838,0.0398423,0.3760035,0.5472875,0,2.746976
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,2.443283,2.354734,1.186534,0,1.186534,4.807755,80.12909,0.03953471,0,0.9492272,0,3.541268
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.3512993,0.3512993,0,0,0,0.3512993,369.1685,0,0,0,1.296886,0.3697887,0.3512993,0,0,1.256749,3.422615,0.9270976,0,0.9270976,5.687277,94.78776,0.03929766,0.3864292,1.037509,0,4.719501
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.1284046,0.1284046,0,0,0,0.1284046,1443.272,1.388413,0,0,1.853228,0.1351628,0.1284046,0,0,0.3296518,4.257002,0.3296518,0,0.3296518,6.000012,100,0.03921406,0.1412451,1.482582,0,6.11023
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.2187756,0.2187756,0,0,0,0.2187756,865.7896,1.663846,0,0,1.894136,0.2302901,0.2187756,0,0,0,4.553689,0,0,0,6.000012,100,0.03921406,0.2406532,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03921406,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.3696341,0.3696341,0,-1,0,0.3696341,464.824,1.329059,0,0,1.718148,0.3890885,0.3696341,0,0,0,4.553689,0,0,0,6.000012,100,0.03921406,0.4065975,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,0.7689494,0.7689494,0,-1,0,0.7689494,171.7778,0.5114636,0,0,1.320884,0.8094205,0.7689494,0,0,0,4.553689,0,0,0,6.000012,100,0.03921406,0.8458444,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1002531,0.1002531,0,-1,0,0.1002531,771.7061,0.6681297,0,0,0.7736593,0.1055296,0.1002531,0,0,0,4.553689,0,0,0,6.000012,100,0.03921406,0.1102784,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.2667814,0.2667814,0,-1,0,0.2667814,189.7294,0.2253404,0,0,0.5061629,0.2808225,0.2667814,0,0,0,4.553689,0,0,0,6.000012,100,0.03921406,0.2934595,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.4930133,0.4930133,0,-1,0,0.4930133,13.75033,0,0,0,0.06779096,0.5189614,0.4930133,0,0,0,4.553689,0,0.4511704,-0.4511704,5.524436,92.07376,0.03921406,0.5423146,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.3140885,0.3140885,0,-1,0,0.3140885,0,0,0.00000000000000005551115,0,0,0.3306195,0.3140885,0,0,0.5013005,4.102519,0,0.3306195,-0.3306195,5.175933,86.26538,0.03921406,0.3454974,0,0,4.102519
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8686555,3.771899,0,0,0,5.175933,86.26538,0.03921406,0,0,0,3.771899
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.5623562,0.5623562,0,-1,0,0.5623562,0,0,0,0,0,0.5919539,0.5623562,0,0,0.8686555,3.771899,0,0.5919539,-0.5919539,4.551959,75.86583,0.03921406,0.6185918,0,0,3.771899
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.002412155,0.002412155,0,-1,0,0.002412155,0,0,0,0,0,0.00253911,0.002412155,0,0,1.526382,3.179945,0,0.00253911,-0.00253911,4.549283,75.82122,0.03921406,0.00265337,0,0,3.179945
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.02584149,0.02584149,0,-1,0,0.02584149,0,0,0,0,0,0.02720156,0.02584149,0,0,1.529203,3.177406,0,0.02720156,-0.02720156,4.520609,75.34334,0.03921406,0.02842563,0,0,3.177406
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.04900653,0.04900653,0,-1,0,0.04900653,0,0,0,0,0,0.05158582,0.04900653,0,0,1.559427,3.150204,0,0.05158582,-0.05158582,4.466233,74.43707,0.03921406,0.05390718,0,0,3.150204
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.1419135,0.1419135,0,-1,0,0.1419135,0,0,0.00000000000000002775558,0,0,0.1493826,0.1419135,0,0,1.616745,3.098619,0,0.1493826,-0.1493826,4.30877,71.81269,0.03921406,0.1561049,0,0,3.098619
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.1120764,0.1120764,0,-1,0,0.1120764,0,0,0.00000000000000001387779,0,0,0.1179752,0.1120764,0,0,1.782726,2.949236,0,0.1179752,-0.1179752,4.184413,69.74008,0.03921406,0.1232841,0,0,2.949236
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.2583587,0.2583587,0,-1,0,0.2583587,0,0,0,0,0,0.2719566,0.2583587,0,0,1.913809,2.831261,0,0.2719566,-0.2719566,3.897746,64.9623,0.03921406,0.2841946,0,0,2.831261
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.1425131,0.1425131,0,-1,0,0.1425131,0,0,0,0,0,0.1500137,0.1425131,0,0,2.215983,2.559304,0,0.1500137,-0.1500137,3.739618,62.32683,0.03921406,0.1567644,0,0,2.559304
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.382665,2.40929,0,0,0,3.739618,62.32683,0.03921406,0,0,0,2.40929
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.1573212,0.1573212,0,0,0,0.1573212,0,0,0.00000000000000002775558,0,0,0.1656012,0.1573212,0,0,2.382665,2.40929,0,0.1656012,-0.1656012,3.565058,59.41752,0.03921406,0.1730533,0,0,2.40929
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.3991302,0.3991302,0,0,0,0.3991302,86.29245,0,0,0,0.3444192,0.420137,0.3991302,0,0,2.566666,2.243689,0,0.07571782,-0.07571782,3.485245,58.0873,0.03921406,0.4390432,0.2755353,0,2.588108
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.4124264,0.4124264,0,0,0,0.4124264,208.8851,0,0,0,0.8614973,0.434133,0.4124264,0,0,2.650797,2.167971,0.4273643,0,0.4273643,3.890678,64.84451,0.0391062,0.453669,0.6891978,0,3.029469
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.4910189,0.4910189,0,-1,0,0.4910189,252.1825,0,0,0,1.238264,0.516862,0.4910189,0,0,2.223433,2.552599,0.7214018,0,0.7214018,4.57506,76.25085,0.03892547,0.5401208,0.990611,0,3.790863
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.4795898,0.4795898,0,0,0,0.4795898,354.4551,0,0,0,1.699931,0.5048314,0.4795898,0,0,1.502031,3.201861,1.195099,0,1.195099,5.708831,95.14699,0.03862972,0.5275488,1.359945,0,4.901792
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.5140128,0.5140128,0,0,0,0.5140128,376.1154,1.085283,0,0,1.933281,0.5410661,0.5140128,0,0,0.3069319,4.27745,0.3069319,0,0.3069319,6.000012,100,0.03855449,0.565414,1.546625,0,6.210732
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03855449,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.3078832,0.3078832,0,0,0,0.3078832,527.6157,1.300353,0,0,1.62444,0.3240876,0.3078832,0,0,0,4.553689,0,0,0,6.000012,100,0.03855449,0.3386715,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.2658458,0.2658458,0,-1,0,0.2658458,564.6494,1.221259,0,0,1.501097,0.2798377,0.2658458,0,0,0,4.553689,0,0,0,6.000012,100,0.03855449,0.2924304,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.3283071,0.3283071,0,-1,0,0.3283071,398.5114,0.9627549,0,0,1.308341,0.3455864,0.3283071,0,0,0,4.553689,0,0,0,6.000012,100,0.03855449,0.3611378,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,0.8249455,0.8249455,0,-1,0,0.8249455,113.2598,0.06596816,0,0,0.9343319,0.8683637,0.8249455,0,0,0,4.553689,0,0,0,6.000012,100,0.03855449,0.9074401,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03855449,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.3631849,0.3631849,0,-1,0,0.3631849,23.89704,0,0,0,0.08679043,0.3822999,0.3631849,0,0,0,4.553689,0,0.2955095,-0.2955095,5.688518,94.80844,0.03855449,0.3995034,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3283438,4.25818,0,0,0,5.688518,94.80844,0.03855449,0,0,0,4.25818
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3283438,4.25818,0,0,0,5.688518,94.80844,0.03855449,0,0,0,4.25818
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.3239892,0.3239892,0,-1,0,0.3239892,0,0,0,0,0,0.3410412,0.3239892,0,0,0.3283438,4.25818,0,0.3410412,-0.3410412,5.329029,88.81697,0.03855449,0.3563881,0,0,4.25818
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.01378213,0.01378213,0,-1,0,0.01378213,0,0,0,0,0,0.01450751,0.01378213,0,0,0.7072785,3.917138,0,0.01450751,-0.01450751,5.313736,88.5621,0.03855449,0.01516034,0,0,3.917138
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.2158769,0.2158769,0,-1,0,0.2158769,0,0,0.00000000000000002775558,0,0,0.2272389,0.2158769,0,0,0.723398,3.902631,0,0.2272389,-0.2272389,5.074206,84.56992,0.03855449,0.2374646,0,0,3.902631
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9758856,3.675392,0,0,0,5.074206,84.56992,0.03855449,0,0,0,3.675392
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.04057125,0.04057125,0,-1,0,0.04057125,0,0,0,0,0,0.04270658,0.04057125,0,0,0.9758856,3.675392,0,0.04270658,-0.04270658,5.029189,83.81965,0.03855449,0.04462837,0,0,3.675392
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.067108,0.067108,0,-1,0,0.067108,0,0,0,0,0,0.07064,0.067108,0,0,1.023337,3.632685,0,0.07064,-0.07064,4.954728,82.57864,0.03855449,0.0738188,0,0,3.632685
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.0364701,0.0364701,0,-1,0,0.0364701,0,0,0.000000000000000006938894,0,0,0.03838957,0.0364701,0,0,1.101826,3.562045,0,0.03838957,-0.03838957,4.914262,81.9042,0.03855449,0.04011711,0,0,3.562045
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.144481,3.523656,0,0,0,4.914262,81.9042,0.03855449,0,0,0,3.523656
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.1427353,0.1427353,0,0,0,0.1427353,0,0,0.00000000000000002775558,0,0,0.1502476,0.1427353,0,0,1.144481,3.523656,0,0.1502476,-0.1502476,4.755887,79.26462,0.03855449,0.1570088,0,0,3.523656
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.1053351,0.1053351,0,0,0,0.1053351,0,0,0,0,0,0.110879,0.1053351,0,0,1.311423,3.373408,0,0.110879,-0.110879,4.63901,77.31668,0.03855449,0.1158686,0,0,3.373408
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.5070127,0.5070127,0,0,0,0.5070127,43.65865,0,0,0,0.2213549,0.5336975,0.5070127,0,0,1.434622,3.262529,0,0.3123426,-0.3123426,4.309772,71.82939,0.03855449,0.5577139,0.1770839,0,3.483884
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.4045532,0.4045532,0,0,0,0.4045532,159.4673,0,0,0,0.6451299,0.4258454,0.4045532,0,0,1.781669,2.950186,0.2192844,0,0.2192844,4.517803,75.29657,0.03850092,0.4450085,0.5161039,0,3.595316
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,0.7791411,0.7791411,0,-1,0,0.7791411,133.7577,0,0,0,1.042161,0.8201485,0.7791411,0,0,1.562385,3.147542,0.2220124,0,0.2220124,4.728423,78.80689,0.03844683,0.8570551,0.8337287,0,4.189703
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,1.340373,3.347353,1.334677,0,1.334677,5.994609,99.90995,0.03812486,0,1.067742,0,4.682031
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.2502112,0.2502112,0,0,0,0.2502112,677.3492,1.425729,0,0,1.694804,0.2633803,0.2502112,0,0,0.005695178,4.548563,0.005695178,0,0.005695178,6.000012,100,0.0381235,0.2752324,1.355843,0,6.243367
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.1947722,0.1947722,0,0,0,0.1947722,1007.995,1.758271,0,0,1.963294,0.2050234,0.1947722,0,0,0,4.553689,0,0,0,6.000012,100,0.0381235,0.2142494,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.5146587,0.5146587,0,0,0,0.5146587,363.2711,1.327861,0,0,1.869607,0.5417461,0.5146587,0,0,0,4.553689,0,0,0,6.000012,100,0.0381235,0.5661246,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.4486566,0.4486566,0,-1,0,0.4486566,378.6721,1.226667,0,0,1.698937,0.4722701,0.4486566,0,0,0,4.553689,0,0,0,6.000012,100,0.0381235,0.4935222,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,0.7315341,0.7315341,0,-1,0,0.7315341,152.0839,0.3425094,0,0,1.112545,0.7700359,0.7315341,0,0,0,4.553689,0,0,0,6.000012,100,0.0381235,0.8046876,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.420603,0.420603,0,-1,0,0.420603,203.4348,0.412913,0,0,0.855653,0.44274,0.420603,0,0,0,4.553689,0,0,0,6.000012,100,0.0381235,0.4626633,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.3947841,0.3947841,0,-1,0,0.3947841,81.71786,0,0,0,0.3226092,0.4155622,0.3947841,0,0,0,4.553689,0,0.09295308,-0.09295308,5.902031,98.36698,0.0381235,0.4342625,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,0.6999696,0.6999696,0,-1,0,0.6999696,9.006675,0,0.0000000000000001110223,0,0.06304399,0.7368101,0.6999696,0,0,0.1032812,4.460736,0,0.6737661,-0.6737661,5.191819,86.53014,0.0381235,0.7699666,0.05043519,0,4.52378
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8519102,3.78697,0,0,0,5.191819,86.53014,0.0381235,0,0,0,3.78697
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8519102,3.78697,0,0,0,5.191819,86.53014,0.0381235,0,0,0,3.78697
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.0316191,0.0316191,0,-1,0,0.0316191,0,0,0.000000000000000006938894,0,0,0.03328326,0.0316191,0,0,0.8519102,3.78697,0,0.03328326,-0.03328326,5.156735,85.94542,0.0381235,0.03478101,0,0,3.78697
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.03380822,0.03380822,0,-1,0,0.03380822,0,0,0,0,0,0.0355876,0.03380822,0,0,0.8888916,3.753686,0,0.0355876,-0.0355876,5.119223,85.32021,0.0381235,0.03718904,0,0,3.753686
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.03932141,0.03932141,0,-1,0,0.03932141,0,0,0.000000000000000006938894,0,0,0.04139096,0.03932141,0,0,0.9284334,3.718099,0,0.04139096,-0.04139096,5.075593,84.59305,0.0381235,0.04325355,0,0,3.718099
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.02050399,0.02050399,0,-1,0,0.02050399,0,0,0,0,0,0.02158315,0.02050399,0,0,0.9744233,3.676708,0,0.02158315,-0.02158315,5.052842,84.21387,0.0381235,0.02255439,0,0,3.676708
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.1263119,0.1263119,0,-1,0,0.1263119,0,0,0.00000000000000002775558,0,0,0.1329598,0.1263119,0,0,0.9984046,3.655125,0,0.1329598,-0.1329598,4.91269,81.87801,0.0381235,0.138943,0,0,3.655125
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.01539346,0.01539346,0,-1,0,0.01539346,0,0,0.000000000000000001734723,0,0,0.01620364,0.01539346,0,0,1.146138,3.522165,0,0.01620364,-0.01620364,4.89561,81.59334,0.0381235,0.01693281,0,0,3.522165
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.1207701,0.1207701,0,-1,0,0.1207701,0,0,0.00000000000000002775558,0,0,0.1271264,0.1207701,0,0,1.164142,3.505961,0,0.1271264,-0.1271264,4.761607,79.35995,0.0381235,0.1328471,0,0,3.505961
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.09041274,0.09041274,0,-1,0,0.09041274,0,0,0,0,0,0.09517131,0.09041274,0,0,1.305393,3.378835,0,0.09517131,-0.09517131,4.661288,77.68797,0.0381235,0.09945402,0,0,3.378835
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.07466784,0.07466784,0,0,0,0.07466784,0,0,0.00000000000000001387779,0,0,0.07859772,0.07466784,0,0,1.411139,3.283664,0,0.07859772,-0.07859772,4.578438,76.30715,0.0381235,0.08213462,0,0,3.283664
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.05047475,0.05047475,0,0,0,0.05047475,0,0,0.000000000000000006938894,0,0,0.05313132,0.05047475,0,0,1.49847,3.205066,0,0.05313132,-0.05313132,4.522433,75.37373,0.0381235,0.05552223,0,0,3.205066
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.000408,1.000408,0,0,0,1.000408,14.30016,0,0,0,0.1430599,1.053061,1.000408,0,0,1.557505,3.151934,0,0.9100007,-0.9100007,3.563208,59.38668,0.0381235,1.100448,0.1144479,0,3.294994
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.357297,0.357297,0,0,0,0.357297,180.0275,0,0,0,0.6432327,0.3761021,0.357297,0,0,2.568617,2.241934,0.2671306,0,0.2671306,3.81663,63.61038,0.03805971,0.3930266,0.5145862,0,2.885166
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.2655558,0.2655558,0,-1,0,0.2655558,284.5111,0,0,0,0.7555357,0.2795324,0.2655558,0,0,2.301486,2.482351,0.4760033,0,0.4760033,4.268207,71.13663,0.03794657,0.2921113,0.6044285,0,3.237887
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.032256,1.032256,0,0,0,1.032256,146.8,0,0,0,1.515352,1.086585,1.032256,0,0,1.825483,2.910754,0.4287669,0,0.4287669,4.674971,77.91602,0.03784523,1.135481,1.212281,0,4.426106
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,0.7658335,0.7658335,0,0,0,0.7658335,185.9918,0,0,0,1.424387,0.8061405,0.7658335,0,0,1.396716,3.296644,0.6182467,0,0.6182467,5.261491,87.69135,0.03770006,0.8424168,1.13951,0,4.721032
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.3444726,0.3444726,0,0,0,0.3444726,344.0639,0.0441339,0,0,1.185206,0.3626027,0.3444726,0,0,0.7784694,3.853066,0.7784694,0,0.7784694,6.000012,100,0.03751884,0.3789199,0.9481648,0,5.038272
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.2845693,0.2845693,0,0,0,0.2845693,441.7192,0.9574506,0,0,1.256997,0.2995466,0.2845693,0,0,0,4.553689,0,0,0,6.000012,100,0.03751884,0.3130262,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.02576202,0.02576202,0,-1,0,0.02576202,5599.057,1.415312,0,0,1.44243,0.02711791,0.02576202,0,0,0,4.553689,0,0,0,6.000012,100,0.03751884,0.02833822,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.07213255,0.07213255,0,-1,0,0.07213255,629.6914,0.3782834,0,0,0.4542125,0.075929,0.07213255,0,0,0,4.553689,0,0,0,6.000012,100,0.03751884,0.07934581,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.2546527,0.2546527,0,-1,0,0.2546527,130.4265,0.06407923,0,0,0.3321347,0.2680554,0.2546527,0,0,0,4.553689,0,0,0,6.000012,100,0.03751884,0.2801179,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.2447866,0.2447866,0,-1,0,0.2447866,161.6101,0.1379297,0,0,0.3955999,0.2576702,0.2447866,0,0,0,4.553689,0,0,0,6.000012,100,0.03751884,0.2692653,0.3164799,0,4.949289
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.4211287,0.4211287,0,-1,0,0.4211287,22.3139,0,0,0,0.09397023,0.4432934,0.4211287,0,0,0,4.553689,0,0.3493232,-0.3493232,5.631793,93.86303,0.03751884,0.4632416,0.07517619,0,4.647659
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.5310591,0.5310591,0,-1,0,0.5310591,0,0,0,0,0,0.5590096,0.5310591,0,0,0.3881368,4.204366,0,0.5590096,-0.5590096,5.042545,84.04225,0.03751884,0.584165,0,0,4.204366
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.009259,3.645356,0,0,0,5.042545,84.04225,0.03751884,0,0,0,3.645356
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.009259,3.645356,0,0,0,5.042545,84.04225,0.03751884,0,0,0,3.645356
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.05249056,0.05249056,0,-1,0,0.05249056,0,0,0.000000000000000006938894,0,0,0.05525322,0.05249056,0,0,1.009259,3.645356,0,0.05525322,-0.05525322,4.984303,83.07156,0.03751884,0.05773962,0,0,3.645356
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.070651,3.590103,0,0,0,4.984303,83.07156,0.03751884,0,0,0,3.590103
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.150128,0.150128,0,-1,0,0.150128,0,0,0.00000000000000002775558,0,0,0.1580294,0.150128,0,0,1.070651,3.590103,0,0.1580294,-0.1580294,4.817726,80.29527,0.03751884,0.1651407,0,0,3.590103
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.0525874,0.0525874,0,-1,0,0.0525874,0,0,0.000000000000000006938894,0,0,0.05535516,0.0525874,0,0,1.246239,3.432074,0,0.05535516,-0.05535516,4.759376,79.32278,0.03751884,0.05784614,0,0,3.432074
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.1206983,0.1206983,0,-1,0,0.1206983,0,0,0.00000000000000001387779,0,0,0.1270508,0.1206983,0,0,1.307745,3.376718,0,0.1270508,-0.1270508,4.625453,77.09073,0.03751884,0.1327681,0,0,3.376718
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.1336976,0.1336976,0,-1,0,0.1336976,0,0,0,0,0,0.1407343,0.1336976,0,0,1.448913,3.249668,0,0.1407343,-0.1407343,4.477106,74.61828,0.03751884,0.1470674,0,0,3.249668
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1123939,0.1123939,0,-1,0,0.1123939,0,0,0,0,0,0.1183093,0.1123939,0,0,1.605284,3.108933,0,0.1183093,-0.1183093,4.352397,72.5398,0.03751884,0.1236333,0,0,3.108933
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.736739,2.990624,0,0,0,4.352397,72.5398,0.03751884,0,0,0,2.990624
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.1397055,0.1397055,0,0,0,0.1397055,0,0,0.00000000000000002775558,0,0,0.1470584,0.1397055,0,0,1.736739,2.990624,0,0.1470584,-0.1470584,4.197384,69.95625,0.03751884,0.153676,0,0,2.990624
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.5387105,0.5387105,0,0,0,0.5387105,43.63916,0,0.0000000000000001110223,0,0.2350887,0.5670637,0.5387105,0,0,1.900137,2.843565,0,0.331975,-0.331975,3.847451,64.12406,0.03751884,0.5925815,0.188071,0,3.078654
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,2.268998,2.511591,0.5494399,0,0.5494399,4.368696,72.81145,0.03739198,0,0.4395519,0,3.061031
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.3628401,0.3628401,0,-1,0,0.3628401,293.9569,0,0,0,1.066593,0.3819369,0.3628401,0,0,1.719558,3.006087,0.6846564,0,0.6846564,5.018218,83.6368,0.0372351,0.3991241,0.8532746,0,4.07268
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.5345472,0,0,1.569449,0,0,0,0,1.034902,3.622277,1.034902,0,1.034902,6.000012,100,0.03700045,0,1.255559,0,5.191726
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.3768627,0.3768627,0,0,0,0.3768627,356.9034,0.9483383,0,0,1.345036,0.3966976,0.3768627,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,0.414549,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,0.9109232,0.9109232,0,-1,0,0.9109232,146.9398,0.3796424,0,0,1.338509,0.9588665,0.9109232,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,1.002015,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.2804674,0.2804674,0,-1,0,0.2804674,124.3721,0.05359422,0,0,0.348823,0.2952288,0.2804674,0,0,0,4.553689,0,0,0,6.000012,100,0.03700045,0.3085141,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.1576746,0.1576746,0,-1,0,0.1576746,57.12365,0,0,0,0.0900695,0.1659733,0.1576746,0,0,0,4.553689,0,0.07590379,-0.07590379,5.920002,98.66651,0.03700045,0.1734421,0.07205559,0,4.643758
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,0.6951521,0.6951521,0,-1,0,0.6951521,0,0,0.0000000000000001110223,0,0,0.7317391,0.6951521,0,0,0.08433755,4.477785,0,0.7317391,-0.7317391,5.148682,85.81119,0.03700045,0.7646673,0,0,4.477785
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,0.6010454,0.6010454,0,-1,0,0.6010454,0,0,0.0000000000000001110223,0,0,0.6326793,0.6010454,0,0,0.8973809,3.746046,0,0.6326793,-0.6326793,4.481779,74.69617,0.03700045,0.6611499,0,0,3.746046
