Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.3386682,0.3386682,0,-1,0,0.3386682,0,0,0.00000000000000005551115,0,0,0.3564929,0.3386682,0,0,1.600358,3.113367,0,0.3564929,-0.3564929,4.106002,68.43324,0.03700045,0.372535,0,0,3.113367
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.0352818,0.0352818,0,-1,0,0.0352818,0,0,0.000000000000000006938894,0,0,0.03713874,0.0352818,0,0,1.996461,2.756874,0,0.03713874,-0.03713874,4.066855,67.78078,0.03700045,0.03880998,0,0,2.756874
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.1610734,0.1610734,0,-1,0,0.1610734,0,0,0.00000000000000002775558,0,0,0.1695509,0.1610734,0,0,2.037726,2.719735,0,0.1695509,-0.1695509,3.888133,64.80208,0.03700045,0.1771807,0,0,2.719735
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226116,2.550184,0,0,0,3.888133,64.80208,0.03700045,0,0,0,2.550184
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.2099512,0.2099512,0,-1,0,0.2099512,0,0,0.00000000000000002775558,0,0,0.2210013,0.2099512,0,0,2.226116,2.550184,0,0.2210013,-0.2210013,3.655177,60.91949,0.03700045,0.2309463,0,0,2.550184
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.08729804,0.08729804,0,-1,0,0.08729804,0,0,0,0,0,0.09189267,0.08729804,0,0,2.471673,2.329183,0,0.09189267,-0.09189267,3.558313,59.3051,0.03700045,0.09602785,0,0,2.329183
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.04243219,0.04243219,0,-1,0,0.04243219,0,0,0.000000000000000006938894,0,0,0.04466546,0.04243219,0,0,2.573776,2.23729,0,0.04466546,-0.04466546,3.511232,58.52041,0.03700045,0.04667541,0,0,2.23729
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.04496527,0.04496527,0,-1,0,0.04496527,0,0,0,0,0,0.04733186,0.04496527,0,0,2.623405,2.192625,0,0.04733186,-0.04733186,3.46134,57.68888,0.03700045,0.04946179,0,0,2.192625
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675996,2.145293,0,0,0,3.46134,57.68888,0.03700045,0,0,0,2.145293
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1141862,0.1141862,0,0,0,0.1141862,0,0,0.00000000000000001387779,0,0,0.120196,0.1141862,0,0,2.675996,2.145293,0,0.120196,-0.120196,3.334642,55.57726,0.03700045,0.1256049,0,0,2.145293
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,2.809547,2.025097,0.3260248,0,0.3260248,3.643936,60.73215,0.03692714,0,0.2608199,0,2.351122
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.5381767,0.5381767,0,0,0,0.5381767,141.9756,0,0,0,0.7640797,0.5665018,0.5381767,0,0,2.483522,2.318519,0.1975779,0,0.1975779,3.831375,63.85612,0.03688285,0.5919943,0.6112638,0,3.082599
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.3096655,0.3096655,0,-1,0,0.3096655,372.1248,0,0,0,1.152342,0.3259637,0.3096655,0,0,2.285944,2.496339,0.8263782,0,0.8263782,4.615346,76.92229,0.03669876,0.340632,0.9218735,0,3.648681
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.1322301,0.1322301,0,0,0,0.1322301,931.0164,0,0,0,1.231084,0.1391896,0.1322301,0,0,1.459566,3.24008,1.091894,0,1.091894,5.651208,94.18661,0.03645833,0.1454531,0.984867,0,4.471163
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.102721,0,0,1.470393,0,0,0,0,0.3676716,4.222785,0.3676716,0,0.3676716,6.000012,100,0.03637807,0,1.176314,0,5.693178
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.3501859,0.3501859,0,0,0,0.3501859,374.3604,0.9423404,0,0,1.310957,0.3686167,0.3501859,0,0,0,4.553689,0,0,0,6.000012,100,0.03637807,0.3852045,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03637807,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.402148,0.402148,0,-1,0,0.402148,375.2843,1.085885,0,0,1.509198,0.4233137,0.402148,0,0,0,4.553689,0,0,0,6.000012,100,0.03637807,0.4423628,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03637807,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.5706924,0.5706924,0,-1,0,0.5706924,166.5352,0.3496751,0,0,0.9504039,0.6007289,0.5706924,0,0,0,4.553689,0,0,0,6.000012,100,0.03637807,0.6277617,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,0.9237565,0.9237565,0,-1,0,0.9237565,46.16402,0,0,0,0.4264432,0.9723753,0.9237565,0,0,0,4.553689,0,0.5459321,-0.5459321,5.424549,90.40897,0.03637807,1.016132,0.3411546,0,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.3231657,0.3231657,0,-1,0,0.3231657,16.83045,0,0.0000000000000001110223,0,0.05439023,0.3401743,0.3231657,0,0,0.6065912,4.007757,0,0.2857841,-0.2857841,5.123306,85.38827,0.03637807,0.3554822,0.04351218,0,4.062147
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.08478253,0.08478253,0,-1,0,0.08478253,0,0,0,0,0,0.08924478,0.08478253,0,0,0.9241291,3.721973,0,0.08924478,-0.08924478,5.029234,83.8204,0.03637807,0.09326079,0,0,3.721973
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.3091777,0.3091777,0,-1,0,0.3091777,0,0,0.00000000000000005551115,0,0,0.3254502,0.3091777,0,0,1.02329,3.632728,0,0.3254502,-0.3254502,4.686179,78.10283,0.03637807,0.3400955,0,0,3.632728
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.3063298,0.3063298,0,-1,0,0.3063298,0,0,0.00000000000000005551115,0,0,0.3224525,0.3063298,0,0,1.384901,3.307278,0,0.3224525,-0.3224525,4.346284,72.43793,0.03637807,0.3369628,0,0,3.307278
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.1170743,0.1170743,0,-1,0,0.1170743,0,0,0.00000000000000001387779,0,0,0.1232361,0.1170743,0,0,1.743182,2.984825,0,0.1232361,-0.1232361,4.216382,70.2729,0.03637807,0.1287818,0,0,2.984825
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880111,2.861589,0,0,0,4.216382,70.2729,0.03637807,0,0,0,2.861589
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.06158829,0.06158829,0,-1,0,0.06158829,0,0,0,0,0,0.06482978,0.06158829,0,0,1.880111,2.861589,0,0.06482978,-0.06482978,4.148046,69.13396,0.03637807,0.06774712,0,0,2.861589
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.08946116,0.08946116,0,-1,0,0.08946116,0,0,0.00000000000000001387779,0,0,0.09416963,0.08946116,0,0,1.952144,2.796759,0,0.09416963,-0.09416963,4.048782,67.47957,0.03637807,0.09840727,0,0,2.796759
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.056777,2.70259,0,0,0,4.048782,67.47957,0.03637807,0,0,0,2.70259
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.056777,2.70259,0,0,0,4.048782,67.47957,0.03637807,0,0,0,2.70259
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.09267426,0.09267426,0,-1,0,0.09267426,0,0,0.00000000000000001387779,0,0,0.09755185,0.09267426,0,0,2.056777,2.70259,0,0.09755185,-0.09755185,3.945953,65.76576,0.03637807,0.1019417,0,0,2.70259
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.165168,2.605038,0,0,0,3.945953,65.76576,0.03637807,0,0,0,2.605038
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.111842,0.111842,0,0,0,0.111842,0,0,0.00000000000000001387779,0,0,0.1177284,0.111842,0,0,2.165168,2.605038,0,0.1177284,-0.1177284,3.821857,63.69749,0.03637807,0.1230262,0,0,2.605038
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.05957197,0.05957197,0,0,0,0.05957197,492.1865,0,0,0,0.2932052,0.06270733,0.05957197,0,0,2.295977,2.487309,0.2304978,0,0.2304978,4.040526,67.34197,0.03632794,0.06552916,0.2345641,0,2.780515
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,0.6736802,0.6736802,0,0,0,0.6736802,92.00731,0,0,0,0.619835,0.709137,0.6736802,0,0,2.065479,2.694757,0,0.08930202,-0.08930202,3.946394,65.77309,0.03632794,0.7410482,0.495868,0,3.314593
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.4436186,0.4436186,0,-1,0,0.4436186,211.1721,0,0,0,0.9367986,0.466967,0.4436186,0,0,2.164704,2.605455,0.4698317,0,0.4698317,4.392115,73.20177,0.03622618,0.4879805,0.7494389,0,3.542254
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.2917891,0.2917891,0,0,0,0.2917891,479.7558,0,0,0,1.399875,0.3071465,0.2917891,0,0,1.694872,3.028304,1.092729,0,1.092729,5.428769,90.4793,0.0359917,0.3209681,1.1199,0,4.428179
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.4025658,0.4025658,0,0,0,0.4025658,456.621,0.8123034,0,0,1.8382,0.4237535,0.4025658,0,0,0.6021433,4.01176,0.6021433,0,0.6021433,6.000012,100,0.03586379,0.4428224,1.47056,0,5.84996
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03586379,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,0.6200876,0.6200876,0,0,0,0.6200876,258.4499,0.9498922,0,0,1.602616,0.6527238,0.6200876,0,0,0,4.553689,0,0,0,6.000012,100,0.03586379,0.6820964,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03586379,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.4721609,0.4721609,0,-1,0,0.4721609,238.8462,0.630727,0,0,1.127738,0.4970115,0.4721609,0,0,0,4.553689,0,0,0,6.000012,100,0.03586379,0.5193771,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.4384618,0.4384618,0,-1,0,0.4384618,159.5883,0.2381948,0,0,0.6997336,0.4615388,0.4384618,0,0,0,4.553689,0,0,0,6.000012,100,0.03586379,0.482308,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,0.7514322,0.7514322,0,-1,0,0.7514322,62.74096,0,0.0000000000000001110223,0,0.4714558,0.7909812,0.7514322,0,0,0,4.553689,0,0.3195255,-0.3195255,5.663203,94.38652,0.03586379,0.8265754,0.3771646,0,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.09372529,0.09372529,0,-1,0,0.09372529,117.4191,0,0,0,0.1100514,0.0986582,0.09372529,0,0,0.3550283,4.234163,0.01139316,0,0.01139316,5.674011,94.56667,0.03586138,0.1030978,0.08804108,0,4.344215
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.063233,1.063233,0,-1,0,1.063233,0,0,0,0,0,1.119193,1.063233,0,0,0.3436351,4.244417,0,1.119193,-1.119193,4.494278,74.90448,0.03586138,1.169557,0,0,4.244417
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,0.79603,0.79603,0,-1,0,0.79603,0,0,0.0000000000000001110223,0,0,0.8379263,0.79603,0,0,1.587183,3.125224,0,0.8379263,-0.8379263,3.611026,60.18365,0.03586138,0.8756329,0,0,3.125224
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.544407,0.544407,0,-1,0,0.544407,0,0,0.0000000000000001110223,0,0,0.57306,0.544407,0,0,2.518212,2.287298,0,0.57306,-0.57306,3.006968,50.11603,0.03586138,0.5988477,0,0,2.287298
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.08813036,0.08813036,0,-1,0,0.08813036,0,0,0.00000000000000001387779,0,0,0.0927688,0.08813036,0,0,3.154945,1.714238,0,0.0927688,-0.0927688,2.909181,48.48625,0.03586138,0.0969434,0,0,1.714238
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.1870689,0.1870689,0,-1,0,0.1870689,0,0,0,0,0,0.1969146,0.1870689,0,0,3.258022,1.621469,0,0.1969146,-0.1969146,2.701615,45.02682,0.03586138,0.2057758,0,0,1.621469
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.06689484,0.06689484,0,-1,0,0.06689484,0,0,0,0,0,0.07041562,0.06689484,0,0,3.476816,1.424555,0,0.07041562,-0.07041562,2.62739,43.78975,0.03586138,0.07358433,0,0,1.424555
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555056,1.354139,0,0,0,2.62739,43.78975,0.03586138,0,0,0,1.354139
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555056,1.354139,0,0,0,2.62739,43.78975,0.03586138,0,0,0,1.354139
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.07303956,0.07303956,0,-1,0,0.07303956,0,0,0,0,0,0.07688376,0.07303956,0,0,3.555056,1.354139,0,0.07688376,-0.07688376,2.546348,42.43904,0.03586138,0.08034352,0,0,1.354139
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.02587885,0.02587885,0,-1,0,0.02587885,0,0,0.000000000000000003469447,0,0,0.02724089,0.02587885,0,0,3.640482,1.277255,0,0.02724089,-0.02724089,2.517633,41.96047,0.03586138,0.02846673,0,0,1.277255
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.09939607,0.09939607,0,0,0,0.09939607,0,0,0.00000000000000001387779,0,0,0.1046274,0.09939607,0,0,3.67075,1.250014,0,0.1046274,-0.1046274,2.407346,40.12236,0.03586138,0.1093357,0,0,1.250014
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.05312172,0.05312172,0,0,0,0.05312172,0,0,0.000000000000000006938894,0,0,0.05591759,0.05312172,0,0,3.787002,1.145387,0,0.05591759,-0.05591759,2.348404,39.13998,0.03586138,0.05843389,0,0,1.145387
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.2965334,0.2965334,0,0,0,0.2965334,61.567,0,0.00000000000000005551115,0,0.1825667,0.3121404,0.2965334,0,0,3.849133,1.089469,0,0.1295737,-0.1295737,2.211821,36.86361,0.03586138,0.3261867,0.1460534,0,1.272036
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.993104,0.9598956,0.5932691,0,0.5932691,2.774646,46.244,0.03573625,0,0.4746153,0,1.553165
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0,0,0,0.6859769,0,0,0,0,3.399835,1.493838,0.6859769,0,0.6859769,3.425421,57.09023,0.03559265,0,0.5487815,0,2.179815
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.005918374,0.005918374,0,0,0,0.005918374,16829.25,0,0,0,0.9960181,0.006229868,0.005918374,0,0,2.713858,2.111217,0.9897882,0,0.9897882,4.364416,72.74012,0.03538748,0.006510212,0.7968145,0,3.107235
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.07506849,0.07506849,0,0,0,0.07506849,1089.573,0,0,0,0.8179259,0.07901946,0.07506849,0,0,1.724069,3.002026,0.7389065,0,0.7389065,5.065404,84.42323,0.03523584,0.08257534,0.6543407,0,3.819952
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,0.9406257,0.9406257,0,0,0,0.9406257,168.8628,0,0,0,1.588367,0.9901324,0.9406257,0,0,0.985163,3.667042,0.5982346,0,0.5982346,5.632939,93.88213,0.03511403,1.034688,1.270694,0,5.255409
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.155752,0,0,1.54268,0,0,0,0,0.3869284,4.205453,0.3869284,0,0.3869284,6.000012,100,0.03503568,0,1.234144,0,5.748134
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.3035006,0.3035006,0,-1,0,0.3035006,568.2996,1.405318,0,0,1.724793,0.3194743,0.3035006,0,0,0,4.553689,0,0,0,6.000012,100,0.03503568,0.3338507,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03503568,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,0.7294772,0.7294772,0,-1,0,0.7294772,90.53046,0,0,0,0.660399,0.7678708,0.7294772,0,0,0,4.553689,0,0.1074717,-0.1074717,5.886727,98.11192,0.03503568,0.802425,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.3157087,0.3157087,0,-1,0,0.3157087,92.81721,0,0,0,0.293032,0.332325,0.3157087,0,0,0.119413,4.446217,0,0.03929292,-0.03929292,5.845308,97.42162,0.03503568,0.3472795,0.2344256,0,4.739249
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,0.1630718,4.406924,0.08476082,0,0.08476082,5.92572,98.7618,0.03501857,0,0.06780866,0,4.491685
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,0.6633473,0.6633473,0,-1,0,0.6633473,0,0,0.0000000000000001110223,0,0,0.6982603,0.6633473,0,0,0.07831099,4.483209,0,0.6982603,-0.6982603,5.189689,86.49464,0.03501857,0.729682,0,0,4.483209
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.4724965,0.4724965,0,-1,0,0.4724965,0,0,0.00000000000000005551115,0,0,0.4973648,0.4724965,0,0,0.8541558,3.784949,0,0.4973648,-0.4973648,4.66542,77.75685,0.03501857,0.5197462,0,0,3.784949
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,0.7349051,0.7349051,0,-1,0,0.7349051,0,0,0,0,0,0.7735844,0.7349051,0,0,1.406783,3.287584,0,0.7735844,-0.7735844,3.849991,64.16638,0.03501857,0.8083957,0,0,3.287584
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.266321,2.514,0,0,0,3.849991,64.16638,0.03501857,0,0,0,2.514
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.1154958,0.1154958,0,-1,0,0.1154958,0,0,0.00000000000000001387779,0,0,0.1215745,0.1154958,0,0,2.266321,2.514,0,0.1215745,-0.1215745,3.72184,62.03054,0.03501857,0.1270453,0,0,2.514
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.0113389,0.0113389,0,-1,0,0.0113389,0,0,0.000000000000000001734723,0,0,0.01193568,0.0113389,0,0,2.401404,2.392425,0,0.01193568,-0.01193568,3.709259,61.82085,0.03501857,0.01247279,0,0,2.392425
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.414666,2.380489,0,0,0,3.709259,61.82085,0.03501857,0,0,0,2.380489
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.414666,2.380489,0,0,0,3.709259,61.82085,0.03501857,0,0,0,2.380489
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.05561668,0.05561668,0,-1,0,0.05561668,0,0,0.000000000000000006938894,0,0,0.05854387,0.05561668,0,0,2.414666,2.380489,0,0.05854387,-0.05854387,3.647548,60.79234,0.03501857,0.06117835,0,0,2.380489
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.2033325,0.2033325,0,-1,0,0.2033325,0,0,0.00000000000000002775558,0,0,0.2140342,0.2033325,0,0,2.479715,2.321946,0,0.2140342,-0.2140342,3.421936,57.03215,0.03501857,0.2236657,0,0,2.321946
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.0517942,0.0517942,0,0,0,0.0517942,0,0,0.000000000000000006938894,0,0,0.05452021,0.0517942,0,0,2.717531,2.107911,0,0.05452021,-0.05452021,3.364467,56.07433,0.03501857,0.05697362,0,0,2.107911
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1093868,0.1093868,0,0,0,0.1093868,0,0,0.00000000000000001387779,0,0,0.115144,0.1093868,0,0,2.778109,2.053391,0,0.115144,-0.115144,3.243094,54.05146,0.03501857,0.1203255,0,0,2.053391
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.4111081,0.4111081,0,0,0,0.4111081,70.2029,0,0,0,0.2886099,0.4327454,0.4111081,0,0,2.906046,1.938247,0,0.1441355,-0.1441355,3.091162,51.51926,0.03501857,0.4522189,0.2308879,0,2.226857
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.4548821,0.4548821,0,0,0,0.4548821,182.6377,0,0,0,0.8307862,0.4788232,0.4548821,0,0,3.066197,1.794112,0.3519629,0,0.3519629,3.425063,57.08427,0.03494768,0.5003703,0.6646289,0,2.624898
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.5456805,0.5456805,0,-1,0,0.5456805,226.5607,0,0,0,1.236297,0.5744005,0.5456805,0,0,2.714234,2.110878,0.6618969,0,0.6618969,4.052994,67.54977,0.03481514,0.6002485,0.9890379,0,3.347176
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.4454538,0.4454538,0,0,0,0.4454538,364.5118,0,0,0,1.623732,0.4688987,0.4454538,0,0,2.052337,2.706585,1.154833,0,1.154833,5.148565,85.80924,0.03458629,0.4899992,1.298985,0,4.330317
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,0.6629347,0.6629347,0,0,0,0.6629347,280.4749,0.264035,0,0,1.859365,0.697826,0.6629347,0,0,0.8975043,3.745935,0.8975043,0,0.8975043,6.000012,100,0.0344105,0.7292281,1.487492,0,5.6053
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1118635,0.1118635,0,0,0,0.1118635,1871.189,1.975426,0,0,2.093177,0.117751,0.1118635,0,0,0,4.553689,0,0,0,6.000012,100,0.0344105,0.1230498,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0344105,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0344105,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.09230285,0.09230285,0,-1,0,0.09230285,1469.995,1.259686,0,0,1.356847,0.09716089,0.09230285,0,0,0,4.553689,0,0,0,6.000012,100,0.0344105,0.1015331,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.3554021,0.3554021,0,-1,0,0.3554021,318.2261,0.7568748,0,0,1.130982,0.3741074,0.3554021,0,0,0,4.553689,0,0,0,6.000012,100,0.0344105,0.3909422,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,0.6222473,0.6222473,0,-1,0,0.6222473,93.15554,0,0,0,0.5796579,0.6549972,0.6222473,0,0,0,4.553689,0,0.07533932,-0.07533932,5.920598,98.67642,0.0344105,0.6844721,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.479661,0.479661,0,-1,0,0.479661,28.76937,0,0.00000000000000005551115,0,0.1379954,0.5049063,0.479661,0,0,0.08371036,4.47835,0,0.3669108,-0.3669108,5.533839,92.23047,0.0344105,0.5276271,0.1103963,0,4.616345
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.2639947,0.2639947,0,-1,0,0.2639947,0,0,0,0,0,0.2778891,0.2639947,0,0,0.4913891,4.111439,0,0.2778891,-0.2778891,5.240919,87.34846,0.0344105,0.2903941,0,0,4.111439
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,0.9708385,0.9708385,0,-1,0,0.9708385,0,0,0.0000000000000002220446,0,0,1.021935,0.9708385,0,0,0.8001547,3.83355,0,1.021935,-1.021935,4.163704,69.39493,0.0344105,1.067922,0,0,3.83355
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.2788098,0.2788098,0,-1,0,0.2788098,0,0,0,0,0,0.293484,0.2788098,0,0,1.935638,2.811615,0,0.293484,-0.293484,3.854345,64.23895,0.0344105,0.3066908,0,0,2.811615
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.02479704,0.02479704,0,-1,0,0.02479704,0,0,0.000000000000000003469447,0,0,0.02610214,0.02479704,0,0,2.261732,2.51813,0,0.02610214,-0.02610214,3.826831,63.78039,0.0344105,0.02727674,0,0,2.51813
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.08935548,0.08935548,0,-1,0,0.08935548,0,0,0,0,0,0.0940584,0.08935548,0,0,2.290734,2.492028,0,0.0940584,-0.0940584,3.727684,62.12795,0.0344105,0.09829102,0,0,2.492028
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.1323928,0.1323928,0,-1,0,0.1323928,0,0,0.00000000000000002775558,0,0,0.1393608,0.1323928,0,0,2.395243,2.39797,0,0.1393608,-0.1393608,3.580786,59.67964,0.0344105,0.145632,0,0,2.39797
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.1718753,0.1718753,0,-1,0,0.1718753,0,0,0,0,0,0.1809214,0.1718753,0,0,2.550089,2.258609,0,0.1809214,-0.1809214,3.390078,56.50118,0.0344105,0.1890628,0,0,2.258609
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.08651093,0.08651093,0,-1,0,0.08651093,0,0,0.00000000000000001387779,0,0,0.09106415,0.08651093,0,0,2.751112,2.077688,0,0.09106415,-0.09106415,3.294087,54.90135,0.0344105,0.09516203,0,0,2.077688
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.852295,1.986624,0,0,0,3.294087,54.90135,0.0344105,0,0,0,1.986624
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.1185967,0.1185967,0,-1,0,0.1185967,0,0,0.00000000000000001387779,0,0,0.1248386,0.1185967,0,0,2.852295,1.986624,0,0.1248386,-0.1248386,3.162496,52.70816,0.0344105,0.1304564,0,0,1.986624
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.1587563,0.1587563,0,0,0,0.1587563,0,0,0,0,0,0.1671119,0.1587563,0,0,2.991004,1.861785,0,0.1671119,-0.1671119,2.986345,49.77231,0.0344105,0.1746319,0,0,1.861785
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176684,1.694673,0,0,0,2.986345,49.77231,0.0344105,0,0,0,1.694673
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.176684,1.694673,0.2841054,0,0.2841054,3.255871,54.2644,0.03435522,0,0.2272843,0,1.978778
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.892579,1.950368,0.4165712,0,0.4165712,3.651065,60.85096,0.03427449,0,0.3332569,0,2.366939
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,0.8584433,0.8584433,0,-1,0,0.8584433,126.9296,0,0,0,1.089618,0.9036245,0.8584433,0,0,2.476008,2.325282,0.1859939,0,0.1859939,3.827514,63.79177,0.03423857,0.9442876,0.8716947,0,3.4149
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0,0,0,1.204798,0,0,0,0,2.290014,2.492676,1.204798,0,1.204798,4.970486,82.84126,0.0340077,0,0.9638382,0,3.697474
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.2498039,0.2498039,0,0,0,0.2498039,538.5337,0,0,0,1.345278,0.2629514,0.2498039,0,0,1.085216,3.576994,1.082327,0,1.082327,5.997271,99.95431,0.03380293,0.2747842,1.076222,0,4.922272
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.5164814,0.5164814,0,0,0,0.5164814,228.3901,0.6330379,0,0,1.179592,0.5436646,0.5164814,0,0,0.002889633,4.551088,0.002889633,0,0.002889633,6.000012,100,0.03380239,0.5681295,0.9436737,0,5.73068
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.2739985,0.2739985,0,0,0,0.2739985,564.279,1.257697,0,0,1.546116,0.2884195,0.2739985,0,0,0,4.553689,0,0,0,6.000012,100,0.03380239,0.3013983,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.3718832,0.3718832,0,-1,0,0.3718832,394.4418,1.075407,0,0,1.466863,0.391456,0.3718832,0,0,0,4.553689,0,0,0,6.000012,100,0.03380239,0.4090716,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03380239,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.3133941,0.3133941,0,-1,0,0.3133941,278.2856,0.5422422,0,0,0.8721307,0.3298885,0.3133941,0,0,0,4.553689,0,0,0,6.000012,100,0.03380239,0.3447335,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,0.9457508,0.9457508,0,-1,0,0.9457508,66.54003,0,0,0,0.6293029,0.9955271,0.9457508,0,0,0,4.553689,0,0.3662243,-0.3662243,5.613978,93.56611,0.03380239,1.040326,0.5034423,0,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.1191623,0.1191623,0,-1,0,0.1191623,138.2934,0,0,0,0.1647937,0.125434,0.1191623,0,0,0.4069159,4.187465,0.03935963,0,0.03935963,5.651318,94.18844,0.03379499,0.1310786,0.1318349,0,4.352258
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,0.7538933,0.7538933,0,-1,0,0.7538933,0,0,0.0000000000000001110223,0,0,0.7935719,0.7538933,0,0,0.3675563,4.222888,0,0.7935719,-0.7935719,4.814819,80.24683,0.03379499,0.8292826,0,0,4.222888
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.03597731,0.03597731,0,-1,0,0.03597731,0,0,0.000000000000000006938894,0,0,0.03787085,0.03597731,0,0,1.249303,3.429316,0,0.03787085,-0.03787085,4.7749,79.5815,0.03379499,0.03957504,0,0,3.429316
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.4489899,0.4489899,0,-1,0,0.4489899,0,0,0,0,0,0.4726209,0.4489899,0,0,1.291382,3.391446,0,0.4726209,-0.4726209,4.276714,71.27842,0.03379499,0.4938889,0,0,3.391446
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.1474752,0.1474752,0,-1,0,0.1474752,0,0,0,0,0,0.1552371,0.1474752,0,0,1.816516,2.918825,0,0.1552371,-0.1552371,4.11308,68.55119,0.03379499,0.1622227,0,0,2.918825
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.989002,2.763587,0,0,0,4.11308,68.55119,0.03379499,0,0,0,2.763587
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.08504708,0.08504708,0,-1,0,0.08504708,0,0,0.00000000000000001387779,0,0,0.08952324,0.08504708,0,0,1.989002,2.763587,0,0.08952324,-0.08952324,4.018713,66.97842,0.03379499,0.09355178,0,0,2.763587
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.03703391,0.03703391,0,-1,0,0.03703391,0,0,0.000000000000000006938894,0,0,0.03898306,0.03703391,0,0,2.088472,2.674064,0,0.03898306,-0.03898306,3.977622,66.29356,0.03379499,0.0407373,0,0,2.674064
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.1172867,0.1172867,0,-1,0,0.1172867,0,0,0,0,0,0.1234597,0.1172867,0,0,2.131786,2.635081,0,0.1234597,-0.1234597,3.847484,64.1246,0.03379499,0.1290154,0,0,2.635081
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.01514325,0.01514325,0,-1,0,0.01514325,0,0,0.000000000000000001734723,0,0,0.01594026,0.01514325,0,0,2.268964,2.511621,0,0.01594026,-0.01594026,3.830681,63.84456,0.03379499,0.01665757,0,0,2.511621
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.1237269,0.1237269,0,-1,0,0.1237269,0,0,0.00000000000000001387779,0,0,0.1302388,0.1237269,0,0,2.286675,2.495681,0,0.1302388,-0.1302388,3.693398,61.5565,0.03379499,0.1360995,0,0,2.495681
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.1723065,0.1723065,0,0,0,0.1723065,0,0,0.00000000000000002775558,0,0,0.1813753,0.1723065,0,0,2.431385,2.365443,0,0.1813753,-0.1813753,3.502211,58.37007,0.03379499,0.1895372,0,0,2.365443
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.0351413,0.0351413,0,0,0,0.0351413,0,0,0,0,0,0.03699084,0.0351413,0,0,2.632913,2.184067,0,0.03699084,-0.03699084,3.46322,57.72021,0.03379499,0.03865543,0,0,2.184067
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.03155227,0.03155227,0,0,0,0.03155227,565.6498,0,0,0,0.1784754,0.03321292,0.03155227,0,0,2.674014,2.147076,0.1452624,0,0.1452624,3.601028,60.01701,0.03376771,0.0347075,0.1427803,0,2.325552
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,0.6334248,0.6334248,0,0,0,0.6334248,44.41499,0,0,0,0.2813356,0.6667629,0.6334248,0,0,2.528752,2.277812,0,0.3854274,-0.3854274,3.194752,53.24575,0.03376771,0.6967673,0.2250684,0,2.559148
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,2.957004,1.892385,0.5278616,0,0.5278616,3.695525,61.59196,0.03366894,0,0.4222893,0,2.420247
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,2.429143,2.36746,0.9961782,0,0.9961782,4.640583,77.34289,0.03348411,0,0.7969426,0,3.363639
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.3301989,0.3301989,0,0,0,0.3301989,229.5422,0,0,0,0.7579457,0.3475778,0.3301989,0,0,1.432964,3.264021,0.4103679,0,0.4103679,5.029892,83.83136,0.03340856,0.3632188,0.6063566,0,4.021966
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.3690091,0.3690091,0,0,0,0.3690091,223.7852,0,0,0,0.8257876,0.3884306,0.3690091,0,0,1.022596,3.633352,0.4373569,0,0.4373569,5.444805,90.74657,0.03332841,0.40591,0.66063,0,4.45914
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,0.742542,0.742542,0,0,0,0.742542,106.8504,0,0,0,0.7934089,0.7816231,0.742542,0,0,0.5852395,4.026973,0.01178577,0,0.01178577,5.455986,90.93291,0.03332626,0.8167962,0.6347271,0,4.820382
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.5396869,0,0,1.113141,0,0,0,0,0.5734537,4.03758,0.5734537,0,0.5734537,6.000012,100,0.03322177,0,0.8905125,0,5.150721
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.4478585,0.4478585,0,-1,0,0.4478585,186.0846,0.3619656,0,0,0.8333956,0.47143,0.4478585,0,0,0,4.553689,0,0,0,6.000012,100,0.03322177,0.4926444,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.4777067,0.4777067,0,-1,0,0.4777067,83.58447,0,0,0,0.3992886,0.5028492,0.4777067,0,0,0,4.553689,0,0.1035605,-0.1035605,5.89085,98.18063,0.03322177,0.5254773,0.3194309,0,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,0.6319216,0.6319216,0,-1,0,0.6319216,37.84153,0,0,0,0.2391288,0.6651806,0.6319216,0,0,0.1150673,4.450129,0,0.4260518,-0.4260518,5.441751,90.69568,0.03322177,0.6951138,0.1913031,0,4.689257
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,0.7006907,0.7006907,0,-1,0,0.7006907,14.55496,0.0000000000000001110223,0,0,0.1019852,0.7375692,0.7006907,0,0,0.5884581,4.024076,0,0.635584,-0.635584,4.771787,79.52962,0.03322177,0.7707598,0.08158819,0,4.126062
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294663,3.388493,0,0,0,4.771787,79.52962,0.03322177,0,0,0,3.388493
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.2694614,0.2694614,0,-1,0,0.2694614,0,0,0.00000000000000005551115,0,0,0.2836436,0.2694614,0,0,1.294663,3.388493,0,0.2836436,-0.2836436,4.472801,74.54653,0.03322177,0.2964076,0,0,3.388493
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.3770375,0.3770375,0,-1,0,0.3770375,0,0,0.00000000000000005551115,0,0,0.3968816,0.3770375,0,0,1.609822,3.104849,0,0.3968816,-0.3968816,4.054451,67.57404,0.03322177,0.4147412,0,0,3.104849
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.1304387,0.1304387,0,-1,0,0.1304387,0,0,0,0,0,0.1373039,0.1304387,0,0,2.050802,2.707968,0,0.1373039,-0.1373039,3.90972,65.16187,0.03322177,0.1434826,0,0,2.707968
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.08199873,0.08199873,0,-1,0,0.08199873,0,0,0.00000000000000001387779,0,0,0.08631445,0.08199873,0,0,2.203362,2.570663,0,0.08631445,-0.08631445,3.818736,63.64548,0.03322177,0.09019861,0,0,2.570663
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.01309548,0.01309548,0,-1,0,0.01309548,0,0,0,0,0,0.01378471,0.01309548,0,0,2.299267,2.484349,0,0.01378471,-0.01378471,3.804206,63.40331,0.03322177,0.01440502,0,0,2.484349
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314583,2.470564,0,0,0,3.804206,63.40331,0.03322177,0,0,0,2.470564
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314583,2.470564,0,0,0,3.804206,63.40331,0.03322177,0,0,0,2.470564
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.1873439,0.1873439,0,-1,0,0.1873439,0,0,0.00000000000000002775558,0,0,0.1972041,0.1873439,0,0,2.314583,2.470564,0,0.1972041,-0.1972041,3.596335,59.93879,0.03322177,0.2060782,0,0,2.470564
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.05982445,0.05982445,0,-1,0,0.05982445,0,0,0.000000000000000006938894,0,0,0.0629731,0.05982445,0,0,2.533699,2.27336,0,0.0629731,-0.0629731,3.529955,58.83247,0.03322177,0.0658069,0,0,2.27336
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603668,2.210387,0,0,0,3.529955,58.83247,0.03322177,0,0,0,2.210387
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.603668,2.210387,0,0,0,3.529955,58.83247,0.03322177,0,0,0,2.210387
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.4651619,0.4651619,0,0,0,0.4651619,26.26199,0,0.00000000000000005551115,0,0.1221608,0.4896441,0.4651619,0,0,2.603668,2.210387,0,0.3674833,-0.3674833,3.142594,52.37646,0.03322177,0.5116781,0.09772862,0,2.332548
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.1382719,0.1382719,0,0,0,0.1382719,204.761,0,0,0,0.2831269,0.1455494,0.1382719,0,0,3.011983,1.842904,0.1375775,0,0.1375775,3.273111,54.55174,0.0331968,0.1520991,0.2265015,0,2.126031
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.1529084,0.1529084,0,-1,0,0.1529084,590.0098,0,0,0,0.9021743,0.1609562,0.1529084,0,0,2.874406,1.966724,0.7412181,0,0.7412181,3.976292,66.27141,0.03306291,0.1681992,0.7217394,0,2.868898
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.3767088,0.3767088,0,0,0,0.3767088,290.2878,0,0,0,1.09354,0.3965356,0.3767088,0,0,2.133188,2.63382,0.697004,0,0.697004,4.637528,77.29198,0.03293798,0.4143797,0.8748317,0,3.72736
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.1580752,0.1580752,0,0,0,0.1580752,939.0937,0,0,0,1.484474,0.1663949,0.1580752,0,0,1.436184,3.261124,1.318079,0,1.318079,5.887969,98.13261,0.03270431,0.1738827,1.187579,0,4.745598
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.243788,0.243788,0,0,0,0.243788,642.0642,1.190552,0,0,1.565275,0.2566189,0.243788,0,0,0.1181044,4.447395,0.1181044,0,0.1181044,6.000012,100,0.03268353,0.2681668,1.25222,0,6.012671
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03268353,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.3893187,0.3893187,0,-1,0,0.3893187,405.2582,1.167937,0,0,1.577746,0.4098092,0.3893187,0,0,0,4.553689,0,0,0,6.000012,100,0.03268353,0.4282506,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.07594552,0.07594552,0,-1,0,0.07594552,1611.307,1.143773,0,0,1.223716,0.07994265,0.07594552,0,0,0,4.553689,0,0,0,6.000012,100,0.03268353,0.08354007,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,0.7278063,0.7278063,0,-1,0,0.7278063,116.3009,0.08033321,0,0,0.8464451,0.7661119,0.7278063,0,0,0,4.553689,0,0,0,6.000012,100,0.03268353,0.8005869,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.3680023,0.3680023,0,-1,0,0.3680023,136.6754,0.1155978,0,0,0.5029687,0.3873708,0.3680023,0,0,0,4.553689,0,0,0,6.000012,100,0.03268353,0.4048025,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.4243509,0.4243509,0,-1,0,0.4243509,24.61952,0,0.00000000000000005551115,0,0.1044731,0.4466851,0.4243509,0,0,0,4.553689,0,0.342212,-0.342212,5.639289,93.98796,0.03268353,0.466786,0.08357852,0,4.658162
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,0.8387788,0.8387788,0,-1,0,0.8387788,0,0,0,0,0,0.8829251,0.8387788,0,0,0.3802356,4.211477,0,0.8829251,-0.8829251,4.708604,78.47658,0.03268353,0.9226567,0,0,4.211477
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361263,3.328552,0,0,0,4.708604,78.47658,0.03268353,0,0,0,3.328552
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,0.7095061,0.7095061,0,-1,0,0.7095061,0,0,0.0000000000000001110223,0,0,0.7468485,0.7095061,0,0,1.361263,3.328552,0,0.7468485,-0.7468485,3.921357,65.35581,0.03268353,0.7804567,0,0,3.328552
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.04464034,0.04464034,0,-1,0,0.04464034,0,0,0.000000000000000006938894,0,0,0.04698982,0.04464034,0,0,2.191095,2.581703,0,0.04698982,-0.04698982,3.871825,64.53029,0.03268353,0.04910437,0,0,2.581703
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1051831,0.1051831,0,-1,0,0.1051831,0,0,0.00000000000000001387779,0,0,0.110719,0.1051831,0,0,2.243306,2.534714,0,0.110719,-0.110719,3.755117,62.58516,0.03268353,0.1157014,0,0,2.534714
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.06242032,0.06242032,0,-1,0,0.06242032,0,0,0.000000000000000006938894,0,0,0.0657056,0.06242032,0,0,2.366327,2.423995,0,0.0657056,-0.0657056,3.685857,61.43083,0.03268353,0.06866235,0,0,2.423995
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.0854043,0.0854043,0,-1,0,0.0854043,0,0,0.00000000000000001387779,0,0,0.08989926,0.0854043,0,0,2.439333,2.358289,0,0.08989926,-0.08989926,3.591095,59.85146,0.03268353,0.09394473,0,0,2.358289
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.06412076,0.06412076,0,-1,0,0.06412076,0,0,0.00000000000000001387779,0,0,0.06749554,0.06412076,0,0,2.539222,2.26839,0,0.06749554,-0.06749554,3.519948,58.66569,0.03268353,0.07053284,0,0,2.26839
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.2032462,0.2032462,0,-1,0,0.2032462,0,0,0.00000000000000002775558,0,0,0.2139433,0.2032462,0,0,2.614217,2.200894,0,0.2139433,-0.2139433,3.294432,54.9071,0.03268353,0.2235708,0,0,2.200894
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.851931,1.986951,0,0,0,3.294432,54.9071,0.03268353,0,0,0,1.986951
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.08365798,0.08365798,0,0,0,0.08365798,0,0,0,0,0,0.08806103,0.08365798,0,0,2.851931,1.986951,0,0.08806103,-0.08806103,3.201608,53.36002,0.03268353,0.09202378,0,0,1.986951
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.05059136,0.05059136,0,0,0,0.05059136,0,0,0,0,0,0.05325406,0.05059136,0,0,2.949777,1.89889,0,0.05325406,-0.05325406,3.145473,52.42445,0.03268353,0.05565049,0,0,1.89889
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.05143177,0.05143177,0,0,0,0.05143177,264.2618,0,0,0,0.1359145,0.05413871,0.05143177,0,0,3.008948,1.845636,0.0817758,0,0.0817758,3.223053,53.71743,0.03266916,0.05657495,0.1087316,0,1.98155
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,0.7424331,0.7424331,0,0,0,0.7424331,41.74864,0,0.0000000000000001110223,0,0.3099557,0.7815085,0.7424331,0,0,2.927172,1.919234,0,0.4715528,-0.4715528,2.725992,45.43311,0.03266916,0.8166764,0.2479646,0,2.22919
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,0.6037777,0.6037777,0,-1,0,0.6037777,130.731,0,0,0,0.7893249,0.6355554,0.6037777,0,0,3.45112,1.447681,0.1537694,0,0.1537694,2.871871,47.86441,0.03264217,0.6641555,0.63146,0,2.237006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.2645331,0.2645331,0,0,0,0.2645331,380.8051,0,0,0,1.007355,0.2784559,0.2645331,0,0,3.29735,1.586074,0.7288995,0,0.7288995,3.563365,59.38931,0.03251486,0.2909864,0.8058843,0,2.593429
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,2.568451,2.242083,0.5606514,0,0.5606514,4.095246,68.25397,0.0324176,0,0.4485211,0,2.802735
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.1448726,0.1448726,0,0,0,0.1448726,629.1262,0,0,0,0.9114314,0.1524975,0.1448726,0,0,2.0078,2.746669,0.7589339,0,0.7589339,4.815234,80.25374,0.03228686,0.1593598,0.7291451,0,3.658101
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,0.6711852,0.6711852,0,0,0,0.6711852,102.6073,0,0,0,0.6886852,0.7065107,0.6711852,0,0,1.248866,3.42971,0,0.0178255,-0.0178255,4.796444,79.94058,0.03228686,0.7383037,0.5509482,0,4.118395
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.268672,3.411884,0.3679163,0,0.3679163,5.14548,85.75784,0.03222387,0,0.294333,0,3.779801
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.3981912,0.3981912,0,-1,0,0.3981912,71.57246,0,0,0,0.2849953,0.4191487,0.3981912,0,0,0.9007555,3.743009,0,0.1341534,-0.1341534,5.00407,83.401,0.03222387,0.4380104,0.2279962,0,4.028004
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,1.049815,3.608855,0.2185183,0,0.2185183,5.211375,86.85607,0.03218657,0,0.1748147,0,3.827374
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.4235132,0.4235132,0,-1,0,0.4235132,15.97466,0,0,0,0.06765478,0.4458034,0.4235132,0,0,0.8312965,3.805522,0,0.3781486,-0.3781486,4.812771,80.21269,0.03218657,0.4658646,0.05412383,0,3.873177
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,1.251462,3.427373,0.05448112,0,0.05448112,4.864457,81.07411,0.03217728,0,0.04358489,0,3.481855
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.5776139,0.5776139,0,-1,0,0.5776139,0,0,0,0,0,0.6080146,0.5776139,0,0,1.19698,3.476407,0,0.6080146,-0.6080146,4.223553,70.39241,0.03217728,0.6353753,0,0,3.476407
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.1573908,0.1573908,0,-1,0,0.1573908,0,0,0,0,0,0.1656746,0.1573908,0,0,1.872552,2.868392,0,0.1656746,-0.1656746,4.048917,67.48181,0.03217728,0.1731299,0,0,2.868392
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.156822,0.156822,0,-1,0,0.156822,0,0,0.00000000000000002775558,0,0,0.1650757,0.156822,0,0,2.056635,2.702717,0,0.1650757,-0.1650757,3.874912,64.58173,0.03217728,0.1725042,0,0,2.702717
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.240053,2.537642,0,0,0,3.874912,64.58173,0.03217728,0,0,0,2.537642
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.1574373,0.1574373,0,-1,0,0.1574373,0,0,0.00000000000000002775558,0,0,0.1657235,0.1574373,0,0,2.240053,2.537642,0,0.1657235,-0.1657235,3.700223,61.67027,0.03217728,0.173181,0,0,2.537642
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.05545317,0.05545317,0,-1,0,0.05545317,0,0,0.000000000000000006938894,0,0,0.05837176,0.05545317,0,0,2.42419,2.371918,0,0.05837176,-0.05837176,3.638694,60.64478,0.03217728,0.06099849,0,0,2.371918
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.2546431,0.2546431,0,-1,0,0.2546431,0,0,0.00000000000000005551115,0,0,0.2680454,0.2546431,0,0,2.489047,2.313546,0,0.2680454,-0.2680454,3.35615,55.93571,0.03217728,0.2801074,0,0,2.313546
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.06535881,0.06535881,0,-1,0,0.06535881,0,0,0.00000000000000001387779,0,0,0.06879875,0.06535881,0,0,2.786875,2.045501,0,0.06879875,-0.06879875,3.283629,54.72705,0.03217728,0.07189469,0,0,2.045501
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.1322422,0.1322422,0,-1,0,0.1322422,0,0,0,0,0,0.1392023,0.1322422,0,0,2.863319,1.976702,0,0.1392023,-0.1392023,3.136897,52.28152,0.03217728,0.1454664,0,0,1.976702
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.1161777,0.1161777,0,-1,0,0.1161777,0,0,0.00000000000000001387779,0,0,0.1222923,0.1161777,0,0,3.017988,1.8375,0,0.1222923,-0.1222923,3.00799,50.13306,0.03217728,0.1277954,0,0,1.8375
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.07748239,0.07748239,0,0,0,0.07748239,0,0,0.00000000000000001387779,0,0,0.08156042,0.07748239,0,0,3.153868,1.715208,0,0.08156042,-0.08156042,2.922018,48.7002,0.03217728,0.08523063,0,0,1.715208
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.2473693,0.2473693,0,0,0,0.2473693,0,0,0.00000000000000002775558,0,0,0.2603887,0.2473693,0,0,3.244491,1.633647,0,0.2603887,-0.2603887,2.647544,44.12564,0.03217728,0.2721062,0,0,1.633647
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.3430771,0.3430771,0,0,0,0.3430771,92.33351,0.00000000000000005551115,0,0,0.3167751,0.3611338,0.3430771,0,0,3.533812,1.373258,0,0.04435866,-0.04435866,2.600786,43.34634,0.03217728,0.3773848,0.2534201,0,1.690034
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.2002269,0.2002269,0,0,0,0.2002269,397.7499,0,0,0,0.7964022,0.2107651,0.2002269,0,0,3.583099,1.3289,0.5856371,0,0.5856371,3.15637,52.60606,0.0320778,0.2202495,0.6371218,0,2.125302
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.453136,0.453136,0,-1,0,0.453136,258.8766,0,0,0,1.173063,0.4769852,0.453136,0,0,2.997462,1.855973,0.6960777,0,0.6960777,3.816727,63.61199,0.03196035,0.4984496,0.9384503,0,3.029036
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.4876547,0.4876547,0,0,0,0.4876547,276.4502,0,0,0,1.348122,0.5133207,0.4876547,0,0,2.301384,2.482443,0.8348016,0,0.8348016,4.60869,76.81134,0.03182063,0.5364201,1.078498,0,3.830565
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.2143432,0.2143432,0,0,0,0.2143432,766.0983,0,0,0,1.64208,0.2256244,0.2143432,0,0,1.466583,3.233765,1.416455,0,1.416455,5.952457,99.20742,0.03158632,0.2357775,1.313664,0,4.875844
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.4829264,0.4829264,0,0,0,0.4829264,346.6965,1.115818,0,0,1.674289,0.5083436,0.4829264,0,0,0.05012726,4.508574,0.05012726,0,0.05012726,6.000012,100,0.03157809,0.5312191,1.339431,0,6.182863
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,0.781617,0.781617,0,0,0,0.781617,219.6895,0.8943759,0,0,1.717131,0.8227547,0.781617,0,0,0,4.553689,0,0,0,6.000012,100,0.03157809,0.8597786,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,0.9116404,0.9116404,0,-1,0,0.9116404,185.7702,0.7339343,0,0,1.693556,0.9596215,0.9116404,0,0,0,4.553689,0,0,0,6.000012,100,0.03157809,1.002804,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.1227398,0.1227398,0,-1,0,0.1227398,1236.496,1.388473,0,0,1.517672,0.1291998,0.1227398,0,0,0,4.553689,0,0,0,6.000012,100,0.03157809,0.1350137,1.214138,0,6.071361
