Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,0.6961805,0.6961805,0,-1,0,0.6961805,149.3525,0.3069413,0,0,1.039763,0.7328216,0.6961805,0,0,0,4.553689,0,0,0,6.000012,100,0.03157809,0.7657986,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.286621,0.286621,0,-1,0,0.286621,177.7714,0.2078238,0,0,0.5095301,0.3017063,0.286621,0,0,0,4.553689,0,0,0,6.000012,100,0.03157809,0.3152831,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.2840356,0.2840356,0,-1,0,0.2840356,46.46755,0,0,0,0.1319844,0.2989849,0.2840356,0,0,0,4.553689,0,0.1670005,-0.1670005,5.823978,97.06611,0.03157809,0.3124392,0.1055875,0,4.685673
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,0.6057941,0.6057941,0,-1,0,0.6057941,0,0,0,0,0,0.637678,0.6057941,0,0,0.1855561,4.386689,0,0.637678,-0.637678,5.151806,85.86327,0.03157809,0.6663736,0,0,4.386689
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.3705514,0.3705514,0,-1,0,0.3705514,0,0,0.00000000000000005551115,0,0,0.3900541,0.3705514,0,0,0.8940872,3.749011,0,0.3900541,-0.3900541,4.740653,79.01073,0.03157809,0.4076066,0,0,3.749011
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,0.7464132,0.7464132,0,-1,0,0.7464132,0,0,0.0000000000000001110223,0,0,0.7856981,0.7464132,0,0,1.327481,3.358956,0,0.7856981,-0.7856981,3.912455,65.20745,0.03157809,0.8210545,0,0,3.358956
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.1106383,0.1106383,0,-1,0,0.1106383,0,0,0.00000000000000001387779,0,0,0.1164614,0.1106383,0,0,2.200479,2.573258,0,0.1164614,-0.1164614,3.789694,63.16143,0.03157809,0.1217022,0,0,2.573258
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.32988,2.456797,0,0,0,3.789694,63.16143,0.03157809,0,0,0,2.456797
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.04938833,0.04938833,0,-1,0,0.04938833,0,0,0,0,0,0.05198772,0.04938833,0,0,2.32988,2.456797,0,0.05198772,-0.05198772,3.734894,62.2481,0.03157809,0.05432717,0,0,2.456797
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.2163446,0.2163446,0,-1,0,0.2163446,0,0,0.00000000000000002775558,0,0,0.2277311,0.2163446,0,0,2.387644,2.404809,0,0.2277311,-0.2277311,3.494844,58.24728,0.03157809,0.237979,0,0,2.404809
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.1534085,0.1534085,0,-1,0,0.1534085,0,0,0,0,0,0.1614826,0.1534085,0,0,2.640679,2.177078,0,0.1614826,-0.1614826,3.324626,55.41033,0.03157809,0.1687493,0,0,2.177078
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1136803,0.1136803,0,-1,0,0.1136803,0,0,0.00000000000000001387779,0,0,0.1196635,0.1136803,0,0,2.820104,2.015595,0,0.1196635,-0.1196635,3.19849,53.30806,0.03157809,0.1250484,0,0,2.015595
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.07836154,0.07836154,0,-1,0,0.07836154,0,0,0.00000000000000001387779,0,0,0.08248583,0.07836154,0,0,2.953063,1.895932,0,0.08248583,-0.08248583,3.111542,51.85894,0.03157809,0.0861977,0,0,1.895932
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.08765669,0.08765669,0,0,0,0.08765669,0,0,0,0,0,0.0922702,0.08765669,0,0,3.044714,1.813446,0,0.0922702,-0.0922702,3.014281,50.23792,0.03157809,0.09642236,0,0,1.813446
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.02022647,0.02022647,0,0,0,0.02022647,0,0,0.000000000000000003469447,0,0,0.02129102,0.02022647,0,0,3.147237,1.721176,0,0.02129102,-0.02129102,2.991838,49.86387,0.03157809,0.02224912,0,0,1.721176
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.05248449,0.05248449,0,0,0,0.05248449,510.8155,0,0,0,0.2680989,0.05524683,0.05248449,0,0,3.170893,1.699885,0.2128521,0,0.2128521,3.193768,53.22935,0.0315432,0.05773294,0.2144791,0,1.967984
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.2756364,0.2756364,0,0,0,0.2756364,232.4221,0,0,0,0.6406399,0.2901436,0.2756364,0,0,2.958041,1.891452,0.3504964,0,0.3504964,3.526278,58.77118,0.03148591,0.3032,0.5125119,0,2.532092
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0,0,0,1.08705,0,0,0,0,2.607545,2.206898,1.08705,0,1.08705,4.557544,75.95892,0.03130955,0,0.8696401,0,3.293948
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,0.6046062,0.6046062,0,0,0,0.6046062,271.0327,0,0,0,1.63868,0.6364275,0.6046062,0,0,1.520495,3.185244,1.002253,0,1.002253,5.508364,91.80589,0.03114868,0.6650668,1.310944,0,4.823924
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.142874,0,0,1.661117,0,0,0,0,0.5182423,4.087271,0.5182423,0,0.5182423,6.000012,100,0.03106615,0,1.328893,0,5.748388
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.4201709,0.4201709,0,0,0,0.4201709,362.2914,1.079957,0,0,1.522243,0.4422851,0.4201709,0,0,0,4.553689,0,0,0,6.000012,100,0.03106615,0.4621879,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,0.8326489,0.8326489,0,0,0,0.8326489,223.7514,0.9865907,0,0,1.863063,0.8764726,0.8326489,0,0,0,4.553689,0,0,0,6.000012,100,0.03106615,0.9159139,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.5789289,0.5789289,0,-1,0,0.5789289,262.7039,0.9114704,0,0,1.520869,0.6093989,0.5789289,0,0,0,4.553689,0,0,0,6.000012,100,0.03106615,0.6368218,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.4706887,0.4706887,0,-1,0,0.4706887,233.4716,0.6034626,0,0,1.098925,0.4954618,0.4706887,0,0,0,4.553689,0,0,0,6.000012,100,0.03106615,0.5177576,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.3230268,0.3230268,0,-1,0,0.3230268,237.8524,0.4282989,0,0,0.7683272,0.3400282,0.3230268,0,0,0,4.553689,0,0,0,6.000012,100,0.03106615,0.3553295,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,0.6963163,0.6963163,0,-1,0,0.6963163,71.41733,0,0.0000000000000001110223,0,0.4972905,0.7329646,0.6963163,0,0,0,4.553689,0,0.2356741,-0.2356741,5.75159,95.85963,0.03106615,0.7659479,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,0.8881493,0.8881493,0,-1,0,0.8881493,8.341709,0,0,0,0.07408683,0.934894,0.8881493,0,0,0.26186,4.318015,0,0.8608072,-0.8608072,4.844219,80.73682,0.03106615,0.9769642,0.05926946,0,4.392102
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.3993115,0.3993115,0,-1,0,0.3993115,0,0,0.00000000000000005551115,0,0,0.420328,0.3993115,0,0,1.218313,3.457208,0,0.420328,-0.420328,4.401155,73.35243,0.03106615,0.4392427,0,0,3.457208
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.07213636,0.07213636,0,-1,0,0.07213636,0,0,0,0,0,0.07593302,0.07213636,0,0,1.685344,3.03688,0,0.07593302,-0.07593302,4.321115,72.01842,0.03106615,0.07935,0,0,3.03688
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.002366897,0.002366897,0,-1,0,0.002366897,0,0,0,0,0,0.00249147,0.002366897,0,0,1.769714,2.960947,0,0.00249147,-0.00249147,4.318488,71.97466,0.03106615,0.002603586,0,0,2.960947
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.04692327,0.04692327,0,-1,0,0.04692327,0,0,0,0,0,0.04939292,0.04692327,0,0,1.772482,2.958455,0,0.04939292,-0.04939292,4.266423,71.10691,0.03106615,0.0516156,0,0,2.958455
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.0973554,0.0973554,0,-1,0,0.0973554,0,0,0,0,0,0.1024794,0.0973554,0,0,1.827363,2.909062,0,0.1024794,-0.1024794,4.158401,69.30654,0.03106615,0.1070909,0,0,2.909062
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.08827587,0.08827587,0,-1,0,0.08827587,0,0,0,0,0,0.09292196,0.08827587,0,0,1.941229,2.806583,0,0.09292196,-0.09292196,4.060452,67.67407,0.03106615,0.09710345,0,0,2.806583
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.007598223,0.007598223,0,-1,0,0.007598223,0,0,0.0000000000000000008673617,0,0,0.007998129,0.007598223,0,0,2.044476,2.713661,0,0.007998129,-0.007998129,4.052022,67.53355,0.03106615,0.008358045,0,0,2.713661
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.053362,2.705663,0,0,0,4.052022,67.53355,0.03106615,0,0,0,2.705663
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.1646658,0.1646658,0,-1,0,0.1646658,0,0,0.00000000000000002775558,0,0,0.1733324,0.1646658,0,0,2.053362,2.705663,0,0.1733324,-0.1733324,3.869313,64.48843,0.03106615,0.1811324,0,0,2.705663
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245954,2.532331,0,0,0,3.869313,64.48843,0.03106615,0,0,0,2.532331
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.1977903,0.1977903,0,0,0,0.1977903,0,0,0.00000000000000002775558,0,0,0.2082003,0.1977903,0,0,2.245954,2.532331,0,0.2082003,-0.2082003,3.649851,60.83072,0.03106615,0.2175694,0,0,2.532331
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477288,2.32413,0,0,0,3.649851,60.83072,0.03106615,0,0,0,2.32413
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.2402775,0.2402775,0,0,0,0.2402775,109.7404,0,0,0,0.2636814,0.2529237,0.2402775,0,0,2.477288,2.32413,0.01075773,0,0.01075773,3.660056,61.00082,0.03106444,0.2643053,0.2109451,0,2.587811
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.3239362,0.3239362,0,0,0,0.3239362,194.1069,0,0,0,0.6287824,0.3409854,0.3239362,0,0,2.46653,2.333812,0.2877969,0,0.2877969,3.933084,65.55128,0.0310188,0.3563298,0.5030259,0,2.962595
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,0.7221307,0.7221307,0,-1,0,0.7221307,169.9827,0,0,0,1.227497,0.7601376,0.7221307,0,0,2.178733,2.592829,0.4673598,0,0.4673598,4.376461,72.94087,0.03094497,0.7943438,0.9819979,0,3.820327
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,0.9072011,0.9072011,0,0,0,0.9072011,153.2436,0,0,0,1.390228,0.9549485,0.9072011,0,0,1.711373,3.013453,0.4352793,0,0.4352793,4.789403,79.82323,0.03087652,0.9979212,1.112182,0,4.403681
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,0.9375425,0.9375425,0,0,0,0.9375425,154.8321,0,0,0,1.451617,0.9868868,0.9375425,0,0,1.276094,3.405205,0.4647297,0,0.4647297,5.230284,87.17123,0.03080378,1.031297,1.161293,0,4.856821
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,0.8125921,0.8125921,0,0,0,0.8125921,212.8885,0.06319079,0,0,1.729915,0.8553602,0.8125921,0,0,0.8113642,3.823461,0.8113642,0,0.8113642,6.000012,100,0.03067759,0.8938514,1.383932,0,5.553376
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03067759,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.1886127,0.1886127,0,-1,0,0.1886127,802.3785,1.314848,0,0,1.513388,0.1985397,0.1886127,0,0,0,4.553689,0,0,0,6.000012,100,0.03067759,0.207474,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03067759,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.1701838,0.1701838,0,-1,0,0.1701838,585.6137,0.8174787,0,0,0.9966195,0.1791408,0.1701838,0,0,0,4.553689,0,0,0,6.000012,100,0.03067759,0.1872021,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.1865114,0.1865114,0,-1,0,0.1865114,243.6519,0.2581107,0,0,0.4544385,0.1963278,0.1865114,0,0,0,4.553689,0,0,0,6.000012,100,0.03067759,0.2051625,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.4384052,0.4384052,0,-1,0,0.4384052,17.34897,0,0.00000000000000005551115,0,0.07605877,0.4614791,0.4384052,0,0,0,4.553689,0,0.3854204,-0.3854204,5.593743,93.22887,0.03067759,0.4822457,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.06394484,0.06394484,0,-1,0,0.06394484,0,0,0.00000000000000001387779,0,0,0.06731036,0.06394484,0,0,0.4282449,4.168269,0,0.06731036,-0.06731036,5.522792,92.04635,0.03067759,0.07033932,0,0,4.168269
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,0.9552898,0.9552898,0,-1,0,0.9552898,0,0,0.0000000000000001110223,0,0,1.005568,0.9552898,0,0,0.5030341,4.100958,0,1.005568,-1.005568,4.46283,74.38035,0.03067759,1.050819,0,0,4.100958
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.03593426,0.03593426,0,-1,0,0.03593426,0,0,0,0,0,0.03782554,0.03593426,0,0,1.620332,3.09539,0,0.03782554,-0.03782554,4.422958,73.71583,0.03067759,0.03952768,0,0,3.09539
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.1168893,0.1168893,0,-1,0,0.1168893,0,0,0,0,0,0.1230414,0.1168893,0,0,1.662361,3.057564,0,0.1230414,-0.1230414,4.293262,71.55421,0.03067759,0.1285782,0,0,3.057564
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.08385818,0.08385818,0,-1,0,0.08385818,0,0,0,0,0,0.08827177,0.08385818,0,0,1.799073,2.934523,0,0.08827177,-0.08827177,4.200215,70.00344,0.03067759,0.09224399,0,0,2.934523
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1124577,0.1124577,0,-1,0,0.1124577,0,0,0.00000000000000001387779,0,0,0.1183765,0.1124577,0,0,1.897153,2.846251,0,0.1183765,-0.1183765,4.075435,67.92378,0.03067759,0.1237034,0,0,2.846251
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.028682,2.727875,0,0,0,4.075435,67.92378,0.03067759,0,0,0,2.727875
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.009042361,0.009042361,0,-1,0,0.009042361,0,0,0,0,0,0.009518275,0.009042361,0,0,2.028682,2.727875,0,0.009518275,-0.009518275,4.065402,67.75656,0.03067759,0.009946597,0,0,2.727875
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039258,2.718357,0,0,0,4.065402,67.75656,0.03067759,0,0,0,2.718357
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.1146121,0.1146121,0,-1,0,0.1146121,0,0,0.00000000000000001387779,0,0,0.1206443,0.1146121,0,0,2.039258,2.718357,0,0.1206443,-0.1206443,3.938231,65.63706,0.03067759,0.1260733,0,0,2.718357
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1057066,0.1057066,0,0,0,0.1057066,0,0,0.00000000000000001387779,0,0,0.1112701,0.1057066,0,0,2.173307,2.597712,0,0.1112701,-0.1112701,3.820942,63.68225,0.03067759,0.1162773,0,0,2.597712
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.07059399,0.07059399,0,0,0,0.07059399,0,0,0.00000000000000001387779,0,0,0.07430947,0.07059399,0,0,2.296941,2.486442,0,0.07430947,-0.07430947,3.742613,62.37677,0.03067759,0.07765339,0,0,2.486442
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.04663084,0.04663084,0,0,0,0.04663084,647.7358,0,0,0,0.3020447,0.0490851,0.04663084,0,0,2.379507,2.412133,0.2529596,0,0.2529596,3.982592,66.3764,0.03063846,0.05129393,0.2416358,0,2.714177
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,0.6889648,0.6889648,0,0,0,0.6889648,118.2632,0,0,0,0.8147919,0.7252261,0.6889648,0,0,2.126547,2.639796,0.08956584,0,0.08956584,4.067562,67.79256,0.03062463,0.7578613,0.6518335,0,3.454588
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.08984542,0.08984542,0,-1,0,0.08984542,1419.416,0,0,0,1.27528,0.09457412,0.08984542,0,0,2.036982,2.720406,1.180706,0,1.180706,5.187678,86.46112,0.03044347,0.09882996,1.020224,0,3.995686
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,0.6715,0.6715,0,0,0,0.6715,234.086,0.008769643,0,0,1.571887,0.7068421,0.6715,0,0,0.8562754,3.783041,0.8562754,0,0.8562754,6.000012,100,0.03031342,0.73865,1.25751,0,5.354928
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.3316183,0.3316183,0,0,0,0.3316183,526.8268,1.397982,0,0,1.747054,0.3490719,0.3316183,0,0,0,4.553689,0,0,0,6.000012,100,0.03031342,0.3647801,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,0.8032751,0.8032751,0,0,0,0.8032751,215.0286,0.8817188,0,0,1.727272,0.8455527,0.8032751,0,0,0,4.553689,0,0,0,6.000012,100,0.03031342,0.8836026,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.5197796,0.5197796,0,0,0,0.5197796,382.6531,1.441816,0,0,1.988953,0.5471364,0.5197796,0,0,0,4.553689,0,0,0,6.000012,100,0.03031342,0.5717576,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,0.61923,0.61923,0,-1,0,0.61923,238.6167,0.8257653,0,0,1.477586,0.651821,0.61923,0,0,0,4.553689,0,0,0,6.000012,100,0.03031342,0.6811529,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,1.222857,1.222857,0,-1,0,1.222857,105.4211,0.001931954,0,0,1.289149,1.287217,1.222857,0,0,0,4.553689,0,0,0,6.000012,100,0.03031342,1.345142,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.2857898,0.2857898,0,-1,0,0.2857898,261.5536,0.4466623,0,0,0.7474937,0.3008314,0.2857898,0,0,0,4.553689,0,0,0,6.000012,100,0.03031342,0.3143688,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.541592,0.541592,0,-1,0,0.541592,75.75374,0,0.0000000000000001110223,0,0.4102762,0.5700969,0.541592,0,0,0,4.553689,0,0.1598207,-0.1598207,5.831546,97.19225,0.03031342,0.5957512,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,0.1775785,4.393868,0.06488155,0,0.06488155,5.893098,98.21811,0.03030361,0,0.05190524,0,4.45875
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.4808635,0.4808635,0,-1,0,0.4808635,0,0,0,0,0,0.5061721,0.4808635,0,0,0.112697,4.452261,0,0.5061721,-0.5061721,5.359546,89.32559,0.03030361,0.5289499,0,0,4.452261
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6751104,3.94609,0,0,0,5.359546,89.32559,0.03030361,0,0,0,3.94609
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.3119276,0.3119276,0,-1,0,0.3119276,0,0,0,0,0,0.3283449,0.3119276,0,0,0.6751104,3.94609,0,0.3283449,-0.3283449,5.01344,83.55717,0.03030361,0.3431204,0,0,3.94609
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.1851118,0.1851118,0,-1,0,0.1851118,0,0,0.00000000000000002775558,0,0,0.1948545,0.1851118,0,0,1.039938,3.617745,0,0.1948545,-0.1948545,4.808045,80.13393,0.03030361,0.203623,0,0,3.617745
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.02283061,0.02283061,0,-1,0,0.02283061,0,0,0.000000000000000003469447,0,0,0.02403223,0.02283061,0,0,1.256443,3.42289,0,0.02403223,-0.02403223,4.782713,79.71173,0.03030361,0.02511368,0,0,3.42289
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.1835984,0.1835984,0,-1,0,0.1835984,0,0,0.00000000000000002775558,0,0,0.1932614,0.1835984,0,0,1.283146,3.398858,0,0.1932614,-0.1932614,4.578998,76.31647,0.03030361,0.2019582,0,0,3.398858
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.06905478,0.06905478,0,-1,0,0.06905478,0,0,0.00000000000000001387779,0,0,0.07268925,0.06905478,0,0,1.49788,3.205596,0,0.07268925,-0.07268925,4.502377,75.03946,0.03030361,0.07596026,0,0,3.205596
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.1431534,0.1431534,0,-1,0,0.1431534,0,0,0,0,0,0.1506878,0.1431534,0,0,1.578646,3.132907,0,0.1506878,-0.1506878,4.343538,72.39215,0.03030361,0.1574687,0,0,3.132907
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.06642471,0.06642471,0,-1,0,0.06642471,0,0,0.00000000000000001387779,0,0,0.06992075,0.06642471,0,0,1.746077,2.982219,0,0.06992075,-0.06992075,4.269835,71.16377,0.03030361,0.07306718,0,0,2.982219
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.1818536,0.1818536,0,-1,0,0.1818536,0,0,0.00000000000000002775558,0,0,0.1914248,0.1818536,0,0,1.823767,2.912299,0,0.1914248,-0.1914248,4.068055,67.80079,0.03030361,0.200039,0,0,2.912299
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.08187765,0.08187765,0,0,0,0.08187765,0,0,0,0,0,0.086187,0.08187765,0,0,2.036461,2.720874,0,0.086187,-0.086187,3.977206,66.28664,0.03030361,0.09006541,0,0,2.720874
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.09997484,0.09997484,0,0,0,0.09997484,0,0,0.00000000000000001387779,0,0,0.1052367,0.09997484,0,0,2.132224,2.634687,0,0.1052367,-0.1052367,3.866277,64.43782,0.03030361,0.1099723,0,0,2.634687
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.5461406,0.5461406,0,0,0,0.5461406,66.43909,0,0,0,0.3628508,0.5748849,0.5461406,0,0,2.249154,2.52945,0,0.212034,-0.212034,3.642774,60.71277,0.03030361,0.6007547,0.2902807,0,2.892301
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0,0,0,0,0,0,0,0,0.937777,0,0,0,0,2.484747,2.317416,0.937777,0,0.937777,4.532427,75.5403,0.03016254,0,0.7502216,0,3.255193
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,0.5904144,0.5904144,0,-1,0,0.5904144,238.0131,0,0,0,1.405263,0.6214889,0.5904144,0,0,1.54697,3.161416,0.7837746,0,0.7837746,5.275981,87.93284,0.03004564,0.6494559,1.124211,0,4.566679
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.25249,0.25249,0,0,0,0.25249,643.6324,0.5961326,0,0,1.625107,0.2657789,0.25249,0,0,0.7631959,3.866813,0.7631959,0,0.7631959,6.000012,100,0.02993268,0.277739,1.300086,0,5.49192
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,0.7722435,0.7722435,0,0,0,0.7722435,240.3995,1.043581,0,0,1.856469,0.8128878,0.7722435,0,0,0,4.553689,0,0,0,6.000012,100,0.02993268,0.8494678,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,0.7074715,0.7074715,0,0,0,0.7074715,274.9196,1.200271,0,0,1.944978,0.7447069,0.7074715,0,0,0,4.553689,0,0,0,6.000012,100,0.02993268,0.7782187,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.5013217,0.5013217,0,0,0,0.5013217,348.4243,1.21902,0,0,1.746727,0.5277071,0.5013217,0,0,0,4.553689,0,0,0,6.000012,100,0.02993268,0.5514539,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.09602479,0.09602479,0,-1,0,0.09602479,1812.805,1.639664,0,0,1.740742,0.1010787,0.09602479,0,0,0,4.553689,0,0,0,6.000012,100,0.02993268,0.1056273,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.3797234,0.3797234,0,-1,0,0.3797234,418.3132,1.188724,0,0,1.588433,0.3997089,0.3797234,0,0,0,4.553689,0,0,0,6.000012,100,0.02993268,0.4176958,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,0.751422,0.751422,0,-1,0,0.751422,135.1423,0.2245183,0,0,1.015489,0.7909705,0.751422,0,0,0,4.553689,0,0,0,6.000012,100,0.02993268,0.8265642,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.5614558,0.5614558,0,-1,0,0.5614558,104.9677,0.0000000000000001110223,0,0,0.5893474,0.5910061,0.5614558,0,0,0,4.553689,0,0.001658658,-0.001658658,5.998264,99.97086,0.02993268,0.6176014,0.471478,0,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,0.6296904,0.6296904,0,-1,0,0.6296904,18.23188,0,0.0000000000000001110223,0,0.1148044,0.662832,0.6296904,0,0,0.001842954,4.55203,0,0.5480276,-0.5480276,5.420592,90.34302,0.02993268,0.6926594,0.09184352,0,4.666835
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6107625,4.004003,0,0,0,5.420592,90.34302,0.02993268,0,0,0,4.004003
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.180707,0.180707,0,-1,0,0.180707,0,0,0,0,0,0.1902179,0.180707,0,0,0.6107625,4.004003,0,0.1902179,-0.1902179,5.220085,87.00124,0.02993268,0.1987777,0,0,4.004003
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8221157,3.813785,0,0,0,5.220085,87.00124,0.02993268,0,0,0,3.813785
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8221157,3.813785,0,0,0,5.220085,87.00124,0.02993268,0,0,0,3.813785
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.07706863,0.07706863,0,-1,0,0.07706863,0,0,0,0,0,0.08112486,0.07706863,0,0,0.8221157,3.813785,0,0.08112486,-0.08112486,5.134572,85.57602,0.02993268,0.08477549,0,0,3.813785
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.08492006,0.08492006,0,-1,0,0.08492006,0,0,0.00000000000000001387779,0,0,0.08938954,0.08492006,0,0,0.9122545,3.73266,0,0.08938954,-0.08938954,5.040347,84.00561,0.02993268,0.09341207,0,0,3.73266
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.04606109,0.04606109,0,-1,0,0.04606109,0,0,0.000000000000000006938894,0,0,0.04848536,0.04606109,0,0,1.011576,3.64327,0,0.04848536,-0.04848536,4.989239,83.15381,0.02993268,0.0506672,0,0,3.64327
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1058833,0.1058833,0,-1,0,0.1058833,0,0,0,0,0,0.1114561,0.1058833,0,0,1.065449,3.594785,0,0.1114561,-0.1114561,4.871754,81.19573,0.02993268,0.1164716,0,0,3.594785
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.189289,3.483329,0,0,0,4.871754,81.19573,0.02993268,0,0,0,3.483329
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.1173819,0.1173819,0,-1,0,0.1173819,0,0,0.00000000000000001387779,0,0,0.1235598,0.1173819,0,0,1.189289,3.483329,0,0.1235598,-0.1235598,4.74151,79.02501,0.02993268,0.12912,0,0,3.483329
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.0512099,0.0512099,0,0,0,0.0512099,0,0,0.000000000000000006938894,0,0,0.05390516,0.0512099,0,0,1.326578,3.359769,0,0.05390516,-0.05390516,4.684689,78.078,0.02993268,0.05633089,0,0,3.359769
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.02874263,0.02874263,0,0,0,0.02874263,0,0,0.000000000000000003469447,0,0,0.0302554,0.02874263,0,0,1.386472,3.305864,0,0.0302554,-0.0302554,4.652797,77.54646,0.02993268,0.03161689,0,0,3.305864
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.4203086,0.4203086,0,0,0,0.4203086,62.1766,0,0.00000000000000005551115,0,0.2613336,0.4424301,0.4203086,0,0,1.420089,3.275609,0,0.1810965,-0.1810965,4.461905,74.36493,0.02993268,0.4623395,0.2090669,0,3.536942
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.2181398,0.2181398,0,0,0,0.2181398,377.7028,0,0,0,0.8239202,0.2296209,0.2181398,0,0,1.621308,3.094512,0.5942993,0,0.5942993,5.025706,83.7616,0.0298453,0.2399538,0.6591362,0,3.918432
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.5369394,0.5369394,0,-1,0,0.5369394,207.5887,0,0,0,1.114625,0.5651994,0.5369394,0,0,1.027008,3.629381,0.549426,0,0.549426,5.546937,92.44878,0.02976498,0.5906334,0.8917003,0,4.744007
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.2003952,0.2003952,0,0,0,0.2003952,691.5505,0.6973091,0,0,1.385834,0.2109423,0.2003952,0,0,0.4775824,4.123865,0.4775824,0,0.4775824,6.000012,100,0.0296955,0.2204347,1.108667,0,5.509698
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0296955,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,0.6152569,0.6152569,0,0,0,0.6152569,323.9792,1.345665,0,0,1.993304,0.6476388,0.6152569,0,0,0,4.553689,0,0,0,6.000012,100,0.0296955,0.6767825,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,0.5991265,0.5991265,0,0,0,0.5991265,312.4379,1.241239,0,0,1.871898,0.6306595,0.5991265,0,0,0,4.553689,0,0,0,6.000012,100,0.0296955,0.6590391,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.1241666,0.1241666,0,-1,0,0.1241666,887.5956,0.9713957,0,0,1.102098,0.1307017,0.1241666,0,0,0,4.553689,0,0,0,6.000012,100,0.0296955,0.1365833,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1025682,0.1025682,0,-1,0,0.1025682,433.0117,0.3361657,0,0,0.4441322,0.1079665,0.1025682,0,0,0,4.553689,0,0,0,6.000012,100,0.0296955,0.112825,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.4674003,0.4674003,0,-1,0,0.4674003,92.46632,0,0.00000000000000005551115,0,0.4321879,0.4920004,0.4674003,0,0,0,4.553689,0,0.05981245,-0.05981245,5.936964,98.9492,0.0296955,0.5141404,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,0.8232988,0.8232988,0,-1,0,0.8232988,30.91659,0,0,0,0.2545359,0.8666303,0.8232988,0,0,0.06645828,4.493876,0,0.6120944,-0.6120944,5.29176,88.19582,0.0296955,0.9056287,0.2036287,0,4.748412
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.01591771,0.01591771,0,-1,0,0.01591771,297.095,0,0,0,0.04729072,0.01675549,0.01591771,0,0,0.7465632,3.881782,0.03053524,0,0.03053524,5.320728,88.67863,0.02969107,0.01750948,0.03783258,0,3.929073
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.716028,3.909264,0,0,0,5.320728,88.67863,0.02969107,0,0,0,3.909264
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.01726899,0.01726899,0,-1,0,0.01726899,0,0,0,0,0,0.01817789,0.01726899,0,0,0.716028,3.909264,0,0.01817789,-0.01817789,5.301567,88.35928,0.02969107,0.01899589,0,0,3.909264
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,0.6611764,0.6611764,0,-1,0,0.6611764,0,0,0.0000000000000001110223,0,0,0.6959752,0.6611764,0,0,0.7362256,3.891086,0,0.6959752,-0.6959752,4.567945,76.13226,0.02969107,0.7272941,0,0,3.891086
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.509531,3.195111,0,0,0,4.567945,76.13226,0.02969107,0,0,0,3.195111
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.03153922,0.03153922,0,-1,0,0.03153922,0,0,0,0,0,0.03319918,0.03153922,0,0,1.509531,3.195111,0,0.03319918,-0.03319918,4.53295,75.54901,0.02969107,0.03469315,0,0,3.195111
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.03607268,0.03607268,0,-1,0,0.03607268,0,0,0.000000000000000006938894,0,0,0.03797124,0.03607268,0,0,1.546419,3.161911,0,0.03797124,-0.03797124,4.492925,74.88193,0.02969107,0.03967994,0,0,3.161911
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.05605244,0.05605244,0,-1,0,0.05605244,0,0,0.000000000000000006938894,0,0,0.05900257,0.05605244,0,0,1.58861,3.12394,0,0.05900257,-0.05900257,4.43073,73.84536,0.02969107,0.06165769,0,0,3.12394
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.07979953,0.07979953,0,-1,0,0.07979953,0,0,0.00000000000000001387779,0,0,0.08399951,0.07979953,0,0,1.654168,3.064938,0,0.08399951,-0.08399951,4.342187,72.36964,0.02969107,0.08777949,0,0,3.064938
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.747501,2.980938,0,0,0,4.342187,72.36964,0.02969107,0,0,0,2.980938
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.03657902,0.03657902,0,-1,0,0.03657902,0,0,0,0,0,0.03850423,0.03657902,0,0,1.747501,2.980938,0,0.03850423,-0.03850423,4.3016,71.69319,0.02969107,0.04023692,0,0,2.980938
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.04179946,0.04179946,0,0,0,0.04179946,0,0,0.000000000000000006938894,0,0,0.04399943,0.04179946,0,0,1.790283,2.942434,0,0.04399943,-0.04399943,4.255221,70.9202,0.02969107,0.04597941,0,0,2.942434
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.008408701,0.008408701,0,0,0,0.008408701,0,0,0.000000000000000001734723,0,0,0.008851265,0.008408701,0,0,1.839172,2.898435,0,0.008851265,-0.008851265,4.245891,70.7647,0.02969107,0.009249572,0,0,2.898435
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.3087115,0.3087115,0,0,0,0.3087115,33.95175,0,0,0,0.104813,0.3249595,0.3087115,0,0,1.849006,2.889583,0,0.2201465,-0.2201465,4.013836,66.89713,0.02969107,0.3395827,0.08385037,0,2.994396
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.5318463,0.5318463,0,0,0,0.5318463,54.66008,0,0,0,0.2907076,0.5598382,0.5318463,0,0,2.093614,2.669437,0,0.2691306,-0.2691306,3.730147,62.16899,0.02969107,0.585031,0.2325661,0,2.960144
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.2091626,0.2091626,0,-1,0,0.2091626,316.1367,0,0,0,0.6612396,0.2201712,0.2091626,0,0,2.392648,2.400306,0.4410684,0,0.4410684,4.148582,69.14288,0.02962722,0.2300788,0.5289917,0,3.061546
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.5398339,0.5398339,0,0,0,0.5398339,195.8826,0,0,0,1.057441,0.5682462,0.5398339,0,0,1.951579,2.797268,0.4891946,0,0.4891946,4.612672,76.87772,0.02955672,0.5938173,0.8459526,0,3.854708
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.2696828,0.2696828,0,0,0,0.2696828,343.0394,0,0,0,0.9251181,0.2838766,0.2696828,0,0,1.462385,3.237543,0.6412416,0,0.6412416,5.221007,87.01662,0.02946481,0.296651,0.7400945,0,4.162661
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.2602866,0.2602866,0,0,0,0.2602866,476.058,0.1439863,0,0,1.239115,0.2739859,0.2602866,0,0,0.821143,3.81466,0.821143,0,0.821143,6.000012,100,0.02934795,0.2863152,0.9912921,0,5.053775
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.3330244,0.3330244,0,0,0,0.3330244,367.295,0.8726297,0,0,1.223182,0.350552,0.3330244,0,0,0,4.553689,0,0,0,6.000012,100,0.02934795,0.3663268,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.01816255,0.01816255,0,-1,0,0.01816255,5537.232,0.9865842,0,0,1.005703,0.01911848,0.01816255,0,0,0,4.553689,0,0,0,6.000012,100,0.02934795,0.01997881,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.42078,0.42078,0,-1,0,0.42078,276.2544,0.7194971,0,0,1.162423,0.4429263,0.42078,0,0,0,4.553689,0,0,0,6.000012,100,0.02934795,0.4628581,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02934795,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,0.6327904,0.6327904,0,-1,0,0.6327904,21.72713,0,0,0,0.1374872,0.6660952,0.6327904,0,0,0,4.553689,0,0.528608,-0.528608,5.44281,90.71333,0.02934795,0.6960695,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.5343823,0.5343823,0,-1,0,0.5343823,10.14136,0,0,0,0.05419363,0.5625077,0.5343823,0,0,0.5873423,4.025081,0,0.5083141,-0.5083141,4.907,81.78317,0.02934795,0.5878206,0.0433549,0,4.079275
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.05100277,0.05100277,0,-1,0,0.05100277,0,0,0.000000000000000006938894,0,0,0.05368713,0.05100277,0,0,1.152136,3.516767,0,0.05368713,-0.05368713,4.850409,80.83999,0.02934795,0.05610305,0,0,3.516767
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.3104471,0.3104471,0,-1,0,0.3104471,0,0,0.00000000000000005551115,0,0,0.3267864,0.3104471,0,0,1.211788,3.46308,0,0.3267864,-0.3267864,4.505946,75.09895,0.02934795,0.3414918,0,0,3.46308
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,0.9995124,0.9995124,0,-1,0,0.9995124,0,0,0.0000000000000001110223,0,0,1.052118,0.9995124,0,0,1.574884,3.136293,0,1.052118,-1.052118,3.396916,56.61515,0.02934795,1.099464,0,0,3.136293
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.1465637,0.1465637,0,-1,0,0.1465637,0,0,0.00000000000000002775558,0,0,0.1542775,0.1465637,0,0,2.743904,2.084175,0,0.1542775,-0.1542775,3.234293,53.90477,0.02934795,0.16122,0,0,2.084175
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.1396327,0.1396327,0,-1,0,0.1396327,0,0,0,0,0,0.1469818,0.1396327,0,0,2.915324,1.929897,0,0.1469818,-0.1469818,3.07936,51.32257,0.02934795,0.153596,0,0,1.929897
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.152488,0.152488,0,-1,0,0.152488,0,0,0.00000000000000002775558,0,0,0.1605137,0.152488,0,0,3.078637,1.782916,0,0.1605137,-0.1605137,2.910164,48.50264,0.02934795,0.1677368,0,0,1.782916
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.1264651,0.1264651,0,-1,0,0.1264651,0,0,0,0,0,0.1331211,0.1264651,0,0,3.256986,1.622402,0,0.1331211,-0.1331211,2.769842,46.16394,0.02934795,0.1391116,0,0,1.622402
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.0773199,0.0773199,0,-1,0,0.0773199,0,0,0,0,0,0.08138937,0.0773199,0,0,3.404898,1.489281,0,0.08138937,-0.08138937,2.68405,44.73408,0.02934795,0.08505189,0,0,1.489281
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.1758568,0.1758568,0,-1,0,0.1758568,0,0,0,0,0,0.1851124,0.1758568,0,0,3.495331,1.407892,0,0.1851124,-0.1851124,2.488925,41.48199,0.02934795,0.1934424,0,0,1.407892
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.1382713,0.1382713,0,-1,0,0.1382713,0,0,0.00000000000000002775558,0,0,0.1455487,0.1382713,0,0,3.701011,1.222779,0,0.1455487,-0.1455487,2.335503,38.92497,0.02934795,0.1520984,0,0,1.222779
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.04982902,0.04982902,0,0,0,0.04982902,0,0,0.000000000000000006938894,0,0,0.0524516,0.04982902,0,0,3.862732,1.07723,0,0.0524516,-0.0524516,2.280214,38.00349,0.02934795,0.05481193,0,0,1.07723
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.1741073,0.1741073,0,0,0,0.1741073,0,0,0.00000000000000002775558,0,0,0.1832708,0.1741073,0,0,3.921011,1.024779,0,0.1832708,-0.1832708,2.08703,34.78376,0.02934795,0.191518,0,0,1.024779
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,0.7440678,0.7440678,0,0,0,0.7440678,47.41729,0,0.0000000000000001110223,0,0.3528168,0.7832293,0.7440678,0,0,4.124646,0.841508,0,0.4304125,-0.4304125,1.633335,27.2222,0.02934795,0.8184747,0.2822534,0,1.194325
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.4819295,0.4819295,0,0,0,0.4819295,188.0005,0,0,0,0.9060297,0.5072942,0.4819295,0,0,4.602881,0.4110954,0.3987355,0,0.3987355,2.011609,33.52674,0.02929154,0.5301225,0.7248238,0,1.317125
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,0.9898261,0.9898261,0,-1,0,0.9898261,124.4092,0,0,0.1233766,1.231435,1.041922,0.9898261,0,0,4.204146,0.7699574,0.1895125,0,0.1895125,2.191396,36.52319,0.0292648,1.088809,0.9851478,0,2.001392
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.3618326,0.3618326,0,0,0,0.3618326,442.0885,0,0,0,1.59962,0.3808764,0.3618326,0,0,4.014634,0.9405186,1.218744,0,1.218744,3.347598,55.79319,0.02909402,0.3980159,1.279696,0,2.540139
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,0.8954846,0.8954846,0,0,0,0.8954846,180.7575,0,0,0,1.618656,0.9426154,0.8954846,0,0,2.79589,2.037388,0.6760401,0,0.6760401,3.988946,66.4823,0.02900015,0.9850331,1.294924,0,3.656044
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,0.6527122,0.6527122,0,0,0,0.6527122,306.5223,0,0,0,2.000709,0.6870655,0.6527122,0,0,2.119849,2.645824,1.313643,0,1.313643,5.235178,87.25278,0.02881946,0.7179834,1.600567,0,4.646533
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.2079061,0.2079061,0,0,0,0.2079061,921.5673,0.8909397,0,0,1.915995,0.2188485,0.2079061,0,0,0.8062064,3.828103,0.8062064,0,0.8062064,6.000012,100,0.02870968,0.2286967,1.532796,0,5.744098
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.4204552,0.4204552,0,-1,0,0.4204552,412.4388,1.291536,0,0,1.73412,0.4425844,0.4204552,0,0,0,4.553689,0,0,0,6.000012,100,0.02870968,0.4625007,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02870968,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02870968,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.006503721,0.006503721,0,-1,0,0.006503721,7674.436,0.4922778,0,0,0.4991238,0.006846022,0.006503721,0,0,0,4.553689,0,0,0,6.000012,100,0.02870968,0.007154093,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02870968,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.3099831,0.3099831,0,-1,0,0.3099831,0,0,0,0,0,0.326298,0.3099831,0,0,0,4.553689,0,0.326298,-0.326298,5.656064,94.26754,0.02870968,0.3409814,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,0.8668057,0.8668057,0,-1,0,0.8668057,0,0,0.0000000000000001110223,0,0,0.9124271,0.8668057,0,0,0.3625533,4.227391,0,0.9124271,-0.9124271,4.694281,78.23786,0.02870968,0.9534863,0,0,4.227391
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.3815636,0.3815636,0,-1,0,0.3815636,0,0,0.00000000000000005551115,0,0,0.4016459,0.3815636,0,0,1.376361,3.314964,0,0.4016459,-0.4016459,4.270909,71.18168,0.02870968,0.41972,0,0,3.314964
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.03147462,0.03147462,0,-1,0,0.03147462,0,0,0,0,0,0.03313118,0.03147462,0,0,1.822634,2.913318,0,0.03313118,-0.03313118,4.235986,70.59962,0.02870968,0.03462209,0,0,2.913318
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.02046194,0.02046194,0,-1,0,0.02046194,0,0,0,0,0,0.02153889,0.02046194,0,0,1.859447,2.880187,0,0.02153889,-0.02153889,4.213282,70.22122,0.02870968,0.02250814,0,0,2.880187
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.07890884,0.07890884,0,-1,0,0.07890884,0,0,0,0,0,0.08306193,0.07890884,0,0,1.883379,2.858648,0,0.08306193,-0.08306193,4.125727,68.76198,0.02870968,0.08679972,0,0,2.858648
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.1868971,0.1868971,0,-1,0,0.1868971,0,0,0,0,0,0.1967338,0.1868971,0,0,1.97567,2.775586,0,0.1967338,-0.1967338,3.918351,65.30573,0.02870968,0.2055869,0,0,2.775586
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.08055096,0.08055096,0,-1,0,0.08055096,0,0,0.00000000000000001387779,0,0,0.08479049,0.08055096,0,0,2.194263,2.578852,0,0.08479049,-0.08479049,3.828974,63.81611,0.02870968,0.08860606,0,0,2.578852
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.05468511,0.05468511,0,-1,0,0.05468511,0,0,0.000000000000000006938894,0,0,0.05756328,0.05468511,0,0,2.288475,2.494062,0,0.05756328,-0.05756328,3.768297,62.80483,0.02870968,0.06015363,0,0,2.494062
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.09806355,0.09806355,0,-1,0,0.09806355,0,0,0.00000000000000001387779,0,0,0.1032248,0.09806355,0,0,2.352434,2.436498,0,0.1032248,-0.1032248,3.659489,60.99136,0.02870968,0.1078699,0,0,2.436498
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.1619808,0.1619808,0,0,0,0.1619808,0,0,0.00000000000000002775558,0,0,0.1705061,0.1619808,0,0,2.467128,2.333274,0,0.1705061,-0.1705061,3.479759,57.99588,0.02870968,0.1781788,0,0,2.333274
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656579,2.162768,0,0,0,3.479759,57.99588,0.02870968,0,0,0,2.162768
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.1957128,0.1957128,0,0,0,0.1957128,137.9229,0,0,0,0.2699328,0.2060135,0.1957128,0,0,2.656579,2.162768,0.06391931,0,0.06391931,3.540399,59.00653,0.02870101,0.2152841,0.2159463,0,2.4327
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,0.7470151,0.7470151,0,0,0,0.7470151,105.606,0,0,0,0.7888926,0.7863317,0.7470151,0,0,2.59266,2.220295,0.002561001,0,0.002561001,3.542828,59.04702,0.02870066,0.8217165,0.6311141,0,3.009187
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.4321818,0.4321818,0,-1,0,0.4321818,313.2283,0,0,0,1.353716,0.4549282,0.4321818,0,0,2.590099,2.2226,0.8987875,0,0.8987875,4.395493,73.25807,0.02857933,0.4754,1.082973,0,3.576315
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,0.8892177,0.8892177,0,0,0,0.8892177,186.9655,0,0,0,1.66253,0.9360186,0.8892177,0,0,1.691312,3.031508,0.7265113,0,0.7265113,5.084722,84.7452,0.02848201,0.9781395,1.330024,0,4.694038
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,0.8729141,0.8729141,0,0,0,0.8729141,184.3257,0,0,0,1.609005,0.9188569,0.8729141,0,0,0.9648002,3.685369,0.6901478,0,0.6901478,5.739454,95.65737,0.02839016,0.9602055,1.287204,0,5.294374
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.3865129,0.3865129,0,0,0,0.3865129,479.2431,1.170828,0,0,1.852336,0.4068557,0.3865129,0,0,0.2746525,4.306502,0.2746525,0,0.2746525,6.000012,100,0.02835378,0.4251642,1.481869,0,6.158838
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.1599757,0.1599757,0,0,0,0.1599757,1030.353,1.479918,0,0,1.648314,0.1683955,0.1599757,0,0,0,4.553689,0,0,0,6.000012,100,0.02835378,0.1759733,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,0.6433723,0.6433723,0,-1,0,0.6433723,164.2982,0.3798154,0,0,1.057049,0.677234,0.6433723,0,0,0,4.553689,0,0,0,6.000012,100,0.02835378,0.7077096,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.05328763,0.05328763,0,-1,0,0.05328763,1576.778,0.7841352,0,0,0.8402275,0.05609225,0.05328763,0,0,0,4.553689,0,0,0,6.000012,100,0.02835378,0.0586164,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.4369738,0.4369738,0,-1,0,0.4369738,135.6805,0.1329158,0,0,0.5928882,0.4599724,0.4369738,0,0,0,4.553689,0,0,0,6.000012,100,0.02835378,0.4806712,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.08053895,0.08053895,0,-1,0,0.08053895,205.242,0.0805219,0,0,0.1652997,0.08477785,0.08053895,0,0,0,4.553689,0,0,0,6.000012,100,0.02835378,0.08859285,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.1654742,0.1654742,0,-1,0,0.1654742,31.00082,0,0,0,0.05129836,0.1741834,0.1654742,0,0,0,4.553689,0,0.122885,-0.122885,5.87048,97.84113,0.02835378,0.1820216,0.04103868,0,4.604987
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.2725525,0.2725525,0,-1,0,0.2725525,0,0,0,0,0,0.2868974,0.2725525,0,0,0.1365389,4.430804,0,0.2868974,-0.2868974,5.568063,92.80087,0.02835378,0.2998078,0,0,4.430804
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.1622574,0.1622574,0,-1,0,0.1622574,0,0,0.00000000000000002775558,0,0,0.1707973,0.1622574,0,0,0.4553138,4.143907,0,0.1707973,-0.1707973,5.388027,89.80028,0.02835378,0.1784832,0,0,4.143907
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6450886,3.973109,0,0,0,5.388027,89.80028,0.02835378,0,0,0,3.973109
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6450886,3.973109,0,0,0,5.388027,89.80028,0.02835378,0,0,0,3.973109
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.1150851,0.1150851,0,-1,0,0.1150851,0,0,0,0,0,0.1211423,0.1150851,0,0,0.6450886,3.973109,0,0.1211423,-0.1211423,5.260332,87.67203,0.02835378,0.1265937,0,0,3.973109
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1152168,0.1152168,0,-1,0,0.1152168,0,0,0.00000000000000001387779,0,0,0.1212808,0.1152168,0,0,0.779691,3.851967,0,0.1212808,-0.1212808,5.132491,85.54134,0.02835378,0.1267385,0,0,3.851967
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9144475,3.730686,0,0,0,5.132491,85.54134,0.02835378,0,0,0,3.730686
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.08315171,0.08315171,0,-1,0,0.08315171,0,0,0,0,0,0.08752811,0.08315171,0,0,0.9144475,3.730686,0,0.08752811,-0.08752811,5.040228,84.00363,0.02835378,0.09146687,0,0,3.730686
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.131104,0.131104,0,-1,0,0.131104,0,0,0,0,0,0.1380043,0.131104,0,0,1.011701,3.643158,0,0.1380043,-0.1380043,4.894759,81.57915,0.02835378,0.1442145,0,0,3.643158
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.05000941,0.05000941,0,-1,0,0.05000941,0,0,0.000000000000000006938894,0,0,0.05264148,0.05000941,0,0,1.165039,3.505154,0,0.05264148,-0.05264148,4.83927,80.65434,0.02835378,0.05501035,0,0,3.505154
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.1824368,0.1824368,0,0,0,0.1824368,0,0,0.00000000000000002775558,0,0,0.1920387,0.1824368,0,0,1.22353,3.452512,0,0.1920387,-0.1920387,4.636843,77.28057,0.02835378,0.2006804,0,0,3.452512
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.2015217,0.2015217,0,0,0,0.2015217,0,0,0,0,0,0.2121281,0.2015217,0,0,1.436906,3.260473,0,0.2121281,-0.2121281,4.413241,73.55386,0.02835378,0.2216738,0,0,3.260473
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.5661087,0.5661087,0,0,0,0.5661087,24.47626,0,0,0,0.1385622,0.5959039,0.5661087,0,0,1.672604,3.048346,0,0.4573417,-0.4573417,3.93116,65.5192,0.02835378,0.6227196,0.1108498,0,3.186908
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.551016,0.551016,0,0,0,0.551016,99.40644,0,0,0,0.5477454,0.5800169,0.551016,0,0,2.180761,2.591004,0,0.03227145,-0.03227145,3.897143,64.95226,0.02835378,0.6061176,0.4381963,0,3.138749
