Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.4771056,0.4771056,0,-1,0,0.4771056,132.9596,0,0,0,0.6343576,0.5022165,0.4771056,0,0,2.216618,2.558733,0.1321411,0,0.1321411,4.022503,67.04159,0.02833631,0.5248162,0.507486,0,3.19309
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.3054205,0.3054205,0,0,0,0.3054205,453.2165,0,0,0,1.384216,0.3214953,0.3054205,0,0,2.084477,2.677659,1.062721,0,1.062721,5.030689,83.84465,0.02819656,0.3359626,1.107373,0,4.061876
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,0.6339407,0.6339407,0,0,0,0.6339407,151.2585,0,0,0,0.9588894,0.667306,0.6339407,0,0,1.021756,3.634108,0.2915834,0,0.2915834,5.307309,88.45498,0.02815846,0.6973348,0.7671115,0,4.592998
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.2778234,0.2778234,0,0,0,0.2778234,474.1772,0.2947568,0,0,1.317375,0.2924457,0.2778234,0,0,0.7301729,3.896533,0.7301729,0,0.7301729,6.000012,100,0.0280635,0.3056058,1.0539,0,5.213909
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,0.6668888,0.6668888,0,0,0,0.6668888,227.5095,0.8152474,0,0,1.517236,0.7019882,0.6668888,0,0,0,4.553689,0,0,0,6.000012,100,0.0280635,0.7335777,1.213788,0,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.4587195,0.4587195,0,-1,0,0.4587195,206.3344,0.4636336,0,0,0.9464962,0.4828626,0.4587195,0,0,0,4.553689,0,0,0,6.000012,100,0.0280635,0.5045914,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.3755813,0.3755813,0,-1,0,0.3755813,151.2144,0.1725843,0,0,0.567933,0.3953487,0.3755813,0,0,0,4.553689,0,0,0,6.000012,100,0.0280635,0.4131394,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.05615062,0.05615062,0,-1,0,0.05615062,861.9653,0.424893,0,0,0.4839989,0.05910592,0.05615062,0,0,0,4.553689,0,0,0,6.000012,100,0.0280635,0.06176569,0.3871991,0,5.037688
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.1731296,0.1731296,0,-1,0,0.1731296,162.4767,0.09905352,0,0,0.2812952,0.1822416,0.1731296,0,0,0,4.553689,0,0,0,6.000012,100,0.0280635,0.1904425,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0.09765943,0,0,0.09765943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0280635,0,0.07812754,0,4.651349
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,0.8340027,0.8340027,0,-1,0,0.8340027,0,0,0.0000000000000001110223,0,0,0.8778976,0.8340027,0,0,0,4.553689,0,0.8778976,-0.8778976,5.074626,84.57694,0.0280635,0.917403,0,0,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,0.6472551,0.6472551,0,-1,0,0.6472551,0,0,0.0000000000000001110223,0,0,0.6813212,0.6472551,0,0,0.9754418,3.675791,0,0.6813212,-0.6813212,4.356451,72.60738,0.0280635,0.7119806,0,0,3.675791
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.1130245,0.1130245,0,-1,0,0.1130245,0,0,0.00000000000000001387779,0,0,0.1189731,0.1130245,0,0,1.732465,2.99447,0,0.1189731,-0.1189731,4.231042,70.51723,0.0280635,0.1243269,0,0,2.99447
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.864658,2.875497,0,0,0,4.231042,70.51723,0.0280635,0,0,0,2.875497
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.08724924,0.08724924,0,-1,0,0.08724924,0,0,0.00000000000000001387779,0,0,0.09184131,0.08724924,0,0,1.864658,2.875497,0,0.09184131,-0.09184131,4.134233,68.90375,0.0280635,0.09597417,0,0,2.875497
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.1137204,0.1137204,0,-1,0,0.1137204,0,0,0.00000000000000001387779,0,0,0.1197057,0.1137204,0,0,1.966704,2.783656,0,0.1197057,-0.1197057,4.008052,66.80074,0.0280635,0.1250924,0,0,2.783656
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.1248961,0.1248961,0,-1,0,0.1248961,0,0,0.00000000000000001387779,0,0,0.1314696,0.1248961,0,0,2.09971,2.66395,0,0.1314696,-0.1314696,3.869471,64.49106,0.0280635,0.1373858,0,0,2.66395
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.06831717,0.06831717,0,-1,0,0.06831717,0,0,0,0,0,0.07191282,0.06831717,0,0,2.245787,2.53248,0,0.07191282,-0.07191282,3.793668,63.22768,0.0280635,0.0751489,0,0,2.53248
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.03856464,0.03856464,0,-1,0,0.03856464,0,0,0,0,0,0.04059436,0.03856464,0,0,2.32569,2.460568,0,0.04059436,-0.04059436,3.750878,62.51451,0.0280635,0.04242111,0,0,2.460568
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370795,2.419973,0,0,0,3.750878,62.51451,0.0280635,0,0,0,2.419973
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.370795,2.419973,0,0,0,3.750878,62.51451,0.0280635,0,0,0,2.419973
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0001271152,0.0001271152,0,0,0,0.0001271152,0,0,0,0,0,0.0001338055,0.0001271152,0,0,2.370795,2.419973,0,0.0001338055,-0.0001338055,3.750737,62.51216,0.0280635,0.0001398267,0,0,2.419973
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.2803995,0.2803995,0,0,0,0.2803995,137.7104,0,0,0,0.3861392,0.2951574,0.2803995,0,0,2.370944,2.419839,0.09098188,0,0.09098188,3.83705,63.95071,0.02805171,0.3084395,0.3089114,0,2.805979
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.1826048,0.1826048,0,0,0,0.1826048,456.9604,0,0,0,0.8344317,0.1922156,0.1826048,0,0,2.279962,2.501723,0.6422161,0,0.6422161,4.44631,74.10501,0.02796879,0.2008653,0.6675453,0,3.336155
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0,0,0,1.295197,0,0,0,0,1.637746,3.079718,1.295197,0,1.295197,5.675042,94.58384,0.02780303,0,1.036158,0,4.374915
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.5146399,0.5146399,0,0,0,0.5146399,252.4548,0.4149584,0,0,1.299233,0.5417262,0.5146399,0,0,0.3425486,4.245395,0.3425486,0,0.3425486,6.000012,100,0.02775952,0.5661038,1.039387,0,5.544628
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.4385957,0.4385957,0,0,0,0.4385957,340.0613,1.029815,0,0,1.491494,0.4616797,0.4385957,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0.4824553,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,0.5991465,0.5991465,0,0,0,0.5991465,345.72,1.440689,0,0,2.071369,0.6306806,0.5991465,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0.6590611,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.3071803,0.3071803,0,-1,0,0.3071803,629.2204,1.609493,0,0,1.932841,0.3233476,0.3071803,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0.3378983,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.1414533,0.1414533,0,-1,0,0.1414533,856.4271,1.062546,0,0,1.211444,0.1488982,0.1414533,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0.1555986,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.520315,0.520315,0,-1,0,0.520315,171.9081,0.3467635,0,0,0.8944635,0.5477,0.520315,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0.5723465,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.1487312,0.1487312,0,-1,0,0.1487312,314.7838,0.3116226,0,0,0.4681818,0.1565592,0.1487312,0,0,0,4.553689,0,0,0,6.000012,100,0.02775952,0.1636044,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.142412,0.142412,0,-1,0,0.142412,78.77862,0,0,0,0.1121902,0.1499074,0.142412,0,0,0,4.553689,0,0.03771716,-0.03771716,5.960255,99.33738,0.02775952,0.1566532,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04190796,4.515972,0,0,0,5.960255,99.33738,0.02775952,0,0,0,4.515972
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.2238354,0.2238354,0,-1,0,0.2238354,0,0,0.00000000000000002775558,0,0,0.2356162,0.2238354,0,0,0.04190796,4.515972,0,0.2356162,-0.2356162,5.711894,95.19803,0.02775952,0.2462189,0,0,4.515972
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.3091107,0.3091107,0,-1,0,0.3091107,0,0,0.00000000000000005551115,0,0,0.3253797,0.3091107,0,0,0.3037037,4.280355,0,0.3253797,-0.3253797,5.368913,89.4817,0.02775952,0.3400218,0,0,4.280355
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.1938891,0.1938891,0,-1,0,0.1938891,0,0,0.00000000000000002775558,0,0,0.2040938,0.1938891,0,0,0.6652367,3.954976,0,0.2040938,-0.2040938,5.15378,85.89615,0.02775952,0.213278,0,0,3.954976
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.03565022,0.03565022,0,-1,0,0.03565022,0,0,0.000000000000000006938894,0,0,0.03752655,0.03565022,0,0,0.8920076,3.750882,0,0.03752655,-0.03752655,5.114223,85.23688,0.02775952,0.03921524,0,0,3.750882
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9337038,3.713356,0,0,0,5.114223,85.23688,0.02775952,0,0,0,3.713356
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1030368,0.1030368,0,-1,0,0.1030368,0,0,0.00000000000000001387779,0,0,0.1084598,0.1030368,0,0,0.9337038,3.713356,0,0.1084598,-0.1084598,4.999896,83.33144,0.02775952,0.1133404,0,0,3.713356
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.054215,3.604896,0,0,0,4.999896,83.33144,0.02775952,0,0,0,3.604896
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.1714797,0.1714797,0,-1,0,0.1714797,0,0,0.00000000000000002775558,0,0,0.1805049,0.1714797,0,0,1.054215,3.604896,0,0.1805049,-0.1805049,4.809628,80.16029,0.02775952,0.1886277,0,0,3.604896
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.07641676,0.07641676,0,-1,0,0.07641676,0,0,0.00000000000000001387779,0,0,0.0804387,0.07641676,0,0,1.254776,3.424391,0,0.0804387,-0.0804387,4.724837,78.74713,0.02775952,0.08405844,0,0,3.424391
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.03674826,0.03674826,0,0,0,0.03674826,0,0,0.000000000000000006938894,0,0,0.03868238,0.03674826,0,0,1.344152,3.343952,0,0.03868238,-0.03868238,4.684062,78.06756,0.02775952,0.04042309,0,0,3.343952
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.1722144,0.1722144,0,0,0,0.1722144,0,0,0.00000000000000002775558,0,0,0.1812784,0.1722144,0,0,1.387132,3.30527,0,0.1812784,-0.1812784,4.492979,74.88283,0.02775952,0.1894359,0,0,3.30527
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.1542469,0.1542469,0,0,0,0.1542469,81.69176,0,0,0,0.126007,0.1623651,0.1542469,0,0,1.588553,3.123991,0,0.03635815,-0.03635815,4.454654,74.24408,0.02775952,0.1696716,0.1008056,0,3.249998
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,0.8209834,0.8209834,0,0,0,0.8209834,55.84581,0,0,0,0.4584848,0.864193,0.8209834,0,0,1.628951,3.087633,0,0.4057082,-0.4057082,4.026999,67.11652,0.02775952,0.9030817,0.3667879,0,3.546118
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.1298934,0.1298934,0,-1,0,0.1298934,712.9678,0,0,0,0.9260983,0.1367299,0.1298934,0,0,2.079738,2.681925,0.7893685,0,0.7893685,4.77586,79.59751,0.02765977,0.1428828,0.7408787,0,3.608023
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.4113629,0.4113629,0,0,0,0.4113629,219.3092,0,0,0,0.9021567,0.4330136,0.4113629,0,0,1.290369,3.392357,0.4691431,0,0.4691431,5.220929,87.0153,0.02760083,0.4524992,0.7217254,0,4.294513
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,0.6712601,0.6712601,0,0,0,0.6712601,110.1472,0,0,0,0.7393745,0.7065895,0.6712601,0,0,0.8212261,3.814585,0.03278489,0,0.03278489,5.252031,87.53368,0.02759672,0.7383861,0.5914996,0,4.55396
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.2469964,0.2469964,0,0,0,0.2469964,429.5337,0.01249541,0,0,1.060933,0.2599963,0.2469964,0,0,0.7884412,3.844092,0.7884412,0,0.7884412,6.000012,100,0.02749825,0.2716961,0.8487464,0,4.905025
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.1458832,0.1458832,0,0,0,0.1458832,807.3085,1.024166,0,0,1.177727,0.1535613,0.1458832,0,0,0,4.553689,0,0,0,6.000012,100,0.02749825,0.1604715,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,0.7561187,0.7561187,0,-1,0,0.7561187,220.5914,0.8720188,0,0,1.667933,0.7959144,0.7561187,0,0,0,4.553689,0,0,0,6.000012,100,0.02749825,0.8317305,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,0.5871196,0.5871196,0,-1,0,0.5871196,235.9804,0.7674664,0,0,1.385487,0.6180206,0.5871196,0,0,0,4.553689,0,0,0,6.000012,100,0.02749825,0.6458315,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.4851711,0.4851711,0,-1,0,0.4851711,187.5315,0.3991425,0,0,0.9098489,0.5107065,0.4851711,0,0,0,4.553689,0,0,0,6.000012,100,0.02749825,0.5336882,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.5473498,0.5473498,0,-1,0,0.5473498,93.01509,0,0,0,0.509118,0.5761577,0.5473498,0,0,0,4.553689,0,0.06703977,-0.06703977,5.929346,98.82224,0.02749825,0.6020848,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,0.8351349,0.8351349,0,-1,0,0.8351349,9.44832,0,0,0,0.07890622,0.8790893,0.8351349,0,0,0.07448863,4.486649,0,0.8001831,-0.8001831,5.085879,84.76448,0.02749825,0.9186483,0.06312497,0,4.565556
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.498582,0.498582,0,-1,0,0.498582,0,0,0.00000000000000005551115,0,0,0.5248231,0.498582,0,0,0.963581,3.686466,0,0.5248231,-0.5248231,4.532667,75.5443,0.02749825,0.5484402,0,0,3.686466
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.1212902,0.1212902,0,-1,0,0.1212902,0,0,0.00000000000000001387779,0,0,0.1276738,0.1212902,0,0,1.546718,3.161643,0,0.1276738,-0.1276738,4.398087,73.3013,0.02749825,0.1334192,0,0,3.161643
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.5311577,0.5311577,0,-1,0,0.5311577,0,0,0.0000000000000001110223,0,0,0.5591134,0.5311577,0,0,1.688578,3.033969,0,0.5591134,-0.5591134,3.808729,63.47869,0.02749825,0.5842735,0,0,3.033969
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.07788251,0.07788251,0,-1,0,0.07788251,0,0,0,0,0,0.0819816,0.07788251,0,0,2.309815,2.474856,0,0.0819816,-0.0819816,3.722313,62.03843,0.02749825,0.08567077,0,0,2.474856
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.1997366,0.1997366,0,-1,0,0.1997366,0,0,0.00000000000000002775558,0,0,0.210249,0.1997366,0,0,2.400905,2.392874,0,0.210249,-0.210249,3.500691,58.34474,0.02749825,0.2197102,0,0,2.392874
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.08215043,0.08215043,0,-1,0,0.08215043,0,0,0.00000000000000001387779,0,0,0.08647414,0.08215043,0,0,2.634515,2.182625,0,0.08647414,-0.08647414,3.409539,56.82555,0.02749825,0.09036547,0,0,2.182625
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.04603038,0.04603038,0,-1,0,0.04603038,0,0,0,0,0,0.04845303,0.04603038,0,0,2.730598,2.096151,0,0.04845303,-0.04845303,3.358465,55.97432,0.02749825,0.05063342,0,0,2.096151
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1053079,0.1053079,0,-1,0,0.1053079,0,0,0,0,0,0.1108505,0.1053079,0,0,2.784435,2.047698,0,0.1108505,-0.1108505,3.241619,54.02687,0.02749825,0.1158387,0,0,2.047698
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.907602,1.936847,0,0,0,3.241619,54.02687,0.02749825,0,0,0,1.936847
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.907602,1.936847,0,0,0,3.241619,54.02687,0.02749825,0,0,0,1.936847
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.1798162,0.1798162,0,0,0,0.1798162,0,0,0.00000000000000002775558,0,0,0.1892802,0.1798162,0,0,2.907602,1.936847,0,0.1892802,-0.1892802,3.0421,50.70156,0.02749825,0.1977978,0,0,1.936847
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.08551984,0.08551984,0,0,0,0.08551984,0,0,0.00000000000000001387779,0,0,0.09002087,0.08551984,0,0,3.117913,1.747567,0,0.09002087,-0.09002087,2.94721,49.12006,0.02749825,0.09407181,0,0,1.747567
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,0.5995455,0.5995455,0,0,0,0.5995455,41.56515,0,0.0000000000000001110223,0,0.249202,0.6311006,0.5995455,0,0,3.217936,1.657546,0,0.3818986,-0.3818986,2.544653,42.4108,0.02749825,0.6595001,0.1993616,0,1.906748
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.03531776,0.03531776,0,0,0,0.03531776,2108.688,0,0,0,0.7447411,0.03717659,0.03531776,0,0,3.642268,1.275648,0.7075645,0,0.7075645,3.215908,53.59836,0.02741048,0.03884953,0.5957929,0,2.020389
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,0.7266314,0.7266314,0,-1,0,0.7266314,170.2393,0,0,0,1.237012,0.7648752,0.7266314,0,0,2.934703,1.912456,0.4721371,0,0.4721371,3.663816,61.06349,0.02735222,0.7992945,0.9896098,0,3.149468
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.2192645,0.2192645,0,0,0,0.2192645,654.3085,0,0,0,1.434666,0.2308047,0.2192645,0,0,2.462566,2.337379,1.203861,0,1.203861,4.8059,80.09817,0.02720479,0.2411909,1.147733,0,3.772045
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,0.7993299,0.7993299,0,0,0,0.7993299,238.8069,0,0,0,1.908855,0.8413998,0.7993299,0,0,1.258705,3.420855,1.067455,0,1.067455,5.818576,96.97607,0.02707539,0.8792629,1.527084,0,5.329709
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,0.5873746,0.5873746,0,0,0,0.5873746,326.9564,1.11092,0,0,1.920459,0.618289,0.5873746,0,0,0.19125,4.381564,0.19125,0,0.19125,6.000012,100,0.02705234,0.646112,1.536367,0,6.302022
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.3655228,0.3655228,0,0,0,0.3655228,535.1189,1.571221,0,0,1.955982,0.3847609,0.3655228,0,0,0,4.553689,0,0,0,6.000012,100,0.02705234,0.4020751,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.5398665,0.5398665,0,-1,0,0.5398665,290.1927,0.998373,0,0,1.566654,0.5682806,0.5398665,0,0,0,4.553689,0,0,0,6.000012,100,0.02705234,0.5938532,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.4324344,0.4324344,0,-1,0,0.4324344,231.981,0.5479715,0,0,1.003166,0.4551941,0.4324344,0,0,0,4.553689,0,0,0,6.000012,100,0.02705234,0.4756779,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.3763224,0.3763224,0,-1,0,0.3763224,270.8212,0.6230318,0,0,1.019161,0.3961288,0.3763224,0,0,0,4.553689,0,0,0,6.000012,100,0.02705234,0.4139546,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,0.886227,0.886227,0,-1,0,0.886227,48.40943,0,0.0000000000000001110223,0,0.4290174,0.9328705,0.886227,0,0,0,4.553689,0,0.5038531,-0.5038531,5.468904,91.14822,0.02705234,0.9748497,0.3432139,0,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.4698694,0.4698694,0,-1,0,0.4698694,15.31808,0,0.00000000000000005551115,0,0.07197497,0.4945994,0.4698694,0,0,0.5598368,4.049836,0,0.4226244,-0.4226244,5.023419,83.72348,0.02705234,0.5168564,0.05757998,0,4.121811
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.029419,3.627211,0,0,0,5.023419,83.72348,0.02705234,0,0,0,3.627211
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.4689871,0.4689871,0,-1,0,0.4689871,0,0,0.00000000000000005551115,0,0,0.4936706,0.4689871,0,0,1.029419,3.627211,0,0.4936706,-0.4936706,4.503045,75.05059,0.02705234,0.5158858,0,0,3.627211
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.4377902,0.4377902,0,-1,0,0.4377902,0,0,0.00000000000000005551115,0,0,0.4608318,0.4377902,0,0,1.577942,3.133541,0,0.4608318,-0.4608318,4.017285,66.95462,0.02705234,0.4815692,0,0,3.133541
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.2166357,0.2166357,0,-1,0,0.2166357,0,0,0.00000000000000002775558,0,0,0.2280376,0.2166357,0,0,2.089978,2.672709,0,0.2280376,-0.2280376,3.776912,62.94841,0.02705234,0.2382993,0,0,2.672709
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.08005363,0.08005363,0,-1,0,0.08005363,0,0,0.00000000000000001387779,0,0,0.08426698,0.08005363,0,0,2.343353,2.444671,0,0.08426698,-0.08426698,3.688087,61.468,0.02705234,0.088059,0,0,2.444671
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.1343284,0.1343284,0,-1,0,0.1343284,0,0,0,0,0,0.1413983,0.1343284,0,0,2.436983,2.360404,0,0.1413983,-0.1413983,3.53904,58.98389,0.02705234,0.1477612,0,0,2.360404
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.06796202,0.06796202,0,-1,0,0.06796202,0,0,0.00000000000000001387779,0,0,0.07153897,0.06796202,0,0,2.594092,2.219006,0,0.07153897,-0.07153897,3.463632,57.72708,0.02705234,0.07475822,0,0,2.219006
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.05843795,0.05843795,0,-1,0,0.05843795,0,0,0.000000000000000006938894,0,0,0.06151364,0.05843795,0,0,2.67358,2.147467,0,0.06151364,-0.06151364,3.398791,56.6464,0.02705234,0.06428175,0,0,2.147467
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.1813042,0.1813042,0,-1,0,0.1813042,0,0,0.00000000000000002775558,0,0,0.1908465,0.1813042,0,0,2.741928,2.085954,0,0.1908465,-0.1908465,3.197621,53.29357,0.02705234,0.1994347,0,0,2.085954
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.02450863,0.02450863,0,-1,0,0.02450863,0,0,0.000000000000000003469447,0,0,0.02579856,0.02450863,0,0,2.95398,1.895107,0,0.02579856,-0.02579856,3.170427,52.84034,0.02705234,0.02695949,0,0,1.895107
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.3177518,0.3177518,0,0,0,0.3177518,0,0,0.00000000000000005551115,0,0,0.3344756,0.3177518,0,0,2.982645,1.869308,0,0.3344756,-0.3344756,2.817858,46.96421,0.02705234,0.349527,0,0,1.869308
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.08534689,0.08534689,0,0,0,0.08534689,0,0,0,0,0,0.08983883,0.08534689,0,0,3.354285,1.534833,0,0.08983883,-0.08983883,2.72316,45.38591,0.02705234,0.09388158,0,0,1.534833
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.2600993,0.2600993,0,0,0,0.2600993,87.72187,0,0,0,0.228164,0.2737888,0.2600993,0,0,3.454105,1.444994,0,0.04562478,-0.04562478,2.675067,44.58436,0.02705234,0.2861093,0.1825312,0,1.673158
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.087406,1.087406,0,0,0,1.087406,44.52564,0,0,0,0.4841744,1.144638,1.087406,0,0,3.5048,1.399369,0,0.6604633,-0.6604633,1.978878,32.98123,0.02705234,1.196146,0.3873395,0,1.883544
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.06570753,0.06570753,0,-1,0,0.06570753,981.2415,0,0,0,0.6447495,0.06916583,0.06570753,0,0,4.238648,0.738906,0.5755837,0,0.5755837,2.524924,42.08199,0.02698319,0.07227828,0.5157996,0,1.383656
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.5210733,0.5210733,0,0,0,0.5210733,230.9104,0,0,0,1.203212,0.5484983,0.5210733,0,0,3.663064,1.256931,0.6547141,0,0.6547141,3.146041,52.43391,0.02690496,0.5731807,0.9625699,0,2.460144
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,0.6318728,0.6318728,0,0,0,0.6318728,268.6875,0,0,0,1.697763,0.6651293,0.6318728,0,0,3.00835,1.846174,1.032634,0,1.032634,4.125683,68.76125,0.0267825,0.6950601,1.358211,0,3.543937
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.4507527,0.4507527,0,0,0,0.4507527,347.2165,0,0,0,1.565088,0.4744766,0.4507527,0,0,1.975716,2.775545,1.090611,0,1.090611,5.160328,86.00529,0.02665437,0.495828,1.25207,0,4.340632
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.2911594,0.2911594,0,0,0,0.2911594,582.7364,0.5051033,0,0,1.696692,0.3064836,0.2911594,0,0,0.8851048,3.757095,0.8851048,0,0.8851048,6.000012,100,0.02655128,0.3202753,1.357353,0,5.453786
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.3932413,0.3932413,0,-1,0,0.3932413,287.6897,0.7173764,0,0,1.131315,0.4139382,0.3932413,0,0,0,4.553689,0,0,0,6.000012,100,0.02655128,0.4325654,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.3552516,0.3552516,0,-1,0,0.3552516,296.723,0.6801639,0,0,1.054113,0.373949,0.3552516,0,0,0,4.553689,0,0,0,6.000012,100,0.02655128,0.3907767,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02655128,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,0.6263508,0.6263508,0,-1,0,0.6263508,44.2522,0,0,0,0.2771741,0.6593167,0.6263508,0,0,0,4.553689,0,0.3821426,-0.3821426,5.597198,93.28645,0.02655128,0.6889859,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.5774136,0.5774136,0,-1,0,0.5774136,15.28445,0,0,0,0.08825447,0.6078038,0.5774136,0,0,0.4246029,4.171546,0,0.5195494,-0.5195494,5.049545,84.15892,0.02655128,0.635155,0.07060358,0,4.259801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,0.6358016,0.6358016,0,-1,0,0.6358016,0,0,0,0,0,0.6692648,0.6358016,0,0,1.00188,3.651997,0,0.6692648,-0.6692648,4.344078,72.40116,0.02655128,0.6993817,0,0,3.651997
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.4572044,0.4572044,0,-1,0,0.4572044,0,0,0.00000000000000005551115,0,0,0.4812678,0.4572044,0,0,1.745507,2.982732,0,0.4812678,-0.4812678,3.836777,63.94616,0.02655128,0.5029248,0,0,2.982732
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.280249,2.501464,0,0,0,3.836777,63.94616,0.02655128,0,0,0,2.501464
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.1307073,0.1307073,0,-1,0,0.1307073,0,0,0.00000000000000002775558,0,0,0.1375866,0.1307073,0,0,2.280249,2.501464,0,0.1375866,-0.1375866,3.691748,61.52902,0.02655128,0.143778,0,0,2.501464
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.07193357,0.07193357,0,-1,0,0.07193357,0,0,0.00000000000000001387779,0,0,0.07571955,0.07193357,0,0,2.433124,2.363878,0,0.07571955,-0.07571955,3.611933,60.19876,0.02655128,0.07912693,0,0,2.363878
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.1116091,0.1116091,0,-1,0,0.1116091,0,0,0.00000000000000001387779,0,0,0.1174833,0.1116091,0,0,2.517256,2.288158,0,0.1174833,-0.1174833,3.488095,58.1348,0.02655128,0.12277,0,0,2.288158
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.1654155,0.1654155,0,-1,0,0.1654155,0,0,0.00000000000000002775558,0,0,0.1741216,0.1654155,0,0,2.647793,2.170675,0,0.1741216,-0.1741216,3.304554,55.0758,0.02655128,0.1819571,0,0,2.170675
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.1744879,0.1744879,0,-1,0,0.1744879,0,0,0,0,0,0.1836715,0.1744879,0,0,2.841262,1.996553,0,0.1836715,-0.1836715,3.110948,51.84902,0.02655128,0.1919367,0,0,1.996553
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.1764729,0.1764729,0,-1,0,0.1764729,0,0,0.00000000000000002775558,0,0,0.185761,0.1764729,0,0,3.045341,1.812882,0,0.185761,-0.185761,2.915138,48.58554,0.02655128,0.1941202,0,0,1.812882
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.09850621,0.09850621,0,-1,0,0.09850621,0,0,0.00000000000000001387779,0,0,0.1036908,0.09850621,0,0,3.251742,1.627121,0,0.1036908,-0.1036908,2.805839,46.76389,0.02655128,0.1083568,0,0,1.627121
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.04606746,0.04606746,0,0,0,0.04606746,0,0,0.000000000000000006938894,0,0,0.04849206,0.04606746,0,0,3.366954,1.52343,0,0.04849206,-0.04849206,2.754724,45.91197,0.02655128,0.0506742,0,0,1.52343
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.1841005,0.1841005,0,0,0,0.1841005,0,0,0.00000000000000002775558,0,0,0.19379,0.1841005,0,0,3.420834,1.474938,0,0.19379,-0.19379,2.550451,42.50743,0.02655128,0.2025106,0,0,1.474938
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.1314347,0.1314347,0,0,0,0.1314347,180.1797,0,0,0,0.2368187,0.1383524,0.1314347,0,0,3.636157,1.281148,0.09846638,0,0.09846638,2.643864,44.06432,0.02653986,0.1445782,0.189455,0,1.517967
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.08604842,0.08604842,0,0,0,0.08604842,816.0654,0,0,0,0.7022114,0.09057729,0.08604842,0,0,3.53769,1.369768,0.6116341,0,0.6116341,3.224112,53.73508,0.02646915,0.09465326,0.5617691,0,2.071979
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0,0,0,1.228402,0,0,0,0,2.926056,1.920238,1.228402,0,1.228402,4.389476,73.15779,0.02632826,0,0.9827217,0,3.148641
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.2606831,0.2606831,0,0,0,0.2606831,485.8409,0,0,0,1.266505,0.2744032,0.2606831,0,0,1.697654,3.0258,0.9921016,0,0.9921016,5.330667,88.84426,0.02621557,0.2867514,1.013204,0,4.292305
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0.9632694,0,0,1.668822,0,0,0,0,0.7055523,3.918692,0.7055523,0,0.7055523,6.000012,100,0.02613601,0,1.335057,0,5.587513
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.2650611,0.2650611,0,0,0,0.2650611,778.5606,1.78465,0,0,2.063661,0.2790117,0.2650611,0,0,0,4.553689,0,0,0,6.000012,100,0.02613601,0.2915672,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.3760857,0.3760857,0,0,0,0.3760857,538.8371,1.63061,0,0,2.026489,0.3958797,0.3760857,0,0,0,4.553689,0,0,0,6.000012,100,0.02613601,0.4136943,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02613601,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,0.7244138,0.7244138,0,-1,0,0.7244138,162.7349,0.4163334,0,0,1.178874,0.7625409,0.7244138,0,0,0,4.553689,0,0,0,6.000012,100,0.02613601,0.7968552,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.4505776,0.4505776,0,-1,0,0.4505776,143.7406,0.1733709,0,0,0.6476632,0.4742922,0.4505776,0,0,0,4.553689,0,0,0,6.000012,100,0.02613601,0.4956354,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,0.7972649,0.7972649,0,-1,0,0.7972649,33.29004,0,0,0,0.2654098,0.8392262,0.7972649,0,0,0,4.553689,0,0.5738164,-0.5738164,5.395156,89.91909,0.02613601,0.8769914,0.2123278,0,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.3528608,0.3528608,0,-1,0,0.3528608,24.60254,0,0.00000000000000005551115,0,0.08681271,0.3714324,0.3528608,0,0,0.6375738,3.979872,0,0.2846197,-0.2846197,5.095141,84.91885,0.02613601,0.3881468,0.06945017,0,4.066685
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,0.6078017,0.6078017,0,-1,0,0.6078017,0,0,0.0000000000000001110223,0,0,0.6397913,0.6078017,0,0,0.9538179,3.695253,0,0.6397913,-0.6397913,4.420742,73.67888,0.02613601,0.6685819,0,0,3.695253
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.4307109,0.4307109,0,-1,0,0.4307109,0,0,0.00000000000000005551115,0,0,0.4533798,0.4307109,0,0,1.664697,3.055462,0,0.4533798,-0.4533798,3.942837,65.71382,0.02613601,0.4737819,0,0,3.055462
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.01653563,0.01653563,0,-1,0,0.01653563,0,0,0,0,0,0.01740592,0.01653563,0,0,2.168453,2.602082,0,0.01740592,-0.01740592,3.92449,65.40804,0.02613601,0.01818919,0,0,2.602082
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.1518129,0.1518129,0,-1,0,0.1518129,0,0,0.00000000000000002775558,0,0,0.159803,0.1518129,0,0,2.187792,2.584676,0,0.159803,-0.159803,3.756043,62.60059,0.02613601,0.1669942,0,0,2.584676
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.1089568,0.1089568,0,-1,0,0.1089568,0,0,0,0,0,0.1146914,0.1089568,0,0,2.365351,2.424873,0,0.1146914,-0.1146914,3.635147,60.58567,0.02613601,0.1198525,0,0,2.424873
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.492786,2.310181,0,0,0,3.635147,60.58567,0.02613601,0,0,0,2.310181
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.492786,2.310181,0,0,0,3.635147,60.58567,0.02613601,0,0,0,2.310181
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.1065306,0.1065306,0,-1,0,0.1065306,0,0,0.00000000000000001387779,0,0,0.1121375,0.1065306,0,0,2.492786,2.310181,0,0.1121375,-0.1121375,3.516944,58.61562,0.02613601,0.1171837,0,0,2.310181
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.04511189,0.04511189,0,-1,0,0.04511189,0,0,0.000000000000000006938894,0,0,0.0474862,0.04511189,0,0,2.617383,2.198044,0,0.0474862,-0.0474862,3.466889,57.78137,0.02613601,0.04962308,0,0,2.198044
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.03012274,0.03012274,0,-1,0,0.03012274,0,0,0.000000000000000003469447,0,0,0.03170815,0.03012274,0,0,2.670146,2.150558,0,0.03170815,-0.03170815,3.433466,57.22432,0.02613601,0.03313502,0,0,2.150558
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.02371145,0.02371145,0,0,0,0.02371145,0,0,0.000000000000000003469447,0,0,0.02495942,0.02371145,0,0,2.705377,2.11885,0,0.02495942,-0.02495942,3.407156,56.78583,0.02613601,0.0260826,0,0,2.11885
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73311,2.09389,0,0,0,3.407156,56.78583,0.02613601,0,0,0,2.09389
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.2124271,0.2124271,0,0,0,0.2124271,151.2218,0,0,0,0.3212361,0.2236075,0.2124271,0,0,2.73311,2.09389,0.09762865,0,0.09762865,3.499775,58.32947,0.02612504,0.2336698,0.2569889,0,2.415126
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.3768248,0.3768248,0,0,0,0.3768248,165.7261,0,0,0,0.624497,0.3966577,0.3768248,0,0,2.635481,2.181756,0.2278393,0,0.2278393,3.715922,61.93192,0.02609947,0.4145073,0.4995976,0,2.806253
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,0.7425588,0.7425588,0,-1,0,0.7425588,171.0766,0,0,0,1.270344,0.7816409,0.7425588,0,0,2.407642,2.386811,0.4887034,0,0.4887034,4.179547,69.65898,0.0260448,0.8168147,1.016275,0,3.657156
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.1455588,0.1455588,0,0,0,0.1455588,898.0024,0,0,0,1.307122,0.1532198,0.1455588,0,0,1.918938,2.826644,1.153902,0,1.153902,5.274235,87.90373,0.02591661,0.1601147,1.045697,0,4.133766
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.5178726,0.5178726,0,0,0,0.5178726,320.9285,0.351835,0,0,1.662001,0.545129,0.5178726,0,0,0.7650365,3.865156,0.7650365,0,0.7650365,6.000012,100,0.02583232,0.5696598,1.3296,0,5.527157
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.09852076,0.09852076,0,0,0,0.09852076,1597.194,1.469862,0,0,1.573568,0.1037061,0.09852076,0,0,0,4.553689,0,0,0,6.000012,100,0.02583232,0.1083728,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02583232,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.03619443,0.03619443,0,-1,0,0.03619443,4279.45,1.510823,0,0,1.548923,0.0380994,0.03619443,0,0,0,4.553689,0,0,0,6.000012,100,0.02583232,0.03981387,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,0.6792398,0.6792398,0,-1,0,0.6792398,133.9305,0.1947197,0,0,0.909709,0.7149893,0.6792398,0,0,0,4.553689,0,0,0,6.000012,100,0.02583232,0.7471638,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.004254198,0.004254198,0,-1,0,0.004254198,10084.06,0.4245178,0,0,0.4289958,0.004478103,0.004254198,0,0,0,4.553689,0,0,0,6.000012,100,0.02583232,0.004679617,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,0.8281409,0.8281409,0,-1,0,0.8281409,32.16007,0,0.0000000000000001110223,0,0.2663307,0.8717273,0.8281409,0,0,0,4.553689,0,0.6053966,-0.6053966,5.361868,89.36429,0.02583232,0.910955,0.2130646,0,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,0.7463418,0.7463418,0,-1,0,0.7463418,8.922141,0,0.0000000000000001110223,0,0.06658967,0.785623,0.7463418,0,0,0.6726629,3.948292,0,0.7190332,-0.7190332,4.60394,76.73219,0.02583232,0.820976,0.05327174,0,4.014882
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471589,3.229259,0,0,0,4.60394,76.73219,0.02583232,0,0,0,3.229259
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.3925126,0.3925126,0,-1,0,0.3925126,0,0,0.00000000000000005551115,0,0,0.4131711,0.3925126,0,0,1.471589,3.229259,0,0.4131711,-0.4131711,4.16842,69.47353,0.02583232,0.4317639,0,0,3.229259
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.4036484,0.4036484,0,-1,0,0.4036484,0,0,0.00000000000000005551115,0,0,0.4248931,0.4036484,0,0,1.930668,2.816088,0,0.4248931,-0.4248931,3.720543,62.00893,0.02583232,0.4440133,0,0,2.816088
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.06109191,0.06109191,0,-1,0,0.06109191,0,0,0,0,0,0.06430727,0.06109191,0,0,2.402771,2.391195,0,0.06430727,-0.06430727,3.652757,60.87917,0.02583232,0.0672011,0,0,2.391195
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.474224,2.326888,0,0,0,3.652757,60.87917,0.02583232,0,0,0,2.326888
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.223624,0.223624,0,-1,0,0.223624,0,0,0.00000000000000002775558,0,0,0.2353936,0.223624,0,0,2.474224,2.326888,0,0.2353936,-0.2353936,3.404631,56.74373,0.02583232,0.2459864,0,0,2.326888
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.04625132,0.04625132,0,-1,0,0.04625132,0,0,0,0,0,0.0486856,0.04625132,0,0,2.735772,2.091494,0,0.0486856,-0.0486856,3.353312,55.88841,0.02583232,0.05087645,0,0,2.091494
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.06401206,0.06401206,0,-1,0,0.06401206,0,0,0,0,0,0.06738111,0.06401206,0,0,2.789867,2.042808,0,0.06738111,-0.06738111,3.282285,54.70465,0.02583232,0.07041326,0,0,2.042808
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.1358245,0.1358245,0,-1,0,0.1358245,0,0,0.00000000000000002775558,0,0,0.1429731,0.1358245,0,0,2.864735,1.975427,0,0.1429731,-0.1429731,3.131579,52.19287,0.02583232,0.1494069,0,0,1.975427
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.1405167,0.1405167,0,-1,0,0.1405167,0,0,0.00000000000000002775558,0,0,0.1479123,0.1405167,0,0,3.023594,1.832454,0,0.1479123,-0.1479123,2.975665,49.59433,0.02583232,0.1545683,0,0,1.832454
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.07679631,0.07679631,0,0,0,0.07679631,0,0,0,0,0,0.08083822,0.07679631,0,0,3.187941,1.684542,0,0.08083822,-0.08083822,2.890455,48.17414,0.02583232,0.08447594,0,0,1.684542
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.08565975,0.08565975,0,0,0,0.08565975,0,0,0,0,0,0.09016816,0.08565975,0,0,3.277761,1.603704,0,0.09016816,-0.09016816,2.795409,46.59005,0.02583232,0.09422573,0,0,1.603704
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.1768199,0.1768199,0,0,0,0.1768199,222.6314,0,0,0,0.3936566,0.1861262,0.1768199,0,0,3.377948,1.513535,0.2075304,0,0.2075304,2.99229,49.87139,0.02580955,0.1945019,0.3149253,0,1.907192
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.4404036,0.4404036,0,0,0,0.4404036,196.9065,0,0,0,0.8671831,0.4635827,0.4404036,0,0,3.170418,1.700313,0.4036004,0,0.4036004,3.375178,56.25286,0.02576538,0.4844439,0.6937464,0,2.567496
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.1383892,0.1383892,0,-1,0,0.1383892,975.5086,0,0,0,1.349999,0.1456729,0.1383892,0,0,2.766818,2.063553,1.204326,0,1.204326,4.517703,75.29489,0.02563447,0.1522282,1.079999,0,3.413552
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.3601458,0.3601458,0,0,0,0.3601458,432.6046,0,0,0,1.558007,0.3791009,0.3601458,0,0,1.562491,3.147447,1.178907,0,1.178907,5.636111,93.93501,0.0255076,0.3961604,1.246406,0,4.705454
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,0.6484867,0.6484867,0,0,0,0.6484867,314.9197,0.9760101,0,0,2.042213,0.6826176,0.6484867,0,0,0.3835849,4.208463,0.3835849,0,0.3835849,6.000012,100,0.02546659,0.7133354,1.63377,0,6.250675
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.5023834,0.5023834,0,0,0,0.5023834,396.8349,1.464808,0,0,1.993633,0.5288247,0.5023834,0,0,0,4.553689,0,0,0,6.000012,100,0.02546659,0.5526218,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.3827786,0.3827786,0,0,0,0.3827786,435.5172,1.264142,0,0,1.667067,0.4029248,0.3827786,0,0,0,4.553689,0,0,0,6.000012,100,0.02546659,0.4210564,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.4132476,0.4132476,0,-1,0,0.4132476,312.4892,0.8563567,0,0,1.291354,0.4349975,0.4132476,0,0,0,4.553689,0,0,0,6.000012,100,0.02546659,0.4545723,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.4055063,0.4055063,0,-1,0,0.4055063,125.3112,0.0812959,0,0,0.5081447,0.4268488,0.4055063,0,0,0,4.553689,0,0,0,6.000012,100,0.02546659,0.446057,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.5211941,0.5211941,0,-1,0,0.5211941,125.4029,0.1049672,0,0,0.6535925,0.5486253,0.5211941,0,0,0,4.553689,0,0,0,6.000012,100,0.02546659,0.5733135,0.5228741,0,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.193873,0.193873,0,-1,0,0.193873,144.0294,0.07515723,0,0,0.2792341,0.2040769,0.193873,0,0,0,4.553689,0,0,0,6.000012,100,0.02546659,0.2132604,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,0.6186741,0.6186741,0,-1,0,0.6186741,8.650527,0,0,0,0.05351857,0.6512359,0.6186741,0,0,0,4.553689,0,0.5977173,-0.5977173,5.369963,89.4992,0.02546659,0.6805415,0.04281486,0,4.607207
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.4103298,0.4103298,0,-1,0,0.4103298,0,0,0,0,0,0.4319261,0.4103298,0,0,0.6641303,3.955972,0,0.4319261,-0.4319261,4.914672,81.91105,0.02546659,0.4513628,0,0,3.955972
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.5015903,0.5015903,0,-1,0,0.5015903,0,0,0.0000000000000001110223,0,0,0.5279898,0.5015903,0,0,1.144048,3.524045,0,0.5279898,-0.5279898,4.358122,72.63523,0.02546659,0.5517493,0,0,3.524045
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.5388205,0.5388205,0,-1,0,0.5388205,0,0,0.0000000000000001110223,0,0,0.5671794,0.5388205,0,0,1.730704,2.996056,0,0.5671794,-0.5671794,3.760263,62.67092,0.02546659,0.5927026,0,0,2.996056
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.01288084,0.01288084,0,-1,0,0.01288084,0,0,0.000000000000000001734723,0,0,0.01355878,0.01288084,0,0,2.360903,2.428876,0,0.01355878,-0.01355878,3.74597,62.43272,0.02546659,0.01416893,0,0,2.428876
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.03211873,0.03211873,0,-1,0,0.03211873,0,0,0.000000000000000006938894,0,0,0.03380919,0.03211873,0,0,2.375968,2.415318,0,0.03380919,-0.03380919,3.710333,61.83875,0.02546659,0.0353306,0,0,2.415318
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01106892,0.01106892,0,-1,0,0.01106892,0,0,0.000000000000000001734723,0,0,0.01165149,0.01106892,0,0,2.413534,2.381508,0,0.01165149,-0.01165149,3.698051,61.63406,0.02546659,0.01217581,0,0,2.381508
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.2057651,0.2057651,0,-1,0,0.2057651,0,0,0.00000000000000002775558,0,0,0.2165949,0.2057651,0,0,2.42648,2.369857,0,0.2165949,-0.2165949,3.46974,57.82888,0.02546659,0.2263416,0,0,2.369857
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.1534949,0.1534949,0,-1,0,0.1534949,0,0,0,0,0,0.1615736,0.1534949,0,0,2.667141,2.153262,0,0.1615736,-0.1615736,3.299426,54.99033,0.02546659,0.1688444,0,0,2.153262
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.04121869,0.04121869,0,-1,0,0.04121869,0,0,0,0,0,0.04338809,0.04121869,0,0,2.846667,1.991688,0,0.04338809,-0.04338809,3.253691,54.22808,0.02546659,0.04534056,0,0,1.991688
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.1186451,0.1186451,0,-1,0,0.1186451,0,0,0.00000000000000001387779,0,0,0.1248896,0.1186451,0,0,2.894876,1.9483,0,0.1248896,-0.1248896,3.122046,52.034,0.02546659,0.1305096,0,0,1.9483
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.1718208,0.1718208,0,0,0,0.1718208,0,0,0,0,0,0.180864,0.1718208,0,0,3.033643,1.823411,0,0.180864,-0.180864,2.931399,48.85654,0.02546659,0.1890029,0,0,1.823411
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.0374719,0.0374719,0,0,0,0.0374719,0,0,0.000000000000000006938894,0,0,0.0394441,0.0374719,0,0,3.234602,1.642547,0,0.0394441,-0.0394441,2.889821,48.16359,0.02546659,0.04121909,0,0,1.642547
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.278429,1.603103,0.3846461,0,0.3846461,3.254728,54.24536,0.0254256,0,0.3077169,0,1.987749
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.2899203,0.2899203,0,0,0,0.2899203,291.4604,0,0,0,0.8450031,0.3051793,0.2899203,0,0,2.893783,1.949284,0.5398238,0,0.5398238,3.76685,62.78071,0.0253683,0.3189124,0.6760025,0,2.794287
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0,0,0,1.386989,0,0,0,0,2.353959,2.435125,1.386989,0,1.386989,5.082664,84.71089,0.02522224,0,1.109591,0,3.822115
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.7453814,0,0,1.712352,0,0,0,0,0.9669701,3.683416,0.9669701,0,0.9669701,6.000012,100,0.02512141,0,1.369881,0,5.395767
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.037193,1.037193,0,0,0,1.037193,179.6724,0.7717671,0,0,1.863549,1.091782,1.037193,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,1.140912,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.2583818,0.2583818,0,-1,0,0.2583818,625.3125,1.343713,0,0,1.615694,0.2719809,0.2583818,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0.28422,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.1845958,0.1845958,0,-1,0,0.1845958,723.1824,1.140653,0,0,1.334964,0.1943114,0.1845958,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0.2030554,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.4424394,0.4424394,0,-1,0,0.4424394,198.0055,0.4103286,0,0,0.8760543,0.4657257,0.4424394,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0.4866834,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.2199981,0.2199981,0,-1,0,0.2199981,172.4145,0.1477317,0,0,0.3793086,0.2315769,0.2199981,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0.2419979,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.03608602,0.03608602,0,-1,0,0.03608602,175.632,0.02539333,0,0,0.06337861,0.03798528,0.03608602,0,0,0,4.553689,0,0,0,6.000012,100,0.02512141,0.03969461,0.05070288,0,4.617067
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,0.8731704,0.8731704,0,-1,0,0.8731704,0,0,0.0000000000000001110223,0,0,0.9191268,0.8731704,0,0,0,4.553689,0,0.9191268,-0.9191268,5.031168,83.85262,0.02512141,0.9604875,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,0.6733215,0.6733215,0,-1,0,0.6733215,0,0,0,0,0,0.7087594,0.6733215,0,0,1.021252,3.634562,0,0.7087594,-0.7087594,4.284069,71.40101,0.02512141,0.7406536,0,0,3.634562
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.08289987,0.08289987,0,-1,0,0.08289987,0,0,0,0,0,0.08726302,0.08289987,0,0,1.808763,2.925803,0,0.08726302,-0.08726302,4.192086,69.86796,0.02512141,0.09118985,0,0,2.925803
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.1137745,0.1137745,0,-1,0,0.1137745,0,0,0.00000000000000001387779,0,0,0.1197627,0.1137745,0,0,1.905721,2.83854,0,0.1197627,-0.1197627,4.065845,67.76395,0.02512141,0.125152,0,0,2.83854
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.07365047,0.07365047,0,-1,0,0.07365047,0,0,0.00000000000000001387779,0,0,0.07752681,0.07365047,0,0,2.038791,2.718777,0,0.07752681,-0.07752681,3.984125,66.40195,0.02512141,0.08101552,0,0,2.718777
