Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.06301101,0.06301101,0,-1,0,0.06301101,0,0,0.00000000000000001387779,0,0,0.06632738,0.06301101,0,0,2.124932,2.64125,0,0.06632738,-0.06632738,3.914209,65.23669,0.02512141,0.06931211,0,0,2.64125
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.02221572,0.02221572,0,-1,0,0.02221572,0,0,0.000000000000000003469447,0,0,0.02338497,0.02221572,0,0,2.198629,2.574923,0,0.02338497,-0.02338497,3.88956,64.82586,0.02512141,0.02443729,0,0,2.574923
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.08451516,0.08451516,0,-1,0,0.08451516,0,0,0,0,0,0.08896333,0.08451516,0,0,2.224612,2.551538,0,0.08896333,-0.08896333,3.795784,63.26294,0.02512141,0.09296668,0,0,2.551538
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.08216756,0.08216756,0,-1,0,0.08216756,0,0,0,0,0,0.08649217,0.08216756,0,0,2.32346,2.462574,0,0.08649217,-0.08649217,3.704613,61.74343,0.02512141,0.09038431,0,0,2.462574
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.03797057,0.03797057,0,-1,0,0.03797057,0,0,0,0,0,0.03996902,0.03797057,0,0,2.419563,2.376082,0,0.03996902,-0.03996902,3.662482,61.04124,0.02512141,0.04176762,0,0,2.376082
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.1199548,0.1199548,0,0,0,0.1199548,0,0,0.00000000000000001387779,0,0,0.1262682,0.1199548,0,0,2.463973,2.336113,0,0.1262682,-0.1262682,3.529384,58.82294,0.02512141,0.1319503,0,0,2.336113
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.05182705,0.05182705,0,0,0,0.05182705,0,0,0.000000000000000006938894,0,0,0.0545548,0.05182705,0,0,2.604271,2.209845,0,0.0545548,-0.0545548,3.471878,57.86452,0.02512141,0.05700976,0,0,2.209845
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.1608472,0.1608472,0,0,0,0.1608472,213.1435,0,0,0,0.3428352,0.1693128,0.1608472,0,0,2.664887,2.15529,0.1735224,0,0.1735224,3.636496,60.60814,0.0251034,0.1769319,0.2742682,0,2.498126
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.4164051,0.4164051,0,0,0,0.4164051,215.8484,0,0,0,0.8988037,0.4383211,0.4164051,0,0,2.491365,2.31146,0.4604825,0,0.4604825,4.073348,67.88899,0.02505573,0.4580456,0.7190429,0,3.210264
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.2431515,0.2431515,0,-1,0,0.2431515,526.4177,0,0,0,1.279993,0.255949,0.2431515,0,0,2.030882,2.725895,1.024044,0,1.024044,5.044841,84.08051,0.02495037,0.2674667,1.023994,0,4.005888
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.4854749,0.4854749,0,0,0,0.4854749,350.0057,0.1813252,0,0,1.69919,0.5110262,0.4854749,0,0,1.006839,3.647534,1.006839,0,1.006839,6.000012,100,0.02484765,0.5340224,1.359352,0,5.346724
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.2826957,0.2826957,0,0,0,0.2826957,628.2669,1.478509,0,0,1.776083,0.2975744,0.2826957,0,0,0,4.553689,0,0,0,6.000012,100,0.02484765,0.3109652,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,0.9485074,0.9485074,0,0,0,0.9485074,175.4844,0.6660537,0,0,1.664483,0.9984289,0.9485074,0,0,0,4.553689,0,0,0,6.000012,100,0.02484765,1.043358,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.1375736,0.1375736,0,0,0,0.1375736,1435.964,1.830692,0,0,1.975506,0.1448143,0.1375736,0,0,0,4.553689,0,0,0,6.000012,100,0.02484765,0.1513309,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.4812214,0.4812214,0,-1,0,0.4812214,371.3951,1.280684,0,0,1.787233,0.5065488,0.4812214,0,0,0,4.553689,0,0,0,6.000012,100,0.02484765,0.5293435,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,0.5933132,0.5933132,0,-1,0,0.5933132,215.818,0.6559362,0,0,1.280476,0.6245402,0.5933132,0,0,0,4.553689,0,0,0,6.000012,100,0.02484765,0.6526445,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.516746,0.516746,0,-1,0,0.516746,185.2672,0.4134177,0,0,0.9573609,0.5439432,0.516746,0,0,0,4.553689,0,0,0,6.000012,100,0.02484765,0.5684206,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,0.6697636,0.6697636,0,-1,0,0.6697636,87.33778,0,0.0000000000000001110223,0,0.5849566,0.7050143,0.6697636,0,0,0,4.553689,0,0.1200577,-0.1200577,5.87346,97.89081,0.02484765,0.73674,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.5146574,0.5146574,0,-1,0,0.5146574,14.28271,0,0.0000000000000001110223,0,0.07350704,0.5417446,0.5146574,0,0,0.1333974,4.433631,0,0.4682376,-0.4682376,5.379894,89.66473,0.02484765,0.5661231,0.05880563,0,4.507138
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,1.348532,1.348532,0,-1,0,1.348532,0,0,0,0.1033853,0,1.419508,1.348532,0,0,0.6536614,3.965394,0,1.419508,-1.419508,3.883602,64.72657,0.02484765,1.483385,0,0,3.965394
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.046557,1.046557,0,-1,0,1.046557,0,0,0.0000000000000002220446,0,0,1.101639,1.046557,0,0,2.230892,2.545886,0,1.101639,-1.101639,2.722373,45.37278,0.02484765,1.151213,0,0,2.545886
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.5759202,0.5759202,0,-1,0,0.5759202,0,0,0,0,0,0.6062317,0.5759202,0,0,3.454935,1.444247,0,0.6062317,-0.6062317,2.083348,34.7224,0.02484765,0.6335122,0,0,1.444247
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.13976,0.13976,0,-1,0,0.13976,0,0,0,0,0,0.1471158,0.13976,0,0,4.128526,0.8380153,0,0.1471158,-0.1471158,1.928275,32.13784,0.02484765,0.153736,0,0,0.8380153
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.08303332,0.08303332,0,-1,0,0.08303332,0,0,0.00000000000000001387779,0,0,0.08740349,0.08303332,0,0,4.291988,0.6908996,0,0.08740349,-0.08740349,1.836143,30.60232,0.02484765,0.09133665,0,0,0.6908996
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.1431824,0.1431824,0,-1,0,0.1431824,0,0,0,0,0,0.1507183,0.1431824,0,0,4.389103,0.6034961,0,0.1507183,-0.1507183,1.677272,27.95448,0.02484765,0.1575006,0,0,0.6034961
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.04883761,0.04883761,0,-1,0,0.04883761,0,0,0,0,0,0.05140801,0.04883761,0,0,4.556568,0.4527778,0,0.05140801,-0.05140801,1.623083,27.05133,0.02484765,0.05372137,0,0,0.4527778
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.09280675,0.09280675,0,-1,0,0.09280675,0,0,0.00000000000000001387779,0,0,0.09769131,0.09280675,0,0,4.613688,0.4013698,0,0.09769131,-0.09769131,1.520108,25.33508,0.02484765,0.1020874,0,0,0.4013698
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1149276,0.1149276,0,-1,0,0.1149276,0,0,0.00000000000000001387779,0,0,0.1209765,0.1149276,0,0,4.722234,0.3036785,0,0.1209765,-0.1209765,1.392587,23.20974,0.02484765,0.1264204,0,0,0.3036785
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.0299555,0.0299555,0,-1,0,0.0299555,0,0,0.000000000000000006938894,0,0,0.03153211,0.0299555,0,0,4.856652,0.182702,0,0.03153211,-0.03153211,1.359349,22.65578,0.02484765,0.03295105,0,0,0.182702
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.07680544,0.07680544,0,0,0,0.07680544,0,0,0.00000000000000001387779,0,0,0.08084783,0.07680544,0,0,4.891688,0.1511699,0,0.08084783,-0.08084783,1.274128,21.23543,0.02484765,0.08448598,0,0,0.1511699
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.01330099,0.01330099,0,0,0,0.01330099,0,0,0.000000000000000001734723,0,0,0.01400104,0.01330099,0,0,4.981519,0.07032204,0,0.01400104,-0.01400104,1.25937,20.98946,0.02484765,0.01463109,0,0,0.07032204
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.2183386,0.2183386,1.67097,0,0.5122749,0.2183386,124.6338,0.0000000000000002220446,0,0,0.2721237,0,0,1.452632,1.38,4.997076,0.056321,1.652124,0,1.652124,2.826712,47.11177,0.02621607,0.2401725,0.217699,1.7,0.3284447
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.4743167,0.4743167,1.7,0,0.5202,0.4743167,158.4145,0,0,0,0.7513865,0,0,1.225683,1.164399,3.344952,1.543232,1.915786,0,1.915786,4.644186,77.40295,0.02757245,0.5217484,0.6011092,1.7,2.294619
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.5444412,0.5444412,0,-1,0,0.5444412,189.6516,0,0,0,1.032541,0.573096,0.5444412,0,0,1.429166,3.267439,0.4594452,0,0.4594452,5.080054,84.6674,0.02752149,0.5988854,0.8260331,0,4.299981
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1054152,0.1054152,0,0,0,0.1054152,1151.248,0.1329055,0,0,1.21359,0.1109633,0.1054152,0,0,0.9697209,3.68094,0.9697209,0,0.9697209,6.000012,100,0.02741453,0.1159567,0.9708718,0,4.89453
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.2728046,0.2728046,0,0,0,0.2728046,442.3142,0.9194909,0,0,1.206654,0.2871628,0.2728046,0,0,0,4.553689,0,0,0,6.000012,100,0.02741453,0.3000851,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.5404661,0.5404661,0,0,0,0.5404661,95.27039,0,0,0,0.5149041,0.5689117,0.5404661,0,0,0,4.553689,0,0.0540075,-0.0540075,5.943083,99.05119,0.02741453,0.5945127,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.276904,0,0,1.336912,0,0,0,0,0.06000833,4.499681,0.06000833,0,0.06000833,6.000012,100,0.02740794,0,1.06953,0,5.836594
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.2629828,0.2629828,0,-1,0,0.2629828,376.9798,0.7145679,0,0,0.9913918,0.276824,0.2629828,0,0,0,4.553689,0,0,0,6.000012,100,0.02740794,0.289281,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.0721001,0.0721001,0,-1,0,0.0721001,1351.05,0.8982136,0,0,0.9741085,0.07589484,0.0721001,0,0,0,4.553689,0,0,0,6.000012,100,0.02740794,0.0793101,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02740794,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.1894158,0.1894158,0,-1,0,0.1894158,170.3397,0.1232653,0,0,0.3226503,0.199385,0.1894158,0,0,0,4.553689,0,0,0,6.000012,100,0.02740794,0.2083574,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.53254,0.53254,0,-1,0,0.53254,16.45949,0,0,0,0.08765336,0.5605684,0.53254,0,0,0,4.553689,0,0.472915,-0.472915,5.501516,91.69175,0.02740794,0.585794,0.07012269,0,4.641342
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.2753122,0.2753122,0,-1,0,0.2753122,0,0,0.00000000000000005551115,0,0,0.2898023,0.2753122,0,0,0.5254611,4.080774,0,0.2898023,-0.2898023,5.196037,86.60045,0.02740794,0.3028434,0,0,4.080774
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.1145535,0.1145535,0,-1,0,0.1145535,0,0,0.00000000000000001387779,0,0,0.1205827,0.1145535,0,0,0.8474637,3.790972,0,0.1205827,-0.1205827,5.068932,84.48203,0.02740794,0.1260089,0,0,3.790972
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.079652,1.079652,0,-1,0,1.079652,0,0,0.0000000000000002220446,0,0,1.136476,1.079652,0,0,0.9814444,3.670389,0,1.136476,-1.136476,3.870981,64.51622,0.02740794,1.187617,0,0,3.670389
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.244195,2.533913,0,0,0,3.870981,64.51622,0.02740794,0,0,0,2.533913
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1059124,0.1059124,0,-1,0,0.1059124,0,0,0.00000000000000001387779,0,0,0.1114867,0.1059124,0,0,2.244195,2.533913,0,0.1114867,-0.1114867,3.753464,62.55761,0.02740794,0.1165036,0,0,2.533913
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36807,2.422426,0,0,0,3.753464,62.55761,0.02740794,0,0,0,2.422426
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.02410699,0.02410699,0,-1,0,0.02410699,0,0,0,0,0,0.02537578,0.02410699,0,0,2.36807,2.422426,0,0.02537578,-0.02537578,3.726715,62.1118,0.02740794,0.02651769,0,0,2.422426
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.1036186,0.1036186,0,-1,0,0.1036186,0,0,0.00000000000000001387779,0,0,0.1090722,0.1036186,0,0,2.396265,2.39705,0,0.1090722,-0.1090722,3.611743,60.1956,0.02740794,0.1139805,0,0,2.39705
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.1505879,0.1505879,0,-1,0,0.1505879,0,0,0,0,0,0.1585135,0.1505879,0,0,2.517456,2.287978,0,0.1585135,-0.1585135,3.444655,57.4108,0.02740794,0.1656467,0,0,2.287978
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.03194107,0.03194107,0,-1,0,0.03194107,0,0,0,0,0,0.03362218,0.03194107,0,0,2.693583,2.129465,0,0.03362218,-0.03362218,3.409214,56.82013,0.02740794,0.03513518,0,0,2.129465
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.08889108,0.08889108,0,0,0,0.08889108,0,0,0.00000000000000001387779,0,0,0.09356956,0.08889108,0,0,2.730941,2.095842,0,0.09356956,-0.09356956,3.310583,55.17628,0.02740794,0.09778019,0,0,2.095842
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.00917537,0.00917537,0,0,0,0.00917537,0,0,0.000000000000000001734723,0,0,0.009658284,0.00917537,0,0,2.834907,2.002273,0,0.009658284,-0.009658284,3.300403,55.0066,0.02740794,0.01009291,0,0,2.002273
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.845638,1.992615,0.1770384,0,0.1770384,3.468356,57.80582,0.02738852,0,0.1416307,0,2.169653
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.2906278,0.2906278,0,0,0,0.2906278,51.84908,0,0,0,0.1506878,0.305924,0.2906278,0,0,2.6686,2.151949,0,0.1552362,-0.1552362,3.304723,55.0786,0.02738852,0.3196906,0.1205503,0,2.302637
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,2.841084,1.996713,0.3773216,0,0.3773216,3.662681,61.04457,0.0273472,0,0.3018573,0,2.374035
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,0.8972172,0.8972172,0,0,0,0.8972172,86.29296,0,0,0,0.7742352,0.9444391,0.8972172,0,0,2.463763,2.336303,0,0.1702038,-0.1702038,3.483271,58.0544,0.0273472,0.9869389,0.6193882,0,3.110538
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,0.8744603,0.8744603,0,0,0,0.8744603,91.97095,0,0.0000000000000001110223,0,0.8042495,0.9204845,0.8744603,0,0,2.652878,2.166099,0,0.1162351,-0.1162351,3.360748,56.01236,0.0273472,0.9619064,0.6433996,0,2.970348
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,0.6156933,0.6156933,0,0,0,0.6156933,114.665,0,0,0,0.7059849,0.6480983,0.6156933,0,0,2.782028,2.049864,0.05788663,0,0.05788663,3.415664,56.92762,0.02734088,0.6772627,0.5647879,0,2.755848
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.080889,1.080889,0,0,0,1.080889,112.1945,0,0,0,1.212697,1.137778,1.080889,0,0,2.724142,2.101961,0.07491975,0,0.07491975,3.486739,58.11221,0.02733269,1.188977,0.9701578,0,3.314659
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.2195858,0.2195858,0,-1,0,0.2195858,327.3421,0,0,0,0.7187967,0.231143,0.2195858,0,0,2.649222,2.169389,0.4876538,0,0.4876538,3.949368,65.82268,0.02727954,0.2415444,0.5750374,0,2.888186
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.4302756,0.4302756,0,-1,0,0.4302756,119.7143,0,0,0,0.5151016,0.4529217,0.4302756,0,0,2.161568,2.608278,0.06217987,0,0.06217987,4.008358,66.80582,0.02727278,0.4733032,0.4120812,0,3.123379
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.1397385,0.1397385,0,-1,0,0.1397385,105.5839,0,0,0,0.1475414,0.1470932,0.1397385,0,0,2.099388,2.66424,0.0004481882,0,0.0004481882,4.008783,66.81291,0.02727273,0.1537124,0.1180331,0,2.811781
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.5528426,0.5528426,0,-1,0,0.5528426,30.03627,0,0,0,0.1660533,0.5819395,0.5528426,0,0,2.09894,2.664643,0,0.4158863,-0.4158863,3.5704,59.50655,0.02727273,0.6081268,0.1328426,0,2.830696
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.3267315,0.3267315,0,-1,0,0.3267315,25.59529,0,0,0,0.08362789,0.3439279,0.3267315,0,0,2.561036,2.248757,0,0.2603,-0.2603,3.29602,54.93355,0.02727273,0.3594047,0.06690231,0,2.332385
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.1622777,0.1622777,0,-1,0,0.1622777,0,0,0,0,0,0.1708187,0.1622777,0,0,2.850258,1.988457,0,0.1708187,-0.1708187,3.115961,51.93258,0.02727273,0.1785055,0,0,1.988457
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.4557132,0.4557132,0,-1,0,0.4557132,0,0,0.00000000000000005551115,0,0,0.4796981,0.4557132,0,0,3.040057,1.817638,0,0.4796981,-0.4796981,2.610315,43.50516,0.02727273,0.5012845,0,0,1.817638
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.3269069,0.3269069,0,-1,0,0.3269069,0,0,0,0,0,0.3441125,0.3269069,0,0,3.573055,1.33794,0,0.3441125,-0.3441125,2.247588,37.45973,0.02727273,0.3595976,0,0,1.33794
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.1134585,0.1134585,0,-1,0,0.1134585,0,0,0,0,0,0.11943,0.1134585,0,0,3.955402,0.9938273,0,0.11943,-0.11943,2.121698,35.36156,0.02727273,0.1248044,0,0,0.9938273
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.2259089,0.2259089,0,-1,0,0.2259089,0,0,0.00000000000000002775558,0,0,0.2377988,0.2259089,0,0,4.088102,0.8743973,0,0.2377988,-0.2377988,1.871036,31.18387,0.02727273,0.2484998,0,0,0.8743973
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.08755372,0.08755372,0,-1,0,0.08755372,0,0,0.00000000000000001387779,0,0,0.09216181,0.08755372,0,0,4.352323,0.6365985,0,0.09216181,-0.09216181,1.773889,29.56476,0.02727273,0.0963091,0,0,0.6365985
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.05521347,0.05521347,0,-1,0,0.05521347,0,0,0.000000000000000006938894,0,0,0.05811945,0.05521347,0,0,4.454725,0.5444366,0,0.05811945,-0.05811945,1.712626,28.5437,0.02727273,0.06073482,0,0,0.5444366
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.06914642,0.06914642,0,-1,0,0.06914642,0,0,0.00000000000000001387779,0,0,0.0727857,0.06914642,0,0,4.519302,0.4863172,0,0.0727857,-0.0727857,1.635903,27.26499,0.02727273,0.07606106,0,0,0.4863172
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600175,0.4135315,0,0,0,1.635903,27.26499,0.02727273,0,0,0,0.4135315
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.008688523,0.008688523,0,-1,0,0.008688523,0,0,0,0,0,0.009145813,0.008688523,0,0,4.600175,0.4135315,0,0.009145813,-0.009145813,1.626262,27.10432,0.02727273,0.009557375,0,0,0.4135315
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.610337,0.4043857,0,0,0,1.626262,27.10432,0.02727273,0,0,0,0.4043857
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.07731498,0.07731498,0,0,0,0.07731498,0,0,0.00000000000000001387779,0,0,0.08138419,0.07731498,0,0,4.610337,0.4043857,0,0.08138419,-0.08138419,1.540476,25.67455,0.02727273,0.08504648,0,0,0.4043857
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.04222405,0.04222405,0,0,0,0.04222405,563.4405,0,0,0,0.2379074,0.04444637,0.04222405,0,0,4.700764,0.3230015,0.193461,0,0.193461,1.724009,28.73343,0.02725171,0.04644646,0.1903259,0,0.5609089
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,4.507303,0.4971164,0.4522563,0,0.4522563,2.153057,35.88421,0.0272027,0,0.361805,0,0.9493727
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.05134589,0.05134589,0,-1,0,0.05134589,1098.94,0,0,0,0.5642603,0.0540483,0.05134589,0,0,4.055047,0.9041471,0.510212,0,0.510212,2.637087,43.95136,0.02714762,0.05648048,0.4514083,0,1.468407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.3690933,0.3690933,0,0,0,0.3690933,271.4506,0,0,0,1.001906,0.3885192,0.3690933,0,0,3.544835,1.363338,0.6133867,0,0.6133867,3.218997,53.64983,0.0270817,0.4060026,0.8015247,0,2.365244
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.5593825,0.5593825,0,0,0,0.5593825,228.8623,0,0,0,1.280216,0.5888237,0.5593825,0,0,2.931448,1.915386,0.6913918,0,0.6913918,3.874908,64.58167,0.02700778,0.6153207,1.024172,0,3.195601
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.2845033,0.2845033,0,0,0,0.2845033,473.9391,0,0,0,1.348372,0.2994772,0.2845033,0,0,2.240056,2.537639,1.048895,0,1.048895,4.869978,81.16613,0.0268964,0.3129537,1.078698,0,3.886011
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,0.2543434,0,0,1.445504,0,0,0,0,1.191161,3.481644,1.191161,0,1.191161,6.000012,100,0.02677102,0,1.156403,0,4.927148
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,0.6428849,0.6428849,0,-1,0,0.6428849,102.0335,0,0,0,0.6559577,0.6767209,0.6428849,0,0,0,4.553689,0,0.02076321,-0.02076321,5.978126,99.63523,0.02677102,0.7071733,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,0.9175104,0.9175104,0,-1,0,0.9175104,62.3107,0,0,0,0.5717072,0.9658005,0.9175104,0,0,0.02307023,4.532926,0,0.3940933,-0.3940933,5.562715,92.71173,0.02677102,1.009261,0.4573658,0,5.104633
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,0.8616528,0.8616528,0,-1,0,0.8616528,97.50305,0,0,0,0.8401377,0.9070029,0.8616528,0,0,0.4609516,4.138833,0,0.0668652,-0.0668652,5.492233,91.53703,0.02677102,0.9478181,0.6721102,0,4.97897
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,0.5352463,4.071967,0.2497155,0,0.2497155,5.729134,95.48537,0.02674489,0,0.1997724,0,4.321683
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,0.2855308,4.296711,0.08107752,0,0.08107752,5.806051,96.76732,0.02673641,0,0.06486201,0,4.377789
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.3954239,0.3954239,0,-1,0,0.3954239,0,0,0.00000000000000005551115,0,0,0.4162357,0.3954239,0,0,0.2044533,4.369681,0,0.4162357,-0.4162357,5.3673,89.45481,0.02673641,0.4349664,0,0,4.369681
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,0.6927328,0.6927328,0,-1,0,0.6927328,0,0,0,0,0,0.7291923,0.6927328,0,0,0.6669375,3.953445,0,0.7291923,-0.7291923,4.598663,76.64423,0.02673641,0.762006,0,0,3.953445
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,0.7018124,0.7018124,0,-1,0,0.7018124,0,0,0.0000000000000001110223,0,0,0.7387499,0.7018124,0,0,1.477151,3.224253,0,0.7387499,-0.7387499,3.819952,63.66575,0.02673641,0.7719936,0,0,3.224253
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.06333978,0.06333978,0,-1,0,0.06333978,0,0,0.00000000000000001387779,0,0,0.06667345,0.06333978,0,0,2.297984,2.485503,0,0.06667345,-0.06667345,3.749673,62.49442,0.02673641,0.06967375,0,0,2.485503
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372066,2.418829,0,0,0,3.749673,62.49442,0.02673641,0,0,0,2.418829
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.1559577,0.1559577,0,-1,0,0.1559577,0,0,0,0,0,0.1641659,0.1559577,0,0,2.372066,2.418829,0,0.1641659,-0.1641659,3.576627,59.61032,0.02673641,0.1715534,0,0,2.418829
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.157402,0.157402,0,-1,0,0.157402,0,0,0,0,0,0.1656864,0.157402,0,0,2.554473,2.254664,0,0.1656864,-0.1656864,3.401978,56.69952,0.02673641,0.1731422,0,0,2.254664
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738569,2.088977,0,0,0,3.401978,56.69952,0.02673641,0,0,0,2.088977
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.07790858,0.07790858,0,-1,0,0.07790858,0,0,0.00000000000000001387779,0,0,0.08200902,0.07790858,0,0,2.738569,2.088977,0,0.08200902,-0.08200902,3.315533,55.25877,0.02673641,0.08569943,0,0,2.088977
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.1741484,0.1741484,0,-1,0,0.1741484,0,0,0.00000000000000002775558,0,0,0.1833141,0.1741484,0,0,2.82969,2.006968,0,0.1833141,-0.1833141,3.122303,52.03827,0.02673641,0.1915632,0,0,2.006968
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.02897535,0.02897535,0,0,0,0.02897535,0,0,0.000000000000000003469447,0,0,0.03050037,0.02897535,0,0,3.033372,1.823654,0,0.03050037,-0.03050037,3.090153,51.50244,0.02673641,0.03187289,0,0,1.823654
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.0683662,0.0683662,0,0,0,0.0683662,0,0,0,0,0,0.07196442,0.0683662,0,0,3.067261,1.793154,0,0.07196442,-0.07196442,3.014295,50.23816,0.02673641,0.07520282,0,0,1.793154
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,0.7653144,0.7653144,0,0,0,0.7653144,39.90047,0,0.0000000000000001110223,0,0.305364,0.8055941,0.7653144,0,0,3.147222,1.721189,0,0.5002301,-0.5002301,2.487006,41.45002,0.02673641,0.8418458,0.2442912,0,2.026553
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1072688,0.1072688,0,0,0,0.1072688,660.1819,0,0,0,0.7081694,0.1129146,0.1072688,0,0,3.703033,1.220959,0.5952548,0,0.5952548,3.051715,50.86181,0.02667436,0.1179957,0.5665355,0,1.929129
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.113639,1.113639,0,-1,0,1.113639,125.438,0,0,0,1.396927,1.172252,1.113639,0,0,3.107778,1.756689,0.2246755,0,0.2246755,3.264861,54.41423,0.02665101,1.225003,1.117542,0,3.153616
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.229999,0.229999,0,0,0,0.229999,627.725,0,0,0,1.443761,0.2421042,0.229999,0,0,2.883103,1.958897,1.201657,0,1.201657,4.404852,73.41406,0.02652682,0.2529989,1.155009,0,3.402658
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,0.7610019,0.7610019,0,0,0,0.7610019,69.44814,0,0.0000000000000001110223,0,0.5285017,0.8010547,0.7610019,0,0,1.681446,3.040388,0,0.272553,-0.272553,4.117557,68.6258,0.02652682,0.8371021,0.4228013,0,3.568889
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.5623819,0.5623819,0,0,0,0.5623819,221.8803,0,0,0,1.247815,0.591981,0.5623819,0,0,1.984282,2.767835,0.6558339,0,0.6558339,4.739735,78.99543,0.02645953,0.6186202,0.9982519,0,4.01565
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.4360575,0.4360575,0,0,0,0.4360575,374.8712,0,0,0,1.634654,0.4590079,0.4360575,0,0,1.328449,3.358085,1.175646,0,1.175646,5.855051,97.58399,0.02633976,0.4796633,1.307723,0,4.99274
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.1784962,0.1784962,0,-1,0,0.1784962,697.1707,0.9037303,0,0,1.244423,0.1878908,0.1784962,0,0,0.1528021,4.416167,0.1528021,0,0.1528021,6.000012,100,0.02632427,0.1963458,0.9955386,0,5.66059
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.4827165,0.4827165,0,-1,0,0.4827165,212.3318,0.516838,0,0,1.024961,0.5081226,0.4827165,0,0,0,4.553689,0,0,0,6.000012,100,0.02632427,0.5309882,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.4242728,0.4242728,0,-1,0,0.4242728,96.45409,0,0,0,0.4092285,0.446603,0.4242728,0,0,0,4.553689,0,0.03737447,-0.03737447,5.960616,99.3434,0.02632427,0.4667001,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,0.7664475,0.7664475,0,-1,0,0.7664475,46.68295,0,0,0,0.3578004,0.8067869,0.7664475,0,0,0.04152719,4.516315,0,0.4489865,-0.4489865,5.487342,91.45553,0.02632427,0.8430923,0.2862403,0,4.874115
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,0.6464586,0.6464586,0,-1,0,0.6464586,9.808288,0,0,0,0.06340652,0.6804828,0.6464586,0,0,0.5404011,4.067328,0,0.6170763,-0.6170763,4.836887,80.61462,0.02632427,0.7111045,0.05072522,0,4.130734
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.5232874,0.5232874,0,-1,0,0.5232874,0,0,0.0000000000000001110223,0,0,0.5508288,0.5232874,0,0,1.226041,3.450252,0,0.5508288,-0.5508288,4.256262,70.93757,0.02632427,0.5756161,0,0,3.450252
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,0.9744713,0.9744713,0,-1,0,0.9744713,0,0,0.0000000000000001110223,0,0,1.025759,0.9744713,0,0,1.838073,2.899423,0,1.025759,-1.025759,3.175017,52.91685,0.02632427,1.071918,0,0,2.899423
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.4584206,0.4584206,0,-1,0,0.4584206,0,0,0.00000000000000005551115,0,0,0.482548,0.4584206,0,0,2.977806,1.873664,0,0.482548,-0.482548,2.666367,44.43936,0.02632427,0.5042627,0,0,1.873664
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.03707032,0.03707032,0,-1,0,0.03707032,0,0,0,0,0,0.03902139,0.03707032,0,0,3.51397,1.391116,0,0.03902139,-0.03902139,2.625235,43.75383,0.02632427,0.04077735,0,0,1.391116
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.1379111,0.1379111,0,-1,0,0.1379111,0,0,0,0,0,0.1451696,0.1379111,0,0,3.557328,1.352094,0,0.1451696,-0.1451696,2.472213,41.20346,0.02632427,0.1517022,0,0,1.352094
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718627,1.206925,0,0,0,2.472213,41.20346,0.02632427,0,0,0,1.206925
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.07503766,0.07503766,0,-1,0,0.07503766,0,0,0.00000000000000001387779,0,0,0.07898701,0.07503766,0,0,3.718627,1.206925,0,0.07898701,-0.07898701,2.388953,39.8158,0.02632427,0.08254142,0,0,1.206925
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.80639,1.127938,0,0,0,2.388953,39.8158,0.02632427,0,0,0,1.127938
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.07989475,0.07989475,0,-1,0,0.07989475,0,0,0,0,0,0.08409974,0.07989475,0,0,3.80639,1.127938,0,0.08409974,-0.08409974,2.300304,38.33833,0.02632427,0.08788422,0,0,1.127938
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.899835,1.043838,0,0,0,2.300304,38.33833,0.02632427,0,0,0,1.043838
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00006563195,0.00006563195,0,0,0,0.00006563195,0,0,0,0,0,0.00006908626,0.00006563195,0,0,3.899835,1.043838,0,0.00006908626,-0.00006908626,2.300231,38.33711,0.02632427,0.00007219514,0,0,1.043838
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.03968016,0.03968016,0,0,0,0.03968016,0,0,0,0,0,0.04176859,0.03968016,0,0,3.899911,1.043769,0,0.04176859,-0.04176859,2.256203,37.60331,0.02632427,0.04364817,0,0,1.043769
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.1220451,0.1220451,0,0,0,0.1220451,83.45113,0,0,0,0.1018481,0.1284686,0.1220451,0,0,3.946321,1.002,0,0.02662052,-0.02662052,2.228143,37.13564,0.02632427,0.1342497,0.08147844,0,1.103848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,3.975899,0.9753797,0.5102286,0,0.5102286,2.712188,45.20305,0.02627269,0,0.4081829,0,1.485608
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0,0,0,0.784076,0,0,0,0,3.465671,1.434585,0.784076,0,0.784076,3.456028,57.60035,0.02619381,0,0.6272609,0,2.218662
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.1678317,0.1678317,0,0,0,0.1678317,612.0507,0,0,0,1.027215,0.1766649,0.1678317,0,0,2.681594,2.140254,0.85055,0,0.85055,4.262931,71.04871,0.02610878,0.1846148,0.8217719,0,3.167469
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.2089271,0.2089271,0,0,0,0.2089271,472.3578,0,0,0,0.9868833,0.2199232,0.2089271,0,0,1.831045,2.905749,0.7669601,0,0.7669601,4.990533,83.17538,0.02603258,0.2298198,0.7895067,0,3.892632
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,0.4670792,0,0,1.531164,0,0,0,0,1.064084,3.596013,1.064084,0,1.064084,6.000012,100,0.02592759,0,1.224931,0,5.127177
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.3243203,0.3243203,0,0,0,0.3243203,295.2793,0.6162609,0,0,0.9576507,0.3413898,0.3243203,0,0,0,4.553689,0,0,0,6.000012,100,0.02592759,0.3567523,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.029048,1.029048,0,-1,0,1.029048,115.9521,0.1099948,0,0,1.193203,1.083208,1.029048,0,0,0,4.553689,0,0,0,6.000012,100,0.02592759,1.131953,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.5223608,0.5223608,0,-1,0,0.5223608,115.6172,0.0540856,0,0,0.6039391,0.5498535,0.5223608,0,0,0,4.553689,0,0,0,6.000012,100,0.02592759,0.5745969,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.075859,1.075859,0,-1,0,1.075859,60.93298,0,0,0,0.6555528,1.132483,1.075859,0,0,0,4.553689,0,0.4769301,-0.4769301,5.497283,91.62121,0.02592759,1.183445,0.5244423,0,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.398106,0.398106,0,-1,0,0.398106,63.17448,0,0,0,0.2515014,0.419059,0.398106,0,0,0.5299224,4.076759,0,0.1675576,-0.1675576,5.320662,88.67753,0.02592759,0.4379166,0.2012011,0,4.32826
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,0.703602,0.703602,0,-1,0,0.703602,9.799716,0,0.0000000000000001110223,0,0.068951,0.7406337,0.703602,0,0,0.7160975,3.909201,0,0.6716827,-0.6716827,4.612647,76.87729,0.02592759,0.7739621,0.0551608,0,3.978152
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.3271522,0.3271522,0,-1,0,0.3271522,0,0,0,0,0,0.3443707,0.3271522,0,0,1.462412,3.237519,0,0.3443707,-0.3443707,4.249648,70.82732,0.02592759,0.3598674,0,0,3.237519
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.3410735,0.3410735,0,-1,0,0.3410735,0,0,0.00000000000000005551115,0,0,0.3590248,0.3410735,0,0,1.845046,2.893148,0,0.3590248,-0.3590248,3.871203,64.51991,0.02592759,0.3751809,0,0,2.893148
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.0624448,0.0624448,0,-1,0,0.0624448,0,0,0,0,0,0.06573137,0.0624448,0,0,2.243962,2.534123,0,0.06573137,-0.06573137,3.801916,63.36514,0.02592759,0.06868928,0,0,2.534123
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.147715,0.147715,0,-1,0,0.147715,0,0,0,0,0,0.1554894,0.147715,0,0,2.316997,2.468392,0,0.1554894,-0.1554894,3.638016,60.63347,0.02592759,0.1624865,0,0,2.468392
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.03730039,0.03730039,0,-1,0,0.03730039,0,0,0,0,0,0.03926356,0.03730039,0,0,2.489763,2.312902,0,0.03926356,-0.03926356,3.596628,59.94368,0.02592759,0.04103042,0,0,2.312902
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.1648575,0.1648575,0,-1,0,0.1648575,0,0,0.00000000000000002775558,0,0,0.1735342,0.1648575,0,0,2.533389,2.273639,0,0.1735342,-0.1735342,3.413707,56.895,0.02592759,0.1813433,0,0,2.273639
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.1760164,0.1760164,0,-1,0,0.1760164,0,0,0,0,0,0.1852804,0.1760164,0,0,2.726205,2.100105,0,0.1852804,-0.1852804,3.218404,53.63996,0.02592759,0.193618,0,0,2.100105
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.1935178,0.1935178,0,-1,0,0.1935178,0,0,0.00000000000000002775558,0,0,0.2037029,0.1935178,0,0,2.932072,1.914824,0,0.2037029,-0.2037029,3.003682,50.06128,0.02592759,0.2128696,0,0,1.914824
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.09492309,0.09492309,0,-1,0,0.09492309,0,0,0,0,0,0.09991905,0.09492309,0,0,3.158409,1.711121,0,0.09991905,-0.09991905,2.898359,48.30588,0.02592759,0.1044154,0,0,1.711121
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.02010894,0.02010894,0,-1,0,0.02010894,0,0,0.000000000000000003469447,0,0,0.0211673,0.02010894,0,0,3.26943,1.611202,0,0.0211673,-0.0211673,2.876046,47.93401,0.02592759,0.02211983,0,0,1.611202
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.03563317,0.03563317,0,0,0,0.03563317,0,0,0.000000000000000006938894,0,0,0.0375086,0.03563317,0,0,3.292949,1.590035,0,0.0375086,-0.0375086,2.836509,47.27505,0.02592759,0.03919648,0,0,1.590035
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.1025196,0.1025196,0,0,0,0.1025196,0,0,0.00000000000000001387779,0,0,0.1079154,0.1025196,0,0,3.334625,1.552526,0,0.1079154,-0.1079154,2.722756,45.37917,0.02592759,0.1127716,0,0,1.552526
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,0.6046835,0.6046835,0,0,0,0.6046835,9.740782,0,0.0000000000000001110223,0,0.0589009,0.6365089,0.6046835,0,0,3.454531,1.444611,0,0.577608,-0.577608,2.113904,35.23166,0.02592759,0.6651518,0.04712072,0,1.503512
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,0.8091555,0.8091555,0.425,0,0.172125,0.8091555,15.75993,0,0,0,0.1275223,0.4043742,0.3841555,0,0,4.096318,0.8670028,0,0.2768518,-0.2768518,1.822076,30.36788,0.02592759,0.890071,0.1020179,1.7,0.9945251
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.2060971,0.2060971,0,-1,0,0.2060971,180.0921,0,0,0,0.3711645,0.2169443,0.2060971,0,0,4.403931,0.590151,0.1542202,0,0.1542202,1.968382,32.8063,0.02591245,0.2267068,0.2969316,0,0.9613155
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.3624091,0.3624091,0,0,0,0.3624091,65.18412,0,0,0,0.2362332,0.3814833,0.3624091,0,0,4.249711,0.7289492,0,0.1452501,-0.1452501,1.815275,30.25453,0.02591245,0.39865,0.1889865,0,0.9651823
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,0.6609699,0.6609699,1.7,0,0.5202,0.6609699,121.8506,0,0,0,0.805396,0,0,1.03903,0.9870786,4.4111,0.5836991,1.792475,0,1.792475,3.515766,58.59598,0.02719278,0.7270669,0.6443167,1.7,1.389095
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.3914535,0.3914535,1.7,0,0.5202,0.3914535,64.14346,0,0,0,0.2510918,0,0,1.308547,1.243119,2.618625,2.196926,1.494211,0,1.494211,4.933299,82.22148,0.02848771,0.4305989,0.2008734,1.7,2.448018
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.124414,3.541716,0.09044082,0,0.09044082,5.019099,83.65147,0.02847807,0,0.07235266,0,3.632157
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.4555945,0.4555945,0,-1,0,0.4555945,25.70215,0,0.00000000000000005551115,0,0.1170976,0.4795731,0.4555945,0,0,1.033974,3.623113,0,0.3624755,-0.3624755,4.637016,77.28344,0.02847807,0.5011539,0.09367806,0,3.74021
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.2086698,0.2086698,0,-1,0,0.2086698,26.01824,0,0,0,0.05429221,0.2196524,0.2086698,0,0,1.436724,3.260637,0,0.1653602,-0.1653602,4.462711,74.37836,0.02847807,0.2295368,0.04343377,0,3.314929
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,0.6307742,0.6307742,0,-1,0,0.6307742,19.13835,0,0.0000000000000001110223,0,0.1207198,0.6639729,0.6307742,0,0,1.620458,3.095277,0,0.5432531,-0.5432531,3.890072,64.8344,0.02847807,0.6938516,0.09657583,0,3.215997
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,2.224072,2.552024,0.1611087,0,0.1611087,4.042913,67.38175,0.02846093,0,0.128887,0,2.713133
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.4159259,0.4159259,0,-1,0,0.4159259,16.05092,0,0,0,0.06675994,0.4378167,0.4159259,0,0,2.062963,2.697022,0,0.3710567,-0.3710567,3.651785,60.86296,0.02846093,0.4575185,0.05340796,0,2.763782
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.08568583,0.08568583,0,-1,0,0.08568583,0,0,0,0,0,0.09019561,0.08568583,0,0,2.475249,2.325965,0,0.09019561,-0.09019561,3.55671,59.27839,0.02846093,0.09425441,0,0,2.325965
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.2370743,0.2370743,0,-1,0,0.2370743,0,0,0.00000000000000002775558,0,0,0.2495518,0.2370743,0,0,2.575466,2.23577,0,0.2495518,-0.2495518,3.29366,54.89421,0.02846093,0.2607817,0,0,2.23577
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,0.5924563,0.5924563,0,-1,0,0.5924563,0,0,0,0,0,0.6236383,0.5924563,0,0,2.852746,1.986218,0,0.6236383,-0.6236383,2.636287,43.93803,0.02846093,0.651702,0,0,1.986218
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.05252829,0.05252829,0,-1,0,0.05252829,0,0,0.000000000000000006938894,0,0,0.05529293,0.05252829,0,0,3.545677,1.362579,0,0.05529293,-0.05529293,2.578003,42.96664,0.02846093,0.05778112,0,0,1.362579
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.06875072,0.06875072,0,-1,0,0.06875072,0,0,0,0,0,0.07236919,0.06875072,0,0,3.607114,1.307286,0,0.07236919,-0.07236919,2.501719,41.69524,0.02846093,0.0756258,0,0,1.307286
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687524,1.234917,0,0,0,2.501719,41.69524,0.02846093,0,0,0,1.234917
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.1859344,0.1859344,0,-1,0,0.1859344,0,0,0,0,0,0.1957205,0.1859344,0,0,3.687524,1.234917,0,0.1957205,-0.1957205,2.295412,38.25679,0.02846093,0.2045279,0,0,1.234917
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.05410702,0.05410702,0,-1,0,0.05410702,0,0,0.000000000000000006938894,0,0,0.05695476,0.05410702,0,0,3.904991,1.039197,0,0.05695476,-0.05695476,2.235376,37.2562,0.02846093,0.05951772,0,0,1.039197
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1039858,0.1039858,0,-1,0,0.1039858,0,0,0.00000000000000001387779,0,0,0.1094587,0.1039858,0,0,3.968274,0.982242,0,0.1094587,-0.1094587,2.119997,35.33321,0.02846093,0.1143843,0,0,0.982242
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.05734235,0.05734235,0,-1,0,0.05734235,0,0,0.000000000000000006938894,0,0,0.06036037,0.05734235,0,0,4.089895,0.8727833,0,0.06036037,-0.06036037,2.056371,34.27279,0.02846093,0.06307659,0,0,0.8727833
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.08046608,0.08046608,0,0,0,0.08046608,0,0,0,0,0,0.08470113,0.08046608,0,0,4.156962,0.8124229,0,0.08470113,-0.08470113,1.967088,32.78474,0.02846093,0.08851268,0,0,0.8124229
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.251075,0.7277218,0,0,0,1.967088,32.78474,0.02846093,0,0,0,0.7277218
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.05368,1.05368,0.425,0,0.172125,1.05368,39.08508,0,0,0,0.4118317,0.6617687,0.6286802,0,0,4.251075,0.7277218,0,0.2499369,-0.2499369,1.703632,28.39381,0.02846093,1.159048,0.3294654,1.7,1.139554
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,1.310437,1.310437,1.7,0,0.5202,1.310437,71.78693,0,0,0,0.9407228,0,0,0.3895627,0.3700846,4.528782,0.4777848,1.310807,0,1.310807,2.947173,49.11945,0.0297607,1.441481,0.7525782,1.7,1.418508
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1034317,0.1034317,0,-1,0,0.1034317,1117.078,0,0,0,1.155412,0.1088755,0.1034317,0,0,3.217975,1.657511,1.046537,0,1.046537,3.940005,65.66662,0.0296453,0.1137749,0.9243299,0,2.812924
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,0.8728207,0.8728207,0,0,0,0.8728207,196.1439,0,0,0,1.711985,0.9187586,0.8728207,0,0,2.171438,2.599395,0.7932261,0,0.7932261,4.692525,78.2086,0.02955843,0.9601027,1.369588,0,4.311379
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.359797,0.359797,0,0,0,0.359797,510.844,0.08105579,0,0,1.838001,0.3787337,0.359797,0,0,1.378212,3.313298,1.378212,0,1.378212,6.000012,100,0.02940869,0.3957767,1.470401,0,5.151299
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,0.784101,0.784101,0,0,0,0.784101,219.4025,0.8949677,0,0,1.720337,0.8253695,0.784101,0,0,0,4.553689,0,0,0,6.000012,100,0.02940869,0.8625111,1.37627,0,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,1.253311,1.253311,0,0,0,1.253311,149.0157,0.5483551,0,0,1.86763,1.319275,1.253311,0,0,0,4.553689,0,0,0,6.000012,100,0.02940869,1.378642,1.494104,0,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.2616657,0.2616657,0,-1,0,0.2616657,692.5093,1.536622,0,0,1.812059,0.2754376,0.2616657,0,0,0,4.553689,0,0,0,6.000012,100,0.02940869,0.2878323,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.3114252,0.3114252,0,-1,0,0.3114252,474.5206,1.149961,0,0,1.477777,0.327816,0.3114252,0,0,0,4.553689,0,0,0,6.000012,100,0.02940869,0.3425677,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,0.7594079,0.7594079,0,-1,0,0.7594079,121.8857,0.1262326,0,0,0.9256093,0.7993767,0.7594079,0,0,0,4.553689,0,0,0,6.000012,100,0.02940869,0.8353487,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.1395838,0.1395838,0,-1,0,0.1395838,299.9411,0.2717389,0,0,0.4186692,0.1469303,0.1395838,0,0,0,4.553689,0,0,0,6.000012,100,0.02940869,0.1535422,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.2058766,0.2058766,0,-1,0,0.2058766,24.43814,0.00000000000000002775558,0,0,0.0503124,0.2167122,0.2058766,0,0,0,4.553689,0,0.1663998,-0.1663998,5.824611,97.07666,0.02940869,0.2264642,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,0.7405991,0.7405991,0,-1,0,0.7405991,0,0,0,0,0,0.779578,0.7405991,0,0,0.1848886,4.387289,0,0.779578,-0.779578,5.002864,83.3809,0.02940869,0.814659,0,0,4.387289
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,0.7533432,0.7533432,0,-1,0,0.7533432,0,0,0.0000000000000001110223,0,0,0.7929928,0.7533432,0,0,1.051086,3.607711,0,0.7929928,-0.7929928,4.166976,69.44946,0.02940869,0.8286775,0,0,3.607711
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.4962311,0.4962311,0,-1,0,0.4962311,0,0,0.0000000000000001110223,0,0,0.5223485,0.4962311,0,0,1.93219,2.814718,0,0.5223485,-0.5223485,3.616372,60.27275,0.02940869,0.5458542,0,0,2.814718
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.1859413,0.1859413,0,-1,0,0.1859413,0,0,0.00000000000000002775558,0,0,0.1957277,0.1859413,0,0,2.512577,2.29237,0,0.1957277,-0.1957277,3.410057,56.83418,0.02940869,0.2045355,0,0,2.29237
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.1398977,0.1398977,0,-1,0,0.1398977,0,0,0,0,0,0.1472607,0.1398977,0,0,2.730052,2.096642,0,0.1472607,-0.1472607,3.254831,54.24707,0.02940869,0.1538875,0,0,2.096642
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.135508,0.135508,0,-1,0,0.135508,0,0,0.00000000000000002775558,0,0,0.1426399,0.135508,0,0,2.893675,1.949381,0,0.1426399,-0.1426399,3.104475,51.74115,0.02940869,0.1490587,0,0,1.949381
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.006859429,0.006859429,0,-1,0,0.006859429,0,0,0.0000000000000000008673617,0,0,0.007220452,0.006859429,0,0,3.052164,1.806741,0,0.007220452,-0.007220452,3.096864,51.6143,0.02940869,0.007545372,0,0,1.806741
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.09176005,0.09176005,0,-1,0,0.09176005,0,0,0.00000000000000001387779,0,0,0.09658953,0.09176005,0,0,3.060187,1.799521,0,0.09658953,-0.09658953,2.99505,49.9174,0.02940869,0.1009361,0,0,1.799521
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.03859526,0.03859526,0,-1,0,0.03859526,0,0,0.000000000000000006938894,0,0,0.04062659,0.03859526,0,0,3.167508,1.702931,0,0.04062659,-0.04062659,2.952225,49.20366,0.02940869,0.04245479,0,0,1.702931
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.1795834,0.1795834,0,-1,0,0.1795834,0,0,0.00000000000000002775558,0,0,0.1890352,0.1795834,0,0,3.212649,1.662305,0,0.1890352,-0.1890352,2.752965,45.88266,0.02940869,0.1975418,0,0,1.662305
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.1881079,0.1881079,0,0,0,0.1881079,0,0,0.00000000000000002775558,0,0,0.1980083,0.1881079,0,0,3.422688,1.47327,0,0.1980083,-0.1980083,2.544246,42.40401,0.02940869,0.2069187,0,0,1.47327
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.642697,1.275261,0,0,0,2.544246,42.40401,0.02940869,0,0,0,1.275261
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.03272412,0.03272412,0,0,0,0.03272412,1162.578,0,0,0,0.3804434,0.03444644,0.03272412,0,0,3.642697,1.275261,0.3459969,0,0.3459969,2.872487,47.87469,0.02937134,0.03599653,0.3043547,0,1.655705
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.46851,0.46851,0,0,0,0.46851,169.7749,0,0,0,0.7954124,0.4931684,0.46851,0,0,3.2967,1.586659,0.302244,0,0.302244,3.159221,52.65358,0.02933879,0.515361,0.6363299,0,2.382071
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0,0,0,1.328226,0,0,0,0,2.994457,1.858678,1.328226,0,1.328226,4.419287,73.65464,0.02919659,0,1.062581,0,3.186904
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,0.5847077,0.5847077,0,0,0,0.5847077,278.9498,0,0,0,1.631041,0.6154817,0.5847077,0,0,1.66623,3.054082,1.015559,0,1.015559,5.382731,89.71201,0.02908879,0.6431784,1.304833,0,4.685123
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.2436544,0.2436544,0,0,0,0.2436544,800.4449,1.04317,0,0,1.950319,0.2564783,0.2436544,0,0,0.6506708,3.968085,0.6506708,0,0.6506708,6.000012,100,0.02902014,0.2680199,1.560255,0,5.918405
