Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02902014,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,0.6315437,0.6315437,0,0,0,0.6315437,285.888,1.140725,0,0,1.805507,0.6647828,0.6315437,0,0,0,4.553689,0,0,0,6.000012,100,0.02902014,0.694698,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,0.718296,0.718296,0,-1,0,0.718296,235.7285,0.9371274,0,0,1.693228,0.7561011,0.718296,0,0,0,4.553689,0,0,0,6.000012,100,0.02902014,0.7901256,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.3884082,0.3884082,0,-1,0,0.3884082,335.4983,0.894252,0,0,1.303103,0.4088508,0.3884082,0,0,0,4.553689,0,0,0,6.000012,100,0.02902014,0.427249,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02902014,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02902014,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.3717582,0.3717582,0,-1,0,0.3717582,21.89288,0,0.00000000000000005551115,0,0.08138858,0.3913244,0.3717582,0,0,0,4.553689,0,0.3099358,-0.3099358,5.673311,94.55499,0.02902014,0.408934,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.5457842,0.5457842,0,-1,0,0.5457842,0,0,0,0,0,0.5745097,0.5457842,0,0,0.3443731,4.243753,0,0.5745097,-0.5745097,5.067725,84.46191,0.02902014,0.6003627,0,0,4.243753
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,0.8817509,0.8817509,0,-1,0,0.8817509,0,0,0,0,0,0.9281588,0.8817509,0,0,0.9827173,3.669243,0,0.9281588,-0.9281588,4.089359,68.15585,0.02902014,0.969926,0,0,3.669243
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.5521221,0.5521221,0,-1,0,0.5521221,0,0,0,0,0,0.5811812,0.5521221,0,0,2.014005,2.741085,0,0.5811812,-0.5811812,3.47674,57.94556,0.02902014,0.6073343,0,0,2.741085
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659762,2.159903,0,0,0,3.47674,57.94556,0.02902014,0,0,0,2.159903
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.2162995,0.2162995,0,-1,0,0.2162995,0,0,0.00000000000000002775558,0,0,0.2276837,0.2162995,0,0,2.659762,2.159903,0,0.2276837,-0.2276837,3.236741,53.94557,0.02902014,0.2379294,0,0,2.159903
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.07888269,0.07888269,0,-1,0,0.07888269,0,0,0,0,0,0.08303441,0.07888269,0,0,2.912744,1.93222,0,0.08303441,-0.08303441,3.149215,52.48681,0.02902014,0.08677096,0,0,1.93222
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.08154427,0.08154427,0,-1,0,0.08154427,0,0,0,0,0,0.08583608,0.08154427,0,0,3.005004,1.849185,0,0.08583608,-0.08583608,3.058736,50.97882,0.02902014,0.0896987,0,0,1.849185
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.1588987,0.1588987,0,-1,0,0.1588987,0,0,0.00000000000000002775558,0,0,0.1672618,0.1588987,0,0,3.100378,1.763349,0,0.1672618,-0.1672618,2.882426,48.04034,0.02902014,0.1747886,0,0,1.763349
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286224,1.596087,0,0,0,2.882426,48.04034,0.02902014,0,0,0,1.596087
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.286224,1.596087,0,0,0,2.882426,48.04034,0.02902014,0,0,0,1.596087
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.0743194,0.0743194,0,0,0,0.0743194,0,0,0,0,0,0.07823095,0.0743194,0,0,3.286224,1.596087,0,0.07823095,-0.07823095,2.799963,46.66597,0.02902014,0.08175135,0,0,1.596087
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.07712001,0.07712001,0,0,0,0.07712001,0,0,0.00000000000000001387779,0,0,0.08117896,0.07712001,0,0,3.373147,1.517856,0,0.08117896,-0.08117896,2.714393,45.2398,0.02902014,0.08483202,0,0,1.517856
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.3938574,0.3938574,0,0,0,0.3938574,104.2756,0.00000000000000005551115,0,0,0.4106973,0.4145867,0.3938574,0,0,3.463346,1.436677,0,0.003889409,-0.003889409,2.710294,45.17147,0.02902014,0.4332431,0.3285578,0,1.847375
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,1.229308,1.229308,0,0,0,1.229308,78.32663,0,0,0,0.9628759,1.294009,1.229308,0,0,3.467668,1.432788,0,0.331133,-0.331133,2.361249,39.35407,0.02902014,1.352239,0.7703007,0,2.395664
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.5148022,0.5148022,0,-1,0,0.5148022,268.6665,0,0,0,1.383101,0.541897,0.5148022,0,0,3.835593,1.101655,0.8412042,0,0.8412042,3.159285,52.65465,0.02893187,0.5662824,1.106481,0,2.484756
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.2263974,0.2263974,0,0,0,0.2263974,683.0763,0,0,0,1.546467,0.2383131,0.2263974,0,0,2.994389,1.858739,1.308154,0,1.308154,4.400309,73.33834,0.02879566,0.2490372,1.237174,0,3.405206
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,0.758118,0.758118,0,0,0,0.758118,223.1467,0,0,0,1.691716,0.798019,0.758118,0,0,1.686235,3.036077,0.8936967,0,0.8936967,5.248144,87.46889,0.02870334,0.8339298,1.353373,0,4.727793
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.1390247,0.1390247,0,0,0,0.1390247,1202.654,0.7331058,0,0,1.671986,0.1463417,0.1390247,0,0,0.7925382,3.840405,0.7925382,0,0.7925382,6.000012,100,0.02862196,0.1529271,1.337589,0,5.51239
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,1.453931,1.453931,0.425,0,0.172125,1.453931,106.2411,0.4615868,0,0,1.544672,1.083085,1.028931,0,0,0,4.553689,0,0,0,6.000012,100,0.02862196,1.599324,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.1491804,0.1491804,0,-1,0,0.1491804,1101.403,1.486046,0,0,1.643078,0.157032,0.1491804,0,0,0,4.553689,0,0,0,6.000012,100,0.02862196,0.1640985,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02862196,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.3874877,0.3874877,0,-1,0,0.3874877,221.1794,0.4491611,0,0,0.8570428,0.4078818,0.3874877,0,0,0,4.553689,0,0,0,6.000012,100,0.02862196,0.4262365,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.4873082,0.4873082,0,-1,0,0.4873082,110.89,0.02742013,0,0,0.5403761,0.512956,0.4873082,0,0,0,4.553689,0,0,0,6.000012,100,0.02862196,0.536039,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,0.7505462,0.7505462,0,-1,0,0.7505462,9.389938,0,0,0,0.07047582,0.7900487,0.7505462,0,0,0,4.553689,0,0.7195728,-0.7195728,5.241516,87.35842,0.02862196,0.8256008,0.05638066,0,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7995253,3.834116,0,0,0,5.241516,87.35842,0.02862196,0,0,0,3.834116
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.4233799,0.4233799,0,-1,0,0.4233799,0,0,0.00000000000000005551115,0,0,0.4456631,0.4233799,0,0,0.7995253,3.834116,0,0.4456631,-0.4456631,4.771746,79.52893,0.02862196,0.4657179,0,0,3.834116
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.4978881,0.4978881,0,-1,0,0.4978881,0,0,0.0000000000000001110223,0,0,0.5240928,0.4978881,0,0,1.294707,3.388453,0,0.5240928,-0.5240928,4.219303,70.32158,0.02862196,0.5476769,0,0,3.388453
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.1048923,0.1048923,0,-1,0,0.1048923,0,0,0,0,0,0.1104129,0.1048923,0,0,1.877032,2.86436,0,0.1104129,-0.1104129,4.102918,68.38183,0.02862196,0.1153815,0,0,2.86436
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.1526255,0.1526255,0,-1,0,0.1526255,0,0,0.00000000000000002775558,0,0,0.1606584,0.1526255,0,0,1.999713,2.753947,0,0.1606584,-0.1606584,3.933569,65.55935,0.02862196,0.167888,0,0,2.753947
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.04088949,0.04088949,0,-1,0,0.04088949,0,0,0.000000000000000006938894,0,0,0.04304157,0.04088949,0,0,2.178222,2.593289,0,0.04304157,-0.04304157,3.888199,64.80319,0.02862196,0.04497844,0,0,2.593289
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.1355913,0.1355913,0,-1,0,0.1355913,0,0,0,0,0,0.1427277,0.1355913,0,0,2.226046,2.550247,0,0.1427277,-0.1427277,3.737751,62.29573,0.02862196,0.1491505,0,0,2.550247
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.1438297,0.1438297,0,-1,0,0.1438297,0,0,0.00000000000000002775558,0,0,0.1513997,0.1438297,0,0,2.384632,2.40752,0,0.1513997,-0.1513997,3.578162,59.63591,0.02862196,0.1582127,0,0,2.40752
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552854,2.25612,0,0,0,3.578162,59.63591,0.02862196,0,0,0,2.25612
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.1262166,0.1262166,0,-1,0,0.1262166,0,0,0.00000000000000002775558,0,0,0.1328596,0.1262166,0,0,2.552854,2.25612,0,0.1328596,-0.1328596,3.438115,57.30181,0.02862196,0.1388382,0,0,2.25612
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.09320548,0.09320548,0,0,0,0.09320548,0,0,0.00000000000000001387779,0,0,0.09811103,0.09320548,0,0,2.700476,2.12326,0,0.09811103,-0.09811103,3.334697,55.57818,0.02862196,0.102526,0,0,2.12326
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.0134404,0.0134404,0,0,0,0.0134404,0,0,0.000000000000000001734723,0,0,0.01414779,0.0134404,0,0,2.809488,2.025149,0,0.01414779,-0.01414779,3.319784,55.32963,0.02862196,0.01478444,0,0,2.025149
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,0.6320652,0.6320652,0,0,0,0.6320652,51.62067,0,0,0,0.3262763,0.6653318,0.6320652,0,0,2.825208,2.011002,0,0.3390556,-0.3390556,2.962388,49.37304,0.02862196,0.6952718,0.261021,0,2.337278
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.4610567,0.4610567,0,0,0,0.4610567,166.2686,0,0,0,0.7665925,0.4853229,0.4610567,0,0,3.201936,1.671946,0.2812696,0,0.2812696,3.229224,53.82029,0.02859319,0.5071624,0.613274,0,2.438539
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,0.7185359,0.7185359,0,-1,0,0.7185359,181.3326,0,0,0,1.30294,0.7563536,0.7185359,0,0,2.920667,1.925089,0.546586,0,0.546586,3.747761,62.46256,0.02853745,0.7903895,1.042352,0,3.228028
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,0.704055,0.704055,0,0,0,0.704055,223.5021,0,0,0,1.573577,0.7411105,0.704055,0,0,2.374081,2.417016,0.8324668,0,0.8324668,4.537508,75.62498,0.02845297,0.7744604,1.258862,0,3.990593
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,0.6655279,0.6655279,0,0,0,0.6655279,273.201,0,0,0,1.818229,0.7005557,0.6655279,0,0,1.541614,3.166236,1.117674,0,1.117674,5.597826,93.29692,0.02834033,0.7320807,1.454583,0,4.984466
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.01710083,0.01710083,0,0,0,0.01710083,8804.159,1.063643,0,0,1.505584,0.01800087,0.01710083,0,0,0.4239406,4.172143,0.4239406,0,0.4239406,6.000012,100,0.02829784,0.01881091,1.204467,0,5.677727
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.5035561,0.5035561,0,0,0,0.5035561,268.8974,0.8239904,0,0,1.35405,0.5300591,0.5035561,0,0,0,4.553689,0,0,0,6.000012,100,0.02829784,0.5539118,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,0.9463367,0.9463367,0,-1,0,0.9463367,184.1019,0.7460798,0,0,1.742224,0.9961439,0.9463367,0,0,0,4.553689,0,0,0,6.000012,100,0.02829784,1.04097,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,0.7692294,0.7692294,0,-1,0,0.7692294,168.298,0.4848828,0,0,1.294598,0.8097151,0.7692294,0,0,0,4.553689,0,0,0,6.000012,100,0.02829784,0.8461523,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.4750282,0.4750282,0,-1,0,0.4750282,151.9552,0.2218005,0,0,0.7218302,0.5000297,0.4750282,0,0,0,4.553689,0,0,0,6.000012,100,0.02829784,0.5225311,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.41643,0.41643,0,-1,0,0.41643,78.31138,0,0,0,0.326112,0.4383473,0.41643,0,0,0,4.553689,0,0.1122353,-0.1122353,5.881706,98.02823,0.02829784,0.458073,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,1.263051,1.263051,0,-1,0,1.263051,5.20717,0.0000000000000002220446,0,0.00935584,0.0657692,1.329527,1.263051,0,0,0.1247059,4.441453,0,1.263758,-1.263758,4.549588,75.82631,0.02829784,1.389356,0.05261536,0,4.507223
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,0.8002812,0.8002812,0,-1,0,0.8002812,0,0,0.0000000000000001110223,0,0,0.8424012,0.8002812,0,0,1.528881,3.177696,0,0.8424012,-0.8424012,3.661619,61.02686,0.02829784,0.8803093,0,0,3.177696
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,0.6296464,0.6296464,0,-1,0,0.6296464,0,0,0.0000000000000001110223,0,0,0.6627856,0.6296464,0,0,2.464883,2.335294,0,0.6627856,-0.6627856,2.962981,49.38293,0.02829784,0.692611,0,0,2.335294
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.201311,1.672509,0,0,0,2.962981,49.38293,0.02829784,0,0,0,1.672509
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.07994854,0.07994854,0,-1,0,0.07994854,0,0,0.00000000000000001387779,0,0,0.08415635,0.07994854,0,0,3.201311,1.672509,0,0.08415635,-0.08415635,2.874273,47.90445,0.02829784,0.08794339,0,0,1.672509
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.04148386,0.04148386,0,-1,0,0.04148386,0,0,0.000000000000000006938894,0,0,0.04366723,0.04148386,0,0,3.294818,1.588352,0,0.04366723,-0.04366723,2.828244,47.1373,0.02829784,0.04563225,0,0,1.588352
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.09604424,0.09604424,0,-1,0,0.09604424,0,0,0,0,0,0.1010992,0.09604424,0,0,3.343337,1.544685,0,0.1010992,-0.1010992,2.721676,45.36117,0.02829784,0.1056487,0,0,1.544685
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.1193349,0.1193349,0,-1,0,0.1193349,0,0,0,0,0,0.1256157,0.1193349,0,0,3.45567,1.443586,0,0.1256157,-0.1256157,2.589265,43.15433,0.02829784,0.1312684,0,0,1.443586
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.595243,1.31797,0,0,0,2.589265,43.15433,0.02829784,0,0,0,1.31797
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.1176327,0.1176327,0,-1,0,0.1176327,0,0,0.00000000000000001387779,0,0,0.1238239,0.1176327,0,0,3.595243,1.31797,0,0.1238239,-0.1238239,2.458743,40.97897,0.02829784,0.1293959,0,0,1.31797
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.07335097,0.07335097,0,-1,0,0.07335097,0,0,0.00000000000000001387779,0,0,0.07721154,0.07335097,0,0,3.732825,1.194147,0,0.07721154,-0.07721154,2.377355,39.62251,0.02829784,0.08068606,0,0,1.194147
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.05357961,0.05357961,0,0,0,0.05357961,0,0,0.000000000000000006938894,0,0,0.05639959,0.05357961,0,0,3.818615,1.116935,0,0.05639959,-0.05639959,2.317905,38.63167,0.02829784,0.05893757,0,0,1.116935
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.2657343,0.2657343,0,0,0,0.2657343,0,0,0.00000000000000005551115,0,0,0.2797203,0.2657343,0,0,3.881282,1.060535,0,0.2797203,-0.2797203,2.023054,33.71749,0.02829784,0.2923078,0,0,1.060535
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,0.6701723,0.6701723,0,0,0,0.6701723,40.18298,0,0.0000000000000001110223,0,0.2692952,0.7054445,0.6701723,0,0,4.192082,0.780815,0,0.4361493,-0.4361493,1.563312,26.05515,0.02829784,0.7371895,0.2154362,0,1.05011
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,0.708509,0.708509,1.7,0,0.5202,0.708509,53.11449,0,0,0,0.3763209,0,0,0.9914911,0.9419165,4.676692,0.3446657,1.318237,0,1.318237,2.813902,46.89827,0.029528,0.7793598,0.3010567,1.7,0.7209867
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,0.6050979,0.6050979,0,-1,0,0.6050979,107.1641,0,0,0,0.6484478,0.6369451,0.6050979,0,0,3.358455,1.531079,0.0115027,0,0.0115027,2.824814,47.08014,0.0295268,0.6656076,0.5187582,0,2.179527
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.006804497,0.006804497,0,0,0,0.006804497,9167.377,0,0,0,0.6237938,0.007162628,0.006804497,0,0,3.346952,1.541432,0.6166312,0,0.6166312,3.409802,56.82992,0.02946285,0.007484946,0.4990351,0,2.165226
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.3205102,0.3205102,0,0,0,0.3205102,317.322,0,0,0,1.017049,0.3373792,0.3205102,0,0,2.730321,2.0964,0.6796703,0,0.6796703,4.054594,67.57643,0.02939268,0.3525613,0.8136396,0,3.113449
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.1813014,0.1813014,0,0,0,0.1813014,698.8931,0,0,0,1.267103,0.1908436,0.1813014,0,0,2.050651,2.708103,1.076259,0,1.076259,5.075623,84.59355,0.02928224,0.1994316,1.013682,0,3.975206
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.5522273,0.5522273,0,0,0,0.5522273,267.7032,0,0,0,1.47833,0.5812919,0.5522273,0,0,0.9743914,3.676737,0.8970384,0,0.8970384,5.926629,98.77695,0.02919083,0.6074501,1.182664,0,5.155067
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.1251368,0.1251368,0,-1,0,0.1251368,891.8352,0.9069381,0,0,1.116014,0.131723,0.1251368,0,0,0.07735301,4.484071,0.07735301,0,0.07735301,6.000012,100,0.02918297,0.1376505,0.8928113,0,5.600085
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.4159885,0.4159885,0,-1,0,0.4159885,71.15939,0,0,0,0.2960149,0.4378827,0.4159885,0,0,0,4.553689,0,0.1418678,-0.1418678,5.85047,97.50764,0.02918297,0.4575874,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.1950056,0.1950056,0,-1,0,0.1950056,87.90518,0,0.00000000000000002775558,0,0.17142,0.205269,0.1950056,0,0,0.1576308,4.411821,0,0.03384903,-0.03384903,5.81479,96.91298,0.02918297,0.2145061,0.137136,0,4.583241
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.4536701,0.4536701,0,-1,0,0.4536701,45.37011,0.00000000000000005551115,0,0,0.2058306,0.4775475,0.4536701,0,0,0.1952409,4.377972,0,0.2717168,-0.2717168,5.528376,92.1394,0.02918297,0.4990371,0.1646645,0,4.583803
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,0.8436986,0.8436986,0,-1,0,0.8436986,8.206496,0,0.0000000000000001110223,0,0.06923809,0.8881038,0.8436986,0,0,0.4971485,4.106256,0,0.8188657,-0.8188657,4.665215,77.75343,0.02918297,0.9280685,0.05539047,0,4.175493
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.406999,3.28739,0,0,0,4.665215,77.75343,0.02918297,0,0,0,3.28739
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.406999,3.28739,0,0,0,4.665215,77.75343,0.02918297,0,0,0,3.28739
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.1624743,0.1624743,0,-1,0,0.1624743,0,0,0,0,0,0.1710255,0.1624743,0,0,1.406999,3.28739,0,0.1710255,-0.1710255,4.484939,74.74883,0.02918297,0.1787217,0,0,3.28739
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.0334882,0.0334882,0,-1,0,0.0334882,0,0,0,0,0,0.03525074,0.0334882,0,0,1.597028,3.116364,0,0.03525074,-0.03525074,4.447781,74.12954,0.02918297,0.03683702,0,0,3.116364
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.04920746,0.04920746,0,-1,0,0.04920746,0,0,0,0,0,0.05179733,0.04920746,0,0,1.636195,3.081113,0,0.05179733,-0.05179733,4.393182,73.21955,0.02918297,0.05412821,0,0,3.081113
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.693748,3.029316,0,0,0,4.393182,73.21955,0.02918297,0,0,0,3.029316
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.1708068,0.1708068,0,-1,0,0.1708068,0,0,0,0,0,0.1797966,0.1708068,0,0,1.693748,3.029316,0,0.1797966,-0.1797966,4.20366,70.06085,0.02918297,0.1878875,0,0,3.029316
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.01300963,0.01300963,0,-1,0,0.01300963,0,0,0.000000000000000001734723,0,0,0.01369435,0.01300963,0,0,1.893522,2.849519,0,0.01369435,-0.01369435,4.189224,69.82027,0.02918297,0.0143106,0,0,2.849519
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.908738,2.835825,0,0,0,4.189224,69.82027,0.02918297,0,0,0,2.835825
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.1678578,0.1678578,0,-1,0,0.1678578,0,0,0.00000000000000002775558,0,0,0.1766924,0.1678578,0,0,1.908738,2.835825,0,0.1766924,-0.1766924,4.002975,66.7161,0.02918297,0.1846436,0,0,2.835825
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.04662469,0.04662469,0,0,0,0.04662469,0,0,0.000000000000000006938894,0,0,0.04907862,0.04662469,0,0,2.105062,2.659133,0,0.04907862,-0.04907862,3.951241,65.85388,0.02918297,0.05128716,0,0,2.659133
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.04492315,0.04492315,0,0,0,0.04492315,0,0,0.000000000000000006938894,0,0,0.04728752,0.04492315,0,0,2.159594,2.610054,0,0.04728752,-0.04728752,3.901396,65.02312,0.02918297,0.04941546,0,0,2.610054
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.1327928,0.1327928,0,0,0,0.1327928,180.2943,0,0,0,0.2394178,0.1397819,0.1327928,0,0,2.212136,2.562767,0.09963594,0,0.09963594,3.995919,66.59851,0.02917286,0.1460721,0.1915343,0,2.802184
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.1125,2.652439,0.586908,0,0.586908,4.552708,75.87832,0.02911343,0,0.4695264,0,3.239347
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.08815286,0.08815286,0,-1,0,0.08815286,948.1337,0,0,0,0.8358069,0.09279248,0.08815286,0,0,1.525592,3.180656,0.7430145,0,0.7430145,5.257594,87.62639,0.02903855,0.09696814,0.6686456,0,4.016463
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.2160994,0.2160994,0,0,0,0.2160994,558.2439,0.1963109,0,0,1.206362,0.227473,0.2160994,0,0,0.7825777,3.849369,0.7825777,0,0.7825777,6.000012,100,0.02896009,0.2377093,0.9650893,0,5.055731
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02896009,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.07859077,0.07859077,0,0,0,0.07859077,2111.528,1.576739,0,0,1.659466,0.08272713,0.07859077,0,0,0,4.553689,0,0,0,6.000012,100,0.02896009,0.08644985,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,0.6126828,0.6126828,0,0,0,0.6126828,158.8484,0.3283074,0,0,0.9732367,0.6449292,0.6126828,0,0,0,4.553689,0,0,0,6.000012,100,0.02896009,0.6739511,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.100067,1.100067,0,-1,0,1.100067,73.94416,0,0,0,0.8134356,1.157966,1.100067,0,0,0,4.553689,0,0.34453,-0.34453,5.636846,93.94724,0.02896009,1.210074,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.1459324,0.1459324,0,-1,0,0.1459324,723.4808,0.5193687,0,0,1.055793,0.1536131,0.1459324,0,0,0.3828112,4.209159,0.3828112,0,0.3828112,6.000012,100,0.02892186,0.1605257,0.8446344,0,5.264952
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.3560093,0.3560093,0,-1,0,0.3560093,200.5029,0.3390622,0,0,0.7138088,0.3747466,0.3560093,0,0,0,4.553689,0,0,0,6.000012,100,0.02892186,0.3916102,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.04781225,0.04781225,0,-1,0,0.04781225,312.8391,0.09924671,0,0,0.1495754,0.05032868,0.04781225,0,0,0,4.553689,0,0,0,6.000012,100,0.02892186,0.05259347,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.3945412,0.3945412,0,-1,0,0.3945412,14.69263,0,0.00000000000000005551115,0,0.05796847,0.4153066,0.3945412,0,0,0,4.553689,0,0.3573381,-0.3573381,5.623344,93.72222,0.02892186,0.4339953,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,0.7850652,0.7850652,0,-1,0,0.7850652,0,0,0.0000000000000001110223,0,0,0.8263844,0.7850652,0,0,0.3970423,4.196351,0,0.8263844,-0.8263844,4.752259,79.20415,0.02892186,0.8635717,0,0,4.196351
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.315247,3.369967,0,0,0,4.752259,79.20415,0.02892186,0,0,0,3.369967
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,0.6023858,0.6023858,0,-1,0,0.6023858,0,0,0.0000000000000001110223,0,0,0.6340902,0.6023858,0,0,1.315247,3.369967,0,0.6340902,-0.6340902,4.083869,68.06435,0.02892186,0.6626243,0,0,3.369967
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.1443924,0.1443924,0,-1,0,0.1443924,0,0,0.00000000000000002775558,0,0,0.151992,0.1443924,0,0,2.019792,2.735876,0,0.151992,-0.151992,3.923656,65.39413,0.02892186,0.1588316,0,0,2.735876
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.05558632,0.05558632,0,-1,0,0.05558632,0,0,0.000000000000000006938894,0,0,0.05851191,0.05558632,0,0,2.188672,2.583884,0,0.05851191,-0.05851191,3.861979,64.36618,0.02892186,0.06114495,0,0,2.583884
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.02849763,0.02849763,0,-1,0,0.02849763,0,0,0.000000000000000003469447,0,0,0.02999751,0.02849763,0,0,2.253685,2.525372,0,0.02999751,-0.02999751,3.830358,63.83918,0.02892186,0.03134739,0,0,2.525372
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.09562275,0.09562275,0,-1,0,0.09562275,0,0,0.00000000000000001387779,0,0,0.1006555,0.09562275,0,0,2.287016,2.495375,0,0.1006555,-0.1006555,3.724258,62.07085,0.02892186,0.105185,0,0,2.495375
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.1959657,0.1959657,0,-1,0,0.1959657,0,0,0.00000000000000002775558,0,0,0.2062797,0.1959657,0,0,2.398855,2.394719,0,0.2062797,-0.2062797,3.50682,58.44689,0.02892186,0.2155623,0,0,2.394719
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.1235845,0.1235845,0,-1,0,0.1235845,0,0,0.00000000000000001387779,0,0,0.130089,0.1235845,0,0,2.628055,2.18844,0,0.130089,-0.130089,3.369694,56.16146,0.02892186,0.135943,0,0,2.18844
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.0702364,0.0702364,0,-1,0,0.0702364,0,0,0,0,0,0.07393305,0.0702364,0,0,2.772598,2.058351,0,0.07393305,-0.07393305,3.291762,54.86259,0.02892186,0.07726004,0,0,2.058351
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.854746,1.984418,0,0,0,3.291762,54.86259,0.02892186,0,0,0,1.984418
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.1634731,0.1634731,0,0,0,0.1634731,0,0,0,0,0,0.1720769,0.1634731,0,0,2.854746,1.984418,0,0.1720769,-0.1720769,3.110377,51.83952,0.02892186,0.1798204,0,0,1.984418
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.4525392,0.4525392,0,0,0,0.4525392,77.40892,0.00000000000000005551115,0,0,0.3503057,0.4763571,0.4525392,0,0,3.045943,1.812341,0,0.1260514,-0.1260514,2.977507,49.62502,0.02892186,0.4977932,0.2802446,0,2.162646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.186,1.686289,0.6208351,0,0.6208351,3.566483,59.44127,0.02886008,0,0.4966681,0,2.307124
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.08951496,0.08951496,0,-1,0,0.08951496,1419.104,0,0,0,1.27031,0.09422627,0.08951496,0,0,2.565165,2.245041,1.176084,0,1.176084,4.682214,78.03675,0.02874377,0.09846646,1.016248,0,3.515351
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0.1759493,0,0,1.56503,0,0,0,0,1.389081,3.303516,1.389081,0,1.389081,6.000012,100,0.02860759,0,1.252024,0,4.868546
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.4125133,0.4125133,0,0,0,0.4125133,367.0284,1.079816,0,0,1.514041,0.4342245,0.4125133,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0.4537646,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.2690108,0.2690108,0,0,0,0.2690108,618.1857,1.379817,0,0,1.662986,0.2831692,0.2690108,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0.2959118,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.2413907,0.2413907,0,0,0,0.2413907,762.244,1.58589,0,0,1.839986,0.2540955,0.2413907,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0.2655298,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.01264255,0.01264255,0,-1,0,0.01264255,11892.59,1.490218,0,0,1.503526,0.01330794,0.01264255,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0.0139068,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.3866412,0.3866412,0,-1,0,0.3866412,202.833,0.3772451,0,0,0.7842358,0.4069907,0.3866412,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0.4253053,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.2021128,0.2021128,0,-1,0,0.2021128,156.252,0.1030549,0,0,0.3158052,0.2127503,0.2021128,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0.2223241,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0.06763825,0,0,0.06763825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0,0.0541106,0,4.621327
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02860759,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.07231982,0.07231982,0,-1,0,0.07231982,0,0,0,0,0,0.07612613,0.07231982,0,0,0,4.553689,0,0.07612613,-0.07612613,5.919768,98.66261,0.02860759,0.0795518,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.006455,0.006455,0,-1,0,0.006455,0,0,0.0000000000000000008673617,0,0,0.006794738,0.006455,0,0,0.08458459,4.477563,0,0.006794738,-0.006794738,5.912606,98.54323,0.02860759,0.007100501,0,0,4.477563
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.06283257,0.06283257,0,-1,0,0.06283257,0,0,0.00000000000000001387779,0,0,0.06613955,0.06283257,0,0,0.0921343,4.470768,0,0.06613955,-0.06613955,5.842888,97.38128,0.02860759,0.06911583,0,0,4.470768
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.1819499,0.1819499,0,-1,0,0.1819499,0,0,0,0,0,0.1915262,0.1819499,0,0,0.1656227,4.404629,0,0.1915262,-0.1915262,5.641002,94.01652,0.02860759,0.2001449,0,0,4.404629
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3784296,4.213102,0,0,0,5.641002,94.01652,0.02860759,0,0,0,4.213102
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.02646882,0.02646882,0,-1,0,0.02646882,0,0,0.000000000000000003469447,0,0,0.02786191,0.02646882,0,0,0.3784296,4.213102,0,0.02786191,-0.02786191,5.611633,93.52703,0.02860759,0.0291157,0,0,4.213102
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.02955499,0.02955499,0,-1,0,0.02955499,0,0,0,0,0,0.03111051,0.02955499,0,0,0.4093873,4.18524,0,0.03111051,-0.03111051,5.57884,92.98048,0.02860759,0.03251049,0,0,4.18524
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.07033885,0.07033885,0,-1,0,0.07033885,0,0,0.00000000000000001387779,0,0,0.0740409,0.07033885,0,0,0.4439545,4.15413,0,0.0740409,-0.0740409,5.500794,91.67971,0.02860759,0.07737274,0,0,4.15413
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.08770648,0.08770648,0,-1,0,0.08770648,0,0,0,0,0,0.09232262,0.08770648,0,0,0.5262222,4.080089,0,0.09232262,-0.09232262,5.403477,90.05778,0.02860759,0.09647714,0,0,4.080089
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1049572,0.1049572,0,0,0,0.1049572,0,0,0.00000000000000001387779,0,0,0.1104813,0.1049572,0,0,0.6288028,3.987766,0,0.1104813,-0.1104813,5.28702,88.11682,0.02860759,0.1154529,0,0,3.987766
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.1930948,0.1930948,0,0,0,0.1930948,0,0,0.00000000000000002775558,0,0,0.2032577,0.1930948,0,0,0.7515598,3.877285,0,0.2032577,-0.2032577,5.072767,84.54595,0.02860759,0.2124043,0,0,3.877285
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.3158769,0.3158769,0,0,0,0.3158769,73.31063,0,0,0,0.2315714,0.332502,0.3158769,0,0,0.9774017,3.674027,0,0.1009307,-0.1009307,4.966377,82.77278,0.02860759,0.3474646,0.1852571,0,3.905599
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.4895561,0.4895561,0,0,0,0.4895561,116.6326,0,0,0,0.5709819,0.5153222,0.4895561,0,0,1.089547,3.573097,0.05565969,0,0.05565969,5.01918,83.65284,0.02860216,0.5385117,0.4567855,0,4.144079
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,0.8883349,0.8883349,0,-1,0,0.8883349,106.6101,0,0,0,0.9470546,0.9350893,0.8883349,0,0,1.033887,3.62319,0.01196525,0,0.01196525,5.030532,83.84203,0.02860099,0.9771684,0.7576437,0,4.570245
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,0.6726369,0.6726369,0,0,0,0.6726369,142.3874,0,0,0,0.9577502,0.7080388,0.6726369,0,0,1.021922,3.633959,0.2497115,0,0.2497115,5.267429,87.79031,0.02857666,0.7399005,0.7662002,0,4.59171
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0.2608337,0,0,1.033044,0,0,0,0,0.7722105,3.8587,0.7722105,0,0.7722105,6.000012,100,0.02850168,0,0.8264353,0,4.891744
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.1981374,0.1981374,0,0,0,0.1981374,896.7408,1.568213,0,0,1.776779,0.2085657,0.1981374,0,0,0,4.553689,0,0,0,6.000012,100,0.02850168,0.2179512,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02850168,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.2312812,0.2312812,0,-1,0,0.2312812,686.3928,1.344044,0,0,1.587497,0.2434539,0.2312812,0,0,0,4.553689,0,0,0,6.000012,100,0.02850168,0.2544093,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.3309585,0.3309585,0,-1,0,0.3309585,252.017,0.4856942,0,0,0.8340715,0.3483773,0.3309585,0,0,0,4.553689,0,0,0,6.000012,100,0.02850168,0.3640543,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.3809598,0.3809598,0,-1,0,0.3809598,120.5701,0.05831335,0,0,0.4593237,0.4010103,0.3809598,0,0,0,4.553689,0,0,0,6.000012,100,0.02850168,0.4190558,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,0.8225672,0.8225672,0,-1,0,0.8225672,49.68038,0,0.0000000000000001110223,0,0.4086545,0.8658602,0.8225672,0,0,0,4.553689,0,0.4572057,-0.4572057,5.518075,91.96773,0.02850168,0.9048239,0.3269236,0,4.962344
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.086165,1.086165,0,-1,0,1.086165,6.402702,0,0.0000000000000002220446,0,0.06954388,1.143331,1.086165,0,0,0.5080063,4.096483,0,1.073787,-1.073787,4.386204,73.10325,0.02850168,1.194781,0.05563511,0,4.166027
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,0.6277389,0.6277389,0,-1,0,0.6277389,0,0,0,0,0,0.6607778,0.6277389,0,0,1.701103,3.022696,0,0.6607778,-0.6607778,3.689683,61.49459,0.02850168,0.6905128,0,0,3.022696
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,0.7004743,0.7004743,0,-1,0,0.7004743,0,0,0,0,0,0.7373413,0.7004743,0,0,2.435301,2.361918,0,0.7373413,-0.7373413,2.912457,48.54085,0.02850168,0.7705217,0,0,2.361918
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.5171792,0.5171792,0,-1,0,0.5171792,0,0,0,0,0,0.5443991,0.5171792,0,0,3.254569,1.624577,0,0.5443991,-0.5443991,2.33861,38.97675,0.02850168,0.5688971,0,0,1.624577
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.1420625,0.1420625,0,-1,0,0.1420625,0,0,0,0,0,0.1495395,0.1420625,0,0,3.859457,1.080178,0,0.1495395,-0.1495395,2.180981,36.34961,0.02850168,0.1562688,0,0,1.080178
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.004277567,0.004277567,0,-1,0,0.004277567,0,0,0.0000000000000000008673617,0,0,0.004502702,0.004277567,0,0,4.025612,0.9306383,0,0.004502702,-0.004502702,2.176235,36.27051,0.02850168,0.004705324,0,0,0.9306383
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.0667339,0.0667339,0,-1,0,0.0667339,0,0,0.00000000000000001387779,0,0,0.07024621,0.0667339,0,0,4.030615,0.9261355,0,0.07024621,-0.07024621,2.102189,35.03641,0.02850168,0.07340729,0,0,0.9261355
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.07426639,0.07426639,0,-1,0,0.07426639,0,0,0.00000000000000001387779,0,0,0.07817515,0.07426639,0,0,4.108666,0.8558893,0,0.07817515,-0.07817515,2.019785,33.66302,0.02850168,0.08169303,0,0,0.8558893
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.08083224,0.08083224,0,-1,0,0.08083224,0,0,0.00000000000000001387779,0,0,0.08508656,0.08083224,0,0,4.195528,0.7777142,0,0.08508656,-0.08508656,1.930096,32.1682,0.02850168,0.08891546,0,0,0.7777142
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.120166,0.120166,0,-1,0,0.120166,0,0,0,0,0,0.1264905,0.120166,0,0,4.290068,0.6926276,0,0.1264905,-0.1264905,1.796763,29.946,0.02850168,0.1321826,0,0,0.6926276
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.430613,0.5661371,0,0,0,1.796763,29.946,0.02850168,0,0,0,0.5661371
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.1616243,0.1616243,0,0,0,0.1616243,0,0,0.00000000000000002775558,0,0,0.1701308,0.1616243,0,0,4.430613,0.5661371,0,0.1701308,-0.1701308,1.61743,26.95711,0.02850168,0.1777867,0,0,0.5661371
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.1608943,0.1608943,0,0,0,0.1608943,0,0,0.00000000000000002775558,0,0,0.1693624,0.1608943,0,0,4.619648,0.3960062,0,0.1693624,-0.1693624,1.438906,23.98172,0.02850168,0.1769837,0,0,0.3960062
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.3450955,0.3450955,1.7,0,0.5202,0.3450955,98.01374,0,0,0,0.338241,0,0,1.354905,1.287159,4.807828,0.2266438,1.6254,0,1.6254,2.980896,49.6815,0.02965207,0.379605,0.2705928,1.7,0.5648848
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8483924,0,0,1.452632,1.38,3.182428,1.689504,2.228392,0,2.228392,5.094935,84.91541,0.03047595,0,0.6787139,1.7,2.537896
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,0.71454,0.71454,0,-1,0,0.71454,173.1839,0,0,0,1.237468,0.7521474,0.71454,0,0,0.9540352,3.695057,0.4853209,0,0.4853209,5.55535,92.58899,0.03042642,0.785994,0.9899746,0,4.932526
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,0.8033821,0.8033821,0,0,0,0.8033821,195.0353,0.2524991,0,0,1.566879,0.8456653,0.8033821,0,0,0.4687144,4.131846,0.4687144,0,0.4687144,6.000012,100,0.03037874,0.8837203,1.253503,0,5.698725
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.09798343,0.09798343,0,0,0,0.09798343,1449.006,1.316645,0,0,1.419786,0.1031405,0.09798343,0,0,0,4.553689,0,0,0,6.000012,100,0.03037874,0.1077818,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.3052248,0.3052248,0,0,0,0.3052248,461.7305,1.088027,0,0,1.409316,0.3212892,0.3052248,0,0,0,4.553689,0,0,0,6.000012,100,0.03037874,0.3357473,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.4136794,0.4136794,0,0,0,0.4136794,407.3694,1.249751,0,0,1.685203,0.435452,0.4136794,0,0,0,4.553689,0,0,0,6.000012,100,0.03037874,0.4550473,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03037874,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.2399858,0.2399858,0,-1,0,0.2399858,506.9373,0.9639608,0,0,1.216577,0.2526166,0.2399858,0,0,0,4.553689,0,0,0,6.000012,100,0.03037874,0.2639844,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03037874,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,0.6530586,0.6530586,0,-1,0,0.6530586,62.33984,0,0.0000000000000001110223,0,0.4071157,0.6874301,0.6530586,0,0,0,4.553689,0,0.2803144,-0.2803144,5.704535,95.07539,0.03037874,0.7183645,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.1597295,0.1597295,0,-1,0,0.1597295,42.30115,0,0.00000000000000002775558,0,0.0675674,0.1681363,0.1597295,0,0,0.3114604,4.273375,0,0.1005689,-0.1005689,5.598526,93.30858,0.03037874,0.1757024,0.05405392,0,4.340942
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4232036,4.172806,0,0,0,5.598526,93.30858,0.03037874,0,0,0,4.172806
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,0.7167001,0.7167001,0,-1,0,0.7167001,0,0,0,0,0,0.7544211,0.7167001,0,0,0.4232036,4.172806,0,0.7544211,-0.7544211,4.803296,80.05477,0.03037874,0.7883701,0,0,4.172806
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,0.6412117,0.6412117,0,-1,0,0.6412117,0,0,0.0000000000000001110223,0,0,0.6749598,0.6412117,0,0,1.261449,3.418385,0,0.6749598,-0.6749598,4.091826,68.19696,0.03037874,0.7053329,0,0,3.418385
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.02115299,0.02115299,0,-1,0,0.02115299,0,0,0.000000000000000003469447,0,0,0.02226631,0.02115299,0,0,2.011405,2.743425,0,0.02226631,-0.02226631,4.068355,67.80579,0.03037874,0.02326829,0,0,2.743425
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.1000979,0.1000979,0,-1,0,0.1000979,0,0,0,0,0,0.1053662,0.1000979,0,0,2.036145,2.721159,0,0.1053662,-0.1053662,3.957289,65.9547,0.03037874,0.1101077,0,0,2.721159
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.0258616,0.0258616,0,-1,0,0.0258616,0,0,0.000000000000000003469447,0,0,0.02722274,0.0258616,0,0,2.153219,2.615792,0,0.02722274,-0.02722274,3.928594,65.47644,0.03037874,0.02844776,0,0,2.615792
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.2219474,0.2219474,0,-1,0,0.2219474,0,0,0.00000000000000002775558,0,0,0.2336288,0.2219474,0,0,2.183466,2.588569,0,0.2336288,-0.2336288,3.682328,61.37201,0.03037874,0.2441421,0,0,2.588569
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.1361602,0.1361602,0,-1,0,0.1361602,0,0,0,0,0,0.1433266,0.1361602,0,0,2.443054,2.354941,0,0.1433266,-0.1433266,3.531248,58.85402,0.03037874,0.1497763,0,0,2.354941
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.07365853,0.07365853,0,-1,0,0.07365853,0,0,0.00000000000000001387779,0,0,0.07753529,0.07365853,0,0,2.602305,2.211614,0,0.07753529,-0.07753529,3.449519,57.49187,0.03037874,0.08102438,0,0,2.211614
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.09586754,0.09586754,0,-1,0,0.09586754,0,0,0,0,0,0.1009132,0.09586754,0,0,2.688456,2.134079,0,0.1009132,-0.1009132,3.343147,55.71901,0.03037874,0.1054543,0,0,2.134079
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.09681375,0.09681375,0,0,0,0.09681375,0,0,0.00000000000000001387779,0,0,0.1019092,0.09681375,0,0,2.800581,2.033166,0,0.1019092,-0.1019092,3.235725,53.92865,0.03037874,0.1064951,0,0,2.033166
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.1109181,0.1109181,0,0,0,0.1109181,0,0,0,0,0,0.1167559,0.1109181,0,0,2.913814,1.931256,0,0.1167559,-0.1167559,3.112654,51.87746,0.03037874,0.12201,0,0,1.931256
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,0.7210925,0.7210925,0,0,0,0.7210925,50.29083,0,0,0,0.3626434,0.7590447,0.7210925,0,0,3.043543,1.8145,0,0.3964013,-0.3964013,2.69481,44.91341,0.03037874,0.7932017,0.2901147,0,2.177144
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.2647316,0.2647316,0,0,0,0.2647316,258.2554,0,0,0,0.6836838,0.2786649,0.2647316,0,0,3.483989,1.418099,0.4050189,0,0.4050189,3.079045,51.31731,0.03033766,0.2912048,0.5469471,0,2.101783
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.2622199,0.2622199,0,-1,0,0.2622199,364.3423,0,0,0,0.955378,0.276021,0.2622199,0,0,3.07897,1.782616,0.679357,0,0.679357,3.723539,62.05887,0.030269,0.2884419,0.7643024,0,2.737994
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.0094794,0.0094794,0,0,0,0.0094794,8277.226,0,0,0,0.7846313,0.009978316,0.0094794,0,0,2.399613,2.394037,0.774653,0,0.774653,4.45844,74.30718,0.03019109,0.01042734,0.627705,0,3.178669
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.2232133,0.2232133,0,0,0,0.2232133,305.1732,0,0,0,0.6811872,0.2349614,0.2232133,0,0,1.62496,3.091225,0.4462258,0,0.4462258,4.881767,81.36262,0.0301464,0.2455347,0.5449497,0,3.772412
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.1923213,0.1923213,0,0,0,0.1923213,306.0744,0,0,0,0.5886462,0.2024435,0.1923213,0,0,1.178734,3.492828,0.3862028,0,0.3862028,5.248151,87.469,0.03010782,0.2115534,0.470917,0,4.081474
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,0.8711285,0.8711285,0,0,0,0.8711285,81.001,0,0.0000000000000001110223,0,0.7056228,0.9169773,0.8711285,0,0,0.7925313,3.840411,0,0.2113546,-0.2113546,5.025363,83.75589,0.03010782,0.9582413,0.5644982,0,4.546033
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1104606,0.1104606,0,-1,0,0.1104606,496.0092,0,0,0,0.5478949,0.1162743,0.1104606,0,0,1.02737,3.629056,0.4316205,0,0.4316205,5.434834,90.5804,0.03006482,0.1215067,0.4383159,0,4.176951
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0.4275139,0,0,1.023263,0,0,0,0,0.5957492,4.017515,0.5957492,0,0.5957492,6.000012,100,0.03000567,0,0.8186104,0,5.040778
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,0.5907303,0.5907303,0,-1,0,0.5907303,117.8627,0.07442924,0,0,0.6962506,0.6218213,0.5907303,0,0,0,4.553689,0,0,0,6.000012,100,0.03000567,0.6498033,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.2993873,0.2993873,0,-1,0,0.2993873,91.06651,0,0,0,0.2726416,0.3151445,0.2993873,0,0,0,4.553689,0,0.04250295,-0.04250295,5.95521,99.2533,0.03000567,0.329326,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.4239624,0.4239624,0,-1,0,0.4239624,10.62146,0,0.00000000000000005551115,0,0.04503099,0.4462762,0.4239624,0,0,0.0472255,4.511186,0,0.4012452,-0.4012452,5.53226,92.20415,0.03000567,0.4663587,0.03602479,0,4.556217
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4930535,4.109941,0,0,0,5.53226,92.20415,0.03000567,0,0,0,4.109941
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,0.5968754,0.5968754,0,-1,0,0.5968754,0,0,0,0,0,0.6282899,0.5968754,0,0,0.4930535,4.109941,0,0.6282899,-0.6282899,4.869985,81.16624,0.03000567,0.656563,0,0,4.109941
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,0.8032714,0.8032714,0,-1,0,0.8032714,0,0,0.0000000000000001110223,0,0,0.8455489,0.8032714,0,0,1.191153,3.481651,0,0.8455489,-0.8455489,3.978698,66.3115,0.03000567,0.8835986,0,0,3.481651
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.1489631,0.1489631,0,-1,0,0.1489631,0,0,0.00000000000000002775558,0,0,0.1568032,0.1489631,0,0,2.130652,2.636102,0,0.1568032,-0.1568032,3.813413,63.55675,0.03000567,0.1638594,0,0,2.636102
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.1764747,0.1764747,0,-1,0,0.1764747,0,0,0.00000000000000002775558,0,0,0.1857629,0.1764747,0,0,2.304878,2.479299,0,0.1857629,-0.1857629,3.617602,60.29324,0.03000567,0.1941222,0,0,2.479299
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.09064335,0.09064335,0,-1,0,0.09064335,0,0,0,0,0,0.09541405,0.09064335,0,0,2.511281,2.293536,0,0.09541405,-0.09541405,3.517026,58.61699,0.03000567,0.09970768,0,0,2.293536
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.1209779,0.1209779,0,-1,0,0.1209779,0,0,0.00000000000000002775558,0,0,0.1273452,0.1209779,0,0,2.617297,2.198122,0,0.1273452,-0.1273452,3.382793,56.37976,0.03000567,0.1330757,0,0,2.198122
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.05594178,0.05594178,0,-1,0,0.05594178,0,0,0.000000000000000006938894,0,0,0.05888608,0.05594178,0,0,2.758791,2.070777,0,0.05888608,-0.05888608,3.320721,55.34525,0.03000567,0.06153595,0,0,2.070777
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.1132253,0.1132253,0,-1,0,0.1132253,0,0,0.00000000000000001387779,0,0,0.1191845,0.1132253,0,0,2.82422,2.011891,0,0.1191845,-0.1191845,3.19509,53.25139,0.03000567,0.1245478,0,0,2.011891
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.1549353,0.1549353,0,-1,0,0.1549353,0,0,0.00000000000000002775558,0,0,0.1630898,0.1549353,0,0,2.956648,1.892706,0,0.1630898,-0.1630898,3.023178,50.3862,0.03000567,0.1704288,0,0,1.892706
