Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.1350165,0.1350165,0,0,0,0.1350165,0,0,0,0,0,0.1421226,0.1350165,0,0,3.137858,1.729616,0,0.1421226,-0.1421226,2.873368,47.88937,0.03000567,0.1485181,0,0,1.729616
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.04741057,0.04741057,0,0,0,0.04741057,0,0,0,0,0,0.04990587,0.04741057,0,0,3.295773,1.587494,0,0.04990587,-0.04990587,2.820762,47.01261,0.03000567,0.05215163,0,0,1.587494
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.57167,0.57167,0,0,0,0.57167,44.18944,0,0,0,0.2526177,0.6017579,0.57167,0,0,3.351223,1.537588,0,0.3491401,-0.3491401,2.452736,40.87886,0.03000567,0.628837,0.2020942,0,1.790206
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,0.8927568,0.8927568,0,0,0,0.8927568,88.68749,0,0.0000000000000001110223,0,0.7917635,0.9397439,0.8927568,0,0,3.739157,1.188448,0,0.1479804,-0.1479804,2.296751,38.27911,0.03000567,0.9820324,0.6334109,0,1.980211
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.1532645,0.1532645,0,-1,0,0.1532645,628.3681,0,0,0,0.9630652,0.1613311,0.1532645,0,0,3.903579,1.040467,0.8017341,0,0.8017341,3.057343,50.95562,0.02992644,0.168591,0.7704522,0,2.003533
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,0.8849295,0.8849295,0,0,0,0.8849295,160.9672,0,0,0,1.424446,0.9315047,0.8849295,0,0,3.101846,1.762028,0.4929415,0,0.4929415,3.524988,58.74969,0.02987793,0.9734224,1.139557,0,3.186474
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.4520055,0.4520055,0,0,0,0.4520055,324.0289,0,0,0,1.464629,0.4757952,0.4520055,0,0,2.608904,2.205675,0.9888333,0,0.9888333,4.463078,74.38448,0.0297811,0.497206,1.171703,0,3.670304
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.4557218,0.4557218,0,0,0,0.4557218,234.0193,0,0,0,1.066477,0.4797072,0.4557218,0,0,1.620071,3.095625,0.5867698,0,0.5867698,5.019737,83.66211,0.02972393,0.501294,0.8531816,0,4.162102
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.5305935,0.5305935,0,0,0,0.5305935,217.9234,0,0,0,1.156288,0.5585195,0.5305935,0,0,1.033301,3.623718,0.597768,0,0.597768,5.586829,93.11364,0.02966592,0.5836529,0.9250301,0,4.780006
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.2733554,0.2733554,0,-1,0,0.2733554,422.9674,0.4329289,0,0,1.156204,0.2877425,0.2733554,0,0,0.4355327,4.161709,0.4355327,0,0.4355327,6.000012,100,0.0296238,0.3006909,0.9249634,0,5.317914
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.2527654,0.2527654,0,-1,0,0.2527654,470.7974,0.9239442,0,0,1.190013,0.2660689,0.2527654,0,0,0,4.553689,0,0,0,6.000012,100,0.0296238,0.278042,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,0.6097569,0.6097569,0,-1,0,0.6097569,99.68113,0,0,0,0.6078125,0.6418493,0.6097569,0,0,0,4.553689,0,0.03403679,-0.03403679,5.964134,99.40204,0.0296238,0.6707326,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.104074,0.104074,0,-1,0,0.104074,273.506,0.1372784,0,0,0.2846487,0.1095516,0.104074,0,0,0.03781866,4.519652,0.03781866,0,0.03781866,6.000012,100,0.02962015,0.1144814,0.2277189,0,4.804301
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,0.9581341,0.9581341,0,-1,0,0.9581341,6.455195,0,0,0,0.06184943,1.008562,0.9581341,0,0,0,4.553689,0,0.9467128,-0.9467128,5.002089,83.36798,0.02962015,1.053948,0.04947954,0,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,0.8181903,0.8181903,0,-1,0,0.8181903,0,0,0,0,0,0.861253,0.8181903,0,0,1.051903,3.606976,0,0.861253,-0.861253,4.094249,68.23734,0.02962015,0.9000093,0,0,3.606976
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.31156,0.31156,0,-1,0,0.31156,0,0,0,0,0,0.3279579,0.31156,0,0,2.008851,2.745723,0,0.3279579,-0.3279579,3.748551,62.47572,0.02962015,0.342716,0,0,2.745723
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.2164132,0.2164132,0,-1,0,0.2164132,0,0,0.00000000000000002775558,0,0,0.2278034,0.2164132,0,0,2.373249,2.417765,0,0.2278034,-0.2278034,3.508425,58.47363,0.02962015,0.2380546,0,0,2.417765
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.07389161,0.07389161,0,-1,0,0.07389161,0,0,0,0,0,0.07778064,0.07389161,0,0,2.626364,2.189962,0,0.07778064,-0.07778064,3.426437,57.10717,0.02962015,0.08128077,0,0,2.189962
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.08855347,0.08855347,0,-1,0,0.08855347,0,0,0.00000000000000001387779,0,0,0.09321418,0.08855347,0,0,2.712786,2.112181,0,0.09321418,-0.09321418,3.328181,55.46956,0.02962015,0.09740882,0,0,2.112181
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.0338777,0.0338777,0,-1,0,0.0338777,0,0,0.000000000000000006938894,0,0,0.03566074,0.0338777,0,0,2.816358,2.018967,0,0.03566074,-0.03566074,3.290591,54.84307,0.02962015,0.03726547,0,0,2.018967
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.03557194,0.03557194,0,-1,0,0.03557194,0,0,0,0,0,0.03744414,0.03557194,0,0,2.855981,1.983306,0,0.03744414,-0.03744414,3.251121,54.18525,0.02962015,0.03912913,0,0,1.983306
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.04299384,0.04299384,0,-1,0,0.04299384,0,0,0.000000000000000006938894,0,0,0.04525667,0.04299384,0,0,2.897585,1.945862,0,0.04525667,-0.04525667,3.203416,53.39017,0.02962015,0.04729322,0,0,1.945862
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.08224815,0.08224815,0,-1,0,0.08224815,0,0,0.00000000000000001387779,0,0,0.08657701,0.08224815,0,0,2.94787,1.900605,0,0.08657701,-0.08657701,3.112156,51.86917,0.02962015,0.09047297,0,0,1.900605
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.09213914,0.09213914,0,-1,0,0.09213914,0,0,0.00000000000000001387779,0,0,0.09698857,0.09213914,0,0,3.044067,1.814028,0,0.09698857,-0.09698857,3.009921,50.16526,0.02962015,0.1013531,0,0,1.814028
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.02996947,0.02996947,0,0,0,0.02996947,0,0,0,0,0,0.03154681,0.02996947,0,0,3.151832,1.71704,0,0.03154681,-0.03154681,2.976668,49.61103,0.02962015,0.03296642,0,0,1.71704
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.186884,1.685493,0,0,0,2.976668,49.61103,0.02962015,0,0,0,1.685493
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.08939663,0.08939663,0,0,0,0.08939663,133.0447,0,0,0,0.1189375,0.09410172,0.08939663,0,0,3.186884,1.685493,0.02483576,0,0.02483576,3.000229,50.00372,0.02961775,0.09833629,0.09514999,0,1.80443
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.162049,1.707845,0.1098047,0,0.1098047,3.104399,51.73988,0.02960715,0,0.08784375,0,1.81765
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.3841774,0.3841774,0,-1,0,0.3841774,27.41966,0,0.00000000000000005551115,0,0.1053402,0.4043973,0.3841774,0,0,3.052244,1.806669,0,0.2990571,-0.2990571,2.789165,46.486,0.02960715,0.4225951,0.08427212,0,1.91201
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.38453,1.507612,0.4374181,0,0.4374181,3.204137,53.40217,0.02956501,0,0.3499345,0,1.94503
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.4095626,0.4095626,0,0,0,0.4095626,33.8886,0,0,0,0.1387951,0.4311186,0.4095626,0,0,2.947111,1.901289,0,0.2923235,-0.2923235,2.896001,48.26658,0.02956501,0.4505189,0.111036,0,2.040084
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,0.9331382,0.9331382,0,0,0,0.9331382,20.68142,0,0,0,0.1929862,0.9822507,0.9331382,0,0,3.271915,1.608965,0,0.7892645,-0.7892645,2.064043,34.40064,0.02956501,1.026452,0.154389,0,1.801951
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,0.9360998,0.9360998,1.7,0,0.5202,0.9360998,63.82524,0,0,0,0.597468,0,0,0.7639002,0.7257051,4.148876,0.8197006,1.323173,0,1.323173,3.319315,55.32181,0.03069128,1.02971,0.4779744,1.7,1.417169
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.209614,0.209614,0,-1,0,0.209614,558.5474,0,0,0,1.170794,0.2206464,0.209614,0,0,2.825703,2.010556,0.9501473,0,0.9501473,4.220704,70.34492,0.03059709,0.2305754,0.936635,0,3.18135
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,1.875555,2.865689,0.7539758,0,0.7539758,4.935988,82.2663,0.03052276,0,0.6031806,0,3.619665
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,0.6223931,0.6223931,0,-1,0,0.6223931,24.20881,0,0,0,0.150674,0.6551506,0.6223931,0,0,1.12158,3.544267,0,0.5044767,-0.5044767,4.404223,73.40357,0.03052276,0.6846324,0.1205392,0,3.694941
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.398183,0.398183,0,-1,0,0.398183,38.36358,0,0,0,0.1527573,0.41914,0.398183,0,0,1.682109,3.039791,0,0.2663828,-0.2663828,4.123431,68.72371,0.03052276,0.4380013,0.1222058,0,3.192548
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,0.8119371,0.8119371,0,-1,0,0.8119371,7.126481,0,0,0,0.05786254,0.8546706,0.8119371,0,0,1.97809,2.773408,0,0.7968081,-0.7968081,3.283521,54.72525,0.03052276,0.8931308,0.04629003,0,2.83127
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.1784368,0.1784368,0,-1,0,0.1784368,0,0,0.00000000000000002775558,0,0,0.1878283,0.1784368,0,0,2.863432,1.9766,0,0.1878283,-0.1878283,3.085533,51.42545,0.03052276,0.1962805,0,0,1.9766
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,0.7546292,0.7546292,0,-1,0,0.7546292,0,0,0.0000000000000001110223,0,0,0.7943465,0.7546292,0,0,3.07213,1.788772,0,0.7943465,-0.7943465,2.248218,37.47023,0.03052276,0.8300921,0,0,1.788772
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.4794262,0.4794262,0,-1,0,0.4794262,0,0,0.0000000000000001110223,0,0,0.5046592,0.4794262,0,0,3.954738,0.994425,0,0.5046592,-0.5046592,1.716261,28.60429,0.03052276,0.5273688,0,0,0.994425
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.08076626,0.08076626,0,-1,0,0.08076626,0,0,0,0,0,0.08501711,0.08076626,0,0,4.51547,0.4897658,0,0.08501711,-0.08501711,1.626645,27.11069,0.03052276,0.08884288,0,0,0.4897658
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.03257983,0.03257983,0,-1,0,0.03257983,0,0,0.000000000000000006938894,0,0,0.03429456,0.03257983,0,0,4.609933,0.4047487,0,0.03429456,-0.03429456,1.590495,26.5082,0.03052276,0.03583781,0,0,0.4047487
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.02834098,0.02834098,0,-1,0,0.02834098,0,0,0,0,0,0.02983261,0.02834098,0,0,4.648039,0.3704541,0,0.02983261,-0.02983261,1.559049,25.9841,0.03052276,0.03117508,0,0,0.3704541
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.04065349,0.04065349,0,-1,0,0.04065349,0,0,0,0,0,0.04279315,0.04065349,0,0,4.681186,0.3406215,0,0.04279315,-0.04279315,1.513941,25.2323,0.03052276,0.04471884,0,0,0.3406215
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728734,0.2978284,0,0,0,1.513941,25.2323,0.03052276,0,0,0,0.2978284
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.04163385,0.04163385,0,-1,0,0.04163385,0,0,0.000000000000000006938894,0,0,0.0438251,0.04163385,0,0,4.728734,0.2978284,0,0.0438251,-0.0438251,1.467745,24.46237,0.03052276,0.04579724,0,0,0.2978284
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.01409207,0.01409207,0,-1,0,0.01409207,0,0,0.000000000000000001734723,0,0,0.01483376,0.01409207,0,0,4.777429,0.2540033,0,0.01483376,-0.01483376,1.452109,24.20177,0.03052276,0.01550128,0,0,0.2540033
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.003192497,0.003192497,0,0,0,0.003192497,0,0,0.0000000000000000004336809,0,0,0.003360523,0.003192497,0,0,4.793911,0.2391695,0,0.003360523,-0.003360523,1.448567,24.14273,0.03052276,0.003511747,0,0,0.2391695
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.0553062,0.0553062,0,0,0,0.0553062,0,0,0.000000000000000006938894,0,0,0.05821705,0.0553062,0,0,4.797645,0.235809,0,0.05821705,-0.05821705,1.387201,23.11997,0.03052276,0.06083682,0,0,0.235809
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,4.86233,0.1775919,0.3294551,0,0.3294551,1.699749,28.3291,0.03049039,0,0.2635641,0,0.5070471
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.3181143,0.3181143,0,0,0,0.3181143,186.2305,0,0,0,0.5924259,0.3348571,0.3181143,0,0,4.532875,0.4741015,0.2575687,0,0.2575687,1.9441,32.40161,0.03046514,0.3499257,0.4739407,0,1.066527
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.5772997,0.5772997,0,-1,0,0.5772997,133.6372,0,0,0,0.7714868,0.6076838,0.5772997,0,0,4.275306,0.7059134,0.163803,0,0.163803,2.099498,34.99156,0.0304491,0.6350296,0.6171895,0,1.4774
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,0.7235125,0.7235125,0,0,0,0.7235125,132.4363,0,0,0,0.9581932,0.7615921,0.7235125,0,0,4.111503,0.8533361,0.196601,0,0.196601,2.28601,38.10009,0.03042987,0.7958638,0.7665545,0,1.811529
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.2254539,0.2254539,0,0,0,0.2254539,648.11,0,0,0,1.461189,0.2373199,0.2254539,0,0,3.914902,1.030277,1.223869,0,1.223869,3.447074,57.45112,0.03031071,0.2479993,1.168952,0,2.491467
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.1333735,0.1333735,0,0,0,0.1333735,1222.661,0,0,0,1.630707,0.1403932,0.1333735,0,0,2.691033,2.13176,1.490313,0,1.490313,4.86091,81.015,0.03016686,0.1467109,1.304565,0,3.762466
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.4964216,0.4964216,0,0,0,0.4964216,284.7247,0,0,0,1.413435,0.5225491,0.4964216,0,0,1.200719,3.473042,0.8908861,0,0.8908861,5.706079,95.10112,0.03008151,0.5460638,1.130748,0,4.886477
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.2939177,0.2939177,0,-1,0,0.2939177,319.07,0.3185831,0,0,0.9378032,0.3093871,0.2939177,0,0,0.3098331,4.274839,0.3098331,0,0.3098331,6.000012,100,0.03005195,0.3233095,0.7502426,0,5.212642
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.1319655,0.1319655,0,-1,0,0.1319655,787.1641,0.8998742,0,0,1.038785,0.1389111,0.1319655,0,0,0,4.553689,0,0,0,6.000012,100,0.03005195,0.1451621,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.1825937,0.1825937,0,-1,0,0.1825937,500.6722,0.7219921,0,0,0.9141961,0.192204,0.1825937,0,0,0,4.553689,0,0,0,6.000012,100,0.03005195,0.2008531,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.121608,1.121608,0,-1,0,1.121608,17.69766,0,0,0,0.1984983,1.18064,1.121608,0,0,0,4.553689,0,0.9821414,-0.9821414,4.964744,82.74557,0.03005195,1.233768,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.3700014,0.3700014,0,-1,0,0.3700014,15.68978,0,0.00000000000000005551115,0,0.0580524,0.3894752,0.3700014,0,0,1.091268,3.571548,0,0.3314228,-0.3314228,4.615394,76.92307,0.03005195,0.4070016,0.04644192,0,3.6296
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,0.6943848,0.6943848,0,-1,0,0.6943848,0,0,0.0000000000000001110223,0,0,0.7309314,0.6943848,0,0,1.459516,3.240125,0,0.7309314,-0.7309314,3.844924,64.08195,0.03005195,0.7638233,0,0,3.240125
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.271662,2.509193,0,0,0,3.844924,64.08195,0.03005195,0,0,0,2.509193
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.4558232,0.4558232,0,-1,0,0.4558232,0,0,0.00000000000000005551115,0,0,0.4798139,0.4558232,0,0,2.271662,2.509193,0,0.4798139,-0.4798139,3.339156,55.65249,0.03005195,0.5014055,0,0,2.509193
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.1732336,0.1732336,0,-1,0,0.1732336,0,0,0.00000000000000002775558,0,0,0.1823512,0.1732336,0,0,2.804788,2.02938,0,0.1823512,-0.1823512,3.146941,52.44891,0.03005195,0.190557,0,0,2.02938
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.00953466,0.00953466,0,-1,0,0.00953466,0,0,0.000000000000000001734723,0,0,0.01003648,0.00953466,0,0,3.007401,1.847028,0,0.01003648,-0.01003648,3.136362,52.27259,0.03005195,0.01048813,0,0,1.847028
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.1877972,0.1877972,0,-1,0,0.1877972,0,0,0,0,0,0.1976813,0.1877972,0,0,3.018552,1.836992,0,0.1976813,-0.1976813,2.927987,48.79969,0.03005195,0.206577,0,0,1.836992
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.03948523,0.03948523,0,-1,0,0.03948523,0,0,0.000000000000000006938894,0,0,0.04156341,0.03948523,0,0,3.238198,1.639311,0,0.04156341,-0.04156341,2.884176,48.0695,0.03005195,0.04343376,0,0,1.639311
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.1120337,0.1120337,0,-1,0,0.1120337,0,0,0.00000000000000001387779,0,0,0.1179302,0.1120337,0,0,3.28438,1.597747,0,0.1179302,-0.1179302,2.759866,45.99768,0.03005195,0.1232371,0,0,1.597747
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.2124059,0.2124059,0,-1,0,0.2124059,0,0,0.00000000000000002775558,0,0,0.2235851,0.2124059,0,0,3.415413,1.479817,0,0.2235851,-0.2235851,2.524187,42.0697,0.03005195,0.2336465,0,0,1.479817
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.1619117,0.1619117,0,-1,0,0.1619117,0,0,0,0,0,0.1704333,0.1619117,0,0,3.663841,1.256232,0,0.1704333,-0.1704333,2.344534,39.0755,0.03005195,0.1781028,0,0,1.256232
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.09877241,0.09877241,0,0,0,0.09877241,0,0,0.00000000000000001387779,0,0,0.103971,0.09877241,0,0,3.853212,1.085798,0,0.103971,-0.103971,2.234939,37.24892,0.03005195,0.1086496,0,0,1.085798
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.07997823,0.07997823,0,0,0,0.07997823,0,0,0.00000000000000001387779,0,0,0.08418761,0.07997823,0,0,3.968735,0.9818275,0,0.08418761,-0.08418761,2.146198,35.76989,0.03005195,0.08797605,0,0,0.9818275
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.4014194,0.4014194,0,0,0,0.4014194,98.8041,0,0,0,0.3966188,0.4225467,0.4014194,0,0,4.062277,0.8976399,0,0.02592791,-0.02592791,2.118867,35.31439,0.03005195,0.4415613,0.317295,0,1.294259
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,4.091085,0.871712,0.4638531,0,0.4638531,2.558917,42.64853,0.03000779,0,0.3710825,0,1.335565
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0,0,0,0.3968898,0,0,0,0,3.627233,1.28918,0.3968898,0,0.3968898,2.93544,48.9239,0.02997011,0,0.3175118,0,1.686069
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,0.591546,0.591546,0,0,0,0.591546,240.3662,0,0,0,1.421877,0.6226799,0.591546,0,0,3.230343,1.646381,0.7991967,0,0.7991967,3.693624,61.56028,0.02989453,0.6507006,1.137501,0,3.068257
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.4396592,0.4396592,0,0,0,0.4396592,333.5856,0,0,0,1.46664,0.4627991,0.4396592,0,0,2.431146,2.365658,1.003841,0,1.003841,4.645951,77.43237,0.02980012,0.4836251,1.173312,0,3.832297
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,0.7229731,0.7229731,0,0,0,0.7229731,237.1303,0,0,0,1.714388,0.7610244,0.7229731,0,0,1.427305,3.269114,0.953364,0,0.953364,5.550392,92.50634,0.02971102,0.7952704,1.371511,0,4.983502
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.4033268,0.4033268,0,0,0,0.4033268,272.8647,0.2020408,0,0,1.100537,0.4245546,0.4033268,0,0,0.4739415,4.127141,0.4739415,0,0.4739415,6.000012,100,0.02966692,0.4436595,0.8804294,0,5.227678
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,0.8190615,0.8190615,0,-1,0,0.8190615,66.27905,0,0,0,0.5428661,0.86217,0.8190615,0,0,0,4.553689,0,0.3193038,-0.3193038,5.663436,94.39041,0.02966692,0.9009676,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.4128471,0.4128471,0,-1,0,0.4128471,68.72353,0,0,0,0.2837231,0.4345759,0.4128471,0,0,0.354782,4.234385,0,0.1508528,-0.1508528,5.504424,91.7402,0.02966692,0.4541318,0.2269785,0,4.518108
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,0.7550403,0.7550403,0,-1,0,0.7550403,98.28011,0,0.0000000000000001110223,0,0.7420544,0.7947793,0.7550403,0,0,0.5223963,4.083532,0,0.05272489,-0.05272489,5.448846,90.81393,0.02966692,0.8305444,0.5936435,0,4.825587
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.2021916,0.2021916,0,-1,0,0.2021916,170.2646,0,0,0,0.3442608,0.2128333,0.2021916,0,0,0.5809795,4.030807,0.1314275,0,0.1314275,5.57353,92.89198,0.02965472,0.2224108,0.2754086,0,4.375068
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.084389,1.084389,0,-1,0,1.084389,5.421641,0,0,0,0.0587917,1.141463,1.084389,0,0,0.449552,4.149092,0,1.082671,-1.082671,4.432294,73.87142,0.02965472,1.192828,0.04703337,0,4.207884
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,0.9982062,0.9982062,0,-1,0,0.9982062,0,0,0.0000000000000001110223,0,0,1.050743,0.9982062,0,0,1.65252,3.066421,0,1.050743,-1.050743,3.324713,55.41178,0.02965472,1.098027,0,0,3.066421
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,0.6150769,0.6150769,0,-1,0,0.6150769,0,0,0,0,0,0.6474494,0.6150769,0,0,2.820012,2.015678,0,0.6474494,-0.6474494,2.642242,44.03728,0.02965472,0.6765845,0,0,2.015678
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.4079805,0.4079805,0,-1,0,0.4079805,0,0,0.00000000000000005551115,0,0,0.4294532,0.4079805,0,0,3.5394,1.368229,0,0.4294532,-0.4294532,2.189559,36.49257,0.02965472,0.4487786,0,0,1.368229
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.1202617,0.1202617,0,-1,0,0.1202617,0,0,0.00000000000000001387779,0,0,0.1265913,0.1202617,0,0,4.016571,0.9387754,0,0.1265913,-0.1265913,2.05612,34.26859,0.02965472,0.1322879,0,0,0.9387754
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.1250991,0.1250991,0,-1,0,0.1250991,0,0,0.00000000000000002775558,0,0,0.1316833,0.1250991,0,0,4.157228,0.8121842,0,0.1316833,-0.1316833,1.917313,31.95516,0.02965472,0.137609,0,0,0.8121842
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.05445022,0.05445022,0,-1,0,0.05445022,0,0,0.000000000000000006938894,0,0,0.05731602,0.05445022,0,0,4.303542,0.6805009,0,0.05731602,-0.05731602,1.856897,30.94822,0.02965472,0.05989524,0,0,0.6805009
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.07859203,0.07859203,0,-1,0,0.07859203,0,0,0.00000000000000001387779,0,0,0.08272845,0.07859203,0,0,4.367227,0.6231849,0,0.08272845,-0.08272845,1.769693,29.49483,0.02965472,0.08645123,0,0,0.6231849
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1078584,0.1078584,0,-1,0,0.1078584,0,0,0.00000000000000001387779,0,0,0.1135352,0.1078584,0,0,4.459147,0.5404564,0,0.1135352,-0.1135352,1.650017,27.50023,0.02965472,0.1186443,0,0,0.5404564
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.02380545,0.02380545,0,-1,0,0.02380545,0,0,0,0,0,0.02505837,0.02380545,0,0,4.585298,0.4269213,0,0.02505837,-0.02505837,1.623603,27.06,0.02965472,0.026186,0,0,0.4269213
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.01284169,0.01284169,0,-1,0,0.01284169,0,0,0.000000000000000001734723,0,0,0.01351756,0.01284169,0,0,4.61314,0.4018629,0,0.01351756,-0.01351756,1.609354,26.82252,0.02965472,0.01412585,0,0,0.4018629
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.1106068,0.1106068,0,0,0,0.1106068,0,0,0.00000000000000001387779,0,0,0.1164282,0.1106068,0,0,4.62816,0.3883453,0,0.1164282,-0.1164282,1.486628,24.77709,0.02965472,0.1216675,0,0,0.3883453
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.1236114,0.1236114,0,0,0,0.1236114,0,0,0,0,0,0.1301172,0.1236114,0,0,4.757524,0.2719171,0,0.1301172,-0.1301172,1.349473,22.49117,0.02965472,0.1359725,0,0,0.2719171
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.0336526,0.0336526,0,0,0,0.0336526,1043.358,0,0,0,0.3511172,0.03542379,0.0336526,0,0,4.902099,0.1417999,0.3156934,0,0.3156934,1.648966,27.48271,0.02962544,0.03701786,0.2808937,0,0.492917
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,0.8379453,0.8379453,1.7,0,0.5202,0.8379453,91.07249,0,0,0,0.7631378,0,0,0.8620546,0.8189519,4.586406,0.4259239,1.58209,0,1.58209,3.149868,52.49769,0.03068312,0.9217399,0.6105102,1.7,1.189062
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.0441888,0.0441888,0,-1,0,0.0441888,2865.214,0,0,0,1.266104,0.04651453,0.0441888,0,0,3.004316,1.849805,1.219589,0,1.219589,4.306872,71.78105,0.03056711,0.04860768,1.012883,0,3.115908
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.2944487,0.2944487,0,0,0,0.2944487,557.2907,0,0,0,1.640935,0.309946,0.2944487,0,0,1.784727,2.947435,1.330989,0,1.330989,5.569559,92.8258,0.0304415,0.3238936,1.312748,0,4.58837
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,0.5985898,0.5985898,0,0,0,0.5985898,279.6053,0.589857,0,0,1.673689,0.6300945,0.5985898,0,0,0.4537373,4.145325,0.4537373,0,0.4537373,6.000012,100,0.03039891,0.6584488,1.338951,0,5.819014
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.02866144,0.02866144,0,0,0,0.02866144,5979.752,1.683713,0,0,1.713883,0.03016993,0.02866144,0,0,0,4.553689,0,0,0,6.000012,100,0.03039891,0.03152758,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.2686927,0.2686927,0,0,0,0.2686927,640.0667,1.436978,0,0,1.719813,0.2828345,0.2686927,0,0,0,4.553689,0,0,0,6.000012,100,0.03039891,0.295562,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.1353931,0.1353931,0,-1,0,0.1353931,1073.211,1.310534,0,0,1.453053,0.142519,0.1353931,0,0,0,4.553689,0,0,0,6.000012,100,0.03039891,0.1489324,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.0352207,0.0352207,0,-1,0,0.0352207,3682.452,1.259911,0,0,1.296985,0.03707442,0.0352207,0,0,0,4.553689,0,0,0,6.000012,100,0.03039891,0.03874277,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.03739774,0.03739774,0,-1,0,0.03739774,2638.063,0.94721,0,0,0.9865761,0.03936604,0.03739774,0,0,0,4.553689,0,0,0,6.000012,100,0.03039891,0.04113751,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.07067391,0.07067391,0,-1,0,0.07067391,735.9355,0.4457208,0,0,0.5201144,0.07439359,0.07067391,0,0,0,4.553689,0,0,0,6.000012,100,0.03039891,0.0777413,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.3131545,0.3131545,0,-1,0,0.3131545,19.22932,0,0.00000000000000005551115,0,0.06021747,0.3296362,0.3131545,0,0,0,4.553689,0,0.2694188,-0.2694188,5.71602,95.2668,0.03039891,0.3444699,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,0.8003029,0.8003029,0,-1,0,0.8003029,0,0,0.0000000000000001110223,0,0,0.8424241,0.8003029,0,0,0.2993542,4.28427,0,0.8424241,-0.8424241,4.828027,80.46695,0.03039891,0.8803332,0,0,4.28427
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.235381,3.441846,0,0,0,4.828027,80.46695,0.03039891,0,0,0,3.441846
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,1.443791,1.38,0,-1,0,1.38,0,0,0.06379108,0.2081702,0,1.452632,1.38,0,0,1.235381,3.441846,0,1.452632,-1.452632,3.296818,54.94687,0.03039891,1.58817,0,0,3.441846
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.03128007,0.03128007,0,-1,0,0.03128007,0,0,0,0,0,0.03292639,0.03128007,0,0,2.849416,1.989215,0,0.03292639,-0.03292639,3.262111,54.36841,0.03039891,0.03440807,0,0,1.989215
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.03792579,0.03792579,0,-1,0,0.03792579,0,0,0.000000000000000006938894,0,0,0.03992188,0.03792579,0,0,2.886001,1.956288,0,0.03992188,-0.03992188,3.22003,53.66706,0.03039891,0.04171837,0,0,1.956288
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.1916091,0.1916091,0,-1,0,0.1916091,0,0,0.00000000000000002775558,0,0,0.2016938,0.1916091,0,0,2.930359,1.916366,0,0.2016938,-0.2016938,3.007426,50.12366,0.03039891,0.21077,0,0,1.916366
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.04478186,0.04478186,0,-1,0,0.04478186,0,0,0,0,0,0.0471388,0.04478186,0,0,3.154463,1.714672,0,0.0471388,-0.0471388,2.957737,49.29552,0.03039891,0.04926005,0,0,1.714672
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.1494245,0.1494245,0,-1,0,0.1494245,0,0,0,0,0,0.157289,0.1494245,0,0,3.206839,1.667534,0,0.157289,-0.157289,2.79194,46.53224,0.03039891,0.164367,0,0,1.667534
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.1571222,0.1571222,0,-1,0,0.1571222,0,0,0,0,0,0.1653918,0.1571222,0,0,3.381605,1.510245,0,0.1653918,-0.1653918,2.617602,43.62661,0.03039891,0.1728344,0,0,1.510245
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.153953,0.153953,0,-1,0,0.153953,0,0,0.00000000000000002775558,0,0,0.1620557,0.153953,0,0,3.565373,1.344853,0,0.1620557,-0.1620557,2.44678,40.77959,0.03039891,0.1693483,0,0,1.344853
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.1224527,0.1224527,0,0,0,0.1224527,0,0,0,0,0,0.1288976,0.1224527,0,0,3.745435,1.182797,0,0.1288976,-0.1288976,2.31091,38.51509,0.03039891,0.134698,0,0,1.182797
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.0556064,0.0556064,0,0,0,0.0556064,0,0,0.000000000000000006938894,0,0,0.05853305,0.0556064,0,0,3.888655,1.0539,0,0.05853305,-0.05853305,2.249211,37.48677,0.03039891,0.06116704,0,0,1.0539
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.1373239,0.1373239,0,0,0,0.1373239,273.0328,0,0,0,0.3749391,0.1445514,0.1373239,0,0,3.953692,0.9953665,0.2303877,0,0.2303877,2.467776,41.12951,0.03037734,0.1510562,0.2999513,0,1.370306
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.3019525,0.3019525,0,0,0,0.3019525,229.6608,0,0,0,0.6934666,0.3178447,0.3019525,0,0,3.723304,1.202715,0.3756219,0,0.3756219,2.824122,47.0686,0.03034222,0.3321478,0.5547733,0,1.896182
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,0.825074,0.825074,0,-1,0,0.825074,116.0572,0,0,0,0.9575578,0.8684989,0.825074,0,0,3.347682,1.540775,0.08905888,0,0.08905888,2.908611,48.47675,0.03033391,0.9075814,0.7660462,0,2.498333
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,0.8107009,0.8107009,0,0,0,0.8107009,150.7955,0,0,0,1.222501,0.8533694,0.8107009,0,0,3.258623,1.620928,0.3691314,0,0.3691314,3.258799,54.31321,0.0302995,0.891771,0.9780006,0,2.843429
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,1.304391,1.304391,1.7,0,0.5202,1.304391,121.5485,0.00000000000000005551115,0,0,1.585467,0,0,0.3956093,0.3758288,2.889492,1.953146,1.961295,0,1.961295,5.119448,85.32396,0.03129935,1.43483,1.268373,1.7,3.538613
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.005026118,0.005026118,0,0,0,0.005026118,33461,0.7483026,0,0,1.68179,0.005290651,0.005026118,0,0,0.9281963,3.718312,0.9281963,0,0.9281963,6.000012,100,0.03121085,0.00552873,1.345432,0,5.400102
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.118835,0.118835,0,0,0,0.118835,1257.664,1.369456,0,0,1.494546,0.1250895,0.118835,0,0,0,4.553689,0,0,0,6.000012,100,0.03121085,0.1307185,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.3352584,0.3352584,0,-1,0,0.3352584,341.6361,0.7924601,0,0,1.145364,0.3529036,0.3352584,0,0,0,4.553689,0,0,0,6.000012,100,0.03121085,0.3687842,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.5758416,0.5758416,0,-1,0,0.5758416,198.7283,0.5382114,0,0,1.14436,0.606149,0.5758416,0,0,0,4.553689,0,0,0,6.000012,100,0.03121085,0.6334257,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.3923203,0.3923203,0,-1,0,0.3923203,210.6332,0.4133881,0,0,0.8263569,0.4129688,0.3923203,0,0,0,4.553689,0,0,0,6.000012,100,0.03121085,0.4315524,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.03364627,0.03364627,0,-1,0,0.03364627,1248.469,0.3846463,0,0,0.4200634,0.03541712,0.03364627,0,0,0,4.553689,0,0,0,6.000012,100,0.03121085,0.0370109,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.5269538,0.5269538,0,-1,0,0.5269538,10.48405,0,0,0,0.05524611,0.5546883,0.5269538,0,0,0,4.553689,0,0.4994421,-0.4994421,5.473554,91.22572,0.03121085,0.5796492,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5549357,4.054247,0,0,0,5.473554,91.22572,0.03121085,0,0,0,4.054247
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,0.7253542,0.7253542,0,-1,0,0.7253542,0,0,0.0000000000000001110223,0,0,0.7635307,0.7253542,0,0,0.5549357,4.054247,0,0.7635307,-0.7635307,4.668722,77.81187,0.03121085,0.7978896,0,0,4.054247
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,0.8011563,0.8011563,0,-1,0,0.8011563,0,0,0.0000000000000001110223,0,0,0.8433225,0.8011563,0,0,1.403303,3.290716,0,0.8433225,-0.8433225,3.779782,62.99623,0.03121085,0.881272,0,0,3.290716
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.09106883,0.09106883,0,-1,0,0.09106883,0,0,0.00000000000000001387779,0,0,0.09586193,0.09106883,0,0,2.340328,2.447394,0,0.09586193,-0.09586193,3.678734,61.31212,0.03121085,0.1001757,0,0,2.447394
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.1695194,0.1695194,0,-1,0,0.1695194,0,0,0,0,0,0.1784415,0.1695194,0,0,2.446841,2.351532,0,0.1784415,-0.1784415,3.490641,58.17723,0.03121085,0.1864714,0,0,2.351532
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64511,2.17309,0,0,0,3.490641,58.17723,0.03121085,0,0,0,2.17309
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.1020545,0.1020545,0,-1,0,0.1020545,0,0,0.00000000000000001387779,0,0,0.1074258,0.1020545,0,0,2.64511,2.17309,0,0.1074258,-0.1074258,3.377404,56.28995,0.03121085,0.11226,0,0,2.17309
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.764472,2.065664,0,0,0,3.377404,56.28995,0.03121085,0,0,0,2.065664
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.02312843,0.02312843,0,-1,0,0.02312843,0,0,0.000000000000000003469447,0,0,0.02434571,0.02312843,0,0,2.764472,2.065664,0,0.02434571,-0.02434571,3.351741,55.86224,0.03121085,0.02544127,0,0,2.065664
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.03050108,0.03050108,0,-1,0,0.03050108,0,0,0.000000000000000006938894,0,0,0.03210641,0.03050108,0,0,2.791523,2.041319,0,0.03210641,-0.03210641,3.317898,55.29819,0.03121085,0.03355119,0,0,2.041319
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.03070852,0.03070852,0,0,0,0.03070852,0,0,0.000000000000000006938894,0,0,0.03232475,0.03070852,0,0,2.827196,2.009212,0,0.03232475,-0.03232475,3.283825,54.7303,0.03121085,0.03377937,0,0,2.009212
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.05848551,0.05848551,0,0,0,0.05848551,0,0,0.000000000000000006938894,0,0,0.0615637,0.05848551,0,0,2.863113,1.976887,0,0.0615637,-0.0615637,3.218931,53.64874,0.03121085,0.06433406,0,0,1.976887
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.931517,1.915324,0.363944,0,0.363944,3.564198,59.40319,0.03117629,0,0.2911552,0,2.279268
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.4147277,0.4147277,0,0,0,0.4147277,199.1309,0,0,0,0.8258511,0.4365555,0.4147277,0,0,2.567573,2.242873,0.3892955,0,0.3892955,3.933517,65.55848,0.03113941,0.4562005,0.6606808,0,3.068724
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.2204622,0.2204622,0,-1,0,0.2204622,486.8471,0,0,0,1.073314,0.2320654,0.2204622,0,0,2.178277,2.593239,0.8412482,0,0.8412482,4.731595,78.85976,0.03106,0.2425084,0.8586509,0,3.666553
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.4460292,0.4460292,0,0,0,0.4460292,378.8499,0,0,0,1.689781,0.4695045,0.4460292,0,0,1.337029,3.350363,1.220277,0,1.220277,5.889251,98.15398,0.03094554,0.4906322,1.351825,0,5.040144
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,0.6338441,0.6338441,0,0,0,0.6338441,283.9615,1.015917,0,0,1.799874,0.6672044,0.6338441,0,0,0.1167524,4.448612,0.1167524,0,0.1167524,6.000012,100,0.03093463,0.6972286,1.439899,0,6.248486
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.3854545,0.3854545,0,0,0,0.3854545,452.9644,1.34023,0,0,1.745972,0.4057416,0.3854545,0,0,0,4.553689,0,0,0,6.000012,100,0.03093463,0.424,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,0.6833582,0.6833582,0,0,0,0.6833582,228.5822,0.8427112,0,0,1.562036,0.7193244,0.6833582,0,0,0,4.553689,0,0,0,6.000012,100,0.03093463,0.751694,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,0.8381988,0.8381988,0,-1,0,0.8381988,151.1578,0.3846883,0,0,1.267003,0.8823145,0.8381988,0,0,0,4.553689,0,0,0,6.000012,100,0.03093463,0.9220186,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03093463,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.2588636,0.2588636,0,-1,0,0.2588636,289.7821,0.4776523,0,0,0.7501403,0.272488,0.2588636,0,0,0,4.553689,0,0,0,6.000012,100,0.03093463,0.2847499,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,0.8888372,0.8888372,0,-1,0,0.8888372,47.48672,0,0.0000000000000001110223,0,0.4220797,0.935618,0.8888372,0,0,0,4.553689,0,0.5135384,-0.5135384,5.458695,90.97807,0.03093463,0.9777209,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,0.6393404,0.6393404,0,-1,0,0.6393404,8.622527,0,0,0,0.0551273,0.6729899,0.6393404,0,0,0.5705982,4.040151,0,0.6178626,-0.6178626,4.807411,80.12335,0.03093463,0.7032744,0.04410184,0,4.095278
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.091066,1.091066,0,-1,0,1.091066,0,0,0,0,0,1.148491,1.091066,0,0,1.257112,3.422288,0,1.148491,-1.148491,3.596795,59.94646,0.03093463,1.200173,0,0,3.422288
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.3869198,0.3869198,0,-1,0,0.3869198,0,0,0,0,0,0.407284,0.3869198,0,0,2.533213,2.273797,0,0.407284,-0.407284,3.16748,52.79123,0.03093463,0.4256118,0,0,2.273797
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.985751,1.866513,0,0,0,3.16748,52.79123,0.03093463,0,0,0,1.866513
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0143994,0.0143994,0,-1,0,0.0143994,0,0,0.000000000000000001734723,0,0,0.01515726,0.0143994,0,0,2.985751,1.866513,0,0.01515726,-0.01515726,3.151503,52.52494,0.03093463,0.01583934,0,0,1.866513
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.1259621,0.1259621,0,-1,0,0.1259621,0,0,0.00000000000000002775558,0,0,0.1325917,0.1259621,0,0,3.002592,1.851356,0,0.1325917,-0.1325917,3.011739,50.19555,0.03093463,0.1385583,0,0,1.851356
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.03615075,0.03615075,0,-1,0,0.03615075,0,0,0,0,0,0.03805342,0.03615075,0,0,3.149916,1.718764,0,0.03805342,-0.03805342,2.971627,49.52702,0.03093463,0.03976582,0,0,1.718764
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.1250964,0.1250964,0,-1,0,0.1250964,0,0,0.00000000000000002775558,0,0,0.1316804,0.1250964,0,0,3.192198,1.680711,0,0.1316804,-0.1316804,2.832824,47.21363,0.03093463,0.137606,0,0,1.680711
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.08959753,0.08959753,0,-1,0,0.08959753,0,0,0.00000000000000001387779,0,0,0.09431319,0.08959753,0,0,3.33851,1.54903,0,0.09431319,-0.09431319,2.733409,45.55672,0.03093463,0.09855729,0,0,1.54903
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.2408113,0.2408113,0,-1,0,0.2408113,0,0,0.00000000000000005551115,0,0,0.2534856,0.2408113,0,0,3.443302,1.454717,0,0.2534856,-0.2534856,2.466212,41.10345,0.03093463,0.2648925,0,0,1.454717
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1002683,0.1002683,0,-1,0,0.1002683,0,0,0.00000000000000001387779,0,0,0.1055456,0.1002683,0,0,3.724953,1.201232,0,0.1055456,-0.1055456,2.354957,39.2492,0.03093463,0.1102951,0,0,1.201232
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.842226,1.095686,0,0,0,2.354957,39.2492,0.03093463,0,0,0,1.095686
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.842226,1.095686,0.009045502,0,0.009045502,2.363538,39.39222,0.03093378,0,0.007236402,0,1.104731
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.83318,1.103827,0.3752238,0,0.3752238,2.719507,45.32502,0.03089878,0,0.300179,0,1.479051
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.2660655,0.2660655,0,0,0,0.2660655,295.0365,0,0,0,0.7849904,0.280069,0.2660655,0,0,3.457956,1.441528,0.5049214,0,0.5049214,3.198517,53.30851,0.03085181,0.2926721,0.6279923,0,2.226519
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.3437066,0.3437066,0,-1,0,0.3437066,371.0242,0,0,0,1.275235,0.3617965,0.3437066,0,0,2.953035,1.895958,0.9134384,0,0.9134384,4.065081,67.75121,0.03076719,0.3780773,1.020188,0,3.171192
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.4796427,0.4796427,0,0,0,0.4796427,310.0849,0,0,0,1.487299,0.504887,0.4796427,0,0,2.039596,2.718052,0.9824123,0,0.9824123,4.997079,83.28448,0.0306767,0.527607,1.189839,0,4.205351
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.4882611,0.4882611,0,0,0,0.4882611,292.5521,0,0,0,1.428418,0.5139591,0.4882611,0,0,1.057184,3.602223,0.9144592,0,0.9144592,5.864611,97.74332,0.03059294,0.5370873,1.142735,0,5.030642
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.614228,0,0,1.756953,0,0,0,0,0.1427249,4.425237,0.1427249,0,0.1427249,6.000012,100,0.03057991,0,1.405562,0,6.182189
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,0.7729077,0.7729077,0,0,0,0.7729077,223.3596,0.9127763,0,0,1.726363,0.8135871,0.7729077,0,0,0,4.553689,0,0,0,6.000012,100,0.03057991,0.8501985,1.381091,0,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.4324743,0.4324743,0,-1,0,0.4324743,311.4444,0.8916811,0,0,1.346917,0.4552362,0.4324743,0,0,0,4.553689,0,0,0,6.000012,100,0.03057991,0.4757218,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.4155285,0.4155285,0,-1,0,0.4155285,246.4388,0.5866248,0,0,1.024023,0.4373984,0.4155285,0,0,0,4.553689,0,0,0,6.000012,100,0.03057991,0.4570813,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.3861044,0.3861044,0,-1,0,0.3861044,215.6362,0.4261551,0,0,0.8325809,0.4064257,0.3861044,0,0,0,4.553689,0,0,0,6.000012,100,0.03057991,0.4247149,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03057991,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03057991,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.2474906,0.2474906,0,-1,0,0.2474906,0,0,0.00000000000000002775558,0,0,0.2605164,0.2474906,0,0,0,4.553689,0,0.2605164,-0.2605164,5.725404,95.4232,0.03057991,0.2722397,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,1.642205,1.38,0,-1,0,1.38,0,0,0.2622051,0.4264256,0,1.452632,1.38,0,0,0.2894627,4.293172,0,1.452632,-1.452632,4.194195,69.90311,0.03057991,1.806426,0,0,4.293172
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.5636587,0.5636587,0,-1,0,0.5636587,0,0,0.0000000000000001110223,0,0,0.5933249,0.5636587,0,0,1.903498,2.840541,0,0.5933249,-0.5933249,3.568776,59.47948,0.03057991,0.6200246,0,0,2.840541
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.2199539,0.2199539,0,-1,0,0.2199539,0,0,0.00000000000000002775558,0,0,0.2315305,0.2199539,0,0,2.562748,2.247216,0,0.2315305,-0.2315305,3.324722,55.41191,0.03057991,0.2419493,0,0,2.247216
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.08457725,0.08457725,0,-1,0,0.08457725,0,0,0.00000000000000001387779,0,0,0.08902869,0.08457725,0,0,2.820004,2.015686,0,0.08902869,-0.08902869,3.230877,53.84784,0.03057991,0.09303498,0,0,2.015686
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.1487748,0.1487748,0,-1,0,0.1487748,0,0,0.00000000000000002775558,0,0,0.1566051,0.1487748,0,0,2.918925,1.926657,0,0.1566051,-0.1566051,3.065801,51.09658,0.03057991,0.1636523,0,0,1.926657
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.09293,1.770052,0,0,0,3.065801,51.09658,0.03057991,0,0,0,1.770052
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.07884952,0.07884952,0,-1,0,0.07884952,0,0,0,0,0,0.0829995,0.07884952,0,0,3.09293,1.770052,0,0.0829995,-0.0829995,2.978312,49.63843,0.03057991,0.08673447,0,0,1.770052
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.1340304,0.1340304,0,-1,0,0.1340304,0,0,0.00000000000000002775558,0,0,0.1410846,0.1340304,0,0,3.185152,1.687052,0,0.1410846,-0.1410846,2.829595,47.15983,0.03057991,0.1474334,0,0,1.687052
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.341913,1.545968,0,0,0,2.829595,47.15983,0.03057991,0,0,0,1.545968
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.341913,1.545968,0,0,0,2.829595,47.15983,0.03057991,0,0,0,1.545968
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,3.341913,1.545968,0.004231752,0,0.004231752,2.83361,47.22674,0.03057952,0,0.003385402,0,1.550199
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.316561,0.316561,0,0,0,0.316561,144.5341,0,0,0,0.4575384,0.3332221,0.316561,0,0,3.337681,1.549776,0.1243163,0,0.1243163,2.951547,49.19235,0.03056818,0.3482171,0.3660308,0,2.007315
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.4991347,0.4991347,0,0,0,0.4991347,163.258,0,0,0,0.8148775,0.5254049,0.4991347,0,0,3.213364,1.661661,0.2894726,0,0.2894726,3.226165,53.7693,0.03054181,0.5490481,0.651902,0,2.476538
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.570783,0.570783,0,-1,0,0.570783,225.8748,0,0,0,1.289255,0.6008242,0.570783,0,0,2.923892,1.922186,0.6884311,0,0.6884311,3.879268,64.65434,0.03047926,0.6278613,1.031404,0,3.211442
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.2618255,0.2618255,0,0,0,0.2618255,486.2623,0,0,0,1.273159,0.2756058,0.2618255,0,0,2.235461,2.541774,0.9975529,0,0.9975529,4.825629,80.42699,0.03038909,0.288008,1.018527,0,3.814933
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.3071912,0.3071912,0,0,0,0.3071912,505.0251,0,0,0,1.551393,0.3233591,0.3071912,0,0,1.237908,3.439572,1.228033,0,1.228033,5.990644,99.84387,0.03027881,0.3379103,1.241114,0,4.990964
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.4582912,0.4582912,0,0,0,0.4582912,391.2219,1.300649,0,0,1.792936,0.4824118,0.4582912,0,0,0.009874533,4.544802,0.009874533,0,0.009874533,6.000012,100,0.03027793,0.5041203,1.434348,0,6.337738
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.3778436,0.3778436,0,0,0,0.3778436,453.5304,1.315906,0,0,1.713636,0.3977302,0.3778436,0,0,0,4.553689,0,0,0,6.000012,100,0.03027793,0.415628,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.05495703,0.05495703,0,-1,0,0.05495703,2717.416,1.435561,0,0,1.493411,0.05784951,0.05495703,0,0,0,4.553689,0,0,0,6.000012,100,0.03027793,0.06045273,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.513872,0.513872,0,-1,0,0.513872,228.9565,0.6356252,0,0,1.176543,0.5409179,0.513872,0,0,0,4.553689,0,0,0,6.000012,100,0.03027793,0.5652592,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.1660815,0.1660815,0,-1,0,0.1660815,536.4152,0.7160638,0,0,0.8908864,0.1748226,0.1660815,0,0,0,4.553689,0,0,0,6.000012,100,0.03027793,0.1826897,0.7127091,0,5.444575
