Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03027793,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.3380669,0.3380669,0,-1,0,0.3380669,15.67822,0,0.00000000000000005551115,0,0.05300286,0.3558599,0.3380669,0,0,0,4.553689,0,0.302857,-0.302857,5.680773,94.67935,0.03027793,0.3718736,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.06659961,0.06659961,0,-1,0,0.06659961,0,0,0.00000000000000001387779,0,0,0.07010484,0.06659961,0,0,0.3365078,4.250832,0,0.07010484,-0.07010484,5.606876,93.44774,0.03027793,0.07325956,0,0,4.250832
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.1666617,0.1666617,0,-1,0,0.1666617,0,0,0.00000000000000002775558,0,0,0.1754333,0.1666617,0,0,0.4144021,4.180727,0,0.1754333,-0.1754333,5.421953,90.3657,0.03027793,0.1833278,0,0,4.180727
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.2744097,0.2744097,0,-1,0,0.2744097,0,0,0,0,0,0.2888524,0.2744097,0,0,0.609328,4.005294,0,0.2888524,-0.2888524,5.117476,85.29109,0.03027793,0.3018507,0,0,4.005294
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.05577432,0.05577432,0,-1,0,0.05577432,0,0,0.000000000000000006938894,0,0,0.05870982,0.05577432,0,0,0.9302751,3.716441,0,0.05870982,-0.05870982,5.05559,84.25967,0.03027793,0.06135176,0,0,3.716441
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.07629451,0.07629451,0,-1,0,0.07629451,0,0,0,0,0,0.08031001,0.07629451,0,0,0.9955082,3.657732,0,0.08031001,-0.08031001,4.970936,82.84876,0.03027793,0.08392396,0,0,3.657732
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.1119502,0.1119502,0,-1,0,0.1119502,0,0,0,0,0,0.1178423,0.1119502,0,0,1.084742,3.577421,0,0.1178423,-0.1178423,4.846719,80.77849,0.03027793,0.1231453,0,0,3.577421
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.07838123,0.07838123,0,-1,0,0.07838123,0,0,0,0,0,0.08250655,0.07838123,0,0,1.215677,3.459579,0,0.08250655,-0.08250655,4.759749,79.329,0.03027793,0.08621935,0,0,3.459579
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.04364296,0.04364296,0,-1,0,0.04364296,0,0,0,0,0,0.04593996,0.04364296,0,0,1.307351,3.377073,0,0.04593996,-0.04593996,4.711325,78.52192,0.03027793,0.04800726,0,0,3.377073
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.05152858,0.05152858,0,-1,0,0.05152858,0,0,0,0,0,0.05424061,0.05152858,0,0,1.358396,3.331133,0,0.05424061,-0.05424061,4.65415,77.56901,0.03027793,0.05668144,0,0,3.331133
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.08320592,0.08320592,0,-1,0,0.08320592,0,0,0.00000000000000001387779,0,0,0.08758518,0.08320592,0,0,1.418663,3.276892,0,0.08758518,-0.08758518,4.561827,76.0303,0.03027793,0.09152652,0,0,3.276892
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.09765539,0.09765539,0,0,0,0.09765539,0,0,0,0,0,0.1027951,0.09765539,0,0,1.51598,3.189307,0,0.1027951,-0.1027951,4.453472,74.22437,0.03027793,0.1074209,0,0,3.189307
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.09489142,0.09489142,0,0,0,0.09489142,20.65916,0,0,0,0.01960377,0.09988571,0.09489142,0,0,1.630197,3.086512,0,0.08028194,-0.08028194,4.368847,72.81396,0.03027793,0.1043806,0.01568302,0,3.106116
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.3024107,0.3024107,0,0,0,0.3024107,82.76385,0,0.00000000000000005551115,0,0.2502867,0.318327,0.3024107,0,0,1.719399,3.00623,0,0.0680403,-0.0680403,4.297126,71.61862,0.03027793,0.3326517,0.2002294,0,3.256516
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.246015,0.246015,0,0,0,0.246015,279.3388,0,0,0,0.6872152,0.2589631,0.246015,0,0,1.794999,2.93819,0.4282521,0,0.4282521,4.703402,78.38987,0.03023966,0.2706165,0.5497722,0,3.625405
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,1.366747,3.323616,0.8031451,0,0.8031451,5.465332,91.08868,0.03016816,0,0.642516,0,4.126761
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.4642527,0.4642527,0,0,0,0.4642527,256.978,0.1407378,0,0,1.193027,0.4886871,0.4642527,0,0,0.5636023,4.046447,0.5636023,0,0.5636023,6.000012,100,0.03011818,0.5106781,0.9544218,0,5.239474
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,0.6540759,0.6540759,0,0,0,0.6540759,179.0748,0.482784,0,0,1.171285,0.6885009,0.6540759,0,0,0,4.553689,0,0,0,6.000012,100,0.03011818,0.7194834,0.9370279,0,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.4176633,0.4176633,0,0,0,0.4176633,209.6199,0.43586,0,0,0.8755056,0.4396456,0.4176633,0,0,0,4.553689,0,0,0,6.000012,100,0.03011818,0.4594296,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,0.7091963,0.7091963,0,0,0,0.7091963,181.1297,0.5380425,0,0,1.284565,0.7465225,0.7091963,0,0,0,4.553689,0,0,0,6.000012,100,0.03011818,0.780116,1.027652,0,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.115188,0.115188,0,-1,0,0.115188,1235.418,1.301802,0,0,1.423052,0.1212505,0.115188,0,0,0,4.553689,0,0,0,6.000012,100,0.03011818,0.1267067,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03011818,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.5039523,0.5039523,0,-1,0,0.5039523,136.8055,0.1589582,0,0,0.6894343,0.5304761,0.5039523,0,0,0,4.553689,0,0,0,6.000012,100,0.03011818,0.5543475,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.4269087,0.4269087,0,-1,0,0.4269087,87.52213,0,0,0,0.3736396,0.4493775,0.4269087,0,0,0,4.553689,0,0.07573799,-0.07573799,5.920177,98.66942,0.03011818,0.4695995,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.2739666,0.2739666,0,-1,0,0.2739666,17.87477,0,0.00000000000000005551115,0,0.0489709,0.2883859,0.2739666,0,0,0.08415332,4.477951,0,0.239415,-0.239415,5.667811,94.46334,0.03011818,0.3013632,0.03917672,0,4.526922
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,0.9188846,0.9188846,0,-1,0,0.9188846,0,0,0,0,0,0.9672469,0.9188846,0,0,0.35017,4.238536,0,0.9672469,-0.9672469,4.648244,77.47057,0.03011818,1.010773,0,0,4.238536
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,0.650462,0.650462,0,-1,0,0.650462,0,0,0.0000000000000001110223,0,0,0.6846969,0.650462,0,0,1.424889,3.271289,0,0.6846969,-0.6846969,3.92651,65.4417,0.03011818,0.7155082,0,0,3.271289
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,0.6732977,0.6732977,0,-1,0,0.6732977,0,0,0,0,0,0.7087345,0.6732977,0,0,2.185663,2.586592,0,0.7087345,-0.7087345,3.179438,52.99053,0.03011818,0.7406275,0,0,2.586592
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.973146,1.877858,0,0,0,3.179438,52.99053,0.03011818,0,0,0,1.877858
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.07426253,0.07426253,0,-1,0,0.07426253,0,0,0,0,0,0.07817108,0.07426253,0,0,2.973146,1.877858,0,0.07817108,-0.07817108,3.097039,51.61721,0.03011818,0.08168878,0,0,1.877858
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.02386648,0.02386648,0,-1,0,0.02386648,0,0,0.000000000000000003469447,0,0,0.02512261,0.02386648,0,0,3.060003,1.799687,0,0.02512261,-0.02512261,3.070557,51.17585,0.03011818,0.02625313,0,0,1.799687
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.01445203,0.01445203,0,-1,0,0.01445203,0,0,0.000000000000000001734723,0,0,0.01521266,0.01445203,0,0,3.087917,1.774564,0,0.01521266,-0.01521266,3.054522,50.90859,0.03011818,0.01589723,0,0,1.774564
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01006862,0.01006862,0,-1,0,0.01006862,0,0,0.000000000000000001734723,0,0,0.01059854,0.01006862,0,0,3.10482,1.759351,0,0.01059854,-0.01059854,3.04335,50.72239,0.03011818,0.01107548,0,0,1.759351
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.116596,1.748753,0,0,0,3.04335,50.72239,0.03011818,0,0,0,1.748753
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.03592397,0.03592397,0,-1,0,0.03592397,0,0,0,0,0,0.0378147,0.03592397,0,0,3.116596,1.748753,0,0.0378147,-0.0378147,3.003489,50.05806,0.03011818,0.03951636,0,0,1.748753
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1110521,0.1110521,0,0,0,0.1110521,0,0,0.00000000000000001387779,0,0,0.116897,0.1110521,0,0,3.158612,1.710938,0,0.116897,-0.116897,2.880269,48.00439,0.03011818,0.1221573,0,0,1.710938
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.1727602,0.1727602,0,0,0,0.1727602,14.65977,0,0,0,0.02532626,0.1818529,0.1727602,0,0,3.288497,1.594041,0,0.1565266,-0.1565266,2.715276,45.25451,0.03011818,0.1900362,0.02026101,0,1.619367
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.3452353,0.3452353,0,0,0,0.3452353,52.76134,0,0.00000000000000005551115,0,0.1821508,0.3634056,0.3452353,0,0,3.462416,1.437515,0,0.1812548,-0.1812548,2.524216,42.07019,0.03011818,0.3797588,0.1457206,0,1.619665
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.3512669,0.3512669,0,0,0,0.3512669,103.3329,0,0,0,0.3629744,0.3697546,0.3512669,0,0,3.66381,1.25626,0,0.006780204,-0.006780204,2.51707,41.95108,0.03011818,0.3863935,0.2903795,0,1.619234
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.04168658,0.04168658,0,-1,0,0.04168658,2257.716,0,0,0,0.9411646,0.0438806,0.04168658,0,0,3.671344,1.24948,0.897284,0,0.897284,3.368308,56.13835,0.03003895,0.04585523,0.7529317,0,2.190644
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.2002971,0.2002971,0,0,0,0.2002971,788.4771,0,0,0,1.579297,0.210839,0.2002971,0,0,2.77406,2.057035,1.368458,0,1.368458,4.666541,77.77553,0.02991893,0.2203268,1.263437,0,3.636332
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.3527206,0,0,1.758323,0,0,0,0,1.405602,3.288647,1.405602,0,1.405602,6.000012,100,0.02979664,0,1.406658,0,5.04697
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,0.6903043,0.6903043,0,0,0,0.6903043,282.4099,1.222851,0,0,1.949488,0.7266361,0.6903043,0,0,0,4.553689,0,0,0,6.000012,100,0.02979664,0.7593347,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.2774341,0.2774341,0,0,0,0.2774341,432.2721,0.9072345,0,0,1.19927,0.2920359,0.2774341,0,0,0,4.553689,0,0,0,6.000012,100,0.02979664,0.3051776,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.087789,1.087789,0,-1,0,1.087789,100.1332,0,0,0,1.089239,1.145041,1.087789,0,0,0,4.553689,0,0.05580276,-0.05580276,5.941191,99.01965,0.02979664,1.196568,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.2671937,0.2671937,0,-1,0,0.2671937,283.0165,0.4129428,0,0,0.7562023,0.2812565,0.2671937,0,0,0.06200306,4.497886,0.06200306,0,0.06200306,6.000012,100,0.02979126,0.2939131,0.6049619,0,5.254088
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,0.6789008,0.6789008,0,-1,0,0.6789008,93.58935,0,0,0,0.6353788,0.7146325,0.6789008,0,0,0,4.553689,0,0.0792536,-0.0792536,5.916471,98.60766,0.02979126,0.7467909,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0.2965178,0,0,0.3845774,0,0,0,0,0.08805956,4.474435,0.08805956,0,0.08805956,6.000012,100,0.02978364,0,0.3076619,0,4.859013
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.2132519,0.2132519,0,-1,0,0.2132519,23.53077,0,0,0,0.05017981,0.2244757,0.2132519,0,0,0,4.553689,0,0.1742958,-0.1742958,5.816288,96.93794,0.02978364,0.2345771,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.5450557,0.5450557,0,-1,0,0.5450557,0,0,0,0,0,0.5737428,0.5450557,0,0,0.193662,4.379393,0,0.5737428,-0.5737428,5.21151,86.85833,0.02978364,0.5995613,0,0,4.379393
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.1657867,0.1657867,0,-1,0,0.1657867,0,0,0.00000000000000002775558,0,0,0.1745123,0.1657867,0,0,0.831154,3.80565,0,0.1745123,-0.1745123,5.027558,83.79247,0.02978364,0.1823654,0,0,3.80565
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,0.8658125,0.8658125,0,-1,0,0.8658125,0,0,0.0000000000000001110223,0,0,0.9113816,0.8658125,0,0,1.025057,3.631138,0,0.9113816,-0.9113816,4.066877,67.78115,0.02978364,0.9523938,0,0,3.631138
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.0790762,0.0790762,0,-1,0,0.0790762,0,0,0,0,0,0.08323811,0.0790762,0,0,2.037703,2.719756,0,0.08323811,-0.08323811,3.979137,66.31881,0.02978364,0.08698382,0,0,2.719756
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.04303151,0.04303151,0,-1,0,0.04303151,0,0,0.000000000000000006938894,0,0,0.04529632,0.04303151,0,0,2.13019,2.636518,0,0.04529632,-0.04529632,3.93139,65.52304,0.02978364,0.04733466,0,0,2.636518
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.180519,2.591222,0,0,0,3.93139,65.52304,0.02978364,0,0,0,2.591222
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.1339758,0.1339758,0,-1,0,0.1339758,0,0,0,0,0,0.1410271,0.1339758,0,0,2.180519,2.591222,0,0.1410271,-0.1410271,3.782735,63.04545,0.02978364,0.1473733,0,0,2.591222
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.1305337,0.1305337,0,-1,0,0.1305337,0,0,0,0,0,0.1374038,0.1305337,0,0,2.337216,2.450195,0,0.1374038,-0.1374038,3.637898,60.63152,0.02978364,0.143587,0,0,2.450195
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.06328885,0.06328885,0,-1,0,0.06328885,0,0,0,0,0,0.06661984,0.06328885,0,0,2.489887,2.312791,0,0.06661984,-0.06661984,3.567675,59.46112,0.02978364,0.06961773,0,0,2.312791
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.1246847,0.1246847,0,-1,0,0.1246847,0,0,0.00000000000000001387779,0,0,0.1312471,0.1246847,0,0,2.563909,2.246171,0,0.1312471,-0.1312471,3.429328,57.15535,0.02978364,0.1371532,0,0,2.246171
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709739,2.114924,0,0,0,3.429328,57.15535,0.02978364,0,0,0,2.114924
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.06376491,0.06376491,0,0,0,0.06376491,42.34986,0,0,0,0.02700435,0.06712095,0.06376491,0,0,2.709739,2.114924,0,0.04011661,-0.04011661,3.387042,56.45058,0.02978364,0.0701414,0.02160348,0,2.141928
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.3688411,0.3688411,0,0,0,0.3688411,91.20183,0,0,0,0.3363898,0.3882537,0.3688411,0,0,2.754313,2.074807,0,0.05186396,-0.05186396,3.332372,55.53942,0.02978364,0.4057252,0.2691118,0,2.411197
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.3606097,0.3606097,0,0,0,0.3606097,229.1732,0,0,0,0.8264207,0.3795891,0.3606097,0,0,2.811939,2.022943,0.4468316,0,0.4468316,3.756274,62.60444,0.02974501,0.3966706,0.6611366,0,2.849364
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.06803779,0.06803779,0,-1,0,0.06803779,2019.686,0,0,0,1.37415,0.07161872,0.06803779,0,0,2.365108,2.425092,1.302531,0,1.302531,4.991963,83.19923,0.02963296,0.07484157,1.09932,0,3.799242
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,0.6989764,0.6989764,0,0,0,0.6989764,232.9348,0,0,0,1.62816,0.7357646,0.6989764,0,0,1.062577,3.59737,0.8923949,0,0.8923949,5.838563,97.3092,0.02955668,0.768874,1.302528,0,5.22553
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.2347138,0.2347138,0,0,0,0.2347138,750.7294,1.344817,0,0,1.762066,0.2470672,0.2347138,0,0,0.1701816,4.400526,0.1701816,0,0.1701816,6.000012,100,0.02954218,0.2581852,1.409652,0,6.162591
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.2723394,0.2723394,0,0,0,0.2723394,675.1412,1.552002,0,0,1.838675,0.286673,0.2723394,0,0,0,4.553689,0,0,0,6.000012,100,0.02954218,0.2995733,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.3690856,0.3690856,0,0,0,0.3690856,419.8784,1.161199,0,0,1.549711,0.3885111,0.3690856,0,0,0,4.553689,0,0,0,6.000012,100,0.02954218,0.4059941,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.3397101,0.3397101,0,-1,0,0.3397101,453.0519,1.181473,0,0,1.539063,0.3575895,0.3397101,0,0,0,4.553689,0,0,0,6.000012,100,0.02954218,0.3736811,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02954218,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.547808,0.547808,0,-1,0,0.547808,132.253,0.1478523,0,0,0.7244923,0.57664,0.547808,0,0,0,4.553689,0,0,0,6.000012,100,0.02954218,0.6025888,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02954218,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.1946962,0.1946962,0,-1,0,0.1946962,25.70008,0,0.00000000000000002775558,0,0.05003707,0.2049434,0.1946962,0,0,0,4.553689,0,0.1549063,-0.1549063,5.836726,97.27858,0.02954218,0.2141658,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.2679116,0.2679116,0,-1,0,0.2679116,0,0,0,0,0,0.2820122,0.2679116,0,0,0.1721181,4.398783,0,0.2820122,-0.2820122,5.539459,92.32414,0.02954218,0.2947028,0,0,4.398783
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,0.656449,0.656449,0,-1,0,0.656449,0,0,0.0000000000000001110223,0,0,0.6909989,0.656449,0,0,0.485465,4.11677,0,0.6909989,-0.6909989,4.811082,80.18455,0.02954218,0.7220939,0,0,4.11677
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.253242,3.425771,0,0,0,4.811082,80.18455,0.02954218,0,0,0,3.425771
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.1389253,0.1389253,0,-1,0,0.1389253,0,0,0,0,0,0.1462372,0.1389253,0,0,1.253242,3.425771,0,0.1462372,-0.1462372,4.656935,77.61543,0.02954218,0.1528179,0,0,3.425771
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.06052876,0.06052876,0,-1,0,0.06052876,0,0,0.000000000000000006938894,0,0,0.06371448,0.06052876,0,0,1.415727,3.279534,0,0.06371448,-0.06371448,4.589774,76.49608,0.02954218,0.06658163,0,0,3.279534
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.2220299,0.2220299,0,-1,0,0.2220299,0,0,0.00000000000000002775558,0,0,0.2337157,0.2220299,0,0,1.486521,3.21582,0,0.2337157,-0.2337157,4.343416,72.39012,0.02954218,0.2442329,0,0,3.21582
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.02136389,0.02136389,0,-1,0,0.02136389,0,0,0,0,0,0.02248831,0.02136389,0,0,1.746205,2.982104,0,0.02248831,-0.02248831,4.319711,71.99505,0.02954218,0.02350028,0,0,2.982104
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.08631134,0.08631134,0,-1,0,0.08631134,0,0,0,0,0,0.09085404,0.08631134,0,0,1.771192,2.959616,0,0.09085404,-0.09085404,4.223943,70.3989,0.02954218,0.09494247,0,0,2.959616
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.872141,2.868762,0,0,0,4.223943,70.3989,0.02954218,0,0,0,2.868762
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.2467167,0.2467167,0,-1,0,0.2467167,0,0,0.00000000000000002775558,0,0,0.2597018,0.2467167,0,0,1.872141,2.868762,0,0.2597018,-0.2597018,3.950193,65.83642,0.02954218,0.2713883,0,0,2.868762
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.03057209,0.03057209,0,0,0,0.03057209,0,0,0.000000000000000006938894,0,0,0.03218115,0.03057209,0,0,2.160699,2.60906,0,0.03218115,-0.03218115,3.916271,65.27106,0.02954218,0.0336293,0,0,2.60906
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.05400787,0.05400787,0,0,0,0.05400787,15.85231,0,0,0,0.008561493,0.05685038,0.05400787,0,0,2.196456,2.576879,0,0.04828889,-0.04828889,3.86537,64.42271,0.02954218,0.05940865,0.006849194,0,2.58544
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,0.7542198,0.7542198,0,0,0,0.7542198,57.12484,0,0.0000000000000001110223,0,0.4308468,0.7939156,0.7542198,0,0,2.25011,2.52859,0,0.3630688,-0.3630688,3.482662,58.04425,0.02954218,0.8296418,0.3446774,0,2.959437
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.54149,0.54149,0,0,0,0.54149,165.2374,0,0,0,0.894744,0.5699894,0.54149,0,0,2.65352,2.165521,0.3247545,0,0.3247545,3.790751,63.17906,0.02951454,0.595639,0.7157952,0,3.060265
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.1421934,0.1421934,0,-1,0,0.1421934,871.6573,0,0,0,1.239439,0.1496773,0.1421934,0,0,2.328765,2.4578,1.089762,0,1.089762,4.824591,80.40968,0.02942219,0.1564128,0.9915516,0,3.69724
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.4203779,0.4203779,0,0,0,0.4203779,376.2844,0,0,0,1.581816,0.442503,0.4203779,0,0,1.239003,3.438586,1.139313,0,1.139313,5.905438,98.42377,0.02932625,0.4624157,1.265453,0,5.020402
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.5182169,0.5182169,0,0,0,0.5182169,291.7506,0.8667199,0,0,1.511901,0.5454915,0.5182169,0,0,0.09968983,4.463968,0.09968983,0,0.09968983,6.000012,100,0.02931788,0.5700386,1.209521,0,5.975869
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.5538752,0.5538752,0,0,0,0.5538752,284.6604,0.9936368,0,0,1.576663,0.5830265,0.5538752,0,0,0,4.553689,0,0,0,6.000012,100,0.02931788,0.6092627,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.3063499,0.3063499,0,0,0,0.3063499,517.2957,1.262261,0,0,1.584734,0.3224736,0.3063499,0,0,0,4.553689,0,0,0,6.000012,100,0.02931788,0.3369848,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.08983444,0.08983444,0,-1,0,0.08983444,1747.549,1.475338,0,0,1.569901,0.09456257,0.08983444,0,0,0,4.553689,0,0,0,6.000012,100,0.02931788,0.09881788,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.04702166,0.04702166,0,-1,0,0.04702166,2422.7,1.089697,0,0,1.139194,0.04949649,0.04702166,0,0,0,4.553689,0,0,0,6.000012,100,0.02931788,0.05172383,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.4337108,0.4337108,0,-1,0,0.4337108,158.3018,0.2300344,0,0,0.686572,0.4565376,0.4337108,0,0,0,4.553689,0,0,0,6.000012,100,0.02931788,0.4770818,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.308548,0.308548,0,-1,0,0.308548,142.37,0.1144925,0,0,0.4392799,0.3247874,0.308548,0,0,0,4.553689,0,0,0,6.000012,100,0.02931788,0.3394028,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.44267,0.44267,0,-1,0,0.44267,11.11692,0,0,0,0.04921128,0.4659685,0.44267,0,0,0,4.553689,0,0.4167572,-0.4167572,5.560711,92.67834,0.02931788,0.486937,0.03936903,0,4.6029
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.07179238,0.07179238,0,-1,0,0.07179238,0,0,0,0,0,0.07557093,0.07179238,0,0,0.4630635,4.136932,0,0.07557093,-0.07557093,5.481052,91.35069,0.02931788,0.07897162,0,0,4.136932
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.3103085,0.3103085,0,-1,0,0.3103085,0,0,0.00000000000000005551115,0,0,0.3266406,0.3103085,0,0,0.5470312,4.061361,0,0.3266406,-0.3266406,5.136743,85.61221,0.02931788,0.3413394,0,0,4.061361
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.4140219,0.4140219,0,-1,0,0.4140219,0,0,0.00000000000000005551115,0,0,0.4358126,0.4140219,0,0,0.9099652,3.73472,0,0.4358126,-0.4358126,4.677356,77.95579,0.02931788,0.4554242,0,0,3.73472
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.1434364,0.1434364,0,-1,0,0.1434364,0,0,0.00000000000000002775558,0,0,0.1509857,0.1434364,0,0,1.394201,3.298908,0,0.1509857,-0.1509857,4.518203,75.30324,0.02931788,0.1577801,0,0,3.298908
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.1626021,0.1626021,0,-1,0,0.1626021,0,0,0.00000000000000002775558,0,0,0.1711601,0.1626021,0,0,1.561963,3.147922,0,0.1711601,-0.1711601,4.337785,72.29627,0.02931788,0.1788623,0,0,3.147922
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.0693197,0.0693197,0,-1,0,0.0693197,0,0,0,0,0,0.0729681,0.0693197,0,0,1.752141,2.976762,0,0.0729681,-0.0729681,4.26087,71.01436,0.02931788,0.07625166,0,0,2.976762
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.833217,2.903794,0,0,0,4.26087,71.01436,0.02931788,0,0,0,2.903794
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.1462253,0.1462253,0,-1,0,0.1462253,0,0,0.00000000000000002775558,0,0,0.1539214,0.1462253,0,0,1.833217,2.903794,0,0.1539214,-0.1539214,4.098622,68.31023,0.02931788,0.1608478,0,0,2.903794
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.1497732,0.1497732,0,-1,0,0.1497732,0,0,0.00000000000000002775558,0,0,0.157656,0.1497732,0,0,2.004241,2.749872,0,0.157656,-0.157656,3.932438,65.54051,0.02931788,0.1647505,0,0,2.749872
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.05049086,0.05049086,0,-1,0,0.05049086,0,0,0.000000000000000006938894,0,0,0.05314828,0.05049086,0,0,2.179414,2.592216,0,0.05314828,-0.05314828,3.876415,64.60679,0.02931788,0.05553995,0,0,2.592216
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.238468,2.539068,0,0,0,3.876415,64.60679,0.02931788,0,0,0,2.539068
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.1491507,0.1491507,0,0,0,0.1491507,20.02641,0,0.00000000000000002775558,0,0.02986952,0.1570007,0.1491507,0,0,2.238468,2.539068,0,0.1271312,-0.1271312,3.742407,62.37333,0.02931788,0.1640657,0.02389562,0,2.568938
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.2670452,0.2670452,0,0,0,0.2670452,130.9737,0,0,0,0.349759,0.2811002,0.2670452,0,0,2.379725,2.411937,0.06865878,0,0.06865878,3.807543,63.45892,0.02931213,0.2937497,0.2798072,0,2.761696
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,0.7048366,0.7048366,0,0,0,0.7048366,119.7209,0,0,0,0.8438368,0.7419333,0.7048366,0,0,2.311066,2.47373,0.1019035,0,0.1019035,3.904217,65.07015,0.02930358,0.7753203,0.6750695,0,3.317567
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.2326314,0.2326314,0,-1,0,0.2326314,544.0656,0,0,0,1.265667,0.2448751,0.2326314,0,0,2.209162,2.565443,1.020792,0,1.020792,4.872625,81.21026,0.02921829,0.2558945,1.012534,0,3.83111
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.5578668,0.5578668,0,0,0,0.5578668,264.0497,0,0,0,1.473045,0.5872282,0.5578668,0,0,1.18837,3.484156,0.8858171,0,0.8858171,5.712985,95.21622,0.02914467,0.6136535,1.178436,0,4.957201
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.066035,1.066035,0,0,0,1.066035,154.1148,0.2182226,0,0,1.642918,1.122143,1.066035,0,0,0.302553,4.281391,0.302553,0,0.302553,6.000012,100,0.02911961,1.172639,1.314335,0,5.924309
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.5380895,0.5380895,0,0,0,0.5380895,295.8967,1.025779,0,0,1.592189,0.5664099,0.5380895,0,0,0,4.553689,0,0,0,6.000012,100,0.02911961,0.5918984,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.09020814,0.09020814,0,0,0,0.09020814,1536.071,1.290705,0,0,1.385661,0.09495593,0.09020814,0,0,0,4.553689,0,0,0,6.000012,100,0.02911961,0.09922895,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.371981,0.371981,0,-1,0,0.371981,394.3948,1.075515,0,0,1.467074,0.391559,0.371981,0,0,0,4.553689,0,0,0,6.000012,100,0.02911961,0.4091791,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.4745537,0.4745537,0,-1,0,0.4745537,213.8935,0.5155093,0,0,1.015039,0.4995302,0.4745537,0,0,0,4.553689,0,0,0,6.000012,100,0.02911961,0.5220091,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,0.8473002,0.8473002,0,-1,0,0.8473002,98.7318,0,0,0,0.8365548,0.8918949,0.8473002,0,0,0,4.553689,0,0.05534019,-0.05534019,5.941679,99.02777,0.02911961,0.9320303,0.6692438,0,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.3327356,0.3327356,0,-1,0,0.3327356,101.1511,0,0,0,0.3365657,0.350248,0.3327356,0,0,0.0614891,4.498349,0,0.01368229,-0.01368229,5.927256,98.7874,0.02911961,0.3660091,0.2692525,0,4.834914
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,0.9390163,0.9390163,0,-1,0,0.9390163,5.168118,0,0.0000000000000001110223,0,0.04852947,0.9884382,0.9390163,0,0,0.07669164,4.484666,0,0.9399087,-0.9399087,4.936505,82.27492,0.02911961,1.032918,0.03882357,0,4.533196
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.321156,0.321156,0,-1,0,0.321156,0,0,0.00000000000000005551115,0,0,0.338059,0.321156,0,0,1.121035,3.544758,0,0.338059,-0.338059,4.58016,76.33584,0.02911961,0.3532716,0,0,3.544758
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,0.9166553,0.9166553,0,-1,0,0.9166553,0,0,0.0000000000000001110223,0,0,0.9649003,0.9166553,0,0,1.496656,3.206699,0,0.9649003,-0.9649003,3.563066,59.3843,0.02911961,1.008321,0,0,3.206699
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.568767,2.241798,0,0,0,3.563066,59.3843,0.02911961,0,0,0,2.241798
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.05394313,0.05394313,0,-1,0,0.05394313,0,0,0.000000000000000006938894,0,0,0.05678224,0.05394313,0,0,2.568767,2.241798,0,0.05678224,-0.05678224,3.503212,58.38675,0.02911961,0.05933744,0,0,2.241798
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.01265511,0.01265511,0,-1,0,0.01265511,0,0,0.000000000000000001734723,0,0,0.01332117,0.01265511,0,0,2.631859,2.185016,0,0.01332117,-0.01332117,3.48917,58.15272,0.02911961,0.01392062,0,0,2.185016
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.09933829,0.09933829,0,-1,0,0.09933829,0,0,0.00000000000000001387779,0,0,0.1045666,0.09933829,0,0,2.64666,2.171695,0,0.1045666,-0.1045666,3.378947,56.31567,0.02911961,0.1092721,0,0,2.171695
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.06548173,0.06548173,0,-1,0,0.06548173,0,0,0,0,0,0.06892814,0.06548173,0,0,2.762845,2.067128,0,0.06892814,-0.06892814,3.30629,55.10473,0.02911961,0.0720299,0,0,2.067128
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.06858265,0.06858265,0,-1,0,0.06858265,0,0,0.00000000000000001387779,0,0,0.07219227,0.06858265,0,0,2.839432,1.9982,0,0.07219227,-0.07219227,3.230193,53.83644,0.02911961,0.07544092,0,0,1.9982
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.04314645,0.04314645,0,-1,0,0.04314645,0,0,0.000000000000000006938894,0,0,0.04541732,0.04314645,0,0,2.919646,1.926008,0,0.04541732,-0.04541732,3.182319,53.03854,0.02911961,0.0474611,0,0,1.926008
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.04487046,0.04487046,0,-1,0,0.04487046,0,0,0.000000000000000006938894,0,0,0.04723206,0.04487046,0,0,2.970109,1.880591,0,0.04723206,-0.04723206,3.132532,52.20876,0.02911961,0.0493575,0,0,1.880591
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.1807116,0.1807116,0,0,0,0.1807116,0,0,0,0,0,0.1902228,0.1807116,0,0,3.022589,1.833359,0,0.1902228,-0.1902228,2.93202,48.8669,0.02911961,0.1987828,0,0,1.833359
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.1007726,0.1007726,0,0,0,0.1007726,30.41438,0,0,0,0.03064935,0.1060764,0.1007726,0,0,3.233948,1.643136,0,0.07542705,-0.07542705,2.852513,47.54178,0.02911961,0.1108498,0.02451948,0,1.673785
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.5215535,0.5215535,0,0,0,0.5215535,62.57871,0,0,0,0.3263814,0.5490037,0.5215535,0,0,3.317756,1.567709,0,0.2226223,-0.2226223,2.617848,43.63071,0.02911961,0.5737089,0.2611051,0,1.89409
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,0.6125538,0.6125538,0,0,0,0.6125538,149.05,0,0,0,0.9130117,0.6447935,0.6125538,0,0,3.565114,1.345087,0.2682182,0,0.2682182,2.872302,47.87161,0.02909743,0.6738092,0.7304093,0,2.258098
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.2813793,0.2813793,0,-1,0,0.2813793,444.1233,0,0,0,1.249671,0.2961887,0.2813793,0,0,3.296896,1.586483,0.9534823,0,0.9534823,3.776855,62.94746,0.02901886,0.3095172,0.9997368,0,2.836154
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.4309356,0.4309356,0,0,0,0.4309356,374.3363,0,0,0,1.613148,0.4536164,0.4309356,0,0,2.343413,2.444617,1.159532,0,1.159532,4.876884,81.28123,0.02892388,0.4740291,1.290519,0,4.057765
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.4663291,0.4663291,0,0,0,0.4663291,318.3492,0,0,0,1.484555,0.4908728,0.4663291,0,0,1.183882,3.488196,0.9936825,0,0.9936825,5.819573,96.9927,0.02884297,0.512962,1.187644,0,4.972751
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.4162544,0.4162544,0,0,0,0.4162544,414.3207,1.096267,0,0,1.724628,0.4381625,0.4162544,0,0,0.190199,4.38251,0.190199,0,0.190199,6.000012,100,0.02882754,0.4578799,1.379703,0,6.107138
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.4142224,0.4142224,0,0,0,0.4142224,414.486,1.28087,0,0,1.716894,0.4360236,0.4142224,0,0,0,4.553689,0,0,0,6.000012,100,0.02882754,0.4556446,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,0.7284096,0.7284096,0,-1,0,0.7284096,193.5634,0.6431872,0,0,1.409934,0.7667469,0.7284096,0,0,0,4.553689,0,0,0,6.000012,100,0.02882754,0.8012506,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,0.6922631,0.6922631,0,-1,0,0.6922631,167.0045,0.4274123,0,0,1.15611,0.728698,0.6922631,0,0,0,4.553689,0,0,0,6.000012,100,0.02882754,0.7614895,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.50831,0.50831,0,-1,0,0.50831,145.5132,0.2045951,0,0,0.7396584,0.5350632,0.50831,0,0,0,4.553689,0,0,0,6.000012,100,0.02882754,0.559141,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02882754,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,1.368645,1.368645,0,-1,0,1.368645,3.52919,0,0,0.1255092,0.04830208,1.440679,1.368645,0,0,0,4.553689,0,1.392377,-1.392377,4.532318,75.53848,0.02882754,1.505509,0.03864166,0,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.3723168,0.3723168,0,-1,0,0.3723168,0,0,0.00000000000000005551115,0,0,0.3919125,0.3723168,0,0,1.547085,3.161312,0,0.3919125,-0.3919125,4.119206,68.6533,0.02882754,0.4095485,0,0,3.161312
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.05953956,0.05953956,0,-1,0,0.05953956,0,0,0,0,0,0.06267323,0.05953956,0,0,1.982543,2.7694,0,0.06267323,-0.06267323,4.053143,67.55225,0.02882754,0.06549352,0,0,2.7694
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,0.8463832,0.8463832,0,-1,0,0.8463832,0,0,0.0000000000000001110223,0,0,0.8909296,0.8463832,0,0,2.05218,2.706727,0,0.8909296,-0.8909296,3.114021,51.90024,0.02882754,0.9310215,0,0,2.706727
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.07611515,0.07611515,0,-1,0,0.07611515,0,0,0.00000000000000001387779,0,0,0.0801212,0.07611515,0,0,3.042102,1.815797,0,0.0801212,-0.0801212,3.029565,50.49266,0.02882754,0.08372666,0,0,1.815797
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.04104162,0.04104162,0,-1,0,0.04104162,0,0,0,0,0,0.0432017,0.04104162,0,0,3.131126,1.735676,0,0.0432017,-0.0432017,2.984027,49.73368,0.02882754,0.04514578,0,0,1.735676
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.1937457,0.1937457,0,-1,0,0.1937457,0,0,0.00000000000000002775558,0,0,0.2039429,0.1937457,0,0,3.179127,1.692474,0,0.2039429,-0.2039429,2.769052,46.15078,0.02882754,0.2131203,0,0,1.692474
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405731,1.488531,0,0,0,2.769052,46.15078,0.02882754,0,0,0,1.488531
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405731,1.488531,0,0,0,2.769052,46.15078,0.02882754,0,0,0,1.488531
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405731,1.488531,0,0,0,2.769052,46.15078,0.02882754,0,0,0,1.488531
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.102246,0.102246,0,-1,0,0.102246,0,0,0.00000000000000001387779,0,0,0.1076274,0.102246,0,0,3.405731,1.488531,0,0.1076274,-0.1076274,2.655603,44.25996,0.02882754,0.1124706,0,0,1.488531
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.05553306,0.05553306,0,0,0,0.05553306,0,0,0.000000000000000006938894,0,0,0.05845585,0.05553306,0,0,3.525317,1.380904,0,0.05845585,-0.05845585,2.593985,43.233,0.02882754,0.06108636,0,0,1.380904
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.09384168,0.09384168,0,0,0,0.09384168,18.92952,0,0,0,0.01776378,0.09878071,0.09384168,0,0,3.590268,1.322448,0,0.08101694,-0.08101694,2.508586,41.80968,0.02882754,0.1032258,0.01421102,0,1.340212
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.4949677,0.4949677,0,0,0,0.4949677,77.03212,0,0,0,0.3812841,0.5210186,0.4949677,0,0,3.680286,1.241431,0,0.1397345,-0.1397345,2.361293,39.3548,0.02882754,0.5444645,0.3050273,0,1.622715
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,3.835547,1.101697,0.8070914,0,0.8070914,3.126967,52.11601,0.02876223,0,0.6456732,0,1.908788
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.5497655,0.5497655,0,-1,0,0.5497655,191.2505,0,0,0,1.051429,0.5787005,0.5497655,0,0,3.028456,1.828079,0.4727288,0,0.4727288,3.575437,59.59049,0.02872412,0.604742,0.8411434,0,2.879508
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.3939511,0.3939511,0,0,0,0.3939511,298.5951,0,0,0,1.176318,0.4146853,0.3939511,0,0,2.555727,2.253535,0.7616331,0,0.7616331,4.297985,71.63294,0.02866292,0.4333462,0.9410548,0,3.429853
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0,0,0,1.495018,0,0,0,0,1.794094,2.939005,1.495018,0,1.495018,5.716284,95.2712,0.02854355,0,1.196014,0,4.434022
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.006886811,0.006886811,0,0,0,0.006886811,21375.54,1.165768,0,0,1.472093,0.007249275,0.006886811,0,0,0.2990759,4.284521,0.2990759,0,0.2990759,6.000012,100,0.02851979,0.007575493,1.177675,0,5.756614
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,1.315218,1.315218,0.425,0,0.172125,1.315218,119.2825,0.6317537,0,0,1.568825,0.9370716,0.890218,0,0,0,4.553689,0,0,0,6.000012,100,0.02851979,1.44674,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,0.5910884,0.5910884,0,-1,0,0.5910884,251.1172,0.8621262,0,0,1.484325,0.6221983,0.5910884,0,0,0,4.553689,0,0,0,6.000012,100,0.02851979,0.6501973,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,0.7187297,0.7187297,0,-1,0,0.7187297,153.4638,0.3464323,0,0,1.10299,0.7565575,0.7187297,0,0,0,4.553689,0,0,0,6.000012,100,0.02851979,0.7906026,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.1844644,0.1844644,0,-1,0,0.1844644,350.5589,0.4524834,0,0,0.6466565,0.1941731,0.1844644,0,0,0,4.553689,0,0,0,6.000012,100,0.02851979,0.2029109,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02851979,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,0.6948296,0.6948296,0,-1,0,0.6948296,6.528955,0,0,0,0.04536512,0.7313997,0.6948296,0,0,0,4.553689,0,0.6860345,-0.6860345,5.276868,87.94762,0.02851979,0.7643126,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7622606,3.867654,0,0,0,5.276868,87.94762,0.02851979,0,0,0,3.867654
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.2195337,0.2195337,0,-1,0,0.2195337,0,0,0.00000000000000002775558,0,0,0.2310881,0.2195337,0,0,0.7622606,3.867654,0,0.2310881,-0.2310881,5.03328,83.88783,0.02851979,0.2414871,0,0,3.867654
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.4516227,0.4516227,0,-1,0,0.4516227,0,0,0.00000000000000005551115,0,0,0.4753923,0.4516227,0,0,1.019025,3.636566,0,0.4753923,-0.4753923,4.532172,75.53606,0.02851979,0.496785,0,0,3.636566
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.1454256,0.1454256,0,-1,0,0.1454256,0,0,0,0,0,0.1530796,0.1454256,0,0,1.547239,3.161174,0,0.1530796,-0.1530796,4.370812,72.84673,0.02851979,0.1599682,0,0,3.161174
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717327,3.008094,0,0,0,4.370812,72.84673,0.02851979,0,0,0,3.008094
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.09918533,0.09918533,0,-1,0,0.09918533,0,0,0.00000000000000001387779,0,0,0.1044056,0.09918533,0,0,1.717327,3.008094,0,0.1044056,-0.1044056,4.260759,71.01251,0.02851979,0.1091039,0,0,3.008094
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.1121272,0.1121272,0,-1,0,0.1121272,0,0,0,0,0,0.1180286,0.1121272,0,0,1.833334,2.903689,0,0.1180286,-0.1180286,4.136346,68.93896,0.02851979,0.1233399,0,0,2.903689
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.0502736,0.0502736,0,-1,0,0.0502736,0,0,0.000000000000000006938894,0,0,0.05291958,0.0502736,0,0,1.964476,2.78566,0,0.05291958,-0.05291958,4.080564,68.00926,0.02851979,0.05530096,0,0,2.78566
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1020738,0.1020738,0,-1,0,0.1020738,0,0,0.00000000000000001387779,0,0,0.1074461,0.1020738,0,0,2.023276,2.73274,0,0.1074461,-0.1074461,3.967306,66.12163,0.02851979,0.1122811,0,0,2.73274
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.1011482,0.1011482,0,-1,0,0.1011482,0,0,0.00000000000000001387779,0,0,0.1064717,0.1011482,0,0,2.142661,2.625294,0,0.1064717,-0.1064717,3.855075,64.25111,0.02851979,0.111263,0,0,2.625294
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.199821,0.199821,0,0,0,0.199821,0,0,0,0,0,0.2103379,0.199821,0,0,2.260962,2.518823,0,0.2103379,-0.2103379,3.633359,60.55586,0.02851979,0.2198031,0,0,2.518823
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.1254294,0.1254294,0,0,0,0.1254294,17.33435,0,0,0,0.02174237,0.1320309,0.1254294,0,0,2.494671,2.308485,0,0.1102886,-0.1102886,3.517105,58.61829,0.02851979,0.1379723,0.01739389,0,2.330227
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,0.9054444,0.9054444,0,0,0,0.9054444,40.50628,0,0,0,0.3667619,0.9530994,0.9054444,0,0,2.617214,2.198196,0,0.5863376,-0.5863376,2.899051,48.31741,0.02851979,0.9959889,0.2934095,0,2.564958
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,0.6231459,0.6231459,0,0,0,0.6231459,139.7285,0,0,0,0.8707122,0.655943,0.6231459,0,0,3.2687,1.611859,0.2147691,0,0.2147691,3.102798,51.7132,0.02850275,0.6854605,0.6965697,0,2.482571
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.3205048,0.3205048,0,-1,0,0.3205048,292.6448,0,0,0,0.9379404,0.3373734,0.3205048,0,0,3.053931,1.805151,0.600567,0,0.600567,3.672546,61.20898,0.02845521,0.3525552,0.7503523,0,2.743091
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,0.8000869,0.8000869,0,0,0,0.8000869,152.3676,0,0,0,1.219074,0.8421968,0.8000869,0,0,2.453364,2.345661,0.3768768,0,0.3768768,4.030083,67.16792,0.02842546,0.8800956,0.9752589,0,3.564735
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0,0,0,1.17904,0,0,0,0,2.076487,2.68485,1.17904,0,1.17904,5.148618,85.81013,0.02833279,0,0.9432318,0,3.86389
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.1358323,0.1358323,0,0,0,0.1358323,1175.883,0.5567995,0,0,1.597229,0.1429814,0.1358323,0,0,0.8974476,3.745986,0.8974476,0,0.8974476,6.000012,100,0.02826266,0.1494155,1.277783,0,5.343215
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.1755383,0.1755383,0,0,0,0.1755383,962.2987,1.504425,0,0,1.689203,0.1847771,0.1755383,0,0,0,4.553689,0,0,0,6.000012,100,0.02826266,0.1930921,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.3726414,0.3726414,0,-1,0,0.3726414,453.5998,1.298047,0,0,1.690301,0.3922541,0.3726414,0,0,0,4.553689,0,0,0,6.000012,100,0.02826266,0.4099055,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.005627566,0.005627566,0,-1,0,0.005627566,23825.66,1.334881,0,0,1.340805,0.005923754,0.005627566,0,0,0,4.553689,0,0,0,6.000012,100,0.02826266,0.006190323,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.4758774,0.4758774,0,-1,0,0.4758774,131.9116,0.1268138,0,0,0.6277373,0.5009235,0.4758774,0,0,0,4.553689,0,0,0,6.000012,100,0.02826266,0.5234651,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,0.7482477,0.7482477,0,-1,0,0.7482477,50.5111,0,0,0,0.3779482,0.7876292,0.7482477,0,0,0,4.553689,0,0.409681,-0.409681,5.568171,92.80265,0.02826266,0.8230725,0.3023586,0,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,0.8925254,0.8925254,0,-1,0,0.8925254,5.083333,0,0.0000000000000001110223,0,0.04537003,0.9395005,0.8925254,0,0,0.4552011,4.144008,0,0.8941304,-0.8941304,4.625674,77.09441,0.02826266,0.981778,0.03629602,0,4.189378
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.4595565,0.4595565,0,-1,0,0.4595565,0,0,0.00000000000000005551115,0,0,0.4837436,0.4595565,0,0,1.448679,3.249877,0,0.4837436,-0.4837436,4.115764,68.59592,0.02826266,0.5055121,0,0,3.249877
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.2197344,0.2197344,0,-1,0,0.2197344,0,0,0.00000000000000002775558,0,0,0.2312993,0.2197344,0,0,1.986172,2.766134,0,0.2312993,-0.2312993,3.871953,64.53242,0.02826266,0.2417078,0,0,2.766134
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.1356046,0.1356046,0,-1,0,0.1356046,0,0,0,0,0,0.1427417,0.1356046,0,0,2.243171,2.534835,0,0.1427417,-0.1427417,3.72149,62.0247,0.02826266,0.1491651,0,0,2.534835
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.003903564,0.003903564,0,-1,0,0.003903564,0,0,0.0000000000000000004336809,0,0,0.004109015,0.003903564,0,0,2.401773,2.392093,0,0.004109015,-0.004109015,3.717158,61.95251,0.02826266,0.00429392,0,0,2.392093
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.06528147,0.06528147,0,-1,0,0.06528147,0,0,0.00000000000000001387779,0,0,0.06871734,0.06528147,0,0,2.406339,2.387984,0,0.06871734,-0.06871734,3.644724,60.74528,0.02826266,0.07180962,0,0,2.387984
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.06585365,0.06585365,0,-1,0,0.06585365,0,0,0,0,0,0.06931964,0.06585365,0,0,2.482692,2.319267,0,0.06931964,-0.06931964,3.571655,59.52746,0.02826266,0.07243901,0,0,2.319267
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.03823503,0.03823503,0,-1,0,0.03823503,0,0,0.000000000000000006938894,0,0,0.0402474,0.03823503,0,0,2.559713,2.249947,0,0.0402474,-0.0402474,3.52923,58.82038,0.02826266,0.04205854,0,0,2.249947
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.0474512,0.0474512,0,-1,0,0.0474512,0,0,0,0,0,0.04994863,0.0474512,0,0,2.604433,2.209699,0,0.04994863,-0.04994863,3.47658,57.94288,0.02826266,0.05219632,0,0,2.209699
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.09819197,0.09819197,0,-1,0,0.09819197,0,0,0.00000000000000001387779,0,0,0.10336,0.09819197,0,0,2.659931,2.159751,0,0.10336,-0.10336,3.367629,56.12703,0.02826266,0.1080112,0,0,2.159751
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.08159703,0.08159703,0,-1,0,0.08159703,0,0,0.00000000000000001387779,0,0,0.08589161,0.08159703,0,0,2.774776,2.056391,0,0.08589161,-0.08589161,3.277091,54.61808,0.02826266,0.08975673,0,0,2.056391
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.04694723,0.04694723,0,0,0,0.04694723,0,0,0,0,0,0.04941813,0.04694723,0,0,2.870211,1.970499,0,0.04941813,-0.04941813,3.225,53.74989,0.02826266,0.05164195,0,0,1.970499
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.09791303,0.09791303,0,0,0,0.09791303,33.63438,0,0,0,0.03293245,0.1030664,0.09791303,0,0,2.92512,1.921081,0,0.07013391,-0.07013391,3.151072,52.51777,0.02826266,0.1077043,0.02634596,0,1.954014
