Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.2596906,0.2596906,0,0,0,0.2596906,92.72222,0,0,0,0.2407909,0.2733586,0.2596906,0,0,3.003046,1.850947,0,0.03256763,-0.03256763,3.116743,51.94561,0.02826266,0.2856597,0.1926327,0,2.091738
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,3.039232,1.81838,0.7440242,0,0.7440242,3.822586,63.70964,0.02820478,0,0.5952193,0,2.562404
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.2484931,0.2484931,0,-1,0,0.2484931,282.2392,0,0,0,0.701345,0.2615717,0.2484931,0,0,2.295208,2.488001,0.4397733,0,0.4397733,4.239792,70.66306,0.02817068,0.2733424,0.561076,0,3.189346
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.5620223,0.5620223,0,0,0,0.5620223,171.1328,0,0,0,0.9618049,0.5916024,0.5620223,0,0,1.855435,2.883797,0.3702024,0,0.3702024,4.590997,76.51646,0.02814203,0.6182246,0.7694439,0,3.845602
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.1218202,0.1218202,0,0,0,0.1218202,1193.125,0,0,0,1.453468,0.1282318,0.1218202,0,0,1.485233,3.21698,1.325236,0,1.325236,5.848226,97.47024,0.02803998,0.1340023,1.162775,0,4.670448
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.1398714,0.1398714,0,0,0,0.1398714,1061.345,1.177289,0,0,1.484519,0.1472331,0.1398714,0,0,0.1599964,4.409692,0.1599964,0,0.1599964,6.000012,100,0.0280277,0.1538586,1.187615,0,5.894211
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.08901569,0.08901569,0,0,0,0.08901569,1901.111,1.598586,0,0,1.692287,0.09370072,0.08901569,0,0,0,4.553689,0,0,0,6.000012,100,0.0280277,0.09791725,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0280277,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.1724233,0.1724233,0,-1,0,0.1724233,530.0122,0.7323663,0,0,0.9138644,0.1814982,0.1724233,0,0,0,4.553689,0,0,0,6.000012,100,0.0280277,0.1896656,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.1097706,0.1097706,0,-1,0,0.1097706,440.7191,0.3682319,0,0,0.4837799,0.115548,0.1097706,0,0,0,4.553689,0,0,0,6.000012,100,0.0280277,0.1207476,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.2381586,0.2381586,0,-1,0,0.2381586,93.40845,0,0,0,0.2224603,0.2506933,0.2381586,0,0,0,4.553689,0,0.028233,-0.028233,5.970252,99.504,0.0280277,0.2619745,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.4381708,0.4381708,0,-1,0,0.4381708,10.55998,0,0.00000000000000005551115,0,0.04627075,0.4612324,0.4381708,0,0,0.03137,4.525456,0,0.4149617,-0.4149617,5.532844,92.21388,0.0280277,0.4819879,0.0370166,0,4.571727
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,0.608735,0.608735,0,-1,0,0.608735,0,0,0.0000000000000001110223,0,0,0.6407737,0.608735,0,0,0.4924385,4.110494,0,0.6407737,-0.6407737,4.857409,80.95666,0.0280277,0.6696085,0,0,4.110494
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.204409,3.469721,0,0,0,4.857409,80.95666,0.0280277,0,0,0,3.469721
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,0.8222349,0.8222349,0,-1,0,0.8222349,0,0,0,0,0,0.8655105,0.8222349,0,0,1.204409,3.469721,0,0.8655105,-0.8655105,3.945081,65.75122,0.0280277,0.9044584,0,0,3.469721
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.1348494,0.1348494,0,-1,0,0.1348494,0,0,0.00000000000000002775558,0,0,0.1419468,0.1348494,0,0,2.166088,2.60421,0,0.1419468,-0.1419468,3.795456,63.25747,0.0280277,0.1483344,0,0,2.60421
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.1309337,0.1309337,0,-1,0,0.1309337,0,0,0,0,0,0.1378249,0.1309337,0,0,2.323806,2.462263,0,0.1378249,-0.1378249,3.650176,60.83614,0.0280277,0.1440271,0,0,2.462263
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.02630918,0.02630918,0,-1,0,0.02630918,0,0,0.000000000000000003469447,0,0,0.02769388,0.02630918,0,0,2.476945,2.324438,0,0.02769388,-0.02769388,3.620984,60.34961,0.0280277,0.0289401,0,0,2.324438
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507716,2.296745,0,0,0,3.620984,60.34961,0.0280277,0,0,0,2.296745
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.2263337,0.2263337,0,-1,0,0.2263337,0,0,0.00000000000000002775558,0,0,0.238246,0.2263337,0,0,2.507716,2.296745,0,0.238246,-0.238246,3.36985,56.16406,0.0280277,0.2489671,0,0,2.296745
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.06748569,0.06748569,0,-1,0,0.06748569,0,0,0,0,0,0.07103757,0.06748569,0,0,2.772434,2.058499,0,0.07103757,-0.07103757,3.29497,54.91606,0.0280277,0.07423426,0,0,2.058499
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.06412126,0.06412126,0,-1,0,0.06412126,0,0,0.00000000000000001387779,0,0,0.06749606,0.06412126,0,0,2.851364,1.987461,0,0.06749606,-0.06749606,3.223823,53.73028,0.0280277,0.07053339,0,0,1.987461
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.03468107,0.03468107,0,0,0,0.03468107,0,0,0.000000000000000006938894,0,0,0.0365064,0.03468107,0,0,2.92636,1.919965,0,0.0365064,-0.0365064,3.185342,53.08893,0.0280277,0.03814918,0,0,1.919965
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.966923,1.883458,0.03295628,0,0.03295628,3.216607,53.61001,0.02802518,0,0.02636503,0,1.916415
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.3227255,0.3227255,0,0,0,0.3227255,66.27303,0,0,0,0.21388,0.339711,0.3227255,0,0,2.933966,1.913119,0,0.1258311,-0.1258311,3.08397,51.39939,0.02802518,0.354998,0.171104,0,2.126999
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.2575974,0.2575974,0,0,0,0.2575974,260.3209,0,0,0,0.6705797,0.2711551,0.2575974,0,0,3.073779,1.787288,0.3994246,0,0.3994246,3.462897,57.71484,0.02799459,0.2833571,0.5364638,0,2.457868
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.397743,0.397743,0,-1,0,0.397743,242.8276,0,0,0,0.9658298,0.4186768,0.397743,0,0,2.674354,2.14677,0.5471531,0,0.5471531,3.981972,66.36607,0.02795281,0.4375173,0.7726639,0,3.1126
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,0.647023,0.647023,0,0,0,0.647023,212.3152,0,0,0,1.373728,0.6810768,0.647023,0,0,2.127201,2.639208,0.6926512,0,0.6926512,4.639079,77.31782,0.02790009,0.7117252,1.098982,0,4.012936
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.2188004,0,0,1.65335,0,0,0,0,1.43455,3.262594,1.43455,0,1.43455,6.000012,100,0.02779153,0,1.32268,0,4.915945
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02779153,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02779153,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.2701821,0.2701821,0,-1,0,0.2701821,504.7589,1.079366,0,0,1.363768,0.2844023,0.2701821,0,0,0,4.553689,0,0,0,6.000012,100,0.02779153,0.2972004,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.3202058,0.3202058,0,-1,0,0.3202058,241.6514,0.4367231,0,0,0.7737818,0.3370587,0.3202058,0,0,0,4.553689,0,0,0,6.000012,100,0.02779153,0.3522263,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.3569124,0.3569124,0,-1,0,0.3569124,103.1112,0,0.00000000000000005551115,0,0.3680169,0.3756973,0.3569124,0,0,0,4.553689,0,0.00768045,-0.00768045,5.991916,99.86507,0.02779153,0.3926037,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0.2561627,0,0,0.2646965,0,0,0,0,0.008533834,4.546009,0.008533834,0,0.008533834,6.000012,100,0.02779089,0,0.2117572,0,4.810705
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.01059427,0.01059427,0,-1,0,0.01059427,389.0789,0.03006822,0,0,0.04122009,0.01115187,0.01059427,0,0,0,4.553689,0,0,0,6.000012,100,0.02779089,0.0116537,0.03297607,0,4.594909
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02779089,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02779089,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.4677817,0.4677817,0,-1,0,0.4677817,0,0,0.00000000000000005551115,0,0,0.4924018,0.4677817,0,0,0,4.553689,0,0.4924018,-0.4924018,5.480975,91.3494,0.02779089,0.5145599,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.07238732,0.07238732,0,-1,0,0.07238732,0,0,0.00000000000000001387779,0,0,0.07619718,0.07238732,0,0,0.5471131,4.061287,0,0.07619718,-0.07619718,5.400656,90.01076,0.02779089,0.07962605,0,0,4.061287
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6317766,3.98509,0,0,0,5.400656,90.01076,0.02779089,0,0,0,3.98509
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6317766,3.98509,0,0,0,5.400656,90.01076,0.02779089,0,0,0,3.98509
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6317766,3.98509,0,0,0,5.400656,90.01076,0.02779089,0,0,0,3.98509
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6317766,3.98509,0,0,0,5.400656,90.01076,0.02779089,0,0,0,3.98509
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,0.00000000000000001387779,0,0,0.1052692,0.1000057,0,0,0.6317766,3.98509,0,0.1052692,-0.1052692,5.289692,88.16137,0.02779089,0.1100063,0,0,3.98509
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.1235559,0.1235559,0,-1,0,0.1235559,0,0,0,0,0,0.1300588,0.1235559,0,0,0.7487424,3.879821,0,0.1300588,-0.1300588,5.152598,85.87647,0.02779089,0.1359114,0,0,3.879821
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1061082,0.1061082,0,0,0,0.1061082,0,0,0.00000000000000001387779,0,0,0.1116928,0.1061082,0,0,0.8932522,3.749762,0,0.1116928,-0.1116928,5.034864,83.91423,0.02779089,0.116719,0,0,3.749762
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.02236366,0.02236366,0,0,0,0.02236366,144.1323,0,0,0,0.03223326,0.0235407,0.02236366,0,0,1.017355,3.638069,0.008692561,0,0.008692561,5.04311,84.05167,0.02779024,0.02460003,0.02578661,0,3.670302
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.008663,3.645892,0.3409671,0,0.3409671,5.36658,89.44283,0.02776456,0,0.2727737,0,3.98686
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0.03171343,0,0,0.6994091,0,0,0,0,0.6676956,3.952763,0.6676956,0,0.6676956,6.000012,100,0.02771442,0,0.5595273,0,4.652172
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.4995751,0.4995751,0,-1,0,0.4995751,244.0234,0.6932118,0,0,1.21908,0.5258686,0.4995751,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0.5495327,0.9752643,0,5.772769
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.3113177,0.3113177,0,0,0,0.3113177,407.7656,0.9417437,0,0,1.269447,0.3277029,0.3113177,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0.3424495,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.08323368,0.08323368,0,0,0,0.08323368,1866.009,1.465534,0,0,1.553148,0.08761439,0.08323368,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0.09155705,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,0.9356418,0.9356418,0,0,0,0.9356418,159.791,0.5101852,0,0,1.495071,0.9848862,0.9356418,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,1.029206,1.196057,0,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.3668408,0.3668408,0,-1,0,0.3668408,353.0967,0.9091547,0,0,1.295303,0.3861482,0.3668408,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0.4035249,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.1824627,0.1824627,0,-1,0,0.1824627,441.2735,0.6130937,0,0,0.8051597,0.192066,0.1824627,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0.200709,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.3698285,0.3698285,0,-1,0,0.3698285,123.7846,0.0684974,0,0,0.4577906,0.3892932,0.3698285,0,0,0,4.553689,0,0,0,6.000012,100,0.02771442,0.4068114,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.3299671,0.3299671,0,-1,0,0.3299671,9.286194,0,0.00000000000000005551115,0,0.03064139,0.3473338,0.3299671,0,0,0,4.553689,0,0.3166924,-0.3166924,5.666189,94.43629,0.02771442,0.3629638,0.02451311,0,4.584331
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.4550207,0.4550207,0,-1,0,0.4550207,0,0,0.00000000000000005551115,0,0,0.4789691,0.4550207,0,0,0.3518805,4.236997,0,0.4789691,-0.4789691,5.161311,86.02168,0.02771442,0.5005227,0,0,4.236997
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,0.8778017,0.8778017,0,-1,0,0.8778017,0,0,0.0000000000000001110223,0,0,0.9240018,0.8778017,0,0,0.8840684,3.758027,0,0.9240018,-0.9240018,4.187328,69.78866,0.02771442,0.9655818,0,0,3.758027
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.1510375,0.1510375,0,-1,0,0.1510375,0,0,0.00000000000000002775558,0,0,0.1589868,0.1510375,0,0,1.910737,2.834026,0,0.1589868,-0.1589868,4.019741,66.99554,0.02771442,0.1661412,0,0,2.834026
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.04887736,0.04887736,0,-1,0,0.04887736,0,0,0.000000000000000006938894,0,0,0.05144985,0.04887736,0,0,2.087389,2.675039,0,0.05144985,-0.05144985,3.965508,66.09167,0.02771442,0.0537651,0,0,2.675039
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.2100497,0.2100497,0,-1,0,0.2100497,0,0,0,0,0,0.221105,0.2100497,0,0,2.144556,2.623589,0,0.221105,-0.221105,3.732443,62.20726,0.02771442,0.2310547,0,0,2.623589
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.08776697,0.08776697,0,-1,0,0.08776697,0,0,0.00000000000000001387779,0,0,0.09238628,0.08776697,0,0,2.390228,2.402484,0,0.09238628,-0.09238628,3.635059,60.5842,0.02771442,0.09654367,0,0,2.402484
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.0955999,0.0955999,0,-1,0,0.0955999,0,0,0.00000000000000001387779,0,0,0.1006315,0.0955999,0,0,2.492879,2.310098,0,0.1006315,-0.1006315,3.528984,58.81629,0.02771442,0.1051599,0,0,2.310098
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.04480148,0.04480148,0,-1,0,0.04480148,0,0,0,0,0,0.04715946,0.04480148,0,0,2.604692,2.209466,0,0.04715946,-0.04715946,3.479274,57.98778,0.02771442,0.04928163,0,0,2.209466
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.09719581,0.09719581,0,-1,0,0.09719581,0,0,0,0,0,0.1023114,0.09719581,0,0,2.657091,2.162307,0,0.1023114,-0.1023114,3.371428,56.19036,0.02771442,0.1069154,0,0,2.162307
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.05545895,0.05545895,0,-1,0,0.05545895,0,0,0.000000000000000006938894,0,0,0.05837784,0.05545895,0,0,2.770771,2.059995,0,0.05837784,-0.05837784,3.309893,55.16476,0.02771442,0.06100484,0,0,2.059995
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.835635,2.001618,0,0,0,3.309893,55.16476,0.02771442,0,0,0,2.001618
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.06165185,0.06165185,0,0,0,0.06165185,48.32643,0,0,0,0.02979414,0.06489668,0.06165185,0,0,2.835635,2.001618,0,0.03510255,-0.03510255,3.272891,54.54808,0.02771442,0.06781703,0.02383531,0,2.031412
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.0416727,0.0416727,0,0,0,0.0416727,852.5383,0,0,0,0.3552758,0.043866,0.0416727,0,0,2.874638,1.966515,0.3114098,0,0.3114098,3.568321,59.47189,0.02769109,0.04583997,0.2842206,0,2.321791
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.3042186,0.3042186,0,0,0,0.3042186,166.2945,0,0,0,0.5058987,0.3202301,0.3042186,0,0,2.563228,2.246784,0.1856686,0,0.1856686,3.744461,62.40756,0.02767721,0.3346404,0.4047189,0,2.752682
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.34698,0.34698,0,-1,0,0.34698,206.8481,0,0,0,0.7177218,0.3652422,0.34698,0,0,2.377559,2.413886,0.3524796,0,0.3524796,4.078853,67.98074,0.02765088,0.381678,0.5741774,0,3.131607
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.02508,2.731117,1.37862,0,1.37862,5.386726,89.77859,0.02754839,0,1.102896,0,4.109737
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.4696031,0.4696031,0,0,0,0.4696031,275.0128,0.1506896,0,0,1.291469,0.4943191,0.4696031,0,0,0.6464599,3.971875,0.6464599,0,0.6464599,6.000012,100,0.0275006,0.5165634,1.033175,0,5.263343
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,0.7297891,0.7297891,0,0,0,0.7297891,194.6214,0.6521264,0,0,1.420325,0.768199,0.7297891,0,0,0,4.553689,0,0,0,6.000012,100,0.0275006,0.802768,1.13626,0,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,0.8740292,0.8740292,0,0,0,0.8740292,156.6621,0.4492416,0,0,1.369272,0.9200308,0.8740292,0,0,0,4.553689,0,0,0,6.000012,100,0.0275006,0.9614322,1.095418,0,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,0.8438495,0.8438495,0,-1,0,0.8438495,104.2526,0,0,0,0.8797349,0.8882626,0.8438495,0,0,0,4.553689,0,0.008527638,-0.008527638,5.991023,99.85018,0.0275006,0.9282344,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.4222963,0.4222963,0,-1,0,0.4222963,179.0928,0.3023048,0,0,0.7563023,0.4445224,0.4222963,0,0,0.009475154,4.545161,0.009475154,0,0.009475154,6.000012,100,0.0274999,0.4645259,0.6050419,0,5.301464
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.041301,1.041301,0,-1,0,1.041301,38.43536,0,0,0,0.4002277,1.096106,1.041301,0,0,0,4.553689,0,0.6958783,-0.6958783,5.266492,87.77469,0.0274999,1.145431,0.3201821,0,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,0.7731981,3.857811,0.2512771,0,0.2512771,5.504874,91.74772,0.02748136,0,0.2010217,0,4.109088
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,0.5219209,4.08396,0.02839174,0,0.02839174,5.531809,92.19663,0.02747927,0,0.02271339,0,4.112352
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.3765872,0.3765872,0,-1,0,0.3765872,0,0,0.00000000000000005551115,0,0,0.3964076,0.3765872,0,0,0.4935292,4.109513,0,0.3964076,-0.3964076,5.113959,85.23248,0.02747927,0.4142459,0,0,4.109513
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.5647429,0.5647429,0,-1,0,0.5647429,0,0,0,0,0,0.5944662,0.5647429,0,0,0.9339821,3.713105,0,0.5944662,-0.5944662,4.487337,74.78879,0.02747927,0.6212171,0,0,3.713105
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.4596462,0.4596462,0,-1,0,0.4596462,0,0,0.00000000000000005551115,0,0,0.4838381,0.4596462,0,0,1.5945,3.118639,0,0.4838381,-0.4838381,3.977326,66.28864,0.02747927,0.5056108,0,0,3.118639
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.1693749,0.1693749,0,-1,0,0.1693749,0,0,0.00000000000000002775558,0,0,0.1782893,0.1693749,0,0,2.132098,2.634801,0,0.1782893,-0.1782893,3.789393,63.15642,0.02747927,0.1863123,0,0,2.634801
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.009018088,0.009018088,0,-1,0,0.009018088,0,0,0,0,0,0.009492724,0.009018088,0,0,2.330197,2.456511,0,0.009492724,-0.009492724,3.779387,62.98965,0.02747927,0.009919897,0,0,2.456511
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.07493716,0.07493716,0,-1,0,0.07493716,0,0,0,0,0,0.07888122,0.07493716,0,0,2.340745,2.447019,0,0.07888122,-0.07888122,3.696239,61.60385,0.02747927,0.08243088,0,0,2.447019
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.1834441,0.1834441,0,-1,0,0.1834441,0,0,0.00000000000000002775558,0,0,0.1930991,0.1834441,0,0,2.428391,2.368138,0,0.1930991,-0.1930991,3.492694,58.21145,0.02747927,0.2017885,0,0,2.368138
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.642945,2.175038,0,0,0,3.492694,58.21145,0.02747927,0,0,0,2.175038
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.05083884,0.05083884,0,-1,0,0.05083884,0,0,0,0,0,0.05351457,0.05083884,0,0,2.642945,2.175038,0,0.05351457,-0.05351457,3.436285,57.2713,0.02747927,0.05592272,0,0,2.175038
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.1449073,0.1449073,0,-1,0,0.1449073,0,0,0,0,0,0.152534,0.1449073,0,0,2.702406,2.121524,0,0.152534,-0.152534,3.2755,54.59156,0.02747927,0.1593981,0,0,2.121524
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.04914431,0.04914431,0,0,0,0.04914431,0,0,0.000000000000000006938894,0,0,0.05173085,0.04914431,0,0,2.871888,1.96899,0,0.05173085,-0.05173085,3.220971,53.68274,0.02747927,0.05405873,0,0,1.96899
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,2.929367,1.917259,0.02071107,0,0.02071107,3.240619,54.01021,0.02747774,0,0.01656886,0,1.93797
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.4606069,0.4606069,0,0,0,0.4606069,75.00394,0,0,0,0.3454733,0.4848494,0.4606069,0,0,2.908656,1.935899,0,0.1393761,-0.1393761,3.093704,51.56163,0.02747774,0.5066676,0.2763786,0,2.281372
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,0.6049818,0.6049818,0,0,0,0.6049818,65.23954,0.0000000000000001110223,0,0,0.3946874,0.636823,0.6049818,0,0,3.063518,1.796523,0,0.2421356,-0.2421356,2.83847,47.30775,0.02747774,0.66548,0.3157499,0,2.19121
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,0.5952646,0.5952646,0,-1,0,0.5952646,67.19335,0,0.0000000000000001110223,0,0.3999783,0.6265944,0.5952646,0,0,3.332557,1.554387,0,0.2266161,-0.2266161,2.599596,43.32652,0.02747774,0.6547911,0.3199826,0,1.954365
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,3.584353,1.327771,1.223231,0,1.223231,3.760055,62.66745,0.02738791,0,0.9785846,0,2.551002
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.2600746,0.2600746,0,0,0,0.2600746,460.2632,0,0,0,1.197028,0.2737628,0.2600746,0,0,2.361122,2.428679,0.9232649,0,0.9232649,4.635941,77.26553,0.02732049,0.2860821,0.9576221,0,3.625706
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,0.699232,0.699232,0,0,0,0.699232,201.9164,0,0,0,1.411864,0.7360337,0.699232,0,0,1.437857,3.259617,0.6758307,0,0.6758307,5.27709,87.95132,0.02727134,0.7691553,1.129491,0,4.671482
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.024736,0,0,1.786763,0,0,0,0,0.7620268,3.867865,0.7620268,0,0.7620268,6.000012,100,0.02721615,0,1.42941,0,5.654627
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02721615,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.004612571,0.004612571,0,-1,0,0.004612571,12957.05,0.592798,0,0,0.5976533,0.004855338,0.004612571,0,0,0,4.553689,0,0,0,6.000012,100,0.02721615,0.005073828,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02721615,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02721615,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.2200898,0.2200898,0,-1,0,0.2200898,10.26556,0,0,0,0.02259345,0.2316735,0.2200898,0,0,0,4.553689,0,0.20908,-0.20908,5.779622,96.32684,0.02721615,0.2420988,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2323111,4.344609,0,0,0,5.779622,96.32684,0.02721615,0,0,0,4.344609
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2323111,4.344609,0,0,0,5.779622,96.32684,0.02721615,0,0,0,4.344609
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.025446,0.025446,0,-1,0,0.025446,0,0,0.000000000000000003469447,0,0,0.02678526,0.025446,0,0,0.2323111,4.344609,0,0.02678526,-0.02678526,5.751388,95.85628,0.02721615,0.02799059,0,0,4.344609
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.05061819,0.05061819,0,-1,0,0.05061819,0,0,0.000000000000000006938894,0,0,0.05328231,0.05061819,0,0,0.2620725,4.317824,0,0.05328231,-0.05328231,5.695224,94.9202,0.02721615,0.05568001,0,0,4.317824
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3212751,4.264541,0,0,0,5.695224,94.9202,0.02721615,0,0,0,4.264541
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3212751,4.264541,0,0,0,5.695224,94.9202,0.02721615,0,0,0,4.264541
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3212751,4.264541,0,0,0,5.695224,94.9202,0.02721615,0,0,0,4.264541
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.08252874,0.08252874,0,-1,0,0.08252874,0,0,0.00000000000000001387779,0,0,0.08687235,0.08252874,0,0,0.3212751,4.264541,0,0.08687235,-0.08687235,5.603652,93.39401,0.02721615,0.09078161,0,0,4.264541
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.06288391,0.06288391,0,-1,0,0.06288391,0,0,0.00000000000000001387779,0,0,0.06619359,0.06288391,0,0,0.4177999,4.177669,0,0.06619359,-0.06619359,5.533878,92.23112,0.02721615,0.0691723,0,0,4.177669
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.04441998,0.04441998,0,-1,0,0.04441998,0,0,0,0,0,0.04675787,0.04441998,0,0,0.4913484,4.111475,0,0.04675787,-0.04675787,5.484591,91.40967,0.02721615,0.04886198,0,0,4.111475
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.199495,0.199495,0,0,0,0.199495,0,0,0.00000000000000002775558,0,0,0.2099947,0.199495,0,0,0.5433016,4.064718,0,0.2099947,-0.2099947,5.263237,87.72044,0.02721615,0.2194445,0,0,4.064718
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.1555432,0.1555432,0,0,0,0.1555432,20.5111,0,0,0,0.03190362,0.1637297,0.1555432,0,0,0.776629,3.854723,0,0.1318261,-0.1318261,5.12428,85.4045,0.02721615,0.1710975,0.0255229,0,3.886626
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,0.6988996,0.6988996,0,0,0,0.6988996,25.12911,0,0,0,0.1756272,0.7356837,0.6988996,0,0,0.9231024,3.722897,0,0.5600565,-0.5600565,4.533929,75.56533,0.02721615,0.7687895,0.1405018,0,3.898524
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.1488356,0.1488356,0,0,0,0.1488356,208.2597,0,0,0,0.3099647,0.1566691,0.1488356,0,0,1.545387,3.16284,0.1532956,0,0.1532956,4.679358,77.98914,0.02720507,0.1637192,0.2479717,0,3.472805
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,0.8171079,0.8171079,0,-1,0,0.8171079,54.917,0,0,0,0.4487311,0.8601135,0.8171079,0,0,1.392092,3.300806,0,0.4113824,-0.4113824,4.245723,70.7619,0.02720507,0.8988186,0.3589849,0,3.749537
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.5650528,0.5650528,0,0,0,0.5650528,130.1326,0,0,0,0.7353176,0.5947924,0.5650528,0,0,1.849183,2.889424,0.1405252,0,0.1405252,4.379036,72.9838,0.02719492,0.6215581,0.5882542,0,3.624742
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,1.708658,3.015897,0.5340266,0,0.5340266,4.885659,81.42748,0.02715643,0,0.4272213,0,3.549923
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.03508527,0.03508527,0,0,0,0.03508527,1122.902,0,0,0,0.3939734,0.03693186,0.03508527,0,0,1.174632,3.496521,0.3570415,0,0.3570415,5.224378,87.07279,0.02713076,0.0385938,0.3151787,0,3.890494
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,0.6913738,0.6913738,0,0,0,0.6913738,43.28547,0,0,0,0.2992644,0.7277618,0.6913738,0,0,0.8175901,3.817858,0,0.4284974,-0.4284974,4.772702,79.54488,0.02713076,0.7605111,0.2394115,0,4.117122
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.289608,0.289608,0,-1,0,0.289608,240.3794,0,0,0,0.696158,0.3048505,0.289608,0,0,1.293698,3.38936,0.3913074,0,0.3913074,5.143929,85.73198,0.02710268,0.3185688,0.5569264,0,4.085518
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.1490561,0.1490561,0,-1,0,0.1490561,258.9456,0,0,0,0.3859743,0.1569012,0.1490561,0,0,0.9023909,3.741537,0.2290731,0,0.2290731,5.361247,89.35394,0.02708627,0.1639618,0.3087794,0,4.127512
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,0.6733178,3.947703,0.3027079,0,0.3027079,5.648421,94.14015,0.02706461,0,0.2421663,0,4.250411
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,0.792119,0.792119,0,-1,0,0.792119,8.037743,0,0.0000000000000001110223,0,0.06366849,0.8338095,0.792119,0,0,0.3706099,4.22014,0,0.770141,-0.770141,4.836621,80.61018,0.02706461,0.8713309,0.05093479,0,4.283809
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.4777339,0.4777339,0,-1,0,0.4777339,6.787421,0,0.00000000000000005551115,0,0.03242581,0.5028778,0.4777339,0,0,1.226322,3.449999,0,0.470452,-0.470452,4.340721,72.3452,0.02706461,0.5255073,0.02594065,0,3.482425
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.4214116,0.4214116,0,-1,0,0.4214116,0,0,0.00000000000000005551115,0,0,0.4435912,0.4214116,0,0,1.749047,2.979547,0,0.4435912,-0.4435912,3.873135,64.55212,0.02706461,0.4635528,0,0,2.979547
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.1340728,0.1340728,0,-1,0,0.1340728,0,0,0,0,0,0.1411293,0.1340728,0,0,2.241926,2.535956,0,0.1411293,-0.1411293,3.724371,62.07273,0.02706461,0.1474801,0,0,2.535956
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.1331948,0.1331948,0,-1,0,0.1331948,0,0,0.00000000000000002775558,0,0,0.1402051,0.1331948,0,0,2.398736,2.394827,0,0.1402051,-0.1402051,3.576582,59.60958,0.02706461,0.1465143,0,0,2.394827
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.04382255,0.04382255,0,-1,0,0.04382255,0,0,0.000000000000000006938894,0,0,0.046129,0.04382255,0,0,2.554519,2.254622,0,0.046129,-0.046129,3.527958,58.79918,0.02706461,0.0482048,0,0,2.254622
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.1751381,0.1751381,0,-1,0,0.1751381,0,0,0.00000000000000002775558,0,0,0.1843559,0.1751381,0,0,2.605774,2.208493,0,0.1843559,-0.1843559,3.33363,55.56038,0.02706461,0.1926519,0,0,2.208493
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.0338871,0.0338871,0,-1,0,0.0338871,0,0,0.000000000000000006938894,0,0,0.03567063,0.0338871,0,0,2.810614,2.024137,0,0.03567063,-0.03567063,3.29603,54.93372,0.02706461,0.03727581,0,0,2.024137
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.1663704,0.1663704,0,-1,0,0.1663704,0,0,0,0,0,0.1751267,0.1663704,0,0,2.850248,1.988466,0,0.1751267,-0.1751267,3.11143,51.85706,0.02706461,0.1830074,0,0,1.988466
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.004212342,0.004212342,0,-1,0,0.004212342,0,0,0,0,0,0.004434044,0.004212342,0,0,3.044833,1.813339,0,0.004434044,-0.004434044,3.106756,51.77916,0.02706461,0.004633576,0,0,1.813339
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.03511991,0.03511991,0,-1,0,0.03511991,0,0,0.000000000000000006938894,0,0,0.03696833,0.03511991,0,0,3.04976,1.808905,0,0.03696833,-0.03696833,3.067788,51.1297,0.02706461,0.0386319,0,0,1.808905
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.02105891,0.02105891,0,-1,0,0.02105891,0,0,0.000000000000000003469447,0,0,0.02216728,0.02105891,0,0,3.090836,1.771937,0,0.02216728,-0.02216728,3.044421,50.74026,0.02706461,0.0231648,0,0,1.771937
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.07746822,0.07746822,0,0,0,0.07746822,0,0,0.00000000000000001387779,0,0,0.0815455,0.07746822,0,0,3.115466,1.74977,0,0.0815455,-0.0815455,2.958465,49.30765,0.02706461,0.08521505,0,0,1.74977
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.1992102,0.1992102,0,0,0,0.1992102,6.789035,0,0,0,0.01352445,0.2096949,0.1992102,0,0,3.206072,1.668224,0,0.1961705,-0.1961705,2.751683,45.86129,0.02706461,0.2191312,0.01081956,0,1.681749
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,3.424039,1.472054,0.4428977,0,0.4428977,3.171853,52.86411,0.02703299,0,0.3543182,0,1.914951
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.4167175,0.4167175,0,0,0,0.4167175,191.0312,0,0,0,0.7960606,0.43865,0.4167175,0,0,2.981142,1.870662,0.3574106,0,0.3574106,3.510922,58.51525,0.02700752,0.4583893,0.6368484,0,2.666722
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.4892629,0.4892629,0,-1,0,0.4892629,225.7086,0,0,0,1.104308,0.5150136,0.4892629,0,0,2.623731,2.192331,0.5892947,0,0.5892947,4.069976,67.8328,0.02696563,0.5381892,0.8834466,0,3.296639
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.06723445,0.06723445,0,0,0,0.06723445,2320.031,0,0,0,1.55986,0.0707731,0.06723445,0,0,2.034436,2.722696,1.489087,0,1.489087,5.482648,91.37729,0.02686037,0.07395789,1.247888,0,4.282557
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.4326514,0.4326514,0,0,0,0.4326514,376.3324,0.6274357,0,0,1.628208,0.4554225,0.4326514,0,0,0.5453493,4.062874,0.5453493,0,0.5453493,6.000012,100,0.02682203,0.4759165,1.302566,0,5.691082
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.3567938,0.3567938,0,0,0,0.3567938,442.6373,1.20373,0,0,1.579302,0.3755724,0.3567938,0,0,0,4.553689,0,0,0,6.000012,100,0.02682203,0.3924732,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.167665,0.167665,0,0,0,0.167665,872.6187,1.286587,0,0,1.463076,0.1764895,0.167665,0,0,0,4.553689,0,0,0,6.000012,100,0.02682203,0.1844315,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02682203,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.4349902,0.4349902,0,-1,0,0.4349902,240.5424,0.5884516,0,0,1.046336,0.4578845,0.4349902,0,0,0,4.553689,0,0,0,6.000012,100,0.02682203,0.4784892,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.07388407,0.07388407,0,-1,0,0.07388407,1208,0.8147472,0,0,0.8925199,0.0777727,0.07388407,0,0,0,4.553689,0,0,0,6.000012,100,0.02682203,0.08127248,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,1.400918,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,0.02091775,0.1610095,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.02682203,1.54101,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,0.7342682,0.7342682,0,-1,0,0.7342682,5.786081,0,0,0,0.04248536,0.7729139,0.7342682,0,0,1.154216,3.514894,0,0.7304286,-0.7304286,4.135087,68.91798,0.02682203,0.8076951,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.4425272,0.4425272,0,-1,0,0.4425272,0,0,0.00000000000000005551115,0,0,0.4658181,0.4425272,0,0,1.965804,2.784466,0,0.4658181,-0.4658181,3.644072,60.73441,0.02682203,0.4867799,0,0,2.784466
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.391852,0.391852,0,-1,0,0.391852,0,0,0.00000000000000005551115,0,0,0.4124758,0.391852,0,0,2.483379,2.318648,0,0.4124758,-0.4124758,3.209284,53.48796,0.02682203,0.4310372,0,0,2.318648
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.06408495,0.06408495,0,-1,0,0.06408495,0,0,0,0,0,0.06745785,0.06408495,0,0,2.941686,1.906172,0,0.06745785,-0.06745785,3.138177,52.30285,0.02682203,0.07049345,0,0,1.906172
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.05507301,0.05507301,0,-1,0,0.05507301,0,0,0.000000000000000006938894,0,0,0.05797159,0.05507301,0,0,3.016639,1.838714,0,0.05797159,-0.05797159,3.07707,51.28439,0.02682203,0.06058031,0,0,1.838714
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.1401045,0.1401045,0,-1,0,0.1401045,0,0,0.00000000000000002775558,0,0,0.1474784,0.1401045,0,0,3.081052,1.780742,0,0.1474784,-0.1474784,2.921614,48.69347,0.02682203,0.1541149,0,0,1.780742
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.1035253,0.1035253,0,-1,0,0.1035253,0,0,0.00000000000000001387779,0,0,0.108974,0.1035253,0,0,3.244917,1.633264,0,0.108974,-0.108974,2.806745,46.77899,0.02682203,0.1138778,0,0,1.633264
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.108321,0.108321,0,-1,0,0.108321,0,0,0.00000000000000001387779,0,0,0.1140221,0.108321,0,0,3.365999,1.52429,0,0.1140221,-0.1140221,2.686555,44.77583,0.02682203,0.1191531,0,0,1.52429
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.04079817,0.04079817,0,-1,0,0.04079817,0,0,0.000000000000000006938894,0,0,0.04294544,0.04079817,0,0,3.49269,1.410268,0,0.04294544,-0.04294544,2.641287,44.02136,0.02682203,0.04487799,0,0,1.410268
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.133176,0.133176,0,-1,0,0.133176,0,0,0.00000000000000002775558,0,0,0.1401853,0.133176,0,0,3.540407,1.367322,0,0.1401853,-0.1401853,2.493519,41.55856,0.02682203,0.1464936,0,0,1.367322
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.005608104,0.005608104,0,-1,0,0.005608104,0,0,0.0000000000000000008673617,0,0,0.005903267,0.005608104,0,0,3.696169,1.227137,0,0.005903267,-0.005903267,2.487296,41.45485,0.02682203,0.006168914,0,0,1.227137
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.1033162,0.1033162,0,0,0,0.1033162,0,0,0.00000000000000001387779,0,0,0.1087538,0.1033162,0,0,3.702728,1.221234,0,0.1087538,-0.1087538,2.372659,39.54424,0.02682203,0.1136478,0,0,1.221234
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.2025461,0.2025461,0,0,0,0.2025461,18.68085,0,0.00000000000000002775558,0,0.03783734,0.2132065,0.2025461,0,0,3.823565,1.11248,0,0.1753691,-0.1753691,2.187804,36.46333,0.02682203,0.2228008,0.03026987,0,1.150317
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,4.01842,0.937111,0.2834167,0,0.2834167,2.456677,40.94453,0.02680215,0,0.2267334,0,1.220528
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.1806818,0.1806818,0,0,0,0.1806818,288.7232,0,0,0,0.5216702,0.1901914,0.1806818,0,0,3.735003,1.192186,0.3314788,0,0.3314788,2.771145,46.18566,0.02677893,0.19875,0.4173361,0,1.713856
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.1258281,0.1258281,0,-1,0,0.1258281,540.353,0,0,0,0.679916,0.1324507,0.1258281,0,0,3.403524,1.490517,0.5474654,0,0.5474654,3.290516,54.84183,0.02674067,0.1384109,0.5439328,0,2.170433
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,0.7745161,0.7745161,0,0,0,0.7745161,163.9985,0,0,0,1.270195,0.8152801,0.7745161,0,0,2.856059,1.983236,0.4549148,0,0.4549148,3.722087,62.03465,0.02670896,0.8519678,1.016156,0,3.253431
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,0.7399291,0.7399291,0,0,0,0.7399291,136.7447,0,0,0,1.011814,0.7788728,0.7399291,0,0,2.401144,2.392659,0.2329411,0,0.2329411,3.943074,65.71777,0.02669275,0.813922,0.8094511,0,3.404473
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.297476,0.297476,0,0,0,0.297476,443.2912,0,0,0,1.318685,0.3131326,0.297476,0,0,2.168203,2.602306,1.005552,0,1.005552,4.897024,81.61691,0.02662301,0.3272236,1.054948,0,3.920991
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.2106353,0.2106353,0,0,0,0.2106353,551.304,0,0,0,1.161241,0.2217214,0.2106353,0,0,1.162651,3.507303,0.9395194,0,0.9395194,5.788331,96.47198,0.02655818,0.2316988,0.9289926,0,4.668544
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.3501885,0.3501885,0,-1,0,0.3501885,274.8648,0.3707939,0,0,0.962545,0.3686195,0.3501885,0,0,0.2231316,4.35287,0.2231316,0,0.2231316,6.000012,100,0.02654283,0.3852074,0.770036,0,5.315415
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.1706365,0.1706365,0,-1,0,0.1706365,450.8461,0.5896904,0,0,0.7693077,0.1796173,0.1706365,0,0,0,4.553689,0,0,0,6.000012,100,0.02654283,0.1877001,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.05884309,0.05884309,0,-1,0,0.05884309,380.5127,0.1619654,0,0,0.2239055,0.0619401,0.05884309,0,0,0,4.553689,0,0,0,6.000012,100,0.02654283,0.0647274,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.4526843,0.4526843,0,-1,0,0.4526843,12.89001,0,0.00000000000000005551115,0,0.05835107,0.4765098,0.4526843,0,0,0,4.553689,0,0.4181587,-0.4181587,5.559234,92.65372,0.02654283,0.4979528,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.2476903,0.2476903,0,-1,0,0.2476903,13.23414,0,0.00000000000000002775558,0,0.03277968,0.2607266,0.2476903,0,0,0.4646208,4.13553,0,0.2279469,-0.2279469,5.318957,88.6491,0.02654283,0.2724593,0.02622375,0,4.16831
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,1.317531,1.317531,0,-1,0,1.317531,0,0,0.0000000000000002220446,0.06928395,0,1.386875,1.317531,0,0,0.7178952,3.907583,0,1.386875,-1.386875,3.857063,64.28425,0.02654283,1.449284,0,0,3.907583
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.258867,2.520709,0,0,0,3.857063,64.28425,0.02654283,0,0,0,2.520709
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.5534855,0.5534855,0,-1,0,0.5534855,0,0,0,0,0,0.5826163,0.5534855,0,0,2.258867,2.520709,0,0.5826163,-0.5826163,3.242931,54.04874,0.02654283,0.608834,0,0,2.520709
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.07977035,0.07977035,0,-1,0,0.07977035,0,0,0.00000000000000001387779,0,0,0.08396878,0.07977035,0,0,2.906219,1.938092,0,0.08396878,-0.08396878,3.15442,52.57357,0.02654283,0.08774738,0,0,1.938092
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.06516413,0.06516413,0,-1,0,0.06516413,0,0,0,0,0,0.06859382,0.06516413,0,0,2.999517,1.854124,0,0.06859382,-0.06859382,3.082116,51.3685,0.02654283,0.07168055,0,0,1.854124
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1013329,0.1013329,0,-1,0,0.1013329,0,0,0.00000000000000001387779,0,0,0.1066662,0.1013329,0,0,3.075732,1.78553,0,0.1066662,-0.1066662,2.96968,49.49457,0.02654283,0.1114662,0,0,1.78553
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.05176842,0.05176842,0,-1,0,0.05176842,0,0,0,0,0,0.05449307,0.05176842,0,0,3.194251,1.678864,0,0.05449307,-0.05449307,2.912239,48.53722,0.02654283,0.05694526,0,0,1.678864
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.254798,1.62437,0,0,0,2.912239,48.53722,0.02654283,0,0,0,1.62437
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.05303133,0.05303133,0,-1,0,0.05303133,0,0,0.000000000000000006938894,0,0,0.05582245,0.05303133,0,0,3.254798,1.62437,0,0.05582245,-0.05582245,2.853397,47.55652,0.02654283,0.05833446,0,0,1.62437
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.02414659,0.02414659,0,-1,0,0.02414659,0,0,0.000000000000000003469447,0,0,0.02541747,0.02414659,0,0,3.316823,1.568548,0,0.02541747,-0.02541747,2.826605,47.10999,0.02654283,0.02656125,0,0,1.568548
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.07635013,0.07635013,0,0,0,0.07635013,0,0,0.00000000000000001387779,0,0,0.08036856,0.07635013,0,0,3.345065,1.543131,0,0.08036856,-0.08036856,2.741889,45.69806,0.02654283,0.08398514,0,0,1.543131
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.01368486,0.01368486,0,0,0,0.01368486,81.06959,0,0.000000000000000001734723,0,0.01109426,0.01440511,0.01368486,0,0,3.434363,1.462762,0,0.003310856,-0.003310856,2.738399,45.63989,0.02654283,0.01505334,0.008875407,0,1.473856
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.1348037,0.1348037,0,0,0,0.1348037,352.2393,0,0,0,0.4748316,0.1418986,0.1348037,0,0,3.438042,1.459451,0.332933,0,0.332933,3.054247,50.90401,0.02651996,0.1482841,0.3798653,0,1.934283
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.5125766,0.5125766,0,0,0,0.5125766,186.3198,0,0,0,0.9550319,0.5395543,0.5125766,0,0,3.105109,1.759091,0.4154775,0,0.4154775,3.448404,57.47328,0.02649147,0.5638342,0.7640255,0,2.714123
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.1949233,0.1949233,0,-1,0,0.1949233,617.0699,0,0,0,1.202813,0.2051824,0.1949233,0,0,2.689631,2.133021,0.9976306,0,0.9976306,4.394839,73.24717,0.02642332,0.2144156,0.9622504,0,3.335834
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.1419809,0.1419809,0,0,0,0.1419809,1124.277,0,0,0,1.596258,0.1494536,0.1419809,0,0,1.692001,3.030888,1.446805,0,1.446805,5.767398,96.12312,0.0263251,0.156179,1.277007,0,4.627146
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.465755,0,0,1.710951,0,0,0,0,0.2451963,4.333012,0.2451963,0,0.2451963,6.000012,100,0.02630853,0,1.368761,0,6.043963
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.545552,0.545552,0,0,0,0.545552,341.7009,1.289891,0,0,1.864156,0.5742652,0.545552,0,0,0,4.553689,0,0,0,6.000012,100,0.02630853,0.6001072,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02630853,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.084081,1.084081,0,-1,0,1.084081,148.2511,0.466024,0,0,1.607162,1.141138,1.084081,0,0,0,4.553689,0,0,0,6.000012,100,0.02630853,1.192489,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.3292326,0.3292326,0,-1,0,0.3292326,400.2558,0.971212,0,0,1.317773,0.3465607,0.3292326,0,0,0,4.553689,0,0,0,6.000012,100,0.02630853,0.3621559,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.06487917,0.06487917,0,-1,0,0.06487917,1407.848,0.8451064,0,0,0.9134003,0.06829386,0.06487917,0,0,0,4.553689,0,0,0,6.000012,100,0.02630853,0.07136708,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.2031196,0.2031196,0,-1,0,0.2031196,178.2142,0.148178,0,0,0.3619881,0.2138101,0.2031196,0,0,0,4.553689,0,0,0,6.000012,100,0.02630853,0.2234316,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,0.5850928,0.5850928,0,-1,0,0.5850928,6.974557,0,0.0000000000000001110223,0,0.04080763,0.6158871,0.5850928,0,0,0,4.553689,0,0.5750795,-0.5750795,5.393825,89.8969,0.02630853,0.6436021,0.0326461,0,4.594497
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.36722,0.36722,0,-1,0,0.36722,0,0,0.00000000000000005551115,0,0,0.3865474,0.36722,0,0,0.6389772,3.978609,0,0.3865474,-0.3865474,4.986368,83.10597,0.02630853,0.403942,0,0,3.978609
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,0.8678159,0.8678159,0,-1,0,0.8678159,0,0,0.0000000000000001110223,0,0,0.9134904,0.8678159,0,0,1.068474,3.592062,0,0.9134904,-0.9134904,4.023465,67.05761,0.02630853,0.9545975,0,0,3.592062
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,0.8669584,0.8669584,0,-1,0,0.8669584,0,0,0,0,0,0.9125878,0.8669584,0,0,2.083464,2.678572,0,0.9125878,-0.9125878,3.061513,51.02511,0.02630853,0.9536543,0,0,2.678572
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.1338313,0.1338313,0,-1,0,0.1338313,0,0,0,0,0,0.1408751,0.1338313,0,0,3.09745,1.765984,0,0.1408751,-0.1408751,2.913018,48.55019,0.02630853,0.1472144,0,0,1.765984
