Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1033449,0.1033449,0,-1,0,0.1033449,0,0,0,0,0,0.108784,0.1033449,0,0,3.253978,1.625109,0,0.108784,-0.108784,2.798349,46.63906,0.02630853,0.1136793,0,0,1.625109
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.06029565,0.06029565,0,-1,0,0.06029565,0,0,0,0,0,0.0634691,0.06029565,0,0,3.374849,1.516325,0,0.0634691,-0.0634691,2.731447,45.52402,0.02630853,0.06632521,0,0,1.516325
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.44537,1.452856,0,0,0,2.731447,45.52402,0.02630853,0,0,0,1.452856
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.07600549,0.07600549,0,-1,0,0.07600549,0,0,0,0,0,0.08000577,0.07600549,0,0,3.44537,1.452856,0,0.08000577,-0.08000577,2.647113,44.11847,0.02630853,0.08360603,0,0,1.452856
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.02836104,0.02836104,0,-1,0,0.02836104,0,0,0.000000000000000003469447,0,0,0.02985373,0.02836104,0,0,3.534266,1.37285,0,0.02985373,-0.02985373,2.615645,43.59399,0.02630853,0.03119715,0,0,1.37285
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.02562567,0.02562567,0,-1,0,0.02562567,0,0,0.000000000000000003469447,0,0,0.02697439,0.02562567,0,0,3.567436,1.342996,0,0.02697439,-0.02697439,2.587211,43.1201,0.02630853,0.02818824,0,0,1.342996
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.06788178,0.06788178,0,0,0,0.06788178,0,0,0.00000000000000001387779,0,0,0.0714545,0.06788178,0,0,3.597408,1.316022,0,0.0714545,-0.0714545,2.511891,41.86477,0.02630853,0.07466996,0,0,1.316022
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.1694352,0.1694352,0,0,0,0.1694352,23.05566,0,0,0,0.0390644,0.1783528,0.1694352,0,0,3.676802,1.244567,0,0.1392884,-0.1392884,2.365068,39.41773,0.02630853,0.1863787,0.03125152,0,1.283632
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,3.831567,1.105279,0.3369296,0,0.3369296,2.684708,44.74504,0.02628579,0,0.2695437,0,1.442208
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.3211506,0.3211506,0,0,0,0.3211506,195.3869,0,0,0,0.6274863,0.3380533,0.3211506,0,0,3.494637,1.408515,0.2894331,0,0.2894331,2.959288,49.32137,0.02626629,0.3532656,0.5019891,0,2.036002
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.1236984,0.1236984,0,-1,0,0.1236984,878.882,0,0,0,1.087163,0.1302088,0.1236984,0,0,3.205204,1.669005,0.9569541,0,0.9569541,3.867135,64.45212,0.02620201,0.1360682,0.8697303,0,2.756168
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,2.24825,2.530264,1.578291,0,1.578291,5.364433,89.40704,0.02609669,0,1.262632,0,4.108554
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,0.8472923,0.8472923,0,0,0,0.8472923,192.066,0.06551421,0,0,1.62736,0.8918867,0.8472923,0,0,0.6699594,3.950725,0.6699594,0,0.6699594,6.000012,100,0.02605224,0.9320216,1.301888,0,5.578086
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.4154281,0.4154281,0,0,0,0.4154281,399.7907,1.22355,0,0,1.660843,0.4372927,0.4154281,0,0,0,4.553689,0,0,0,6.000012,100,0.02605224,0.4569709,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02605224,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02605224,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.3306718,0.3306718,0,-1,0,0.3306718,391.8581,0.9476885,0,0,1.295764,0.3480756,0.3306718,0,0,0,4.553689,0,0,0,6.000012,100,0.02605224,0.363739,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.1027429,0.1027429,0,-1,0,0.1027429,862.5349,0.7780428,0,0,0.8861932,0.1081504,0.1027429,0,0,0,4.553689,0,0,0,6.000012,100,0.02605224,0.1130172,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.1431662,0.1431662,0,-1,0,0.1431662,248.1767,0.2046039,0,0,0.3553051,0.1507012,0.1431662,0,0,0,4.553689,0,0,0,6.000012,100,0.02605224,0.1574828,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.194806,0.194806,0,-1,0,0.194806,17.81475,0,0,0,0.03470422,0.205059,0.194806,0,0,0,4.553689,0,0.1703548,-0.1703548,5.820442,97.00718,0.02605224,0.2142866,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.1611642,0.1611642,0,-1,0,0.1611642,0,0,0.00000000000000002775558,0,0,0.1696466,0.1611642,0,0,0.1892831,4.383334,0,0.1696466,-0.1696466,5.641619,94.02679,0.02605224,0.1772806,0,0,4.383334
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3777792,4.213687,0,0,0,5.641619,94.02679,0.02605224,0,0,0,4.213687
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3777792,4.213687,0,0,0,5.641619,94.02679,0.02605224,0,0,0,4.213687
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.1377313,0.1377313,0,-1,0,0.1377313,0,0,0,0,0,0.1449803,0.1377313,0,0,0.3777792,4.213687,0,0.1449803,-0.1449803,5.488797,91.47976,0.02605224,0.1515044,0,0,4.213687
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.04110653,0.04110653,0,-1,0,0.04110653,0,0,0,0,0,0.04327004,0.04110653,0,0,0.5388684,4.068707,0,0.04327004,-0.04327004,5.443186,90.71958,0.02605224,0.04521719,0,0,4.068707
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.1392092,0.1392092,0,-1,0,0.1392092,0,0,0,0,0,0.146536,0.1392092,0,0,0.5869462,4.025437,0,0.146536,-0.146536,5.288723,88.14521,0.02605224,0.1531302,0,0,4.025437
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.05681216,0.05681216,0,-1,0,0.05681216,0,0,0.000000000000000006938894,0,0,0.05980227,0.05681216,0,0,0.7497641,3.878901,0,0.05980227,-0.05980227,5.225686,87.0946,0.02605224,0.06249338,0,0,3.878901
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.1257852,0.1257852,0,-1,0,0.1257852,0,0,0,0,0,0.1324055,0.1257852,0,0,0.816211,3.819099,0,0.1324055,-0.1324055,5.086119,84.76847,0.02605224,0.1383638,0,0,3.819099
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.1333768,0.1333768,0,-1,0,0.1333768,0,0,0.00000000000000002775558,0,0,0.1403967,0.1333768,0,0,0.9633283,3.686693,0,0.1403967,-0.1403967,4.938128,82.30196,0.02605224,0.1467145,0,0,3.686693
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.08047434,0.08047434,0,-1,0,0.08047434,0,0,0,0,0,0.08470984,0.08047434,0,0,1.119325,3.546297,0,0.08470984,-0.08470984,4.848835,80.81377,0.02605224,0.08852178,0,0,3.546297
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.06017198,0.06017198,0,0,0,0.06017198,0,0,0.00000000000000001387779,0,0,0.06333893,0.06017198,0,0,1.213447,3.461587,0,0.06333893,-0.06333893,4.78207,79.70101,0.02605224,0.06618918,0,0,3.461587
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.0950256,0.0950256,0,0,0,0.0950256,32.02816,0,0,0,0.03043495,0.100027,0.0950256,0,0,1.283823,3.398248,0,0.06959199,-0.06959199,4.708714,78.47841,0.02605224,0.1045282,0.02434796,0,3.428683
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,0.6035996,0.6035996,0,0,0,0.6035996,45.65098,0,0,0,0.2755491,0.635368,0.6035996,0,0,1.361148,3.328656,0,0.3598189,-0.3598189,4.329432,72.15705,0.02605224,0.6639596,0.2204393,0,3.604205
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.2452137,0.2452137,0,0,0,0.2452137,146.2114,0,0,0,0.3585305,0.2581197,0.2452137,0,0,1.760946,2.968837,0.1004108,0,0.1004108,4.42469,73.74468,0.02604559,0.2697351,0.2868244,0,3.327368
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,0.8702991,0.8702991,0,-1,0,0.8702991,72.04851,0,0,0,0.6270375,0.9161043,0.8702991,0,0,1.660536,3.059207,0,0.2890668,-0.2890668,4.119987,68.66631,0.02604559,0.957329,0.50163,0,3.686244
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.3174258,0.3174258,0,0,0,0.3174258,316.5914,0,0,0,1.004943,0.3341325,0.3174258,0,0,1.981721,2.77014,0.6708106,0,0.6708106,4.756373,79.27273,0.02600125,0.3491684,0.8039544,0,3.775083
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.007996839,0.007996839,0,0,0,0.007996839,16312.78,0,0,0,1.304507,0.008417726,0.007996839,0,0,1.31091,3.37387,1.296089,0,1.296089,5.985951,99.76566,0.02591602,0.008796523,1.043606,0,4.678377
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.1576556,0.1576556,0,0,0,0.1576556,784.9319,1.056715,0,0,1.237489,0.1659532,0.1576556,0,0,0.01482097,4.54035,0.01482097,0,0.01482097,6.000012,100,0.02591505,0.1734211,0.9899911,0,5.777839
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,0.7256804,0.7256804,0,0,0,0.7256804,226.7155,0.8813559,0,0,1.64523,0.7638741,0.7256804,0,0,0,4.553689,0,0,0,6.000012,100,0.02591505,0.7982484,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.5030817,0.5030817,0,-1,0,0.5030817,327.6064,1.118568,0,0,1.648128,0.5295597,0.5030817,0,0,0,4.553689,0,0,0,6.000012,100,0.02591505,0.5533898,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02591505,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.482718,0.482718,0,-1,0,0.482718,149.0945,0.211582,0,0,0.7197062,0.5081242,0.482718,0,0,0,4.553689,0,0,0,6.000012,100,0.02591505,0.5309898,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.4122358,0.4122358,0,-1,0,0.4122358,92.80789,0,0,0,0.3825874,0.4339325,0.4122358,0,0,0,4.553689,0,0.05134506,-0.05134506,5.945889,99.09796,0.02591505,0.4534594,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.2712478,0.2712478,0,-1,0,0.2712478,13.37279,0,0,0,0.0362734,0.285524,0.2712478,0,0,0.05705006,4.502344,0,0.2492506,-0.2492506,5.683156,94.71909,0.02591505,0.2983726,0.02901872,0,4.538617
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.4867497,0.4867497,0,-1,0,0.4867497,0,0,0.0000000000000001110223,0,0,0.5123681,0.4867497,0,0,0.3339952,4.253093,0,0.5123681,-0.5123681,5.143073,85.71771,0.02591505,0.5354246,0,0,4.253093
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9032931,3.740725,0,0,0,5.143073,85.71771,0.02591505,0,0,0,3.740725
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,0.7310546,0.7310546,0,-1,0,0.7310546,0,0,0.0000000000000001110223,0,0,0.7695311,0.7310546,0,0,0.9032931,3.740725,0,0.7695311,-0.7695311,4.331916,72.19846,0.02591505,0.8041601,0,0,3.740725
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.1194298,0.1194298,0,-1,0,0.1194298,0,0,0.00000000000000001387779,0,0,0.1257156,0.1194298,0,0,1.758328,2.971194,0,0.1257156,-0.1257156,4.1994,69.98986,0.02591505,0.1313728,0,0,2.971194
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1129323,0.1129323,0,-1,0,0.1129323,0,0,0,0,0,0.1188761,0.1129323,0,0,1.898012,2.845479,0,0.1188761,-0.1188761,4.074094,67.90143,0.02591505,0.1242255,0,0,2.845479
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.030096,2.726602,0,0,0,4.074094,67.90143,0.02591505,0,0,0,2.726602
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.1318709,0.1318709,0,-1,0,0.1318709,0,0,0,0,0,0.1388115,0.1318709,0,0,2.030096,2.726602,0,0.1388115,-0.1388115,3.927773,65.46276,0.02591505,0.145058,0,0,2.726602
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.08435928,0.08435928,0,-1,0,0.08435928,0,0,0,0,0,0.08879924,0.08435928,0,0,2.184331,2.587791,0,0.08879924,-0.08879924,3.834171,63.90272,0.02591505,0.09279521,0,0,2.587791
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.282997,2.498991,0,0,0,3.834171,63.90272,0.02591505,0,0,0,2.498991
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.08064549,0.08064549,0,-1,0,0.08064549,0,0,0,0,0,0.08488999,0.08064549,0,0,2.282997,2.498991,0,0.08488999,-0.08488999,3.744689,62.41136,0.02591505,0.08871004,0,0,2.498991
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.006829509,0.006829509,0,0,0,0.006829509,0,0,0.0000000000000000008673617,0,0,0.007188957,0.006829509,0,0,2.377319,2.414102,0,0.007188957,-0.007188957,3.737111,62.28506,0.02591505,0.00751246,0,0,2.414102
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.09861967,0.09861967,0,0,0,0.09861967,16.95057,0,0.00000000000000001387779,0,0.0167166,0.1038102,0.09861967,0,0,2.385307,2.406913,0,0.08709358,-0.08709358,3.645306,60.75499,0.02591505,0.1084816,0.01337328,0,2.423629
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.557928,0.557928,0,0,0,0.557928,83.50961,0,0,0,0.4659234,0.5872926,0.557928,0,0,2.482078,2.319819,0,0.1213692,-0.1213692,3.517372,58.62275,0.02591505,0.6137208,0.3727387,0,2.785743
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.5226964,0.5226964,0,0,0,0.5226964,154.5449,0,0,0,0.8078009,0.5502068,0.5226964,0,0,2.616932,2.19845,0.2575941,0,0.2575941,3.761747,62.69566,0.02589817,0.5749661,0.6462407,0,3.006251
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.3518749,0.3518749,0,-1,0,0.3518749,346.6419,0,0,0,1.219746,0.3703946,0.3518749,0,0,2.359338,2.430285,0.8493513,0,0.8493513,4.567513,76.12506,0.0258427,0.3870624,0.9757968,0,3.650031
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.2125309,0.2125309,0,0,0,0.2125309,734.7933,0,0,0,1.561663,0.2237167,0.2125309,0,0,1.509987,3.194701,1.337946,0,1.337946,5.8368,97.2798,0.02575579,0.2337839,1.24933,0,4.756363
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,0.7229068,0.7229068,0,0,0,0.7229068,255.0184,0.9105502,0,0,1.843546,0.7609545,0.7229068,0,0,0.1720409,4.398852,0.1720409,0,0.1720409,6.000012,100,0.02574465,0.7951975,1.474836,0,6.242398
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.3950124,0.3950124,0,0,0,0.3950124,482.9215,1.491797,0,0,1.9076,0.4158025,0.3950124,0,0,0,4.553689,0,0,0,6.000012,100,0.02574465,0.4345136,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,0.7986718,0.7986718,0,0,0,0.7986718,237.8012,1.058544,0,0,1.899251,0.8407072,0.7986718,0,0,0,4.553689,0,0,0,6.000012,100,0.02574465,0.878539,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.3538693,0.3538693,0,-1,0,0.3538693,461.7764,1.261591,0,0,1.634085,0.372494,0.3538693,0,0,0,4.553689,0,0,0,6.000012,100,0.02574465,0.3892562,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.021557,1.021557,0,-1,0,1.021557,132.8466,0.2817801,0,0,1.357103,1.075323,1.021557,0,0,0,4.553689,0,0,0,6.000012,100,0.02574465,1.123713,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.5248268,0.5248268,0,-1,0,0.5248268,163.9418,0.3079611,0,0,0.8604103,0.5524492,0.5248268,0,0,0,4.553689,0,0,0,6.000012,100,0.02574465,0.5773094,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.004470218,0.004470218,0,-1,0,0.004470218,9111.197,0.4025848,0,0,0.4072903,0.004705492,0.004470218,0,0,0,4.553689,0,0,0,6.000012,100,0.02574465,0.004917239,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,0.7279322,0.7279322,0,-1,0,0.7279322,6.140417,0,0,0,0.04469807,0.7662444,0.7279322,0,0,0,4.553689,0,0.7215464,-0.7215464,5.239435,87.32375,0.02574465,0.8007255,0.03575846,0,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.3444491,0.3444491,0,-1,0,0.3444491,0,0,0,0,0,0.362578,0.3444491,0,0,0.8017182,3.832143,0,0.362578,-0.362578,4.857244,80.95391,0.02574465,0.378894,0,0,3.832143
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.5748985,0.5748985,0,-1,0,0.5748985,0,0,0.0000000000000001110223,0,0,0.6051563,0.5748985,0,0,1.204583,3.469565,0,0.6051563,-0.6051563,4.219354,70.32243,0.02574465,0.6323883,0,0,3.469565
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.1294054,0.1294054,0,-1,0,0.1294054,0,0,0,0,0,0.1362162,0.1294054,0,0,1.876979,2.864408,0,0.1362162,-0.1362162,4.075769,67.92935,0.02574465,0.1423459,0,0,2.864408
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.1461089,0.1461089,0,-1,0,0.1461089,0,0,0.00000000000000002775558,0,0,0.1537989,0.1461089,0,0,2.02833,2.728192,0,0.1537989,-0.1537989,3.913651,65.22739,0.02574465,0.1607198,0,0,2.728192
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.199218,2.574393,0,0,0,3.913651,65.22739,0.02574465,0,0,0,2.574393
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.1790653,0.1790653,0,-1,0,0.1790653,0,0,0.00000000000000002775558,0,0,0.1884898,0.1790653,0,0,2.199218,2.574393,0,0.1884898,-0.1884898,3.714965,61.91597,0.02574465,0.1969718,0,0,2.574393
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.03017924,0.03017924,0,-1,0,0.03017924,0,0,0,0,0,0.03176762,0.03017924,0,0,2.408651,2.385903,0,0.03176762,-0.03176762,3.681479,61.35787,0.02574465,0.03319716,0,0,2.385903
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.1723677,0.1723677,0,-1,0,0.1723677,0,0,0,0,0,0.1814397,0.1723677,0,0,2.443948,2.354136,0,0.1814397,-0.1814397,3.490225,58.1703,0.02574465,0.1896045,0,0,2.354136
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.2096584,0.2096584,0,-1,0,0.2096584,0,0,0.00000000000000002775558,0,0,0.2206931,0.2096584,0,0,2.645548,2.172696,0,0.2206931,-0.2206931,3.257594,54.29313,0.02574465,0.2306242,0,0,2.172696
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.0585813,0.0585813,0,-1,0,0.0585813,0,0,0.000000000000000006938894,0,0,0.06166453,0.0585813,0,0,2.890762,1.952003,0,0.06166453,-0.06166453,3.192594,53.2098,0.02574465,0.06443944,0,0,1.952003
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959278,1.890339,0,0,0,3.192594,53.2098,0.02574465,0,0,0,1.890339
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,2.959278,1.890339,0.02189665,0,0.02189665,3.213367,53.55601,0.02574324,0,0.01751732,0,1.912235
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.2700768,0.2700768,0,0,0,0.2700768,157.0807,0,0,0,0.4242384,0.2842914,0.2700768,0,0,2.937382,1.910046,0.1399471,0,0.1399471,3.346133,55.76876,0.02573419,0.2970845,0.3393907,0,2.334284
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.476479,0.476479,0,0,0,0.476479,180.2958,0,0,0,0.8590716,0.5015568,0.476479,0,0,2.797435,2.035998,0.3575147,0,0.3575147,3.685301,61.42156,0.0257111,0.5241269,0.6872573,0,2.895069
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.43992,2.357761,1.175204,0,1.175204,4.800197,80.00312,0.02563551,0,0.940163,0,3.532965
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,0.796876,0.796876,0,0,0,0.796876,197.3945,0,0,0,1.572989,0.8388168,0.796876,0,0,1.264716,3.415444,0.7341722,0,0.7341722,5.496694,91.61138,0.02558851,0.8765636,1.258391,0,4.988433
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,0.8929425,0.8929425,0,0,0,0.8929425,194.0168,0.2619753,0,0,1.732459,0.9399394,0.8929425,0,0,0.5305439,4.0762,0.5305439,0,0.5305439,6.000012,100,0.02555465,0.9822367,1.385967,0,5.808658
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.3244775,0.3244775,0,0,0,0.3244775,500.2443,1.281625,0,0,1.62318,0.3415552,0.3244775,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0.3569252,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.2497499,0.2497499,0,-1,0,0.2497499,573.6514,1.169799,0,0,1.432694,0.2628946,0.2497499,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0.2747249,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,0.6411843,0.6411843,0,-1,0,0.6411843,202.2943,0.6221488,0,0,1.29708,0.6749309,0.6411843,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0.7053028,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,0.7452309,0.7452309,0,-1,0,0.7452309,121.7688,0.1230054,0,0,0.907459,0.7844536,0.7452309,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0.8197539,0.7259672,0,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.01787555,0.01787555,0,-1,0,0.01787555,2367.955,0.4044687,0,0,0.4232851,0.01881637,0.01787555,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0.01966311,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02555465,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.1716041,0.1716041,0,-1,0,0.1716041,0,0,0,0,0,0.1806359,0.1716041,0,0,0,4.553689,0,0.1806359,-0.1806359,5.809605,96.82656,0.02555465,0.1887645,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,0.9050728,0.9050728,0,-1,0,0.9050728,0,0,0.0000000000000001110223,0,0,0.9527082,0.9050728,0,0,0.2007065,4.373053,0,0.9527082,-0.9527082,4.805362,80.08921,0.02555465,0.9955801,0,0,4.373053
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,0.9330393,0.9330393,0,-1,0,0.9330393,0,0,0,0,0,0.9821466,0.9330393,0,0,1.259271,3.420345,0,0.9821466,-0.9821466,3.770089,62.83469,0.02555465,1.026343,0,0,3.420345
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.1464795,0.1464795,0,-1,0,0.1464795,0,0,0,0,0,0.1541889,0.1464795,0,0,2.350545,2.438198,0,0.1541889,-0.1541889,3.60756,60.12587,0.02555465,0.1611274,0,0,2.438198
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.1406662,0.1406662,0,-1,0,0.1406662,0,0,0,0,0,0.1480697,0.1406662,0,0,2.521866,2.284009,0,0.1480697,-0.1480697,3.45148,57.52456,0.02555465,0.1547329,0,0,2.284009
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686388,2.13594,0,0,0,3.45148,57.52456,0.02555465,0,0,0,2.13594
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686388,2.13594,0,0,0,3.45148,57.52456,0.02555465,0,0,0,2.13594
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.686388,2.13594,0,0,0,3.45148,57.52456,0.02555465,0,0,0,2.13594
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.1338085,0.1338085,0,-1,0,0.1338085,0,0,0.00000000000000002775558,0,0,0.1408511,0.1338085,0,0,2.686388,2.13594,0,0.1408511,-0.1408511,3.30301,55.05006,0.02555465,0.1471893,0,0,2.13594
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.1174213,0.1174213,0,-1,0,0.1174213,0,0,0.00000000000000001387779,0,0,0.1236013,0.1174213,0,0,2.842889,1.995089,0,0.1236013,-0.1236013,3.172723,52.87861,0.02555465,0.1291634,0,0,1.995089
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.06183571,0.06183571,0,0,0,0.06183571,0,0,0.000000000000000006938894,0,0,0.06509022,0.06183571,0,0,2.980224,1.871487,0,0.06509022,-0.06509022,3.104112,51.7351,0.02555465,0.06801929,0,0,1.871487
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0002862102,0.0002862102,0,0,0,0.0002862102,13678.68,0,0,0,0.03914978,0.0003012739,0.0002862102,0,0,3.052547,1.806397,0.0388485,0,0.0388485,3.140967,52.34935,0.02555217,0.0003148312,0.03131982,0,1.845547
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.22761,0.22761,0,0,0,0.22761,77.5595,0.00000000000000002775558,0,0,0.1765332,0.2395895,0.22761,0,0,3.013698,1.841361,0,0.06305629,-0.06305629,3.0745,51.24156,0.02555217,0.250371,0.1412265,0,2.017894
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.2326018,0.2326018,0,0,0,0.2326018,216.8303,0,0,0,0.5043511,0.244844,0.2326018,0,0,3.083761,1.778304,0.2595071,0,0.2595071,3.32069,55.34472,0.02553565,0.2558619,0.4034809,0,2.282655
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.5087709,0.5087709,0,-1,0,0.5087709,137.6149,0,0,0,0.7001445,0.5355483,0.5087709,0,0,2.824254,2.011861,0.1645961,0,0.1645961,3.47684,57.94721,0.02552518,0.559648,0.5601156,0,2.712005
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.2812232,0.2812232,0,0,0,0.2812232,362.6455,0,0,0,1.019843,0.2960244,0.2812232,0,0,2.659657,2.159997,0.7238188,0,0.7238188,4.163514,69.39176,0.02547924,0.3093455,0.8158745,0,3.179841
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.05008814,0.05008814,0,0,0,0.05008814,1621.266,0,0,0,0.8120617,0.05272435,0.05008814,0,0,1.935839,2.811434,0.7593373,0,0.7593373,4.883885,81.39792,0.02543122,0.05509695,0.6496493,0,3.623496
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.05347536,0.05347536,0,0,0,0.05347536,1242.958,0,0,0,0.6646761,0.05628985,0.05347536,0,0,1.176501,3.494838,0.6083863,0,0.6083863,5.461051,91.01733,0.02539288,0.0588229,0.5317409,0,4.159514
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.568115,4.042386,0.1791798,0,0.1791798,5.631036,93.85041,0.02538161,0,0.1433438,0,4.221565
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,0.6272782,0.6272782,0,-1,0,0.6272782,30.70023,0,0,0,0.1925759,0.6602929,0.6272782,0,0,0.3889352,4.203647,0,0.467717,-0.467717,5.138019,85.63348,0.02538161,0.6900061,0.1540607,0,4.396223
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.1947117,0.1947117,0,-1,0,0.1947117,259.4113,0,0,0,0.505104,0.2049596,0.1947117,0,0,0.9086207,3.73593,0.3001443,0,0.3001443,5.42276,90.37917,0.02536275,0.2141828,0.4040832,0,4.241035
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.146228,0.146228,0,-1,0,0.146228,154.9319,0,0,0,0.2265539,0.1539243,0.146228,0,0,0.6084764,4.00606,0.07262968,0,0.07262968,5.491663,91.52753,0.02535819,0.1608509,0.1812432,0,4.232614
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.387267,0.387267,0,-1,0,0.387267,14.51093,0,0,0,0.05619603,0.4076495,0.387267,0,0,0.5358467,4.071427,0,0.3514535,-0.3514535,5.121199,85.35314,0.02535819,0.4259937,0.04495683,0,4.127623
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,0.6704712,0.6704712,0,-1,0,0.6704712,4.935279,0,0,0,0.03308962,0.7057591,0.6704712,0,0,0.9263505,3.719973,0,0.6726695,-0.6726695,4.412143,73.53557,0.02535819,0.7375183,0.0264717,0,3.753063
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,0.8532964,0.8532964,0,-1,0,0.8532964,0,0,0,0,0,0.8982068,0.8532964,0,0,1.673761,3.047304,0,0.8982068,-0.8982068,3.46535,57.75571,0.02535819,0.9386261,0,0,3.047304
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,0.9556939,0.9556939,0,-1,0,0.9556939,0,0,0.0000000000000001110223,0,0,1.005994,0.9556939,0,0,2.671769,2.149097,0,1.005994,-1.005994,2.404939,40.08224,0.02535819,1.051263,0,0,2.149097
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789539,1.143104,0,0,0,2.404939,40.08224,0.02535819,0,0,0,1.143104
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.08478745,0.08478745,0,-1,0,0.08478745,0,0,0.00000000000000001387779,0,0,0.08924995,0.08478745,0,0,3.789539,1.143104,0,0.08924995,-0.08924995,2.310862,38.51429,0.02535819,0.0932662,0,0,1.143104
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.147106,0.147106,0,-1,0,0.147106,0,0,0.00000000000000002775558,0,0,0.1548484,0.147106,0,0,3.888706,1.053854,0,0.1548484,-0.1548484,2.147637,35.79388,0.02535819,0.1618166,0,0,1.053854
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.05491867,0.05491867,0,-1,0,0.05491867,0,0,0.000000000000000006938894,0,0,0.05780913,0.05491867,0,0,4.06076,0.8990052,0,0.05780913,-0.05780913,2.086701,34.77828,0.02535819,0.06041054,0,0,0.8990052
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.2250176,0.2250176,0,-1,0,0.2250176,0,0,0.00000000000000002775558,0,0,0.2368607,0.2250176,0,0,4.124992,0.8411961,0,0.2368607,-0.2368607,1.837028,30.61707,0.02535819,0.2475194,0,0,0.8411961
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.388171,0.6043354,0,0,0,1.837028,30.61707,0.02535819,0,0,0,0.6043354
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.128618,0.128618,0,-1,0,0.128618,0,0,0,0,0,0.1353873,0.128618,0,0,4.388171,0.6043354,0,0.1353873,-0.1353873,1.694317,28.23856,0.02535819,0.1414798,0,0,0.6043354
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.0536335,0.0536335,0,-1,0,0.0536335,0,0,0,0,0,0.05645632,0.0536335,0,0,4.538601,0.4689481,0,0.05645632,-0.05645632,1.634807,27.24673,0.02535819,0.05899685,0,0,0.4689481
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.1289665,0.1289665,0,0,0,0.1289665,0,0,0,0,0,0.1357542,0.1289665,0,0,4.60133,0.4124918,0,0.1357542,-0.1357542,1.491709,24.86177,0.02535819,0.1418631,0,0,0.4124918
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.04376638,0.04376638,0,0,0,0.04376638,82.40915,0,0,0,0.0360675,0.04606988,0.04376638,0,0,4.752168,0.2767376,0,0.01000237,-0.01000237,1.481166,24.68605,0.02535819,0.04814302,0.028854,0,0.3128051
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.4743442,0.4743442,1.7,0,0.5202,0.4743442,59.9792,0,0,0,0.2845078,0,0,1.225656,1.164373,4.763282,0.2667353,1.448881,0,1.448881,2.855695,47.59482,0.02622129,0.5217786,0.2276063,1.7,0.5512431
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,3.314401,1.570728,1.514608,0,1.514608,4.292579,71.54284,0.02688953,0,0.1076867,1.7,1.705336
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,0.666096,0.666096,0,-1,0,0.666096,33.45654,0,0,0,0.2228526,0.7011537,0.666096,0,0,1.799793,2.933876,0,0.478301,-0.478301,3.788405,63.13996,0.02688953,0.7327056,0.1782821,0,3.156728
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.001074189,0.001074189,0,0,0,0.001074189,64473.17,0,0,0,0.692564,0.001130726,0.001074189,0,0,2.331238,2.455575,0.6914332,0,0.6914332,4.444356,74.07246,0.02684394,0.001181608,0.5540512,0,3.148139
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1033982,0.1033982,0,0,0,0.1033982,494.3524,0,0,0,0.5111516,0.1088402,0.1033982,0,0,1.639805,3.077864,0.4023113,0,0.4023113,4.826023,80.43355,0.02681747,0.113738,0.4089212,0,3.589016
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,1.237494,3.439945,0.6595125,0,0.6595125,5.451691,90.86134,0.02677421,0,0.52761,0,4.099457
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.4523846,0.4523846,0,0,0,0.4523846,147.3685,0,0,0,0.6666725,0.4761944,0.4523846,0,0,0.5779812,4.033506,0.1904781,0,0.1904781,5.632394,93.87305,0.02676174,0.4976231,0.533338,0,4.700178
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.389847,0.389847,0,-1,0,0.389847,179.0595,0,0,0,0.6980584,0.4103653,0.389847,0,0,0.3875031,4.204936,0.2876931,0,0.2876931,5.905324,98.42187,0.02674293,0.4288318,0.5584467,0,4.902995
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.21287,0.21287,0,-1,0,0.21287,244.2907,0.1961379,0,0,0.5200216,0.2240737,0.21287,0,0,0.09981003,4.46386,0.09981003,0,0.09981003,6.000012,100,0.02673641,0.234157,0.4160173,0,4.983881
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,0.587763,0.587763,0,-1,0,0.587763,10.68455,0,0.0000000000000001110223,0,0.06279983,0.6186979,0.587763,0,0,0,4.553689,0,0.555898,-0.555898,5.414044,90.23389,0.02673641,0.6465393,0.05023987,0,4.616489
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,0.6176645,3.997791,0.2053031,0,0.2053031,5.608812,93.48001,0.026723,0,0.1642425,0,4.203094
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,0.4123614,4.182564,0.04113209,0,0.04113209,5.647833,94.13036,0.02672032,0,0.03290567,0,4.223696
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.005526054,0.005526054,0,-1,0,0.005526054,0,0,0,0,0,0.005816899,0.005526054,0,0,0.3712293,4.219583,0,0.005816899,-0.005816899,5.641701,94.02817,0.02672032,0.00607866,0,0,4.219583
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3776925,4.213766,0,0,0,5.641701,94.02817,0.02672032,0,0,0,4.213766
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1062442,0.1062442,0,-1,0,0.1062442,0,0,0.00000000000000001387779,0,0,0.111836,0.1062442,0,0,0.3776925,4.213766,0,0.111836,-0.111836,5.523816,92.06342,0.02672032,0.1168687,0,0,4.213766
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.1576382,0.1576382,0,-1,0,0.1576382,0,0,0,0,0,0.165935,0.1576382,0,0,0.5019548,4.10193,0,0.165935,-0.165935,5.348905,89.14824,0.02672032,0.1734021,0,0,4.10193
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.02520829,0.02520829,0,-1,0,0.02520829,0,0,0,0,0,0.02653504,0.02520829,0,0,0.686327,3.935995,0,0.02653504,-0.02653504,5.320935,88.68207,0.02672032,0.02772911,0,0,3.935995
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7158104,3.90946,0,0,0,5.320935,88.68207,0.02672032,0,0,0,3.90946
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.01878408,0.01878408,0,-1,0,0.01878408,0,0,0,0,0,0.01977271,0.01878408,0,0,0.7158104,3.90946,0,0.01977271,-0.01977271,5.300092,88.33469,0.02672032,0.02066248,0,0,3.90946
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.07697994,0.07697994,0,-1,0,0.07697994,0,0,0,0,0,0.08103151,0.07697994,0,0,0.73778,3.889687,0,0.08103151,-0.08103151,5.214678,86.91112,0.02672032,0.08467793,0,0,3.889687
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.0848694,0.0848694,0,-1,0,0.0848694,0,0,0,0,0,0.08933621,0.0848694,0,0,0.8278151,3.808656,0,0.08933621,-0.08933621,5.120509,85.34164,0.02672032,0.09335634,0,0,3.808656
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.01958292,0.01958292,0,-1,0,0.01958292,0,0,0,0,0,0.0206136,0.01958292,0,0,0.9270775,3.719319,0,0.0206136,-0.0206136,5.098781,84.97951,0.02672032,0.02154121,0,0,3.719319
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.04815377,0.04815377,0,0,0,0.04815377,0,0,0.000000000000000006938894,0,0,0.05068818,0.04815377,0,0,0.9499815,3.698706,0,0.05068818,-0.05068818,5.045351,84.089,0.02672032,0.05296915,0,0,3.698706
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.07173181,0.07173181,0,0,0,0.07173181,20.4543,0,0,0,0.01467224,0.07550716,0.07173181,0,0,1.006302,3.648017,0,0.06083493,-0.06083493,4.981225,83.02025,0.02672032,0.07890499,0.01173779,0,3.66269
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.03463031,0.03463031,0,0,0,0.03463031,927.0493,0,0,0,0.32104,0.03645295,0.03463031,0,0,1.073896,3.587183,0.2845871,0,0.2845871,5.251208,87.51995,0.02670177,0.03809334,0.256832,0,3.908222
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.4578095,0.4578095,0,0,0,0.4578095,101.9992,0,0,0,0.4669622,0.4819047,0.4578095,0,0,0.789309,3.843311,0,0.01494254,-0.01494254,5.235457,87.25744,0.02670177,0.5035905,0.3735698,0,4.310273
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,0.6874333,0.6874333,0,-1,0,0.6874333,104.9371,0,0,0,0.7213725,0.723614,0.6874333,0,0,0.8059118,3.828368,0,0.002241495,-0.002241495,5.233094,87.21806,0.02670177,0.7561766,0.577098,0,4.549741
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.3063955,0.3063955,0,0,0,0.3063955,251.57,0,0,0,0.770799,0.3225216,0.3063955,0,0,0.8084024,3.826127,0.4482774,0,0.4482774,5.658368,94.30594,0.0266726,0.3370351,0.6166392,0,4.596926
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.0364315,0.0364315,0,0,0,0.0364315,2732.089,0.5968668,0,0,0.9953407,0.03834894,0.0364315,0,0,0.3601249,4.229577,0.3601249,0,0.3601249,6.000012,100,0.02664921,0.04007464,0.7962726,0,5.224917
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,0.616765,0.616765,0,0,0,0.616765,228.9411,0.7628025,0,0,1.412029,0.6492264,0.616765,0,0,0,4.553689,0,0,0,6.000012,100,0.02664921,0.6784415,1.129623,0,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.5680479,0.5680479,0,0,0,0.5680479,239.7175,0.763765,0,0,1.36171,0.5979452,0.5680479,0,0,0,4.553689,0,0,0,6.000012,100,0.02664921,0.6248528,1.089368,0,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.174926,0.174926,0,-1,0,0.174926,863.4983,1.326351,0,0,1.510483,0.1841327,0.174926,0,0,0,4.553689,0,0,0,6.000012,100,0.02664921,0.1924186,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1150303,0.1150303,0,-1,0,0.1150303,960.6694,0.9839765,0,0,1.105061,0.1210845,0.1150303,0,0,0,4.553689,0,0,0,6.000012,100,0.02664921,0.1265333,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.1520371,0.1520371,0,-1,0,0.1520371,494.6201,0.591967,0,0,0.752006,0.160039,0.1520371,0,0,0,4.553689,0,0,0,6.000012,100,0.02664921,0.1672408,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,0.7868677,0.7868677,0,-1,0,0.7868677,44.85628,0,0,0,0.3529595,0.8282818,0.7868677,0,0,0,4.553689,0,0.4753222,-0.4753222,5.498979,91.64946,0.02664921,0.8655545,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,0.5281358,4.078367,0.02951474,0,0.02951474,5.526978,92.11613,0.0266473,0,0.02361179,0,4.107882
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,0.7232024,0.7232024,0,-1,0,0.7232024,0,0,0.0000000000000001110223,0,0,0.7612657,0.7232024,0,0,0.498621,4.10493,0,0.7612657,-0.7612657,4.724534,78.74208,0.0266473,0.7955226,0,0,4.10493
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,1.172891,1.172891,0,-1,0,1.172891,0,0,0.0000000000000002220446,0,0,1.234622,1.172891,0,0,1.344472,3.343664,0,1.234622,-1.234622,3.423128,57.05202,0.0266473,1.29018,0,0,3.343664
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,0.8508261,0.8508261,0,-1,0,0.8508261,0,0,0.0000000000000001110223,0,0,0.8956065,0.8508261,0,0,2.716274,2.109042,0,0.8956065,-0.8956065,2.479076,41.31785,0.0266473,0.9359088,0,0,2.109042
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.1384013,0.1384013,0,-1,0,0.1384013,0,0,0,0,0,0.1456856,0.1384013,0,0,3.711392,1.213436,0,0.1456856,-0.1456856,2.32551,38.75842,0.0266473,0.1522414,0,0,1.213436
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873265,1.06775,0,0,0,2.32551,38.75842,0.0266473,0,0,0,1.06775
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.1619664,0.1619664,0,-1,0,0.1619664,0,0,0.00000000000000002775558,0,0,0.170491,0.1619664,0,0,3.873265,1.06775,0,0.170491,-0.170491,2.145797,35.76321,0.0266473,0.1781631,0,0,1.06775
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.062699,0.8972594,0,0,0,2.145797,35.76321,0.0266473,0,0,0,0.8972594
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.1438571,0.1438571,0,-1,0,0.1438571,0,0,0,0,0,0.1514285,0.1438571,0,0,4.062699,0.8972594,0,0.1514285,-0.1514285,1.986177,33.10289,0.0266473,0.1582428,0,0,0.8972594
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.1940352,0.1940352,0,-1,0,0.1940352,0,0,0.00000000000000002775558,0,0,0.2042476,0.1940352,0,0,4.230953,0.7458309,0,0.2042476,-0.2042476,1.770881,29.51463,0.0266473,0.2134388,0,0,0.7458309
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.1317659,0.1317659,0,-1,0,0.1317659,0,0,0.00000000000000002775558,0,0,0.1387009,0.1317659,0,0,4.457895,0.5415832,0,0.1387009,-0.1387009,1.624678,27.07791,0.0266473,0.1449425,0,0,0.5415832
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.03573611,0.03573611,0,0,0,0.03573611,0,0,0,0,0,0.03761696,0.03573611,0,0,4.612007,0.4028823,0,0.03761696,-0.03761696,1.585026,26.41705,0.0266473,0.03930972,0,0,0.4028823
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.1898817,0.1898817,0,0,0,0.1898817,21.52416,0,0,0,0.04087044,0.1998755,0.1898817,0,0,4.653804,0.3652653,0,0.159005,-0.159005,1.41742,23.62362,0.0266473,0.2088699,0.03269635,0,0.4061358
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.085606,1.085606,0.5640439,0,0.210084,1.085606,31.57241,0.0000000000000001110223,0,0,0.3427518,0.5490121,0.5215615,0,0,4.830476,0.2062603,0,0.2062603,-0.2062603,1.200002,20,0.0266473,1.194166,0.2742015,1.7,0.5490121
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.5503406,0.5503406,1.7,0,0.5202,0.5503406,151.1929,0,0,0,0.8320758,0,0,1.149659,1.092176,5.059654,0,1.924252,0,1.924252,3.025508,50.42504,0.02746025,0.6053747,0.6656606,1.7,0.8320758
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.2013671,0.2013671,0,-1,0,0.2013671,408.5293,0,0,0,0.8226436,0.2119654,0.2013671,0,0,3.135402,1.731827,0.6106782,0,0.6106782,3.604849,60.08069,0.02741967,0.2215038,0.6581149,0,2.554471
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.3167229,0.3167229,0,0,0,0.3167229,262.2481,0,0,0,0.8306001,0.3333926,0.3167229,0,0,2.524724,2.281437,0.4972075,0,0.4972075,4.076541,67.94221,0.02738672,0.3483952,0.66448,0,3.112037
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.2787668,0.2787668,0,0,0,0.2787668,382.8893,0,0,0,1.067368,0.2934388,0.2787668,0,0,2.027516,2.728924,0.7739295,0,0.7739295,4.810755,80.17908,0.02733559,0.3066435,0.8538946,0,3.796292
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.1917656,0.1917656,0,0,0,0.1917656,840.1674,0.1557063,0,0,1.611152,0.2018585,0.1917656,0,0,1.253587,3.425461,1.253587,0,1.253587,6.000012,100,0.02725318,0.2109421,1.288921,0,5.036613
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.4991069,0.4991069,0,0,0,0.4991069,292.8714,0.9363656,0,0,1.461741,0.5253757,0.4991069,0,0,0,4.553689,0,0,0,6.000012,100,0.02725318,0.5490175,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02725318,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.2732524,0.2732524,0,-1,0,0.2732524,353.8467,0.6792606,0,0,0.9668947,0.2876341,0.2732524,0,0,0,4.553689,0,0,0,6.000012,100,0.02725318,0.3005777,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,0.6438428,0.6438428,0,-1,0,0.6438428,89.11749,0.0000000000000001110223,0,0,0.5737764,0.6777292,0.6438428,0,0,0,4.553689,0,0.1039528,-0.1039528,5.890436,98.17374,0.02725318,0.708227,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,0.620075,0.620075,0,-1,0,0.620075,48.91471,0,0.0000000000000001110223,0,0.3033079,0.6527105,0.620075,0,0,0.1155031,4.449736,0,0.3494026,-0.3494026,5.522133,92.03537,0.02725318,0.6820825,0.2426463,0,4.753044
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.3598977,0.3598977,0,-1,0,0.3598977,10.76562,0,0,0,0.03874522,0.3788397,0.3598977,0,0,0.5037282,4.100334,0,0.3400944,-0.3400944,5.163642,86.06053,0.02725318,0.3958874,0.03099617,0,4.139079
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.4485243,0.4485243,0,-1,0,0.4485243,0,0,0.00000000000000005551115,0,0,0.4721309,0.4485243,0,0,0.8816109,3.760239,0,0.4721309,-0.4721309,4.665973,77.76606,0.02725318,0.4933768,0,0,3.760239
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,1.176509,1.176509,0,-1,0,1.176509,0,0,0.0000000000000002220446,0,0,1.238431,1.176509,0,0,1.406201,3.288108,0,1.238431,-1.238431,3.360552,56.00909,0.02725318,1.29416,0,0,3.288108
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.5709207,0.5709207,0,-1,0,0.5709207,0,0,0,0,0,0.6009691,0.5709207,0,0,2.782235,2.049678,0,0.6009691,-0.6009691,2.727075,45.45116,0.02725318,0.6280128,0,0,2.049678
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.04234365,0.04234365,0,-1,0,0.04234365,0,0,0.000000000000000006938894,0,0,0.04457226,0.04234365,0,0,3.449978,1.448708,0,0.04457226,-0.04457226,2.680092,44.66811,0.02725318,0.04657802,0,0,1.448708
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.1291719,0.1291719,0,-1,0,0.1291719,0,0,0,0,0,0.1359704,0.1291719,0,0,3.499503,1.404136,0,0.1359704,-0.1359704,2.536767,42.27935,0.02725318,0.1420891,0,0,1.404136
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.06649114,0.06649114,0,-1,0,0.06649114,0,0,0,0,0,0.06999068,0.06649114,0,0,3.650581,1.268166,0,0.06999068,-0.06999068,2.46299,41.04975,0.02725318,0.07314026,0,0,1.268166
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.01590029,0.01590029,0,-1,0,0.01590029,0,0,0,0,0,0.01673714,0.01590029,0,0,3.728349,1.198175,0,0.01673714,-0.01673714,2.445347,40.75571,0.02725318,0.01749031,0,0,1.198175
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.1309932,0.1309932,0,-1,0,0.1309932,0,0,0,0,0,0.1378876,0.1309932,0,0,3.746946,1.181438,0,0.1378876,-0.1378876,2.300001,38.33327,0.02725318,0.1440925,0,0,1.181438
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.09237786,0.09237786,0,-1,0,0.09237786,0,0,0,0,0,0.09723984,0.09237786,0,0,3.900154,1.04355,0,0.09723984,-0.09723984,2.197501,36.62495,0.02725318,0.1016156,0,0,1.04355
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.07121286,0.07121286,0,-1,0,0.07121286,0,0,0.00000000000000001387779,0,0,0.0749609,0.07121286,0,0,4.008198,0.9463105,0,0.0749609,-0.0749609,2.118485,35.30802,0.02725318,0.07833414,0,0,0.9463105
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.136227,0.136227,0,0,0,0.136227,0,0,0.00000000000000002775558,0,0,0.1433968,0.136227,0,0,4.091488,0.8713495,0,0.1433968,-0.1433968,1.967332,32.7888,0.02725318,0.1498497,0,0,0.8713495
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.08317024,0.08317024,0,0,0,0.08317024,51.4502,0,0.00000000000000001387779,0,0.04279125,0.08754762,0.08317024,0,0,4.250818,0.7279527,0,0.04475637,-0.04475637,1.920155,32.00251,0.02725318,0.09148727,0.034233,0,0.770744
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.3482954,0.3482954,0,0,0,0.3482954,108.2349,0,0,0,0.3769773,0.3666267,0.3482954,0,0,4.300547,0.6831964,0.0103506,0,0.0103506,1.929974,32.16617,0.0272525,0.3831249,0.3015818,0,1.060174
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.484608,0.484608,0,0,0,0.484608,138.8632,0,0,0,0.6729421,0.5101137,0.484608,0,0,4.290197,0.6925119,0.1628284,0,0.1628284,2.084447,34.74071,0.02724183,0.5330688,0.5383537,0,1.365454
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.392622,0.392622,0,-1,0,0.392622,203.2762,0,0,0,0.798107,0.4132864,0.392622,0,0,4.127368,0.8390575,0.3848206,0,0.3848206,2.44952,40.82524,0.02721665,0.4318842,0.6384856,0,1.637164
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.2580678,0.2580678,0,0,0,0.2580678,373.6993,0,0,0,0.9643976,0.2716503,0.2580678,0,0,3.742548,1.185396,0.6927473,0,0.6927473,3.106717,51.77852,0.02717145,0.2838746,0.7715181,0,2.149794
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.5390494,0.5390494,0,0,0,0.5390494,184.467,0,0,0,0.9943684,0.5674204,0.5390494,0,0,3.0498,1.808869,0.426948,0,0.426948,3.511756,58.52914,0.02714366,0.5929543,0.7954947,0,2.803237
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.4785528,0.4785528,0,0,0,0.4785528,222.2552,0,0,0,1.063609,0.5037398,0.4785528,0,0,2.622852,2.193122,0.559869,0,0.559869,4.042894,67.38143,0.0271073,0.5264081,0.8508871,0,3.256731
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.5333433,0.5333433,0,0,0,0.5333433,252.0831,0,0,0,1.344468,0.5614141,0.5333433,0,0,2.062984,2.697004,0.7830541,0,0.7830541,4.785765,79.76258,0.02705662,0.5866777,1.075575,0,4.041472
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1109594,0.1109594,0,-1,0,0.1109594,737.3026,0,0,0,0.8181068,0.1167994,0.1109594,0,0,1.279929,3.401752,0.7013074,0,0.7013074,5.451083,90.8512,0.02701139,0.1220554,0.6544855,0,4.21986
