Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.1983114,0.1983114,0,-1,0,0.1983114,258.2139,0,0,0,0.5120676,0.2087488,0.1983114,0,0,0.5786219,4.032929,0.3033188,0,0.3033188,5.738837,95.64709,0.02699188,0.2181425,0.4096541,0,4.544997
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.04654163,0.04654163,0,-1,0,0.04654163,1010.883,0.1461874,0,0,0.4704816,0.04899119,0.04654163,0,0,0.2753031,4.305916,0.2753031,0,0.2753031,6.000012,100,0.02697419,0.0511958,0.3763853,0,4.776398
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.4033201,0.4033201,0,-1,0,0.4033201,69.9912,0,0,0,0.2822886,0.4245475,0.4033201,0,0,0,4.553689,0,0.1422589,-0.1422589,5.850058,97.50077,0.02697419,0.4436521,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,0.1580655,4.41143,0.02092674,0,0.02092674,5.869911,97.83165,0.02697285,0,0.01674139,0,4.432357
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,0.584156,0.584156,0,-1,0,0.584156,0,0,0,0,0,0.6149011,0.584156,0,0,0.1371387,4.430264,0,0.6149011,-0.6149011,5.221748,87.02896,0.02697285,0.6425716,0,0,4.430264
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.4472935,0.4472935,0,-1,0,0.4472935,0,0,0.00000000000000005551115,0,0,0.4708352,0.4472935,0,0,0.8203622,3.815363,0,0.4708352,-0.4708352,4.725444,78.75725,0.02697285,0.4920228,0,0,3.815363
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.0320588,0.0320588,0,-1,0,0.0320588,0,0,0,0,0,0.0337461,0.0320588,0,0,1.343512,3.344528,0,0.0337461,-0.0337461,4.689873,78.16439,0.02697285,0.03526467,0,0,3.344528
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.2413969,0.2413969,0,-1,0,0.2413969,0,0,0,0,0,0.254102,0.2413969,0,0,1.381008,3.310782,0,0.254102,-0.254102,4.422026,73.70028,0.02697285,0.2655365,0,0,3.310782
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.06152276,0.06152276,0,-1,0,0.06152276,0,0,0,0,0,0.0647608,0.06152276,0,0,1.663344,3.05668,0,0.0647608,-0.0647608,4.353762,72.56255,0.02697285,0.06767504,0,0,3.05668
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.06252322,0.06252322,0,-1,0,0.06252322,0,0,0.00000000000000001387779,0,0,0.06581392,0.06252322,0,0,1.7353,2.991919,0,0.06581392,-0.06581392,4.284388,71.40632,0.02697285,0.06877555,0,0,2.991919
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.043092,0.043092,0,-1,0,0.043092,0,0,0,0,0,0.04536,0.043092,0,0,1.808427,2.926105,0,0.04536,-0.04536,4.236574,70.60943,0.02697285,0.0474012,0,0,2.926105
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.03198754,0.03198754,0,-1,0,0.03198754,0,0,0.000000000000000006938894,0,0,0.0336711,0.03198754,0,0,1.858827,2.880745,0,0.0336711,-0.0336711,4.201082,70.01789,0.02697285,0.03518629,0,0,2.880745
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.896239,2.847074,0,0,0,4.201082,70.01789,0.02697285,0,0,0,2.847074
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.1194378,0.1194378,0,-1,0,0.1194378,0,0,0.00000000000000001387779,0,0,0.125724,0.1194378,0,0,1.896239,2.847074,0,0.125724,-0.125724,4.068557,67.80915,0.02697285,0.1313816,0,0,2.847074
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.1090862,0.1090862,0,0,0,0.1090862,0,0,0.00000000000000001387779,0,0,0.1148276,0.1090862,0,0,2.035932,2.72135,0,0.1148276,-0.1148276,3.947518,65.79184,0.02697285,0.1199948,0,0,2.72135
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.163518,2.606522,0.01257091,0,0.01257091,3.959444,65.9906,0.02697204,0,0.01005673,0,2.619093
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,0.6822017,0.6822017,0,0,0,0.6822017,63.17543,0,0,0,0.4309839,0.7181071,0.6822017,0,0,2.150948,2.617836,0,0.2871232,-0.2871232,3.65679,60.94637,0.02697204,0.7504219,0.3447871,0,3.04882
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,0.9595634,0.9595634,0,0,0,0.9595634,89.63572,0,0,0,0.8601116,1.010067,0.9595634,0,0,2.469973,2.330713,0,0.1499552,-0.1499552,3.498723,58.31193,0.02697204,1.05552,0.6880893,0,3.190825
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,0.70477,0.70477,0,-1,0,0.70477,180.9769,0,0,0,1.275471,0.7418631,0.70477,0,0,2.63659,2.180758,0.5336078,0,0.5336078,4.004948,66.74899,0.02693782,0.775247,1.020377,0,3.456229
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.102983,2.661005,1.171066,0,1.171066,5.115919,85.26514,0.02686304,0,0.9368529,0,3.832071
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.2917819,0.2917819,0,0,0,0.2917819,529.8228,0.3068718,0,0,1.545927,0.3071389,0.2917819,0,0,0.9319164,3.714964,0.9319164,0,0.9319164,6.000012,100,0.02680383,0.3209601,1.236742,0,5.260891
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.4083768,0.4083768,0,0,0,0.4083768,440.0405,1.367153,0,0,1.797023,0.4298703,0.4083768,0,0,0,4.553689,0,0,0,6.000012,100,0.02680383,0.4492145,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.1885386,0.1885386,0,0,0,0.1885386,685.3119,1.093616,0,0,1.292078,0.1984617,0.1885386,0,0,0,4.553689,0,0,0,6.000012,100,0.02680383,0.2073925,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02680383,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.486501,0.486501,0,-1,0,0.486501,232.3945,0.6184954,0,0,1.130602,0.5121063,0.486501,0,0,0,4.553689,0,0,0,6.000012,100,0.02680383,0.5351511,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,0.9284923,0.9284923,0,-1,0,0.9284923,76.40624,0.0000000000000001110223,0,0,0.709426,0.9773604,0.9284923,0,0,0,4.553689,0,0.2679343,-0.2679343,5.717585,95.29288,0.02680383,1.021342,0.5675409,0,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.0926203,0.0926203,0,-1,0,0.0926203,348.4661,0,0,0,0.3227504,0.09749505,0.0926203,0,0,0.2977048,4.285755,0.2252553,0,0.2252553,5.931281,98.85448,0.02678955,0.1018823,0.2582003,0,4.608505
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,0.8358859,0.8358859,0,-1,0,0.8358859,5.449575,0,0.0000000000000001110223,0,0.04555224,0.87988,0.8358859,0,0,0.07244945,4.488484,0,0.8343278,-0.8343278,5.051822,84.19686,0.02678955,0.9194745,0.03644179,0,4.534037
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.4787306,0.4787306,0,-1,0,0.4787306,0,0,0.00000000000000005551115,0,0,0.503927,0.4787306,0,0,0.9994802,3.654157,0,0.503927,-0.503927,4.520636,75.34378,0.02678955,0.5266037,0,0,3.654157
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,0.6285207,0.6285207,0,-1,0,0.6285207,0,0,0.0000000000000001110223,0,0,0.6616008,0.6285207,0,0,1.559399,3.15023,0,0.6616008,-0.6616008,3.823248,63.72066,0.02678955,0.6913728,0,0,3.15023
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.02049829,0.02049829,0,-1,0,0.02049829,0,0,0,0,0,0.02157714,0.02049829,0,0,2.294511,2.488629,0,0.02157714,-0.02157714,3.800503,63.34159,0.02678955,0.02254811,0,0,2.488629
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.1666485,0.1666485,0,-1,0,0.1666485,0,0,0.00000000000000002775558,0,0,0.1754195,0.1666485,0,0,2.318486,2.467052,0,0.1754195,-0.1754195,3.615595,60.2598,0.02678955,0.1833134,0,0,2.467052
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.1185591,0.1185591,0,-1,0,0.1185591,0,0,0.00000000000000001387779,0,0,0.1247991,0.1185591,0,0,2.513396,2.291632,0,0.1247991,-0.1247991,3.484045,58.0673,0.02678955,0.1304151,0,0,2.291632
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.1966645,0.1966645,0,-1,0,0.1966645,0,0,0.00000000000000002775558,0,0,0.2070153,0.1966645,0,0,2.652062,2.166833,0,0.2070153,-0.2070153,3.265832,54.43042,0.02678955,0.2163309,0,0,2.166833
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.1383157,0.1383157,0,-1,0,0.1383157,0,0,0,0,0,0.1455955,0.1383157,0,0,2.882079,1.959818,0,0.1455955,-0.1455955,3.112361,51.87258,0.02678955,0.1521473,0,0,1.959818
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.08737601,0.08737601,0,-1,0,0.08737601,0,0,0,0,0,0.09197474,0.08737601,0,0,3.043852,1.814222,0,0.09197474,-0.09197474,3.015411,50.25675,0.02678955,0.09611361,0,0,1.814222
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.02310981,0.02310981,0,-1,0,0.02310981,0,0,0,0,0,0.02432611,0.02310981,0,0,3.146046,1.722248,0,0.02432611,-0.02432611,2.989769,49.82938,0.02678955,0.02542079,0,0,1.722248
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.01991551,0.01991551,0,-1,0,0.01991551,0,0,0.000000000000000003469447,0,0,0.02096369,0.01991551,0,0,3.173075,1.697922,0,0.02096369,-0.02096369,2.967671,49.46109,0.02678955,0.02190706,0,0,1.697922
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.1254728,0.1254728,0,0,0,0.1254728,0,0,0.00000000000000002775558,0,0,0.1320766,0.1254728,0,0,3.196368,1.676958,0,0.1320766,-0.1320766,2.82845,47.14074,0.02678955,0.1380201,0,0,1.676958
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.001375596,0.001375596,0,0,0,0.001375596,1597.942,0,0,0,0.02198122,0.001447995,0.001375596,0,0,3.34312,1.544881,0.02053323,0,0.02053323,2.84793,47.4654,0.02678825,0.001513155,0.01758498,0,1.566863
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.322586,1.563361,0.249201,0,0.249201,3.084343,51.40561,0.02677248,0,0.1993608,0,1.812562
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.3734056,0.3734056,0,0,0,0.3734056,96.81689,0,0,0,0.3615197,0.3930585,0.3734056,0,0,3.073385,1.787642,0,0.03153885,-0.03153885,3.051098,50.85153,0.02677248,0.4107462,0.2892158,0,2.149162
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.383103,0.383103,0,-1,0,0.383103,105.8544,0,0,0,0.4055315,0.4032663,0.383103,0,0,3.108428,1.756103,0.002265242,0,0.002265242,3.053247,50.88734,0.02677234,0.4214133,0.3244252,0,2.161635
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,3.106163,1.758142,0.3016325,0,0.3016325,3.339401,55.65656,0.02675327,0,0.241306,0,2.059775
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.4927026,0.4927026,0,0,0,0.4927026,79.66532,0,0,0,0.3925131,0.5186343,0.4927026,0,0,2.804531,2.029611,0,0.1261212,-0.1261212,3.206457,53.44085,0.02675327,0.5419729,0.3140105,0,2.422124
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.04257875,0.04257875,0,0,0,0.04257875,335.5245,0,0,0,0.1428622,0.04481974,0.04257875,0,0,2.944665,1.90349,0.09804241,0,0.09804241,3.299468,54.99103,0.02674708,0.04683663,0.1142897,0,2.046352
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.03885479,0.03885479,0,0,0,0.03885479,411.0948,0,0,0,0.15973,0.04089978,0.03885479,0,0,2.846623,1.991728,0.1188302,0,0.1188302,3.4122,56.8699,0.02673958,0.04274027,0.127784,0,2.151458
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.3750646,0.3750646,0,-1,0,0.3750646,50.59892,0,0,0,0.1897786,0.3948049,0.3750646,0,0,2.727793,2.098675,0,0.2050263,-0.2050263,3.196084,53.26796,0.02673958,0.4125711,0.1518229,0,2.288454
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,0.623853,0.623853,0,-1,0,0.623853,51.86257,0,0,0,0.3235462,0.6566874,0.623853,0,0,2.9556,1.893649,0,0.3331411,-0.3331411,2.844922,47.41528,0.02673958,0.6862383,0.258837,0,2.217196
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,3.325757,1.560508,0.1638333,0,0.1638333,3.000348,50.0057,0.02672925,0,0.1310667,0,1.724341
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,0.8256965,0.8256965,0,-1,0,0.8256965,32.76558,0,0.0000000000000001110223,0,0.2705443,0.8691542,0.8256965,0,0,3.161923,1.707958,0,0.59861,-0.59861,2.369358,39.48922,0.02672925,0.9082662,0.2164354,0,1.978502
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,0.8239101,0.8239101,0,-1,0,0.8239101,5.069093,0,0,0,0.04176477,0.8672737,0.8239101,0,0,3.827045,1.109348,0,0.825509,-0.825509,1.499195,24.98653,0.02672925,0.9063011,0.03341182,0,1.151113
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.3760112,0.2696472,0,-1,0,0.2696472,0,0,0.106364,0.1439651,0,0.2838391,0.2696472,0,0,4.744277,0.2838391,0,0.2838391,-0.2838391,1.200002,20,0.02672925,0.4136123,0,0,0.2838391
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.558329,0,0,-1,0,0,0,0,0.558329,0.6141619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.6141619,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.4421539,0,0,-1,0,0,0,0,0.4421539,0.4863693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.4863693,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.03618564,0,0,-1,0,0,0,0,0.03618564,0.03980421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.03980421,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.123724,0,0,-1,0,0,0,0,0.123724,0.1360964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.1360964,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.08196732,0,0,-1,0,0,0,0,0.08196732,0.09016405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.09016405,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.1219095,0,0,-1,0,0,0,0,0.1219095,0.1341004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.1341004,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.06551401,0,0,-1,0,0,0,0,0.06551401,0.07206541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.07206541,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.04895208,0,0,-1,0,0,0,0,0.04895208,0.05384729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.05384729,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.1364922,0,0,-1,0,0,0,0,0.1364922,0.1501414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02672925,0.1501414,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.06112767,0.06112767,1.513759,0,0.4693563,0.06112767,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.027419,0.06724044,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.1719413,0.1719413,1.624573,0,0.4996084,0.1719413,3.767895,0.0000000000000002220446,0,0,0.006478569,0,0,1.452632,1.38,3.679654,1.242,1.386479,0,1.386479,3.824514,63.74178,0.02818264,0.1891355,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,0.8478913,0.8478913,1.7,0,0.5202,0.8478913,44.85772,0,0,0,0.3803447,0,0,0.8521087,0.8095033,2.293176,2.489831,1.189848,0,1.189848,4.953303,82.55489,0.02896445,0.9326804,0.3042757,1.7,2.870175
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.2519071,0.2519071,0,0,0,0.2519071,317.6779,0,0,0,0.800253,0.2651653,0.2519071,0,0,1.103328,3.560694,0.5350877,0,0.5350877,5.460932,91.01535,0.02892828,0.2770978,0.6402025,0,4.360947
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.1649289,0.1649289,0,-1,0,0.1649289,701.5421,0.4151963,0,0,1.157046,0.1736094,0.1649289,0,0,0.5682401,4.042273,0.5682401,0,0.5682401,6.000012,100,0.02888996,0.1814218,0.9256366,0,5.199318
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,0.7507694,0.7507694,0,0,0,0.7507694,153.8812,0.3650095,0,0,1.155293,0.7902836,0.7507694,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.8258463,0.9242344,0,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,0.785908,0.785908,0,0,0,0.785908,188.8313,0.6567683,0,0,1.48404,0.8272716,0.785908,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.8644988,1.187232,0,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.5400101,0.5400101,0,0,0,0.5400101,276.3333,0.9237961,0,0,1.492228,0.5684317,0.5400101,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.5940111,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,0.7478374,0.7478374,0,0,0,0.7478374,181.159,0.5675774,0,0,1.354775,0.7871972,0.7478374,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.8226211,1.08382,0,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,0.6953801,0.6953801,0,-1,0,0.6953801,209.177,0.7225963,0,0,1.454575,0.7319791,0.6953801,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.7649181,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,0.9079879,0.9079879,0,-1,0,0.9079879,122.72,0.1585063,0,0,1.114283,0.9557768,0.9079879,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.9987867,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,0.5833335,0.5833335,0,-1,0,0.5833335,107.6366,0.0138453,0,0,0.6278805,0.6140352,0.5833335,0,0,0,4.553689,0,0,0,6.000012,100,0.02888996,0.6416668,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.2787856,0.2787856,0,-1,0,0.2787856,103.6112,0,0,0,0.2888532,0.2934585,0.2787856,0,0,0,4.553689,0,0.004605305,-0.004605305,5.995158,99.91909,0.02888996,0.3066641,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,0.7532143,0.7532143,0,-1,0,0.7532143,5.662523,0,0.0000000000000001110223,0,0.04265093,0.7928572,0.7532143,0,0,0.005117006,4.549084,0,0.7502062,-0.7502062,5.204371,86.73934,0.02888996,0.8285357,0.03412075,0,4.591734
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,0.6829249,0.6829249,0,-1,0,0.6829249,0,0,0.0000000000000001110223,0,0,0.7188683,0.6829249,0,0,0.8386795,3.798877,0,0.7188683,-0.7188683,4.446617,74.11014,0.02888996,0.7512174,0,0,3.798877
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,0.8092408,0.8092408,0,-1,0,0.8092408,0,0,0.0000000000000001110223,0,0,0.8518324,0.8092408,0,0,1.637422,3.080009,0,0.8518324,-0.8518324,3.548707,59.145,0.02888996,0.8901649,0,0,3.080009
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,0.9244828,0.9244828,0,-1,0,0.9244828,0,0,0.0000000000000001110223,0,0,0.9731398,0.9244828,0,0,2.583903,2.228177,0,0.9731398,-0.9731398,2.522928,42.04871,0.02888996,1.016931,0,0,2.228177
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.06985199,0.06985199,0,-1,0,0.06985199,0,0,0,0,0,0.07352841,0.06985199,0,0,3.665169,1.255037,0,0.07352841,-0.07352841,2.445422,40.75695,0.02888996,0.07683719,0,0,1.255037
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.03589524,0.03589524,0,-1,0,0.03589524,0,0,0,0,0,0.03778446,0.03589524,0,0,3.746867,1.181508,0,0.03778446,-0.03778446,2.405593,40.09314,0.02888996,0.03948476,0,0,1.181508
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.06535686,0.06535686,0,-1,0,0.06535686,0,0,0,0,0,0.06879669,0.06535686,0,0,3.78885,1.143724,0,0.06879669,-0.06879669,2.333075,38.88451,0.02888996,0.07189254,0,0,1.143724
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.1383969,0.1383969,0,-1,0,0.1383969,0,0,0.00000000000000002775558,0,0,0.145681,0.1383969,0,0,3.865291,1.074927,0,0.145681,-0.145681,2.179514,36.32516,0.02888996,0.1522366,0,0,1.074927
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.1160573,0.1160573,0,-1,0,0.1160573,0,0,0.00000000000000001387779,0,0,0.1221655,0.1160573,0,0,4.027158,0.9292463,0,0.1221655,-0.1221655,2.05074,34.17894,0.02888996,0.127663,0,0,0.9292463
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.07248688,0.07248688,0,-1,0,0.07248688,0,0,0.00000000000000001387779,0,0,0.07630198,0.07248688,0,0,4.162898,0.8070808,0,0.07630198,-0.07630198,1.970311,32.83845,0.02888996,0.07973558,0,0,0.8070808
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.05955856,0.05955856,0,-1,0,0.05955856,0,0,0.00000000000000001387779,0,0,0.06269322,0.05955856,0,0,4.247678,0.7307788,0,0.06269322,-0.06269322,1.904226,31.73704,0.02888996,0.06551442,0,0,0.7307788
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.03568615,0.03568615,0,0,0,0.03568615,0,0,0,0,0,0.03756437,0.03568615,0,0,4.317337,0.6680856,0,0.03756437,-0.03756437,1.86463,31.07711,0.02888996,0.03925477,0,0,0.6680856
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,4.359075,0.6305212,0.03601351,0,0.03601351,1.898795,31.64653,0.02888753,0,0.02881081,0,0.6665347
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.2838907,0.2838907,0,0,0,0.2838907,127.4448,0,0,0,0.3618039,0.2988324,0.2838907,0,0,4.323062,0.6629333,0.06297152,0,0.06297152,1.958536,32.64219,0.0288833,0.3122798,0.2894431,0,1.024737
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.4705586,0.4705586,0,0,0,0.4705586,152.5176,0,0,0,0.7176847,0.4953249,0.4705586,0,0,4.26009,0.7196078,0.2223598,0,0.2223598,2.169485,36.158,0.02886834,0.5176145,0.5741477,0,1.437292
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.5253667,0.5253667,0,-1,0,0.5253667,187.1036,0,0,0,0.9829801,0.5530176,0.5253667,0,0,4.03773,0.9197316,0.4299625,0,0.4299625,2.577383,42.9563,0.02883945,0.5779034,0.7863841,0,1.902712
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.4728023,0.4728023,0,0,0,0.4728023,205.0693,0,0,0,0.9695722,0.4976866,0.4728023,0,0,3.607768,1.306698,0.4718857,0,0.4718857,3.025053,50.41745,0.02880782,0.5200825,0.7756578,0,2.27627
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.1778335,0.1778335,0,0,0,0.1778335,735.5076,0,0,0,1.307979,0.1871931,0.1778335,0,0,3.135882,1.731395,1.120786,0,1.120786,4.088324,68.13859,0.02873297,0.1956168,1.046383,0,3.039374
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,0,0,0,1.791522,0,0,0,0,2.015096,2.740102,1.791522,0,1.791522,5.787911,96.46499,0.02861413,0,1.433218,0,4.531624
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,0.8470255,0.8470255,0,0,0,0.8470255,193.0596,0.5200841,0,0,1.635264,0.8916058,0.8470255,0,0,0.2235741,4.352472,0.2235741,0,0.2235741,6.000012,100,0.02859937,0.9317281,1.308211,0,5.987736
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02859937,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,0.7582995,0.7582995,0,-1,0,0.7582995,166.588,0.4650262,0,0,1.263236,0.79821,0.7582995,0,0,0,4.553689,0,0,0,6.000012,100,0.02859937,0.8341295,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.3418531,0.3418531,0,-1,0,0.3418531,242.6679,0.4697223,0,0,0.8295677,0.3598454,0.3418531,0,0,0,4.553689,0,0,0,6.000012,100,0.02859937,0.3760384,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,0.8852004,0.8852004,0,-1,0,0.8852004,38.11131,0,0,0,0.3373615,0.9317899,0.8852004,0,0,0,4.553689,0,0.5944284,-0.5944284,5.373429,89.55698,0.02859937,0.9737204,0.2698892,0,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.1470135,0.1470135,0,-1,0,0.1470135,24.21743,0,0.00000000000000002775558,0,0.0356029,0.1547511,0.1470135,0,0,0.660476,3.95926,0,0.1191482,-0.1191482,5.247836,87.46376,0.02859937,0.1617149,0.02848232,0,3.994864
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,1.245898,1.245898,0,-1,0,1.245898,0,0,0,0,0,1.311471,1.245898,0,0,0.7928629,3.840112,0,1.311471,-1.311471,3.865424,64.42361,0.02859937,1.370487,0,0,3.840112
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.250053,2.528641,0,0,0,3.865424,64.42361,0.02859937,0,0,0,2.528641
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.06346765,0.06346765,0,-1,0,0.06346765,0,0,0.00000000000000001387779,0,0,0.06680806,0.06346765,0,0,2.250053,2.528641,0,0.06680806,-0.06680806,3.795002,63.24991,0.02859937,0.06981442,0,0,2.528641
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.1107071,0.1107071,0,-1,0,0.1107071,0,0,0.00000000000000001387779,0,0,0.1165338,0.1107071,0,0,2.324284,2.461833,0,0.1165338,-0.1165338,3.672165,61.20263,0.02859937,0.1217778,0,0,2.461833
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.07459799,0.07459799,0,-1,0,0.07459799,0,0,0.00000000000000001387779,0,0,0.0785242,0.07459799,0,0,2.453766,2.345299,0,0.0785242,-0.0785242,3.589393,59.8231,0.02859937,0.0820578,0,0,2.345299
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.05023294,0.05023294,0,-1,0,0.05023294,0,0,0.000000000000000006938894,0,0,0.05287677,0.05023294,0,0,2.541015,2.266775,0,0.05287677,-0.05287677,3.533656,58.89415,0.02859937,0.05525623,0,0,2.266775
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.599767,2.213898,0,0,0,3.533656,58.89415,0.02859937,0,0,0,2.213898
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.07356374,0.07356374,0,-1,0,0.07356374,0,0,0.00000000000000001387779,0,0,0.07743552,0.07356374,0,0,2.599767,2.213898,0,0.07743552,-0.07743552,3.452032,57.53375,0.02859937,0.08092012,0,0,2.213898
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.1533075,0.1533075,0,-1,0,0.1533075,0,0,0,0,0,0.1613763,0.1533075,0,0,2.685807,2.136463,0,0.1613763,-0.1613763,3.281926,54.69866,0.02859937,0.1686383,0,0,2.136463
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1154815,0.1154815,0,-1,0,0.1154815,0,0,0,0,0,0.1215594,0.1154815,0,0,2.865114,1.975086,0,0.1215594,-0.1215594,3.153791,52.56308,0.02859937,0.1270296,0,0,1.975086
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.160222,0.160222,0,0,0,0.160222,0,0,0,0,0,0.1686548,0.160222,0,0,3.00018,1.853527,0,0.1686548,-0.1686548,2.976014,49.60013,0.02859937,0.1762442,0,0,1.853527
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.1298764,0.1298764,0,0,0,0.1298764,5.292809,0,0,0,0.006874112,0.136712,0.1298764,0,0,3.187574,1.684872,0,0.1298379,-0.1298379,2.839153,47.31911,0.02859937,0.1428641,0.00549929,0,1.691746
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,0.6909032,0.6909032,0,0,0,0.6909032,63.46045,0,0.0000000000000001110223,0,0.4384503,0.7272665,0.6909032,0,0,3.331838,1.555034,0,0.2888162,-0.2888162,2.534714,42.24514,0.02859937,0.7599935,0.3507603,0,1.993485
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,0.9919831,0.9919831,0,0,0,0.9919831,93.23802,0,0,0,0.9249054,1.044193,0.9919831,0,0,3.652745,1.266218,0,0.1192873,-0.1192873,2.408974,40.14948,0.02859937,1.091181,0.7399243,0,2.191123
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.4737917,0.4737917,0,-1,0,0.4737917,289.2339,0,0,0,1.370366,0.4987282,0.4737917,0,0,3.785287,1.146931,0.8716381,0,0.8716381,3.235882,53.93126,0.02854196,0.5211709,1.096293,0,2.517297
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.4649819,0.4649819,0,0,0,0.4649819,344.8161,0,0,0,1.603332,0.4894546,0.4649819,0,0,2.913649,1.931405,1.113878,0,1.113878,4.292599,71.54318,0.02846893,0.5114801,1.282666,0,3.534737
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.5404461,0.5404461,0,0,0,0.5404461,286.4731,0,0,0,1.548233,0.5688906,0.5404461,0,0,1.799771,2.933895,0.9793421,0,0.9793421,5.221685,87.02791,0.02840503,0.5944907,1.238586,0,4.482128
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.5093957,0.5093957,0,0,0,0.5093957,304.2688,0.1932973,0,0,1.549932,0.5362059,0.5093957,0,0,0.8204289,3.815303,0.8204289,0,0.8204289,6.000012,100,0.02835172,0.5603352,1.239946,0,5.365235
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.3975207,0.3975207,0,0,0,0.3975207,346.4265,0.9586741,0,0,1.377117,0.4184428,0.3975207,0,0,0,4.553689,0,0,0,6.000012,100,0.02835172,0.4372727,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.372721,0.372721,0,-1,0,0.372721,308.567,0.7577562,0,0,1.150094,0.3923379,0.372721,0,0,0,4.553689,0,0,0,6.000012,100,0.02835172,0.4099931,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,0.7434221,0.7434221,0,-1,0,0.7434221,114.2757,0.06700128,0,0,0.8495508,0.7825496,0.7434221,0,0,0,4.553689,0,0,0,6.000012,100,0.02835172,0.8177643,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02835172,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,0.6898472,0.6898472,0,-1,0,0.6898472,51.64872,0,0,0,0.3562973,0.726155,0.6898472,0,0,0,4.553689,0,0.3698577,-0.3698577,5.610148,93.50227,0.02835172,0.7588319,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.528504,0.528504,0,-1,0,0.528504,8.804272,0,0.0000000000000001110223,0,0.04653093,0.55632,0.528504,0,0,0.410953,4.183831,0,0.5097891,-0.5097891,5.072783,84.54621,0.02835172,0.5813544,0.03722475,0,4.230362
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9773853,3.674042,0,0,0,5.072783,84.54621,0.02835172,0,0,0,3.674042
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.4340225,0.4340225,0,-1,0,0.4340225,0,0,0.00000000000000005551115,0,0,0.4568658,0.4340225,0,0,0.9773853,3.674042,0,0.4568658,-0.4568658,4.591204,76.51991,0.02835172,0.4774248,0,0,3.674042
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,0.98781,0.98781,0,-1,0,0.98781,0,0,0.0000000000000001110223,0,0,1.0398,0.98781,0,0,1.485014,3.217176,0,1.0398,-1.0398,3.495159,58.25253,0.02835172,1.086591,0,0,3.217176
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.1771578,0.1771578,0,-1,0,0.1771578,0,0,0,0,0,0.1864819,0.1771578,0,0,2.640347,2.177376,0,0.1864819,-0.1864819,3.298589,54.97638,0.02835172,0.1948736,0,0,2.177376
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.1004609,0.1004609,0,-1,0,0.1004609,0,0,0.00000000000000001387779,0,0,0.1057483,0.1004609,0,0,2.847549,1.990894,0,0.1057483,-0.1057483,3.187121,53.11858,0.02835172,0.110507,0,0,1.990894
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.007732122,0.007732122,0,-1,0,0.007732122,0,0,0.0000000000000000008673617,0,0,0.008139076,0.007732122,0,0,2.965048,1.885146,0,0.008139076,-0.008139076,3.178541,52.97559,0.02835172,0.008505334,0,0,1.885146
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.07709967,0.07709967,0,-1,0,0.07709967,0,0,0.00000000000000001387779,0,0,0.08115754,0.07709967,0,0,2.974091,1.877007,0,0.08115754,-0.08115754,3.092994,51.5498,0.02835172,0.08480963,0,0,1.877007
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.1366239,0.1366239,0,-1,0,0.1366239,0,0,0.00000000000000002775558,0,0,0.1438146,0.1366239,0,0,3.064266,1.795849,0,0.1438146,-0.1438146,2.9414,49.02324,0.02835172,0.1502863,0,0,1.795849
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.04873517,0.04873517,0,-1,0,0.04873517,0,0,0.000000000000000006938894,0,0,0.05130018,0.04873517,0,0,3.22406,1.652035,0,0.05130018,-0.05130018,2.887325,48.12199,0.02835172,0.05360869,0,0,1.652035
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28106,1.600735,0,0,0,2.887325,48.12199,0.02835172,0,0,0,1.600735
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.0702819,0.0702819,0,0,0,0.0702819,0,0,0,0,0,0.07398094,0.0702819,0,0,3.28106,1.600735,0,0.07398094,-0.07398094,2.809342,46.82227,0.02835172,0.07731009,0,0,1.600735
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.05630745,0.05630745,0,0,0,0.05630745,31.23141,0,0,0,0.01758561,0.059271,0.05630745,0,0,3.363261,1.526754,0,0.04168539,-0.04168539,2.765402,46.08994,0.02835172,0.0619382,0.01406849,0,1.544339
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,3.409579,1.485068,0.04545002,0,0.04545002,2.80852,46.80857,0.02834878,0,0.03636001,0,1.530518
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.4321575,0.4321575,0,0,0,0.4321575,50.98256,0,0.00000000000000005551115,0,0.2203249,0.4549026,0.4321575,0,0,3.364128,1.525973,0,0.2345777,-0.2345777,2.561253,42.68747,0.02834878,0.4753732,0.17626,0,1.746298
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.03707267,0.03707267,0,-1,0,0.03707267,215.082,0,0,0,0.07973665,0.03902386,0.03707267,0,0,3.62477,1.291396,0.04071279,0,0.04071279,2.599876,43.33119,0.02834614,0.04077993,0.06378932,0,1.371132
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.2114008,0.2114008,0,0,0,0.2114008,128.6778,0,0,0,0.2720258,0.2225271,0.2114008,0,0,3.584058,1.328037,0.04949867,0,0.04949867,2.646835,44.11383,0.02834293,0.2325409,0.2176207,0,1.600063
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.534559,1.372586,0.2631254,0,0.2631254,2.896458,48.2742,0.02832589,0,0.2105003,0,1.635711
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.5605769,0.5605769,0,0,0,0.5605769,53.09419,0,0.0000000000000001110223,0,0.2976337,0.590081,0.5605769,0,0,3.271433,1.609399,0,0.2924472,-0.2924472,2.588191,43.13644,0.02832589,0.6166346,0.238107,0,1.907033
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,3.596375,1.316952,0.1330254,0,0.1330254,2.71439,45.23975,0.02831728,0,0.1064203,0,1.449977
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.3711926,0.3711926,0,-1,0,0.3711926,84.97709,0,0.00000000000000005551115,0,0.3154287,0.3907291,0.3711926,0,0,3.463349,1.436675,0,0.0753004,-0.0753004,2.635017,43.91686,0.02831728,0.4083119,0.2523429,0,1.752103
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.2593622,0.2593622,0,-1,0,0.2593622,120.1749,0,0,0,0.3116882,0.2730128,0.2593622,0,0,3.547016,1.361374,0.03867539,0,0.03867539,2.671707,44.52837,0.02831477,0.2852984,0.2493506,0,1.673062
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,0.6239622,0.6239622,0,-1,0,0.6239622,27.71305,0,0.0000000000000001110223,0,0.1729189,0.6568024,0.6239622,0,0,3.508341,1.396182,0,0.4838834,-0.4838834,2.161649,36.02742,0.02831477,0.6863585,0.1383352,0,1.569101
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.2744938,0.2744938,0,-1,0,0.2744938,13.81536,0,0,0,0.0379223,0.2889408,0.2744938,0,0,4.04599,0.9122986,0,0.2510185,-0.2510185,1.897053,31.61748,0.02831477,0.3019432,0.03033784,0,0.9502209
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.5135971,0.5135971,0,-1,0,0.5135971,8.290807,0,0.0000000000000001110223,0,0.04258134,0.5406285,0.5135971,0,0,4.324899,0.66128,0,0.4980471,-0.4980471,1.372065,22.8677,0.02831477,0.5649568,0.03406507,0,0.7038614
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,0.6342191,0.1550713,0,-1,0,0.1550713,0,0,0.4791478,0.5425697,0,0.1632329,0.1550713,0,0,4.878284,0.1632329,0,0.1632329,-0.1632329,1.200002,20,0.02831477,0.697641,0,0,0.1632329
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.5180804,0,0,-1,0,0,0,0,0.5180804,0.5698885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0.5698885,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.3646233,0,0,-1,0,0,0,0,0.3646233,0.4010857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0.4010857,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.09345091,0,0,-1,0,0,0,0,0.09345091,0.102796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0.102796,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0008205752,0,0,-1,0,0,0,0,0.0008205752,0.0009026328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0.0009026328,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.09246638,0,0,-1,0,0,0,0,0.09246638,0.101713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0.101713,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.0214663,0,0,-1,0,0,0,0,0.0214663,0.02361293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0.02361293,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02831477,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.1406816,0.1406816,1.593313,0,0.4910745,0.1406816,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.02903286,0.1547497,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.08298122,0.08298122,1.535613,0,0.4753223,0.08298122,41.08313,0,0,0,0.03409128,0,0,1.452632,1.38,3.679654,1.242,1.414091,0,1.414091,3.85071,64.17838,0.02970441,0.09127934,0.02727302,1.7,1.276091
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.5168962,0.5168962,1.7,0,0.5202,0.5168962,63.95347,0,0,0,0.3305731,0,0,1.183104,1.123949,2.265563,2.514682,1.454522,0,1.454522,5.23059,87.17634,0.03048171,0.5685858,0.2644584,1.7,2.845255
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.3412996,0.3412996,0,0,0,0.3412996,61.33784,0.00000000000000005551115,0,0,0.2093458,0.3592627,0.3412996,0,0,0.8110414,3.823752,0,0.1499169,-0.1499169,5.072564,84.54256,0.03048171,0.3754296,0.1674767,0,4.033097
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,0.9061182,0.9061182,0,-1,0,0.9061182,58.08356,0,0.0000000000000001110223,0,0.5263057,0.9538086,0.9061182,0,0,0.9776158,3.673835,0,0.4275029,-0.4275029,4.621937,77.03212,0.03048171,0.99673,0.4210445,0,4.20014
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,0.6636168,0.6636168,0,0,0,0.6636168,96.75998,0,0,0,0.6421155,0.698544,0.6636168,0,0,1.452619,3.246332,0,0.05642853,-0.05642853,4.562456,76.04078,0.03048171,0.7299785,0.5136924,0,3.888447
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,1.515317,3.189903,0.7290577,0,0.7290577,5.2541,87.56817,0.03043152,0,0.5832462,0,3.918961
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.09913465,0.09913465,0,0,0,0.09913465,412.8686,0,0,0,0.4092958,0.1043523,0.09913465,0,0,0.7862597,3.846055,0.3049436,0,0.3049436,5.543396,92.38974,0.03041057,0.1090481,0.3274367,0,4.255351
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.3256221,0.3256221,0,0,0,0.3256221,113.3217,0,0,0,0.3690006,0.3427601,0.3256221,0,0,0.4813161,4.120504,0.02624047,0,0.02624047,5.568289,92.80463,0.03040877,0.3581843,0.2952005,0,4.489505
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,0.7432846,0.7432846,0,-1,0,0.7432846,63.77261,0,0.0000000000000001110223,0,0.474012,0.7824049,0.7432846,0,0,0.4550757,4.144121,0,0.3083929,-0.3083929,5.243215,87.38673,0.03040877,0.8176131,0.3792096,0,4.618133
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.3361209,0.3361209,0,-1,0,0.3361209,29.64354,0,0,0,0.09963813,0.3538115,0.3361209,0,0,0.7977344,3.835728,0,0.2541733,-0.2541733,4.975293,82.92137,0.03040877,0.369733,0.07971051,0,3.935366
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.3436731,0.3436731,0,-1,0,0.3436731,92.85353,0,0,0,0.3191127,0.3617612,0.3436731,0,0,1.080149,3.581555,0,0.04264855,-0.04264855,4.930337,82.17212,0.03040877,0.3780405,0.2552901,0,3.900667
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.3063355,0.3063355,0,-1,0,0.3063355,67.91776,0,0,0,0.2080562,0.3224585,0.3063355,0,0,1.127537,3.538906,0,0.1144022,-0.1144022,4.809746,80.16228,0.03040877,0.3369691,0.166445,0,3.746962
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.114346,1.114346,0,-1,0,1.114346,4.077171,0,0,0,0.04543379,1.172996,1.114346,0,0,1.25465,3.424504,0,1.127562,-1.127562,3.621192,60.35308,0.03040877,1.22578,0.03634703,0,3.469938
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.2233751,0.2233751,0,-1,0,0.2233751,0,0,0.00000000000000002775558,0,0,0.2351317,0.2233751,0,0,2.507497,2.296942,0,0.2351317,-0.2351317,3.373341,56.22224,0.03040877,0.2457126,0,0,2.296942
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,0.747688,0.747688,0,-1,0,0.747688,0,0,0.0000000000000001110223,0,0,0.78704,0.747688,0,0,2.768754,2.06181,0,0.78704,-0.78704,2.543728,42.39539,0.03040877,0.8224568,0,0,2.06181
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.4777095,0.4777095,0,-1,0,0.4777095,0,0,0,0,0,0.5028521,0.4777095,0,0,3.643243,1.27477,0,0.5028521,-0.5028521,2.013676,33.56119,0.03040877,0.5254804,0,0,1.27477
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.1499185,0.1499185,0,-1,0,0.1499185,0,0,0.00000000000000002775558,0,0,0.1578089,0.1499185,0,0,4.201968,0.7719182,0,0.1578089,-0.1578089,1.84733,30.78878,0.03040877,0.1649103,0,0,0.7719182
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.03913051,0.03913051,0,-1,0,0.03913051,0,0,0.000000000000000006938894,0,0,0.04119001,0.03913051,0,0,4.377311,0.6141093,0,0.04119001,-0.04119001,1.803912,30.06515,0.03040877,0.04304356,0,0,0.6141093
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.06107102,0.06107102,0,-1,0,0.06107102,0,0,0.000000000000000006938894,0,0,0.06428529,0.06107102,0,0,4.423078,0.5729192,0,0.06428529,-0.06428529,1.73615,28.93577,0.03040877,0.06717812,0,0,0.5729192
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.494505,0.508634,0,0,0,1.73615,28.93577,0.03040877,0,0,0,0.508634
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.1333504,0.1333504,0,-1,0,0.1333504,0,0,0,0,0,0.1403688,0.1333504,0,0,4.494505,0.508634,0,0.1403688,-0.1403688,1.588188,26.46975,0.03040877,0.1466855,0,0,0.508634
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.002890603,0.002890603,0,-1,0,0.002890603,0,0,0,0,0,0.00304274,0.002890603,0,0,4.650471,0.3682651,0,0.00304274,-0.00304274,1.584981,26.41629,0.03040877,0.003179664,0,0,0.3682651
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.653852,0.3652224,0,0,0,1.584981,26.41629,0.03040877,0,0,0,0.3652224
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.07754511,0.07754511,0,0,0,0.07754511,0,0,0.00000000000000001387779,0,0,0.08162644,0.07754511,0,0,4.653852,0.3652224,0,0.08162644,-0.08162644,1.498939,24.98226,0.03040877,0.08529963,0,0,0.3652224
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.01857802,0.01857802,0,0,0,0.01857802,148.3716,0,0,0,0.0275645,0.01955581,0.01857802,0,0,4.744548,0.2835959,0.008008685,0,0.008008685,1.506536,25.10889,0.03040822,0.02043582,0.0220516,0,0.3111604
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.4203681,0.4203681,1.7,0,0.5202,0.4203681,87.13931,0,0,0,0.3663059,0,0,1.279632,1.21565,4.736539,0.2908038,1.581956,0,1.581956,3.007312,50.12177,0.03116987,0.4624049,0.2930447,1.7,0.6571096
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.2732109,0.2732109,1.7,0,0.5202,0.2732109,224.7118,-0.0000000000000002220446,0,0,0.6139372,0,0,1.426789,1.35545,3.154583,1.714564,1.969387,0,1.969387,4.875636,81.26044,0.03189842,0.300532,0.4911498,1.7,2.328501
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.2353355,0.2353355,0,-1,0,0.2353355,550.5418,0,0,0,1.29562,0.2477216,0.2353355,0,0,1.185196,3.487012,1.047899,0,1.047899,5.869761,97.82914,0.03182374,0.2588691,1.036496,0,4.782633
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.063035,1.063035,0,0,0,1.063035,132.0395,0.1473443,0,0,1.403626,1.118985,1.063035,0,0,0.1372974,4.430121,0.1372974,0,0.1372974,6.000012,100,0.03181399,1.169339,1.122901,0,5.833747
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.4063148,0.4063148,0,0,0,0.4063148,380.6104,1.118777,0,0,1.546476,0.4276998,0.4063148,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0.4469463,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.1830426,0.1830426,0,0,0,0.1830426,756.182,1.191459,0,0,1.384135,0.1926764,0.1830426,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0.2013469,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.3196215,0.3196215,0,-1,0,0.3196215,244.6218,0.4454202,0,0,0.7818639,0.3364437,0.3196215,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0.3515836,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.3180322,0.3180322,0,-1,0,0.3180322,108.6949,0.01091407,0,0,0.3456848,0.3347707,0.3180322,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0.3498354,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0.04275056,0,0,0.04275056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03181399,0,0.03420044,0,4.596439
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0.00000000000000002775558,0,0,0.1828567,0.1737139,0,0,0,4.553689,0,0.1828567,-0.1828567,5.807264,96.78754,0.03181399,0.1910853,0,0,4.553689
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2031742,4.370832,0,0,0,5.807264,96.78754,0.03181399,0,0,0,4.370832
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.2436281,0.2436281,0,-1,0,0.2436281,0,0,0.00000000000000002775558,0,0,0.2564507,0.2436281,0,0,0.2031742,4.370832,0,0.2564507,-0.2564507,5.536942,92.28217,0.03181399,0.2679909,0,0,4.370832
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.02273074,0.02273074,0,-1,0,0.02273074,0,0,0.000000000000000003469447,0,0,0.02392709,0.02273074,0,0,0.4881193,4.114382,0,0.02392709,-0.02392709,5.51172,91.86182,0.03181399,0.02500381,0,0,4.114382
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.07872225,0.07872225,0,-1,0,0.07872225,0,0,0.00000000000000001387779,0,0,0.08286553,0.07872225,0,0,0.5147049,4.090455,0,0.08286553,-0.08286553,5.424372,90.40602,0.03181399,0.08659448,0,0,4.090455
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.1241497,0.1241497,0,-1,0,0.1241497,0,0,0.00000000000000002775558,0,0,0.1306839,0.1241497,0,0,0.6067778,4.007589,0,0.1306839,-0.1306839,5.286619,88.11015,0.03181399,0.1365647,0,0,4.007589
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.1177169,0.1177169,0,-1,0,0.1177169,0,0,0.00000000000000001387779,0,0,0.1239126,0.1177169,0,0,0.7519821,3.876905,0,0.1239126,-0.1239126,5.156004,85.93323,0.03181399,0.1294886,0,0,3.876905
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.09915769,0.09915769,0,-1,0,0.09915769,0,0,0.00000000000000001387779,0,0,0.1043765,0.09915769,0,0,0.8896627,3.752992,0,0.1043765,-0.1043765,5.045981,84.09952,0.03181399,0.1090735,0,0,3.752992
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.1644008,0.1644008,0,-1,0,0.1644008,0,0,0.00000000000000002775558,0,0,0.1730535,0.1644008,0,0,1.005637,3.648616,0,0.1730535,-0.1730535,4.863567,81.05929,0.03181399,0.1808409,0,0,3.648616
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.07606004,0.07606004,0,-1,0,0.07606004,0,0,0.00000000000000001387779,0,0,0.0800632,0.07606004,0,0,1.197918,3.475563,0,0.0800632,-0.0800632,4.779173,79.65273,0.03181399,0.08366605,0,0,3.475563
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.1615694,0.1615694,0,0,0,0.1615694,0,0,0.00000000000000002775558,0,0,0.1700731,0.1615694,0,0,1.286877,3.395499,0,0.1700731,-0.1700731,4.5999,76.66485,0.03181399,0.1777264,0,0,3.395499
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.1312404,0.1312404,0,0,0,0.1312404,12.02408,0,0,0,0.01578045,0.1381478,0.1312404,0,0,1.475847,3.225426,0,0.1223673,-0.1223673,4.470914,74.51508,0.03181399,0.1443644,0.01262436,0,3.241207
