Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.01777912,0.01777912,0,0,0,0.01777912,2287.088,0,0,0,0.4066241,0.01871486,0.01777912,0,0,1.611811,3.103059,0.3879092,0,0.3879092,4.838917,80.64845,0.03178645,0.01955703,0.3252993,0,3.509683
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.5769041,0.5769041,0,0,0,0.5769041,131.4857,0,0,0,0.7585462,0.6072674,0.5769041,0,0,1.223902,3.452177,0.1512788,0,0.1512788,4.982432,83.04037,0.03177572,0.6345945,0.606837,0,4.210723
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.357434,0.357434,0,-1,0,0.357434,332.6524,0,0,0,1.189013,0.3762463,0.357434,0,0,1.072623,3.588328,0.8127664,0,0.8127664,5.75349,95.89131,0.03171822,0.3931774,0.9512101,0,4.777341
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1005625,0.1005625,0,0,0,0.1005625,1133.855,0.7745207,0,0,1.140233,0.1058552,0.1005625,0,0,0.2598567,4.319818,0.2598567,0,0.2598567,6.000012,100,0.03169988,0.1106187,0.9121861,0,5.460051
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,0.6591042,0.6591042,0,0,0,0.6591042,231.9083,0.8347232,0,0,1.528517,0.693794,0.6591042,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,0.7250146,1.222814,0,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,0.9711908,0.9711908,0,0,0,0.9711908,166.8515,0.5981401,0,0,1.620446,1.022306,0.9711908,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,1.06831,1.296357,0,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.1161385,0.1161385,0,-1,0,0.1161385,1332.269,1.425026,0,0,1.547277,0.122251,0.1161385,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,0.1277523,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.275929,0.275929,0,-1,0,0.275929,413.6389,0.8508981,0,0,1.14135,0.2904516,0.275929,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,0.3035219,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1036413,0.1036413,0,-1,0,0.1036413,794.4639,0.7142965,0,0,0.8233926,0.1090961,0.1036413,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,0.1140054,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.2020714,0.2020714,0,-1,0,0.2020714,193.7688,0.1788446,0,0,0.3915513,0.2127068,0.2020714,0,0,0,4.553689,0,0,0,6.000012,100,0.03169988,0.2222786,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.2287866,0.2287866,0,-1,0,0.2287866,20.92902,0,0,0,0.0478828,0.2408281,0.2287866,0,0,0,4.553689,0,0.1929453,-0.1929453,5.79663,96.61031,0.03169988,0.2516653,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,1.341063,1.341063,0,-1,0,1.341063,0,0,0.0000000000000002220446,0.09516887,0,1.411645,1.341063,0,0,0.2143836,4.360744,0,1.411645,-1.411645,4.308626,71.81028,0.03169988,1.475169,0,0,4.360744
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.782878,2.949099,0,0,0,4.308626,71.81028,0.03169988,0,0,0,2.949099
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.2836601,0.2836601,0,-1,0,0.2836601,0,0,0,0,0,0.2985896,0.2836601,0,0,1.782878,2.949099,0,0.2985896,-0.2985896,3.993885,66.56461,0.03169988,0.3120261,0,0,2.949099
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.1426278,0.1426278,0,-1,0,0.1426278,0,0,0,0,0,0.1501345,0.1426278,0,0,2.114644,2.650509,0,0.1501345,-0.1501345,3.835629,63.92702,0.03169988,0.1568906,0,0,2.650509
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.1263306,0.1263306,0,-1,0,0.1263306,0,0,0.00000000000000002775558,0,0,0.1329796,0.1263306,0,0,2.28146,2.500375,0,0.1329796,-0.1329796,3.695456,61.59081,0.03169988,0.1389636,0,0,2.500375
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.08585,0.08585,0,-1,0,0.08585,0,0,0,0,0,0.09036843,0.08585,0,0,2.429215,2.367395,0,0.09036843,-0.09036843,3.600199,60.0032,0.03169988,0.09443501,0,0,2.367395
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.529625,2.277027,0,0,0,3.600199,60.0032,0.03169988,0,0,0,2.277027
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.02564915,0.02564915,0,-1,0,0.02564915,0,0,0.000000000000000003469447,0,0,0.02699911,0.02564915,0,0,2.529625,2.277027,0,0.02699911,-0.02699911,3.57174,59.52888,0.03169988,0.02821407,0,0,2.277027
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.155496,0.155496,0,-1,0,0.155496,0,0,0.00000000000000002775558,0,0,0.16368,0.155496,0,0,2.559624,2.250028,0,0.16368,-0.16368,3.399206,56.65332,0.03169988,0.1710456,0,0,2.250028
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74149,2.086348,0,0,0,3.399206,56.65332,0.03169988,0,0,0,2.086348
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.74149,2.086348,0,0,0,3.399206,56.65332,0.03169988,0,0,0,2.086348
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.1164116,0.1164116,0,0,0,0.1164116,30.09789,0.00000000000000001387779,0,0,0.03503744,0.1225385,0.1164116,0,0,2.74149,2.086348,0,0.0875011,-0.0875011,3.306972,55.11609,0.03169988,0.1280528,0.02802995,0,2.121385
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.01208919,0.01208919,0,0,0,0.01208919,2513.332,0,0,0,0.3038415,0.01272547,0.01208919,0,0,2.838714,1.998847,0.2911161,0,0.2911161,3.583148,59.71902,0.03167936,0.01329811,0.2430732,0,2.302688
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.547598,2.260851,0.6685781,0,0.6685781,4.217418,70.29015,0.03163233,0,0.5348625,0,2.929429
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.2857546,0.2857546,0,-1,0,0.2857546,342.522,0,0,0,0.9787723,0.3007943,0.2857546,0,0,1.879019,2.862571,0.677978,0,0.677978,4.860604,81.0099,0.03158478,0.31433,0.7830178,0,3.841344
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.201042,3.472752,1.130863,0,1.130863,5.933435,98.89038,0.03150578,0,0.9046905,0,4.603615
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.106037,0,0,1.176216,0,0,0,0,0.07017846,4.490528,0.07017846,0,0.07017846,6.000012,100,0.03150089,0,0.9409726,0,5.666744
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03150089,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.2262685,0.2262685,0,0,0,0.2262685,518.1563,0.9342472,0,0,1.172425,0.2381774,0.2262685,0,0,0,4.553689,0,0,0,6.000012,100,0.03150089,0.2488953,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.02094461,0.02094461,0,-1,0,0.02094461,5897.509,1.213163,0,0,1.23521,0.02204696,0.02094461,0,0,0,4.553689,0,0,0,6.000012,100,0.03150089,0.02303907,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,0.7997198,0.7997198,0,-1,0,0.7997198,135.2515,0.2398231,0,0,1.081633,0.8418103,0.7997198,0,0,0,4.553689,0,0,0,6.000012,100,0.03150089,0.8796918,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,0.6967866,0.6967866,0,-1,0,0.6967866,113.938,0.06044527,0,0,0.7939048,0.7334596,0.6967866,0,0,0,4.553689,0,0,0,6.000012,100,0.03150089,0.7664652,0.6351239,0,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,0.6192507,0.6192507,0,-1,0,0.6192507,60.09843,0,0,0,0.3721599,0.6518428,0.6192507,0,0,0,4.553689,0,0.2796829,-0.2796829,5.7052,95.08648,0.03150089,0.6811757,0.2977279,0,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,0.7264909,0.7264909,0,-1,0,0.7264909,6.124116,0,0,0,0.04449115,0.7647273,0.7264909,0,0,0.3107588,4.274006,0,0.7202362,-0.7202362,4.946005,82.43325,0.03150089,0.79914,0.03559292,0,4.318497
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.111021,3.55377,0,0,0,4.946005,82.43325,0.03150089,0,0,0,3.55377
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1115113,0.1115113,0,-1,0,0.1115113,0,0,0.00000000000000001387779,0,0,0.1173803,0.1115113,0,0,1.111021,3.55377,0,0.1173803,-0.1173803,4.822275,80.37109,0.03150089,0.1226624,0,0,3.55377
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.03061894,0.03061894,0,-1,0,0.03061894,0,0,0.000000000000000003469447,0,0,0.03223047,0.03061894,0,0,1.241444,3.43639,0,0.03223047,-0.03223047,4.788301,79.80486,0.03150089,0.03368084,0,0,3.43639
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.04693319,0.04693319,0,-1,0,0.04693319,0,0,0,0,0,0.04940336,0.04693319,0,0,1.277255,3.404159,0,0.04940336,-0.04940336,4.736226,78.93694,0.03150089,0.05162651,0,0,3.404159
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332148,3.354756,0,0,0,4.736226,78.93694,0.03150089,0,0,0,3.354756
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.01929189,0.01929189,0,-1,0,0.01929189,0,0,0.000000000000000003469447,0,0,0.02030726,0.01929189,0,0,1.332148,3.354756,0,0.02030726,-0.02030726,4.71482,78.58017,0.03150089,0.02122108,0,0,3.354756
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.06409658,0.06409658,0,-1,0,0.06409658,0,0,0,0,0,0.06747008,0.06409658,0,0,1.354712,3.334449,0,0.06747008,-0.06747008,4.6437,77.39484,0.03150089,0.07050624,0,0,3.334449
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.07552613,0.07552613,0,-1,0,0.07552613,0,0,0.00000000000000001387779,0,0,0.0795012,0.07552613,0,0,1.429678,3.266979,0,0.0795012,-0.0795012,4.559898,75.99815,0.03150089,0.08307875,0,0,3.266979
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.07144796,0.07144796,0,-1,0,0.07144796,0,0,0.00000000000000001387779,0,0,0.07520838,0.07144796,0,0,1.518013,3.187477,0,0.07520838,-0.07520838,4.480622,74.67688,0.03150089,0.07859275,0,0,3.187477
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.04146368,0.04146368,0,-1,0,0.04146368,0,0,0.000000000000000006938894,0,0,0.04364599,0.04146368,0,0,1.601578,3.112269,0,0.04364599,-0.04364599,4.434615,73.9101,0.03150089,0.04561005,0,0,3.112269
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.1831066,0.1831066,0,0,0,0.1831066,0,0,0.00000000000000002775558,0,0,0.1927438,0.1831066,0,0,1.650073,3.068623,0,0.1927438,-0.1927438,4.231445,70.52395,0.03150089,0.2014172,0,0,3.068623
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.05485614,0.05485614,0,0,0,0.05485614,28.16113,0,0,0,0.01544811,0.0577433,0.05485614,0,0,1.864233,2.875879,0,0.04229519,-0.04229519,4.186862,69.7809,0.03150089,0.06034175,0.01235849,0,2.891327
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,1.911228,2.833584,0.2291618,0,0.2291618,4.404264,73.40426,0.03148494,0,0.1833295,0,3.062746
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.682066,3.039829,0.3216591,0,0.3216591,4.709417,78.49012,0.03146257,0,0.2573273,0,3.361489
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,1.360407,3.329323,0.70977,0,0.70977,5.382764,89.71255,0.03141333,0,0.567816,0,4.039093
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.2646878,0,0,0.9153247,0,0,0,0,0.6506369,3.968116,0.6506369,0,0.6506369,6.000012,100,0.03136832,0,0.7322598,0,4.88344
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.4456613,0.4456613,0,0,0,0.4456613,266.6458,0.7192201,0,0,1.188337,0.4691172,0.4456613,0,0,0,4.553689,0,0,0,6.000012,100,0.03136832,0.4902274,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.5117562,0.5117562,0,0,0,0.5117562,239.08,0.6848163,0,0,1.223507,0.5386908,0.5117562,0,0,0,4.553689,0,0,0,6.000012,100,0.03136832,0.5629319,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.2639207,0.2639207,0,0,0,0.2639207,425.301,0.844646,0,0,1.122457,0.2778113,0.2639207,0,0,0,4.553689,0,0,0,6.000012,100,0.03136832,0.2903128,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03136832,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.1564209,0.1564209,0,-1,0,0.1564209,542.0093,0.6831622,0,0,0.8478158,0.1646536,0.1564209,0,0,0,4.553689,0,0,0,6.000012,100,0.03136832,0.172063,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.5437826,0.5437826,0,-1,0,0.5437826,82.5675,0,0.0000000000000001110223,0,0.4489877,0.5724027,0.5437826,0,0,0,4.553689,0,0.123415,-0.123415,5.869921,97.83183,0.03136832,0.5981609,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.4350321,0.4350321,0,-1,0,0.4350321,33.52621,0,0,0,0.1458498,0.4579285,0.4350321,0,0,0.1371278,4.430274,0,0.3120787,-0.3120787,5.540961,92.34917,0.03136832,0.4785353,0.1166798,0,4.576124
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.5150785,0.5150785,0,-1,0,0.5150785,8.358255,0,0.0000000000000001110223,0,0.04305158,0.5421879,0.5150785,0,0,0.483882,4.118195,0,0.4991363,-0.4991363,5.014825,83.58025,0.03136832,0.5665863,0.03444126,0,4.161247
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,0.8031231,0.8031231,0,-1,0,0.8031231,0,0,0,0,0,0.8453928,0.8031231,0,0,1.038478,3.619059,0,0.8453928,-0.8453928,4.123703,68.72825,0.03136832,0.8834354,0,0,3.619059
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977803,2.773666,0,0,0,4.123703,68.72825,0.03136832,0,0,0,2.773666
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.009645,1.009645,0,-1,0,1.009645,0,0,0,0,0,1.062784,1.009645,0,0,1.977803,2.773666,0,1.062784,-1.062784,3.003431,50.05708,0.03136832,1.110609,0,0,2.773666
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.07092457,0.07092457,0,-1,0,0.07092457,0,0,0,0,0,0.07465744,0.07092457,0,0,3.158674,1.710882,0,0.07465744,-0.07465744,2.924735,48.74548,0.03136832,0.07801703,0,0,1.710882
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.2262616,0.2262616,0,-1,0,0.2262616,0,0,0.00000000000000002775558,0,0,0.2381701,0.2262616,0,0,3.241627,1.636225,0,0.2381701,-0.2381701,2.673681,44.56127,0.03136832,0.2488877,0,0,1.636225
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.0415413,0.0415413,0,-1,0,0.0415413,0,0,0.000000000000000006938894,0,0,0.04372768,0.0415413,0,0,3.50626,1.398055,0,0.04372768,-0.04372768,2.627589,43.79305,0.03136832,0.04569543,0,0,1.398055
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.07954449,0.07954449,0,-1,0,0.07954449,0,0,0.00000000000000001387779,0,0,0.08373104,0.07954449,0,0,3.554847,1.354327,0,0.08373104,-0.08373104,2.539328,42.32205,0.03136832,0.08749894,0,0,1.354327
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.02128236,0.02128236,0,-1,0,0.02128236,0,0,0.000000000000000003469447,0,0,0.02240249,0.02128236,0,0,3.647881,1.270596,0,0.02240249,-0.02240249,2.515714,41.92848,0.03136832,0.0234106,0,0,1.270596
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.09415273,0.09415273,0,-1,0,0.09415273,0,0,0,0,0,0.09910813,0.09415273,0,0,3.672773,1.248194,0,0.09910813,-0.09910813,2.411245,40.18733,0.03136832,0.103568,0,0,1.248194
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.001791098,0.001791098,0,-1,0,0.001791098,0,0,0.0000000000000000002168404,0,0,0.001885366,0.001791098,0,0,3.782893,1.149085,0,0.001885366,-0.001885366,2.409257,40.15421,0.03136832,0.001970208,0,0,1.149085
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.1762829,0.1762829,0,0,0,0.1762829,0,0,0.00000000000000002775558,0,0,0.185561,0.1762829,0,0,3.784988,1.1472,0,0.185561,-0.185561,2.213659,36.89424,0.03136832,0.1939112,0,0,1.1472
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,3.991167,0.961639,0.04608788,0,0.04608788,2.257382,37.62296,0.03136514,0,0.0368703,0,1.007727
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.5620806,0.5620806,0,0,0,0.5620806,55.33147,0,0.0000000000000001110223,0,0.3110075,0.5916638,0.5620806,0,0,3.945079,1.003118,0,0.2806563,-0.2806563,1.961544,32.69234,0.03136514,0.6182886,0.248806,0,1.314126
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.4674349,0.4674349,0,0,0,0.4674349,164.4783,0,0,0,0.7688291,0.4920367,0.4674349,0,0,4.256919,0.7224619,0.2767923,0,0.2767923,2.224132,37.0688,0.03134604,0.5141784,0.6150633,0,1.491291
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,3.980127,0.971575,0.7923841,0,0.7923841,2.975854,49.59747,0.03129148,0,0.6339073,0,1.763959
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.056332,1.056332,0,0,0,1.056332,91.66856,0,0,0,0.9683239,1.111928,1.056332,0,0,3.187742,1.684721,0,0.1436039,-0.1436039,2.824482,47.07461,0.03129148,1.161965,0.7746592,0,2.653045
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.2684129,0.2684129,0,0,0,0.2684129,337.834,0,0,0,0.9067897,0.2825398,0.2684129,0,0,3.347302,1.541117,0.6242499,0,0.6242499,3.416698,56.94485,0.03124863,0.2952541,0.7254318,0,2.447906
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0,0,0,1.474696,0,0,0,0,2.723053,2.102942,1.474696,0,1.474696,4.815717,80.2618,0.03114787,0,1.179757,0,3.577638
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.1478668,0.1478668,0,0,0,0.1478668,890.4767,0,0,0,1.31672,0.1556493,0.1478668,0,0,1.248356,3.430168,1.16107,0,1.16107,5.917205,98.6199,0.031069,0.1626535,1.053376,0,4.746888
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,0.9285368,0,0,1.015822,0,0,0,0,0.0872857,4.475132,0.0872857,0,0.0872857,6.000012,100,0.03106308,0,0.812658,0,5.490954
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.283681,0.283681,0,-1,0,0.283681,413.7939,0.8752429,0,0,1.173854,0.2986116,0.283681,0,0,0,4.553689,0,0,0,6.000012,100,0.03106308,0.3120491,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.3210874,0.3210874,0,-1,0,0.3210874,237.3854,0.4242277,0,0,0.7622144,0.3379867,0.3210874,0,0,0,4.553689,0,0,0,6.000012,100,0.03106308,0.3531961,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.3540066,0.3540066,0,-1,0,0.3540066,77.35371,0,0,0,0.2738373,0.3726386,0.3540066,0,0,0,4.553689,0,0.09880131,-0.09880131,5.895866,98.26424,0.03106308,0.3894073,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,0.1097792,4.454888,0.02436827,0,0.02436827,5.918984,98.64954,0.03106143,0,0.01949462,0,4.479256
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,0.7589785,0.7589785,0,-1,0,0.7589785,0,0,0.0000000000000001110223,0,0,0.7989248,0.7589785,0,0,0.08541095,4.476819,0,0.7989248,-0.7989248,5.076843,84.61388,0.03106143,0.8348764,0,0,4.476819
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,0.5789641,0.5789641,0,-1,0,0.5789641,0,0,0.0000000000000001110223,0,0,0.6094359,0.5789641,0,0,0.9731051,3.677894,0,0.6094359,-0.6094359,4.434442,73.90721,0.03106143,0.6368605,0,0,3.677894
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.4338108,0.4338108,0,-1,0,0.4338108,0,0,0.00000000000000005551115,0,0,0.4566429,0.4338108,0,0,1.650256,3.068458,0,0.4566429,-0.4566429,3.953098,65.88483,0.03106143,0.4771919,0,0,3.068458
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.1482569,0.1482569,0,-1,0,0.1482569,0,0,0,0,0,0.1560599,0.1482569,0,0,2.157637,2.611815,0,0.1560599,-0.1560599,3.788596,63.14314,0.03106143,0.1630826,0,0,2.611815
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.1406307,0.1406307,0,-1,0,0.1406307,0,0,0.00000000000000002775558,0,0,0.1480323,0.1406307,0,0,2.331037,2.455755,0,0.1480323,-0.1480323,3.632556,60.54248,0.03106143,0.1546937,0,0,2.455755
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.1770244,0.1770244,0,-1,0,0.1770244,0,0,0.00000000000000002775558,0,0,0.1863415,0.1770244,0,0,2.495517,2.307723,0,0.1863415,-0.1863415,3.436135,57.2688,0.03106143,0.1947269,0,0,2.307723
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.1510758,0.1510758,0,-1,0,0.1510758,0,0,0,0,0,0.1590271,0.1510758,0,0,2.702564,2.121382,0,0.1590271,-0.1590271,3.268506,54.47499,0.03106143,0.1661833,0,0,2.121382
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.04381569,0.04381569,0,-1,0,0.04381569,0,0,0,0,0,0.04612178,0.04381569,0,0,2.87926,1.962355,0,0.04612178,-0.04612178,3.219889,53.66471,0.03106143,0.04819727,0,0,1.962355
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.05933707,0.05933707,0,-1,0,0.05933707,0,0,0.000000000000000006938894,0,0,0.06246008,0.05933707,0,0,2.930507,1.916233,0,0.06246008,-0.06246008,3.154051,52.5674,0.03106143,0.06527078,0,0,1.916233
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.1914425,0.1914425,0,-1,0,0.1914425,0,0,0.00000000000000002775558,0,0,0.2015184,0.1914425,0,0,2.999907,1.853773,0,0.2015184,-0.2015184,2.941632,49.02709,0.03106143,0.2105867,0,0,1.853773
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.09752489,0.09752489,0,0,0,0.09752489,0,0,0,0,0,0.1026578,0.09752489,0,0,3.223816,1.652254,0,0.1026578,-0.1026578,2.833421,47.22358,0.03106143,0.1072774,0,0,1.652254
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.1192073,0.1192073,0,0,0,0.1192073,20.02041,0,0.00000000000000001387779,0,0.02386578,0.1254813,0.1192073,0,0,3.33788,1.549597,0,0.1016156,-0.1016156,2.726308,45.43839,0.03106143,0.131128,0.01909263,0,1.573462
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.164957,0.164957,0,0,0,0.164957,243.2137,0,0,0,0.4011981,0.1736389,0.164957,0,0,3.450787,1.447981,0.2275591,0,0.2275591,2.94219,49.0364,0.03104603,0.1814527,0.3209585,0,1.849179
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.07803021,0.07803021,0,0,0,0.07803021,1016.734,0,0,0,0.7933599,0.08213707,0.07803021,0,0,3.223228,1.652784,0.7112228,0,0.7112228,3.616915,60.2818,0.03099798,0.08583324,0.6346879,0,2.446144
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,0.6289156,0.6289156,0,-1,0,0.6289156,174.2417,0,0,0,1.095833,0.6620165,0.6289156,0,0,2.512005,2.292885,0.433817,0,0.433817,4.02847,67.14104,0.03096875,0.6918072,0.8766668,0,3.388718
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,0.5925372,0.5925372,0,0,0,0.5925372,215.64,0,0,0,1.277747,0.6237233,0.5925372,0,0,2.078187,2.68332,0.654024,0,0.654024,4.648932,77.48204,0.03092478,0.6517909,1.022198,0,3.961067
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.002419941,0.002419941,0,0,0,0.002419941,71705.12,0.3085106,0,0,1.735222,0.002547306,0.002419941,0,0,1.424164,3.271942,1.424164,0,1.424164,6.000012,100,0.03082947,0.002661935,1.388177,0,5.007163
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03082947,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.4626542,0.4626542,0,0,0,0.4626542,350.3667,1.133982,0,0,1.620986,0.4870044,0.4626542,0,0,0,4.553689,0,0,0,6.000012,100,0.03082947,0.5089196,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03082947,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03082947,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.07863954,0.07863954,0,-1,0,0.07863954,971.4515,0.6811665,0,0,0.763945,0.08277847,0.07863954,0,0,0,4.553689,0,0,0,6.000012,100,0.03082947,0.0865035,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,0.6325416,0.6325416,0,-1,0,0.6325416,57.60664,0,0,0,0.364386,0.6658332,0.6325416,0,0,0,4.553689,0,0.3014473,-0.3014473,5.682259,94.70412,0.03082947,0.6957958,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.03696366,0.03696366,0,-1,0,0.03696366,134.257,0,0,0,0.0496263,0.03890911,0.03696366,0,0,0.3349414,4.252242,0.01071719,0,0.01071719,5.692426,94.87357,0.03082875,0.04066003,0.03970104,0,4.301868
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3242242,4.261887,0,0,0,5.692426,94.87357,0.03082875,0,0,0,4.261887
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.3559484,0.3559484,0,-1,0,0.3559484,0,0,0.00000000000000005551115,0,0,0.3746826,0.3559484,0,0,0.3242242,4.261887,0,0.3746826,-0.3746826,5.297476,88.29108,0.03082875,0.3915433,0,0,4.261887
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.4397688,0.4397688,0,-1,0,0.4397688,0,0,0.00000000000000005551115,0,0,0.4629145,0.4397688,0,0,0.7405382,3.887205,0,0.4629145,-0.4629145,4.809521,80.15852,0.03082875,0.4837457,0,0,3.887205
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1006631,0.1006631,0,-1,0,0.1006631,0,0,0.00000000000000001387779,0,0,0.1059611,0.1006631,0,0,1.254888,3.42429,0,0.1059611,-0.1059611,4.697828,78.29698,0.03082875,0.1107294,0,0,3.42429
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.08262952,0.08262952,0,-1,0,0.08262952,0,0,0.00000000000000001387779,0,0,0.08697844,0.08262952,0,0,1.372622,3.318329,0,0.08697844,-0.08697844,4.606145,76.76893,0.03082875,0.09089247,0,0,3.318329
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.08449217,0.08449217,0,-1,0,0.08449217,0,0,0.00000000000000001387779,0,0,0.08893912,0.08449217,0,0,1.469265,3.23135,0,0.08893912,-0.08893912,4.512395,75.20643,0.03082875,0.09294139,0,0,3.23135
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.09577584,0.09577584,0,-1,0,0.09577584,0,0,0.00000000000000001387779,0,0,0.1008167,0.09577584,0,0,1.568086,3.142411,0,0.1008167,-0.1008167,4.406125,73.43526,0.03082875,0.1053534,0,0,3.142411
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.0964055,0.0964055,0,-1,0,0.0964055,0,0,0.00000000000000001387779,0,0,0.1014795,0.0964055,0,0,1.680105,3.041595,0,0.1014795,-0.1014795,4.299156,71.65246,0.03082875,0.1060461,0,0,3.041595
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.01243242,0.01243242,0,-1,0,0.01243242,0,0,0,0,0,0.01308676,0.01243242,0,0,1.79286,2.940115,0,0.01308676,-0.01308676,4.285361,71.42255,0.03082875,0.01367566,0,0,2.940115
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.807401,2.927028,0,0,0,4.285361,71.42255,0.03082875,0,0,0,2.927028
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.807401,2.927028,0,0,0,4.285361,71.42255,0.03082875,0,0,0,2.927028
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.09043136,0.09043136,0,0,0,0.09043136,47.65413,0,0.00000000000000001387779,0,0.04309428,0.09519091,0.09043136,0,0,1.807401,2.927028,0,0.05209663,-0.05209663,4.230447,70.5073,0.03082875,0.0994745,0.03447542,0,2.970123
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.3512519,0.3512519,0,0,0,0.3512519,121.0018,0,0,0,0.4250211,0.3697388,0.3512519,0,0,1.865286,2.874932,0.05528228,0,0.05528228,4.282892,71.38139,0.03082506,0.3863771,0.3400169,0,3.299953
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.5345253,0.5345253,0,0,0,0.5345253,122.4785,0,0,0,0.6546786,0.5626582,0.5345253,0,0,1.810003,2.924686,0.09202036,0,0.09202036,4.37019,72.83636,0.03081893,0.5879778,0.5237429,0,3.579365
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,0.848044,0.848044,0,-1,0,0.848044,124.8129,0,0,0,1.058469,0.8926778,0.848044,0,0,1.717983,3.007504,0.1657907,0,0.1657907,4.527473,75.45773,0.03080788,0.9328484,0.8467748,0,4.065973
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,0.6422671,0.6422671,0,0,0,0.6422671,198.9794,0,0,0,1.277979,0.6760706,0.6422671,0,0,1.552192,3.156716,0.6019087,0,0.6019087,5.098494,84.97472,0.03076783,0.7064938,1.022383,0,4.434695
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.2899551,0,0,1.240239,0,0,0,0,0.9502836,3.698434,0.9502836,0,0.9502836,6.000012,100,0.03070481,0,0.992191,0,4.938673
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,0.6658393,0.6658393,0,0,0,0.6658393,197.3049,0.61285,0,0,1.313733,0.7008834,0.6658393,0,0,0,4.553689,0,0,0,6.000012,100,0.03070481,0.7324232,1.050987,0,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.02303712,0.02303712,0,0,0,0.02303712,5808.186,1.313789,0,0,1.338038,0.02424959,0.02303712,0,0,0,4.553689,0,0,0,6.000012,100,0.03070481,0.02534083,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.5145847,0.5145847,0,-1,0,0.5145847,260.7725,0.8002273,0,0,1.341895,0.5416681,0.5145847,0,0,0,4.553689,0,0,0,6.000012,100,0.03070481,0.5660432,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.07144846,0.07144846,0,-1,0,0.07144846,1494.579,0.9926445,0,0,1.067853,0.0752089,0.07144846,0,0,0,4.553689,0,0,0,6.000012,100,0.03070481,0.07859331,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.3043835,0.3043835,0,-1,0,0.3043835,161.8615,0.1722761,0,0,0.4926798,0.3204037,0.3043835,0,0,0,4.553689,0,0,0,6.000012,100,0.03070481,0.3348218,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.5196589,0.5196589,0,-1,0,0.5196589,50.56939,0,0,0,0.2627884,0.5470094,0.5196589,0,0,0,4.553689,0,0.2842211,-0.2842211,5.700417,95.00675,0.03070481,0.5716248,0.2102307,0,4.816477
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.3440338,0.3440338,0,-1,0,0.3440338,13.83633,0,0,0,0.04760165,0.3621409,0.3440338,0,0,0.3158012,4.269468,0,0.3145392,-0.3145392,5.368863,89.48087,0.03070481,0.3784372,0.03808132,0,4.31707
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.3299723,0.3299723,0,-1,0,0.3299723,0,0,0,0,0,0.3473392,0.3299723,0,0,0.6652892,3.954929,0,0.3473392,-0.3473392,5.002736,83.37876,0.03070481,0.3629695,0,0,3.954929
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051222,3.607589,0,0,0,5.002736,83.37876,0.03070481,0,0,0,3.607589
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.3437209,0.3437209,0,-1,0,0.3437209,0,0,0.00000000000000005551115,0,0,0.3618115,0.3437209,0,0,1.051222,3.607589,0,0.3618115,-0.3618115,4.621353,77.02239,0.03070481,0.378093,0,0,3.607589
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.03626641,0.03626641,0,-1,0,0.03626641,0,0,0.000000000000000006938894,0,0,0.03817517,0.03626641,0,0,1.453234,3.245778,0,0.03817517,-0.03817517,4.581112,76.35172,0.03070481,0.03989306,0,0,3.245778
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.08359431,0.08359431,0,-1,0,0.08359431,0,0,0.00000000000000001387779,0,0,0.08799402,0.08359431,0,0,1.495651,3.207603,0,0.08799402,-0.08799402,4.488359,74.80583,0.03070481,0.09195375,0,0,3.207603
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.593422,3.119609,0,0,0,4.488359,74.80583,0.03070481,0,0,0,3.119609
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.09791138,0.09791138,0,-1,0,0.09791138,0,0,0.00000000000000001387779,0,0,0.1030646,0.09791138,0,0,1.593422,3.119609,0,0.1030646,-0.1030646,4.379719,72.99517,0.03070481,0.1077025,0,0,3.119609
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707939,3.016544,0,0,0,4.379719,72.99517,0.03070481,0,0,0,3.016544
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.707939,3.016544,0,0,0,4.379719,72.99517,0.03070481,0,0,0,3.016544
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.2213973,0.2213973,0,-1,0,0.2213973,0,0,0.00000000000000002775558,0,0,0.2330498,0.2213973,0,0,1.707939,3.016544,0,0.2330498,-0.2330498,4.134063,68.90091,0.03070481,0.2435371,0,0,3.016544
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.966883,2.783494,0,0,0,4.134063,68.90091,0.03070481,0,0,0,2.783494
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.03227887,0.03227887,0,0,0,0.03227887,70.8834,0,0,0,0.02288036,0.03397776,0.03227887,0,0,1.966883,2.783494,0,0.0110974,-0.0110974,4.122365,68.70595,0.03070481,0.03550676,0.01830429,0,2.806375
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.3208658,0.3208658,0,0,0,0.3208658,74.04873,0,0,0,0.237597,0.3377534,0.3208658,0,0,1.979213,2.772397,0,0.1001564,-0.1001564,4.016791,66.94639,0.03070481,0.3529523,0.1900776,0,3.009994
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,0.922516,0.922516,0,0,0,0.922516,67.47194,0,0.0000000000000001110223,0,0.6224394,0.9710695,0.922516,0,0,2.090498,2.67224,0,0.34863,-0.34863,3.649303,60.82159,0.03070481,1.014768,0.4979515,0,3.29468
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.4602542,0.4602542,0,-1,0,0.4602542,120.3952,0,0,0,0.5541241,0.4844781,0.4602542,0,0,2.477865,2.323611,0.06964603,0,0.06964603,3.715375,61.92279,0.0307002,0.5062796,0.4432993,0,2.877735
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.08667314,0.08667314,0,0,0,0.08667314,1157.126,0,0,0,1.002917,0.09123489,0.08667314,0,0,2.408219,2.386292,0.9116825,0,0.9116825,4.580273,76.33773,0.03064,0.09534045,0.8023339,0,3.389209
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,1.496536,3.206806,1.250492,0,1.250492,5.766594,96.10971,0.03055781,0,1.000394,0,4.457299
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0.9096532,0,0,1.155697,0,0,0,0,0.246044,4.332249,0.246044,0,0.246044,6.000012,100,0.03054169,0,0.9245578,0,5.487947
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03054169,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.4800861,0.4800861,0,-1,0,0.4800861,176.4959,0.3419785,0,0,0.8473324,0.5053539,0.4800861,0,0,0,4.553689,0,0,0,6.000012,100,0.03054169,0.5280948,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.168668,0.168668,0,-1,0,0.168668,459.555,0.5975769,0,0,0.7751222,0.1775452,0.168668,0,0,0,4.553689,0,0,0,6.000012,100,0.03054169,0.1855348,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,0.6327552,0.6327552,0,-1,0,0.6327552,62.14986,0,0,0,0.3932564,0.6660581,0.6327552,0,0,0,4.553689,0,0.2728016,-0.2728016,5.712454,95.20737,0.03054169,0.6960307,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.5631614,0.5631614,0,-1,0,0.5631614,53.90484,0,0,0,0.3035713,0.5928015,0.5631614,0,0,0.3031129,4.280887,0,0.2892302,-0.2892302,5.407578,90.12613,0.03054169,0.6194775,0.242857,0,4.584458
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.1776879,0.1776879,0,-1,0,0.1776879,26.02896,0,0,0,0.04625031,0.1870399,0.1776879,0,0,0.6244798,3.991657,0,0.1407896,-0.1407896,5.259173,87.65271,0.03054169,0.1954567,0.03700025,0,4.037908
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7809127,3.850868,0,0,0,5.259173,87.65271,0.03054169,0,0,0,3.850868
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.3299342,0.3299342,0,-1,0,0.3299342,0,0,0.00000000000000005551115,0,0,0.3472991,0.3299342,0,0,0.7809127,3.850868,0,0.3472991,-0.3472991,4.893088,81.5513,0.03054169,0.3629276,0,0,3.850868
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.166801,3.503568,0,0,0,4.893088,81.5513,0.03054169,0,0,0,3.503568
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.06077569,0.06077569,0,-1,0,0.06077569,0,0,0.000000000000000006938894,0,0,0.06397441,0.06077569,0,0,1.166801,3.503568,0,0.06397441,-0.06397441,4.825653,80.42738,0.03054169,0.06685326,0,0,3.503568
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237883,3.439594,0,0,0,4.825653,80.42738,0.03054169,0,0,0,3.439594
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.237883,3.439594,0,0,0,4.825653,80.42738,0.03054169,0,0,0,3.439594
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.09735757,0.09735757,0,-1,0,0.09735757,0,0,0.00000000000000001387779,0,0,0.1024816,0.09735757,0,0,1.237883,3.439594,0,0.1024816,-0.1024816,4.717628,78.62697,0.03054169,0.1070933,0,0,3.439594
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.2321805,0.2321805,0,-1,0,0.2321805,0,0,0.00000000000000002775558,0,0,0.2444005,0.2321805,0,0,1.351752,3.337112,0,0.2444005,-0.2444005,4.460007,74.3333,0.03054169,0.2553985,0,0,3.337112
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.08709224,0.08709224,0,-1,0,0.08709224,0,0,0,0,0,0.09167603,0.08709224,0,0,1.623308,3.092712,0,0.09167603,-0.09167603,4.363372,72.72272,0.03054169,0.09580146,0,0,3.092712
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.72517,3.001036,0,0,0,4.363372,72.72272,0.03054169,0,0,0,3.001036
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.01292264,0.01292264,0,0,0,0.01292264,0,0,0.000000000000000001734723,0,0,0.01360278,0.01292264,0,0,1.72517,3.001036,0,0.01360278,-0.01360278,4.349033,72.48374,0.03054169,0.01421491,0,0,3.001036
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.1134705,0.1134705,0,0,0,0.1134705,27.18904,0,0.00000000000000001387779,0,0.03085156,0.1194427,0.1134705,0,0,1.740284,2.987433,0,0.08859112,-0.08859112,4.25565,70.92736,0.03054169,0.1248176,0.02468125,0,3.018285
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,1.838719,2.898842,0.3580585,0,0.3580585,4.595334,76.58875,0.03051826,0,0.2864468,0,3.2569
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.5766094,0.5766094,0,0,0,0.5766094,122.8407,0,0,0,0.7083112,0.6069572,0.5766094,0,0,1.48066,3.221095,0.101354,0,0.101354,4.691487,78.19129,0.03051164,0.6342703,0.566649,0,3.929406
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,0.9016448,0.9016448,0,-1,0,0.9016448,121.1535,0,0,0,1.092374,0.9490997,0.9016448,0,0,1.379306,3.312313,0.143274,0,0.143274,4.827409,80.45665,0.03050228,0.9918092,0.873899,0,4.404687
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0.1734453,0,0,1.409478,0,0,0,0,1.236032,3.44126,1.236032,0,1.236032,6.000012,100,0.03042176,0,1.127582,0,4.850738
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.2792802,0.2792802,0,0,0,0.2792802,570.6255,1.299665,0,0,1.593644,0.2939791,0.2792802,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0.3072082,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.2077652,0.2077652,0,0,0,0.2077652,873.8001,1.596752,0,0,1.815453,0.2187002,0.2077652,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0.2285417,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,0.8056418,0.8056418,0,0,0,0.8056418,223.3541,0.9513898,0,0,1.799434,0.848044,0.8056418,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0.886206,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.2148562,0.2148562,0,-1,0,0.2148562,715.3127,1.310729,0,0,1.536894,0.2261644,0.2148562,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0.2363418,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.375048,0.375048,0,-1,0,0.375048,198.2958,0.3489172,0,0,0.7437046,0.3947874,0.375048,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0.4125528,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.1927689,0.1927689,0,-1,0,0.1927689,185.406,0.1544905,0,0,0.3574052,0.2029146,0.1927689,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0.2120458,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0.03551604,0,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03042176,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.3852269,0.3852269,0,-1,0,0.3852269,0,0,0,0,0,0.405502,0.3852269,0,0,0,4.553689,0,0.405502,-0.405502,5.572576,92.87607,0.03042176,0.4237496,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.5404531,0.5404531,0,-1,0,0.5404531,0,0,0,0,0,0.5688981,0.5404531,0,0,0.4505578,4.148187,0,0.5688981,-0.5688981,4.972904,82.88157,0.03042176,0.5944985,0,0,4.148187
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.082667,3.579289,0,0,0,4.972904,82.88157,0.03042176,0,0,0,3.579289
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.07471609,0.07471609,0,-1,0,0.07471609,0,0,0,0,0,0.07864852,0.07471609,0,0,1.082667,3.579289,0,0.07864852,-0.07864852,4.890001,81.49986,0.03042176,0.0821877,0,0,3.579289
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.170054,3.50064,0,0,0,4.890001,81.49986,0.03042176,0,0,0,3.50064
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.005971881,0.005971881,0,-1,0,0.005971881,0,0,0.0000000000000000008673617,0,0,0.00628619,0.005971881,0,0,1.170054,3.50064,0,0.00628619,-0.00628619,4.883375,81.38942,0.03042176,0.006569069,0,0,3.50064
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.04752188,0.04752188,0,-1,0,0.04752188,0,0,0,0,0,0.05002303,0.04752188,0,0,1.177039,3.494354,0,0.05002303,-0.05002303,4.830646,80.51061,0.03042176,0.05227407,0,0,3.494354
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.1478685,0.1478685,0,-1,0,0.1478685,0,0,0.00000000000000002775558,0,0,0.1556511,0.1478685,0,0,1.23262,3.444331,0,0.1556511,-0.1556511,4.666575,77.7761,0.03042176,0.1626554,0,0,3.444331
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.1301224,0.1301224,0,-1,0,0.1301224,0,0,0.00000000000000002775558,0,0,0.136971,0.1301224,0,0,1.405565,3.28868,0,0.136971,-0.136971,4.522195,75.36977,0.03042176,0.1431347,0,0,3.28868
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.557755,3.151709,0,0,0,4.522195,75.36977,0.03042176,0,0,0,3.151709
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.05304848,0.05304848,0,0,0,0.05304848,0,0,0.000000000000000006938894,0,0,0.05584051,0.05304848,0,0,1.557755,3.151709,0,0.05584051,-0.05584051,4.463335,74.38876,0.03042176,0.05835333,0,0,3.151709
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.1160559,0.1160559,0,0,0,0.1160559,39.45385,0,0.00000000000000001387779,0,0.04578852,0.1221641,0.1160559,0,0,1.6198,3.095869,0,0.07637559,-0.07637559,4.382827,73.04698,0.03042176,0.1276615,0.03663081,0,3.141657
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.4946058,0.4946058,0,0,0,0.4946058,57.48699,0,0,0,0.284334,0.5206378,0.4946058,0,0,1.704662,3.019493,0,0.2363037,-0.2363037,4.133741,68.89555,0.03042176,0.5440664,0.2274672,0,3.303827
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,1.967222,2.783189,0.3450175,0,0.3450175,4.461054,74.35075,0.03039937,0,0.276014,0,3.128207
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.2922076,0.2922076,0,-1,0,0.2922076,272.2867,0,0,0,0.7956424,0.3075869,0.2922076,0,0,1.622204,3.093705,0.4880554,0,0.4880554,4.924064,82.06757,0.03036774,0.3214283,0.6365139,0,3.889347
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.1351646,0.1351646,0,0,0,0.1351646,962.0777,0.02396142,0,0,1.300389,0.1422786,0.1351646,0,0,1.134149,3.532955,1.134149,0,1.134149,6.000012,100,0.03029449,0.1486811,1.040311,0,4.833344
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.04961319,0.04961319,0,0,0,0.04961319,1656.105,0.7694221,0,0,0.8216466,0.05222441,0.04961319,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0.05457451,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.5613404,0.5613404,0,0,0,0.5613404,153.4915,0.2707254,0,0,0.8616101,0.5908846,0.5613404,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0.6174744,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.5778972,0.5778972,0,0,0,0.5778972,219.9921,0.6630153,0,0,1.271328,0.6083128,0.5778972,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0.6356869,1.017063,0,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.5057056,0.5057056,0,-1,0,0.5057056,223.9724,0.6003191,0,0,1.132641,0.5323217,0.5057056,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0.5562761,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.3519195,0.3519195,0,-1,0,0.3519195,252.3546,0.5176434,0,0,0.888085,0.3704416,0.3519195,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0.3871115,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0.5347308,0,0,0.5347308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0,0.4277846,0,5.08842
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03029449,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.3351258,0.3351258,0,-1,0,0.3351258,15.34191,0,0.00000000000000005551115,0,0.05141469,0.352764,0.3351258,0,0,0,4.553689,0,0.3013493,-0.3013493,5.682362,94.70584,0.03029449,0.3686383,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.4311165,0.4311165,0,-1,0,0.4311165,0,0,0.00000000000000005551115,0,0,0.4538068,0.4311165,0,0,0.3348325,4.25234,0,0.4538068,-0.4538068,5.204008,86.73328,0.03029449,0.4742281,0,0,4.25234
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.2223174,0.2223174,0,-1,0,0.2223174,0,0,0.00000000000000002775558,0,0,0.2340183,0.2223174,0,0,0.8390623,3.798533,0,0.2340183,-0.2340183,4.957331,82.62201,0.03029449,0.2445491,0,0,3.798533
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,0.6363458,0.6363458,0,-1,0,0.6363458,0,0,0.0000000000000001110223,0,0,0.6698377,0.6363458,0,0,1.099083,3.564515,0,0.6698377,-0.6698377,4.25126,70.85419,0.03029449,0.6999804,0,0,3.564515
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.1297418,0.1297418,0,-1,0,0.1297418,0,0,0.00000000000000002775558,0,0,0.1365703,0.1297418,0,0,1.843347,2.894677,0,0.1365703,-0.1365703,4.107302,68.4549,0.03029449,0.142716,0,0,2.894677
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.02348749,0.02348749,0,-1,0,0.02348749,0,0,0,0,0,0.02472367,0.02348749,0,0,1.995092,2.758106,0,0.02472367,-0.02472367,4.081241,68.02055,0.03029449,0.02583623,0,0,2.758106
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.022562,2.733383,0,0,0,4.081241,68.02055,0.03029449,0,0,0,2.733383
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.022562,2.733383,0,0,0,4.081241,68.02055,0.03029449,0,0,0,2.733383
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.08968219,0.08968219,0,-1,0,0.08968219,0,0,0,0,0,0.09440231,0.08968219,0,0,2.022562,2.733383,0,0.09440231,-0.09440231,3.981732,66.36207,0.03029449,0.09865041,0,0,2.733383
