Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.127454,2.63898,0,0,0,3.981732,66.36207,0.03029449,0,0,0,2.63898
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.05605479,0.05605479,0,-1,0,0.05605479,0,0,0.000000000000000006938894,0,0,0.05900504,0.05605479,0,0,2.127454,2.63898,0,0.05900504,-0.05900504,3.919535,65.32545,0.03029449,0.06166027,0,0,2.63898
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.193015,2.579975,0,0,0,3.919535,65.32545,0.03029449,0,0,0,2.579975
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,2.193015,2.579975,0.0369601,0,0.0369601,3.954599,65.90984,0.03029211,0,0.02956808,0,2.616935
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.486362,0.486362,0,0,0,0.486362,89.09642,0,0,0,0.4333311,0.5119599,0.486362,0,0,2.156055,2.61324,0,0.07862886,-0.07862886,3.871717,64.52848,0.03029211,0.5349981,0.3466648,0,3.046571
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.142629,1.142629,0,0,0,1.142629,50.34877,0,0.0000000000000002220446,0,0.5752995,1.202767,1.142629,0,0,2.24342,2.534611,0,0.6274675,-0.6274675,3.210308,53.50502,0.03029211,1.256891,0.4602396,0,3.10991
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.2060795,0.2060795,0,-1,0,0.2060795,535.3622,0,0,0,1.103272,0.2169258,0.2060795,0,0,2.940606,1.907143,0.8863462,0,0.8863462,4.05117,67.51936,0.03023513,0.2266875,0.8826177,0,3.010415
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,0.6170452,0.6170452,0,0,0,0.6170452,225.62,0,0,0,1.392177,0.6495213,0.6170452,0,0,2.05426,2.704855,0.7426562,0,0.7426562,4.755715,79.26176,0.03018755,0.6787498,1.113742,0,4.097032
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.1068565,0.1068565,0,0,0,0.1068565,1318.36,0,0,0,1.408754,0.1124805,0.1068565,0,0,1.311604,3.373245,1.296273,0,1.296273,5.985468,99.7576,0.03010485,0.1175422,1.127003,0,4.781999
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,0.7695997,0.7695997,0,0,0,0.7695997,198.859,0.7049821,0,0,1.530418,0.810105,0.7695997,0,0,0.01533106,4.539891,0.01533106,0,0.01533106,6.000012,100,0.03010388,0.8465598,1.224334,0,6.070309
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,0.753266,0.753266,0,0,0,0.753266,143.919,0.2911812,0,0,1.084093,0.7929115,0.753266,0,0,0,4.553689,0,0,0,6.000012,100,0.03010388,0.8285925,0.8672742,0,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.4885989,0.4885989,0,-1,0,0.4885989,189.5581,0.411864,0,0,0.9261787,0.5143147,0.4885989,0,0,0,4.553689,0,0,0,6.000012,100,0.03010388,0.5374588,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.5105975,0.5105975,0,-1,0,0.5105975,199.1196,0.4792286,0,0,1.0167,0.5374711,0.5105975,0,0,0,4.553689,0,0,0,6.000012,100,0.03010388,0.5616572,0.8133597,0,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.041974,1.041974,0,-1,0,1.041974,39.79997,0,0,0,0.4147052,1.096814,1.041974,0,0,0,4.553689,0,0.6821091,-0.6821091,5.281006,88.01659,0.03010388,1.146171,0.3317642,0,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.4122128,0.4122128,0,-1,0,0.4122128,66.80414,0,0.00000000000000005551115,0,0.2753752,0.4339082,0.4122128,0,0,0.757899,3.87158,0,0.158533,-0.158533,5.113897,85.23145,0.03010388,0.4534341,0.2203002,0,4.146955
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.1452295,0.1452295,0,-1,0,0.1452295,35.03589,0,0,0,0.05088245,0.1528732,0.1452295,0,0,0.9340468,3.713047,0,0.1019907,-0.1019907,5.00639,83.43966,0.03010388,0.1597525,0.04070596,0,3.763929
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.1651534,0.1651534,0,-1,0,0.1651534,0,0,0.00000000000000002775558,0,0,0.1738457,0.1651534,0,0,1.04737,3.611056,0,0.1738457,-0.1738457,4.82314,80.38551,0.03010388,0.1816688,0,0,3.611056
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,0.848464,0.848464,0,-1,0,0.848464,0,0,0.0000000000000001110223,0,0,0.89312,0.848464,0,0,1.240532,3.43721,0,0.89312,-0.89312,3.881709,64.69502,0.03010388,0.9333104,0,0,3.43721
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.03194379,0.03194379,0,-1,0,0.03194379,0,0,0,0,0,0.03362504,0.03194379,0,0,2.232887,2.54409,0,0.03362504,-0.03362504,3.846265,64.10429,0.03010388,0.03513816,0,0,2.54409
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.008210895,0.008210895,0,-1,0,0.008210895,0,0,0.000000000000000001734723,0,0,0.008643047,0.008210895,0,0,2.270248,2.510465,0,0.008643047,-0.008643047,3.837155,63.95245,0.03010388,0.009031984,0,0,2.510465
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.05332286,0.05332286,0,-1,0,0.05332286,0,0,0.000000000000000006938894,0,0,0.05612933,0.05332286,0,0,2.279852,2.501822,0,0.05612933,-0.05612933,3.777989,62.96636,0.03010388,0.05865515,0,0,2.501822
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.02433208,0.02433208,0,-1,0,0.02433208,0,0,0.000000000000000003469447,0,0,0.02561271,0.02433208,0,0,2.342218,2.445693,0,0.02561271,-0.02561271,3.750991,62.51639,0.03010388,0.02676529,0,0,2.445693
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.06918846,0.06918846,0,-1,0,0.06918846,0,0,0,0,0,0.07282995,0.06918846,0,0,2.370676,2.42008,0,0.07282995,-0.07282995,3.674222,61.2369,0.03010388,0.07610731,0,0,2.42008
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451598,2.34725,0,0,0,3.674222,61.2369,0.03010388,0,0,0,2.34725
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.0835788,0.0835788,0,-1,0,0.0835788,0,0,0,0,0,0.08797769,0.0835788,0,0,2.451598,2.34725,0,0.08797769,-0.08797769,3.581485,59.6913,0.03010388,0.09193668,0,0,2.34725
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.549351,2.259273,0,0,0,3.581485,59.6913,0.03010388,0,0,0,2.259273
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.0859063,0.0859063,0,0,0,0.0859063,0,0,0.00000000000000001387779,0,0,0.09042769,0.0859063,0,0,2.549351,2.259273,0,0.09042769,-0.09042769,3.486166,58.10265,0.03010388,0.09449694,0,0,2.259273
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,2.649827,2.168845,0.03223499,0,0.03223499,3.516747,58.61232,0.03010182,0,0.02578799,0,2.20108
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,2.617592,2.197856,0.4535539,0,0.4535539,3.947026,65.78362,0.030073,0,0.3628431,0,2.65141
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,0.7734683,0.7734683,0,0,0,0.7734683,115.1535,0,0,0,0.8906759,0.8141771,0.7734683,0,0,2.164038,2.606055,0.07649879,0,0.07649879,4.019598,66.99318,0.03006815,0.8508151,0.7125407,0,3.496731
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.4599526,0.4599526,0,-1,0,0.4599526,282.1907,0,0,0,1.297943,0.4841606,0.4599526,0,0,2.087539,2.674904,0.8137826,0,0.8137826,4.791621,79.86018,0.03001659,0.5059478,1.038355,0,3.972847
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.2083638,0.2083638,0,0,0,0.2083638,766.696,0.1044307,0,0,1.597517,0.2193304,0.2083638,0,0,1.273756,3.407308,1.273756,0,1.273756,6.000012,100,0.02993624,0.2292002,1.278014,0,5.004826
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.4816261,0.4816261,0,0,0,0.4816261,364.4433,1.248279,0,0,1.755254,0.5069748,0.4816261,0,0,0,4.553689,0,0,0,6.000012,100,0.02993624,0.5297887,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02993624,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02993624,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.299521,0.299521,0,-1,0,0.299521,508.6971,1.208369,0,0,1.523654,0.3152853,0.299521,0,0,0,4.553689,0,0,0,6.000012,100,0.02993624,0.3294731,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.275802,0.275802,0,-1,0,0.275802,395.1896,0.799623,0,0,1.089941,0.2903179,0.275802,0,0,0,4.553689,0,0,0,6.000012,100,0.02993624,0.3033822,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,0.8197833,0.8197833,0,-1,0,0.8197833,80.43516,0,0,0,0.659394,0.8629298,0.8197833,0,0,0,4.553689,0,0.2035358,-0.2035358,5.785467,96.42425,0.02993624,0.9017616,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.436427,0.436427,0,-1,0,0.436427,85.86178,0,0,0,0.3747239,0.4593968,0.436427,0,0,0.2261509,4.350153,0,0.08467286,-0.08467286,5.696213,94.9367,0.02993624,0.4800697,0.2997791,0,4.724877
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,0.3202318,4.265481,0.05112441,0,0.05112441,5.744714,95.74505,0.02993303,0,0.04089953,0,4.316605
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2691074,4.311492,0,0,0,5.744714,95.74505,0.02993303,0,0,0,4.311492
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.4626225,0.4626225,0,-1,0,0.4626225,0,0,0.00000000000000005551115,0,0,0.4869711,0.4626225,0,0,0.2691074,4.311492,0,0.4869711,-0.4869711,5.231402,87.18986,0.02993303,0.5088848,0,0,4.311492
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,0.6447772,0.6447772,0,-1,0,0.6447772,0,0,0.0000000000000001110223,0,0,0.6787128,0.6447772,0,0,0.8101864,3.824521,0,0.6787128,-0.6787128,4.515975,75.26611,0.02993303,0.7092549,0,0,3.824521
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.009031647,0.009031647,0,-1,0,0.009031647,0,0,0.000000000000000001734723,0,0,0.009506997,0.009031647,0,0,1.564312,3.145808,0,0.009506997,-0.009506997,4.505954,75.09909,0.02993303,0.009934812,0,0,3.145808
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.142132,0.142132,0,-1,0,0.142132,0,0,0.00000000000000002775558,0,0,0.1496126,0.142132,0,0,1.574875,3.136301,0,0.1496126,-0.1496126,4.348249,72.47066,0.02993303,0.1563451,0,0,3.136301
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.02850055,0.02850055,0,-1,0,0.02850055,0,0,0.000000000000000003469447,0,0,0.03000058,0.02850055,0,0,1.741111,2.986689,0,0.03000058,-0.03000058,4.316626,71.94361,0.02993303,0.03135061,0,0,2.986689
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.06451325,0.06451325,0,-1,0,0.06451325,0,0,0.00000000000000001387779,0,0,0.06790869,0.06451325,0,0,1.774445,2.956688,0,0.06790869,-0.06790869,4.245043,70.75058,0.02993303,0.07096457,0,0,2.956688
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.03274019,0.03274019,0,-1,0,0.03274019,0,0,0.000000000000000006938894,0,0,0.03446336,0.03274019,0,0,1.849899,2.888779,0,0.03446336,-0.03446336,4.208716,70.14513,0.02993303,0.03601421,0,0,2.888779
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.888192,2.854316,0,0,0,4.208716,70.14513,0.02993303,0,0,0,2.854316
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.1413466,0.1413466,0,-1,0,0.1413466,0,0,0.00000000000000002775558,0,0,0.1487859,0.1413466,0,0,1.888192,2.854316,0,0.1487859,-0.1487859,4.051882,67.53123,0.02993303,0.1554812,0,0,2.854316
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.01214512,0.01214512,0,0,0,0.01214512,0,0,0.000000000000000001734723,0,0,0.01278434,0.01214512,0,0,2.05351,2.70553,0,0.01278434,-0.01278434,4.038406,67.30663,0.02993303,0.01335964,0,0,2.70553
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.067714,2.692746,0.04585656,0,0.04585656,4.081909,68.03168,0.02993014,0,0.03668525,0,2.738602
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.1008436,0.1008436,0,0,0,0.1008436,227.1623,0,0,0,0.2290787,0.1061512,0.1008436,0,0,2.021858,2.734017,0.1229275,0,0.1229275,4.198528,69.97533,0.02992241,0.110928,0.1832629,0,2.963095
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.89893,2.844651,0.5852953,0,0.5852953,4.753788,79.22964,0.02988567,0,0.4682362,0,3.429947
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.2835091,0.2835091,0,-1,0,0.2835091,257.1222,0,0,0,0.7289648,0.2984306,0.2835091,0,0,1.313635,3.371417,0.4305342,0,0.4305342,5.162229,86.03698,0.0298587,0.31186,0.5831718,0,4.100382
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.01488863,0,0,0.8979896,0,0,0,0,0.8831009,3.758898,0.8831009,0,0.8831009,6.000012,100,0.02980354,0,0.7183917,0,4.656888
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.4859385,0.4859385,0,0,0,0.4859385,277.1881,0.8354495,0,0,1.346964,0.5115142,0.4859385,0,0,0,4.553689,0,0,0,6.000012,100,0.02980354,0.5345323,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.420202,0.420202,0,0,0,0.420202,335.7559,0.968535,0,0,1.410853,0.4423179,0.420202,0,0,0,4.553689,0,0,0,6.000012,100,0.02980354,0.4622222,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02980354,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.2447215,0.2447215,0,-1,0,0.2447215,446.6972,0.8355625,0,0,1.093164,0.2576016,0.2447215,0,0,0,4.553689,0,0,0,6.000012,100,0.02980354,0.2691936,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,0.7392021,0.7392021,0,-1,0,0.7392021,129.1388,0.176489,0,0,0.9545965,0.7781075,0.7392021,0,0,0,4.553689,0,0,0,6.000012,100,0.02980354,0.8131223,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.04081218,0.04081218,0,-1,0,0.04081218,651.112,0.2227728,0,0,0.265733,0.04296019,0.04081218,0,0,0,4.553689,0,0,0,6.000012,100,0.02980354,0.0448934,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,0.6970101,0.6970101,0,-1,0,0.6970101,13.11378,0,0.0000000000000001110223,0,0.09140436,0.7336949,0.6970101,0,0,0,4.553689,0,0.6422905,-0.6422905,5.322978,88.71613,0.02980354,0.7667111,0.07312349,0,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,0.7136561,3.911398,0.0534094,0,0.0534094,5.373647,89.56061,0.02980021,0,0.04272752,0,3.964808
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6602467,3.959467,0,0,0,5.373647,89.56061,0.02980021,0,0,0,3.959467
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6602467,3.959467,0,0,0,5.373647,89.56061,0.02980021,0,0,0,3.959467
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6602467,3.959467,0,0,0,5.373647,89.56061,0.02980021,0,0,0,3.959467
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.1023632,0.1023632,0,-1,0,0.1023632,0,0,0.00000000000000001387779,0,0,0.1077507,0.1023632,0,0,0.6602467,3.959467,0,0.1077507,-0.1077507,5.260068,87.66762,0.02980021,0.1125995,0,0,3.959467
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.1102965,0.1102965,0,-1,0,0.1102965,0,0,0.00000000000000001387779,0,0,0.1161016,0.1102965,0,0,0.7799697,3.851716,0,0.1161016,-0.1161016,5.137686,85.62793,0.02980021,0.1213262,0,0,3.851716
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.004323198,0.004323198,0,-1,0,0.004323198,0,0,0,0,0,0.004550735,0.004323198,0,0,0.9089714,3.735615,0,0.004550735,-0.004550735,5.132889,85.54798,0.02980021,0.004755517,0,0,3.735615
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.2268186,0.2268186,0,-1,0,0.2268186,0,0,0,0,0,0.2387564,0.2268186,0,0,0.9140278,3.731064,0,0.2387564,-0.2387564,4.881217,81.35346,0.02980021,0.2495005,0,0,3.731064
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.1523983,0.1523983,0,-1,0,0.1523983,0,0,0,0,0,0.1604193,0.1523983,0,0,1.179313,3.492307,0,0.1604193,-0.1604193,4.712121,78.53519,0.02980021,0.1676382,0,0,3.492307
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.1576176,0.1576176,0,-1,0,0.1576176,0,0,0.00000000000000002775558,0,0,0.1659133,0.1576176,0,0,1.357556,3.331888,0,0.1659133,-0.1659133,4.537233,75.6204,0.02980021,0.1733794,0,0,3.331888
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.1529204,0.1529204,0,-1,0,0.1529204,0,0,0.00000000000000002775558,0,0,0.1609689,0.1529204,0,0,1.541904,3.165975,0,0.1609689,-0.1609689,4.367557,72.79247,0.02980021,0.1682125,0,0,3.165975
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.09125452,0.09125452,0,0,0,0.09125452,0,0,0.00000000000000001387779,0,0,0.09605739,0.09125452,0,0,1.720759,3.005006,0,0.09605739,-0.09605739,4.266304,71.10492,0.02980021,0.10038,0,0,3.005006
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.02115829,0.02115829,0,0,0,0.02115829,116.6305,0,0,0,0.02467702,0.02227188,0.02115829,0,0,1.827489,2.908949,0.002405144,0,0.002405144,4.268585,71.14294,0.02980006,0.02327411,0.01974162,0,2.933626
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,0.5966621,0.5966621,0,0,0,0.5966621,63.34378,0,0,0,0.3779483,0.6280653,0.5966621,0,0,1.825084,2.911113,0,0.2501171,-0.2501171,4.004939,66.74885,0.02980006,0.6563283,0.3023587,0,3.289062
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.4206803,0.4206803,0,0,0,0.4206803,183.0504,0,0,0,0.7700571,0.4428213,0.4206803,0,0,2.102992,2.660996,0.3272358,0,0.3272358,4.315382,71.92289,0.02977967,0.4627483,0.6160457,0,3.431053
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.4623679,0.4623679,0,-1,0,0.4623679,267.3681,0,0,0,1.236224,0.486703,0.4623679,0,0,1.775756,2.955508,0.7495212,0,0.7495212,5.02644,83.77383,0.02973309,0.5086046,0.9889793,0,4.191732
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.1896189,0.1896189,0,0,0,0.1896189,804.4382,0.2995332,0,0,1.525367,0.1995989,0.1896189,0,0,1.026235,3.630077,1.026235,0,1.026235,6.000012,100,0.02966954,0.2085808,1.220294,0,5.155445
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,0.9591491,0.9591491,0,0,0,0.9591491,165.8489,0.5811074,0,0,1.590738,1.009631,0.9591491,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,1.055064,1.27259,0,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.4232242,0.4232242,0,0,0,0.4232242,331.569,0.957781,0,0,1.40328,0.4454991,0.4232242,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,0.4655466,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,0.618269,0.618269,0,-1,0,0.618269,239.825,0.8319544,0,0,1.482764,0.6508094,0.618269,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,0.6800959,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.09481062,0.09481062,0,-1,0,0.09481062,1269.939,1.104236,0,0,1.204037,0.09980065,0.09481062,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,0.1042917,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.04106838,0.04106838,0,-1,0,0.04106838,1690.412,0.650995,0,0,0.6942249,0.04322987,0.04106838,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,0.04517521,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02966954,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.4680865,0.4680865,0,-1,0,0.4680865,11.52107,0,0,0,0.05392858,0.4927226,0.4680865,0,0,0,4.553689,0,0.438794,-0.438794,5.537483,92.29119,0.02966954,0.5148951,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.1640583,0.1640583,0,-1,0,0.1640583,0,0,0,0,0,0.1726929,0.1640583,0,0,0.4875489,4.114895,0,0.1726929,-0.1726929,5.355448,89.25729,0.02966954,0.1804641,0,0,4.114895
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.04213677,0.04213677,0,-1,0,0.04213677,0,0,0,0,0,0.04435449,0.04213677,0,0,0.6794299,3.942202,0,0.04435449,-0.04435449,5.308694,88.47807,0.02966954,0.04635045,0,0,3.942202
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,0.830856,0.830856,0,-1,0,0.830856,0,0,0.0000000000000001110223,0,0,0.8745853,0.830856,0,0,0.7287127,3.897847,0,0.8745853,-0.8745853,4.386801,73.1132,0.02966954,0.9139416,0,0,3.897847
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.2036947,0.2036947,0,-1,0,0.2036947,0,0,0.00000000000000002775558,0,0,0.2144154,0.2036947,0,0,1.700474,3.023262,0,0.2144154,-0.2144154,4.160787,69.34631,0.02966954,0.2240641,0,0,3.023262
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.01920126,0.01920126,0,-1,0,0.01920126,0,0,0.000000000000000003469447,0,0,0.02021185,0.01920126,0,0,1.938713,2.808847,0,0.02021185,-0.02021185,4.139482,68.99123,0.02966954,0.02112139,0,0,2.808847
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.09093415,0.09093415,0,-1,0,0.09093415,0,0,0,0,0,0.09572016,0.09093415,0,0,1.961171,2.788635,0,0.09572016,-0.09572016,4.038584,67.30959,0.02966954,0.1000276,0,0,2.788635
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.07337073,0.07337073,0,-1,0,0.07337073,0,0,0.00000000000000001387779,0,0,0.07723235,0.07337073,0,0,2.067527,2.692915,0,0.07723235,-0.07723235,3.957174,65.95277,0.02966954,0.08070781,0,0,2.692915
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.08752915,0.08752915,0,-1,0,0.08752915,0,0,0.00000000000000001387779,0,0,0.09213595,0.08752915,0,0,2.153341,2.615682,0,0.09213595,-0.09213595,3.860054,64.33411,0.02966954,0.09628207,0,0,2.615682
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.255714,2.523546,0,0,0,3.860054,64.33411,0.02966954,0,0,0,2.523546
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.05845685,0.05845685,0,-1,0,0.05845685,0,0,0.000000000000000006938894,0,0,0.06153352,0.05845685,0,0,2.255714,2.523546,0,0.06153352,-0.06153352,3.795192,63.25307,0.02966954,0.06430253,0,0,2.523546
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.08954884,0.08954884,0,0,0,0.08954884,0,0,0,0,0,0.09426194,0.08954884,0,0,2.324085,2.462013,0,0.09426194,-0.09426194,3.695831,61.59706,0.02966954,0.09850372,0,0,2.462013
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.01568098,0.01568098,0,0,0,0.01568098,290.9428,0,0,0,0.04562269,0.0165063,0.01568098,0,0,2.42882,2.367751,0.02911639,0,0.02911639,3.723453,62.05743,0.02966774,0.01724908,0.03649815,0,2.413374
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.4217425,0.4217425,0,0,0,0.4217425,85.82666,0,0,0,0.3619675,0.4439394,0.4217425,0,0,2.399704,2.393956,0,0.08197196,-0.08197196,3.637047,60.61733,0.02966774,0.4639167,0.289574,0,2.755923
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,1.341865,1.341865,0.425,0,0.172125,1.341865,58.2464,0.0000000000000001110223,0,0,0.7815881,0.965121,0.916865,0,0,2.490783,2.311984,0,0.1835329,-0.1835329,3.443587,57.39299,0.02966774,1.476051,0.6252705,1.7,3.093572
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.3676131,0.3676131,0,-1,0,0.3676131,268.8832,0,0,0,0.9884501,0.3869612,0.3676131,0,0,2.694709,2.128451,0.6014889,0,0.6014889,4.014209,66.90335,0.02963062,0.4043744,0.79076,0,3.116901
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.1731934,0.1731934,0,0,0,0.1731934,896.2327,0,0,0,1.552216,0.1823088,0.1731934,0,0,2.09322,2.669791,1.369907,0,1.369907,5.313817,88.56344,0.02954643,0.1905127,1.241773,0,4.222006
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,0.613094,0.613094,0,0,0,0.613094,288.6231,0.4008556,0,0,1.769531,0.6453621,0.613094,0,0,0.7233132,3.902707,0.7233132,0,0.7233132,6.000012,100,0.02950217,0.6744034,1.415625,0,5.672238
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.4819463,0.4819463,0,0,0,0.4819463,375.1446,1.300684,0,0,1.807996,0.5073119,0.4819463,0,0,0,4.553689,0,0,0,6.000012,100,0.02950217,0.530141,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.3121875,0.3121875,0,0,0,0.3121875,469.0691,1.135757,0,0,1.464375,0.3286184,0.3121875,0,0,0,4.553689,0,0,0,6.000012,100,0.02950217,0.3434063,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02950217,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.1961144,0.1961144,0,-1,0,0.1961144,385.356,0.5493023,0,0,0.7557384,0.2064362,0.1961144,0,0,0,4.553689,0,0,0,6.000012,100,0.02950217,0.2157258,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02950217,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.5759747,0.5759747,0,-1,0,0.5759747,58.66774,0,0,0,0.3379113,0.6062891,0.5759747,0,0,0,4.553689,0,0.2683778,-0.2683778,5.717117,95.28509,0.02950217,0.6335722,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.4093482,0.4093482,0,-1,0,0.4093482,13.26127,0,0.00000000000000005551115,0,0.05428476,0.4308929,0.4093482,0,0,0.2981976,4.285311,0,0.3766081,-0.3766081,5.320137,88.66878,0.02950217,0.450283,0.04342781,0,4.339596
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.2710244,0.2710244,0,-1,0,0.2710244,0,0,0,0,0,0.2852888,0.2710244,0,0,0.716651,3.908703,0,0.2852888,-0.2852888,5.019416,83.65677,0.02950217,0.2981268,0,0,3.908703
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.328939,0.328939,0,-1,0,0.328939,0,0,0.00000000000000005551115,0,0,0.3462516,0.328939,0,0,1.033639,3.623414,0,0.3462516,-0.3462516,4.654435,77.57376,0.02950217,0.3618329,0,0,3.623414
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.418363,3.277163,0,0,0,4.654435,77.57376,0.02950217,0,0,0,3.277163
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.03966243,0.03966243,0,-1,0,0.03966243,0,0,0,0,0,0.04174992,0.03966243,0,0,1.418363,3.277163,0,0.04174992,-0.04174992,4.610427,76.84029,0.02950217,0.04362867,0,0,3.277163
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.1070928,0.1070928,0,-1,0,0.1070928,0,0,0.00000000000000001387779,0,0,0.1127293,0.1070928,0,0,1.464751,3.235413,0,0.1127293,-0.1127293,4.4916,74.85985,0.02950217,0.1178021,0,0,3.235413
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.01529608,0.01529608,0,-1,0,0.01529608,0,0,0.000000000000000001734723,0,0,0.01610114,0.01529608,0,0,1.590006,3.122684,0,0.01610114,-0.01610114,4.474627,74.57698,0.02950217,0.01682569,0,0,3.122684
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.005345338,0.005345338,0,-1,0,0.005345338,0,0,0.0000000000000000008673617,0,0,0.005626671,0.005345338,0,0,1.607896,3.106582,0,0.005626671,-0.005626671,4.468697,74.47813,0.02950217,0.005879871,0,0,3.106582
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614148,3.100956,0,0,0,4.468697,74.47813,0.02950217,0,0,0,3.100956
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.01576463,0.01576463,0,-1,0,0.01576463,0,0,0,0,0,0.01659434,0.01576463,0,0,1.614148,3.100956,0,0.01659434,-0.01659434,4.451205,74.18659,0.02950217,0.01734109,0,0,3.100956
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.172693,0.172693,0,-1,0,0.172693,0,0,0,0,0,0.1817821,0.172693,0,0,1.632586,3.084361,0,0.1817821,-0.1817821,4.25959,70.99302,0.02950217,0.1899623,0,0,3.084361
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.1529107,0.1529107,0,0,0,0.1529107,0,0,0.00000000000000002775558,0,0,0.1609586,0.1529107,0,0,1.834566,2.902579,0,0.1609586,-0.1609586,4.089924,68.16527,0.02950217,0.1682018,0,0,2.902579
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,2.013409,2.741621,0.04485101,0,0.04485101,4.132473,68.87442,0.02949943,0,0.03588081,0,2.786472
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.02733215,0.02733215,0,0,0,0.02733215,1203.868,0,0,0,0.3290429,0.02877069,0.02733215,0,0,1.968558,2.781986,0.3002722,0,0.3002722,4.417337,73.62213,0.0294811,0.03006537,0.2632343,0,3.111029
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.3749547,0.3749547,0,0,0,0.3749547,148.8959,0,0,0,0.558292,0.3946891,0.3749547,0,0,1.668286,3.052232,0.1636029,0,0.1636029,4.572544,76.20892,0.02947112,0.4124501,0.4466336,0,3.610523
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.1153284,0.1153284,0,-1,0,0.1153284,348.7204,0,0,0,0.4021737,0.1213983,0.1153284,0,0,1.504683,3.199474,0.2807754,0,0.2807754,4.838911,80.64836,0.02945401,0.1268613,0.321739,0,3.601648
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.5313495,0.5313495,0,0,0,0.5313495,146.6586,0,0,0,0.7792699,0.5593153,0.5313495,0,0,1.223908,3.452172,0.2199546,0,0.2199546,5.047578,84.12614,0.02944062,0.5844845,0.6234159,0,4.231442
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.5399121,0.5399121,0,0,0,0.5399121,113.2219,0,0,0,0.6112989,0.5683286,0.5399121,0,0,1.003953,3.650131,0.04297037,0,0.04297037,5.088344,84.80556,0.02943801,0.5939034,0.4890392,0,4.26143
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.1700729,0.1700729,0,0,0,0.1700729,603.8565,0,0,0,1.026996,0.1790242,0.1700729,0,0,0.9609827,3.688804,0.8479724,0,0.8479724,5.892801,98.21315,0.02938651,0.1870802,0.8215972,0,4.715801
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.3785041,0.3785041,0,0,0,0.3785041,293.9813,0.6012955,0,0,1.112731,0.3984254,0.3785041,0,0,0.1130104,4.45198,0.1130104,0,0.1130104,6.000012,100,0.02937967,0.4163545,0.8901851,0,5.564711
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.055497,1.055497,0,-1,0,1.055497,76.65931,0,0,0,0.8091369,1.11105,1.055497,0,0,0,4.553689,0,0.3019128,-0.3019128,5.681768,94.69595,0.02937967,1.161047,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.3752225,0.3752225,0,-1,0,0.3752225,66.17262,0,0,0,0.2482946,0.3949711,0.3752225,0,0,0.3354587,4.251776,0,0.1466765,-0.1466765,5.527157,92.1191,0.02937967,0.4127448,0.1986357,0,4.500071
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,0.4984326,4.1051,0.39149,0,0.39149,5.898557,98.30909,0.02935596,0,0.313192,0,4.49659
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.3959989,0.3959989,0,-1,0,0.3959989,66.47442,0.00000000000000005551115,0,0,0.263238,0.4168409,0.3959989,0,0,0.1069426,4.457441,0,0.153603,-0.153603,5.736646,95.61057,0.02935596,0.4355988,0.2105904,0,4.720679
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,0.2776125,4.303838,0.02196537,0,0.02196537,5.757484,95.95787,0.02935464,0,0.01757229,0,4.325803
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,0.9260892,0.9260892,0,-1,0,0.9260892,0,0,0.0000000000000001110223,0,0,0.9748308,0.9260892,0,0,0.2556472,4.323606,0,0.9748308,-0.9748308,4.729922,78.83187,0.02935464,1.018698,0,0,4.323606
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.1828184,0.1828184,0,-1,0,0.1828184,0,0,0.00000000000000002775558,0,0,0.1924405,0.1828184,0,0,1.338792,3.348776,0,0.1924405,-0.1924405,4.527072,75.45105,0.02935464,0.2011003,0,0,3.348776
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.08127,1.08127,0,-1,0,1.08127,0,0,0,0,0,1.138179,1.08127,0,0,1.552615,3.156335,0,1.138179,-1.138179,3.327326,55.45533,0.02935464,1.189397,0,0,3.156335
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.149536,0.149536,0,-1,0,0.149536,0,0,0.00000000000000002775558,0,0,0.1574063,0.149536,0,0,2.817258,2.018157,0,0.1574063,-0.1574063,3.161405,52.68998,0.02935464,0.1644896,0,0,2.018157
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.2320291,0.2320291,0,-1,0,0.2320291,0,0,0.00000000000000002775558,0,0,0.2442411,0.2320291,0,0,2.992154,1.86075,0,0.2442411,-0.2442411,2.903953,48.39911,0.02935464,0.2552319,0,0,1.86075
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.06674564,0.06674564,0,-1,0,0.06674564,0,0,0,0,0,0.07025857,0.06674564,0,0,3.263533,1.616509,0,0.07025857,-0.07025857,2.829894,47.1648,0.02935464,0.0734202,0,0,1.616509
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.1442699,0.1442699,0,-1,0,0.1442699,0,0,0,0,0,0.1518631,0.1442699,0,0,3.341598,1.546251,0,0.1518631,-0.1518631,2.669816,44.49684,0.02935464,0.1586969,0,0,1.546251
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.1528956,0.1528956,0,-1,0,0.1528956,0,0,0,0,0,0.1609427,0.1528956,0,0,3.510335,1.394387,0,0.1609427,-0.1609427,2.500167,41.66937,0.02935464,0.1681851,0,0,1.394387
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.07345953,0.07345953,0,-1,0,0.07345953,0,0,0,0,0,0.07732581,0.07345953,0,0,3.68916,1.233445,0,0.07732581,-0.07732581,2.418659,40.3109,0.02935464,0.08080548,0,0,1.233445
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.1942294,0.1942294,0,-1,0,0.1942294,0,0,0.00000000000000002775558,0,0,0.204452,0.1942294,0,0,3.775078,1.156119,0,0.204452,-0.204452,2.203147,36.71905,0.02935464,0.2136523,0,0,1.156119
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.04807022,0.04807022,0,0,0,0.04807022,0,0,0.000000000000000006938894,0,0,0.05060023,0.04807022,0,0,4.002246,0.951667,0,0.05060023,-0.05060023,2.14981,35.8301,0.02935464,0.05287724,0,0,0.951667
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.1273479,0.1273479,0,0,0,0.1273479,11.09588,0,0.00000000000000002775558,0,0.01413037,0.1340505,0.1273479,0,0,4.058469,0.9010668,0,0.1199201,-0.1199201,2.023403,33.72332,0.02935464,0.1400827,0.01130429,0,0.9151971
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,0.6199204,0.6199204,0,0,0,0.6199204,66.26991,0,0,0,0.4108207,0.6525478,0.6199204,0,0,4.191714,0.7811467,0,0.2417271,-0.2417271,1.768601,29.47662,0.02935464,0.6819125,0.3286566,0,1.191967
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.07956529,0.07956529,0,0,0,0.07956529,908.6299,0,0,0,0.722954,0.08375293,0.07956529,0,0,4.460299,0.5394196,0.639201,0,0.639201,2.375,39.58325,0.02931602,0.08752181,0.5783632,0,1.262374
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,0.6625053,0.6625053,0,-1,0,0.6625053,185.6376,0,0,0,1.229859,0.6973739,0.6625053,0,0,3.821098,1.114701,0.5324851,0,0.5324851,2.88016,48.00257,0.02928393,0.7287558,0.9838873,0,2.34456
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0,0,0,1.352482,0,0,0,0,3.288613,1.593937,1.352482,0,1.352482,4.163237,69.38715,0.02920274,0,1.081986,0,2.946419
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.2904634,0.2904634,0,0,0,0.2904634,579.1862,0,0,0,1.682324,0.3057509,0.2904634,0,0,1.936131,2.811171,1.376573,0,1.376573,5.469169,91.15263,0.02912056,0.3195097,1.345859,0,4.493495
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,0.6961036,0.6961036,0,0,0,0.6961036,232.0137,0.3227576,0,0,1.615056,0.7327406,0.6961036,0,0,0.5595577,4.050087,0.5595577,0,0.5595577,6.000012,100,0.02908729,0.7657139,1.292045,0,5.665143
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.4420803,0.4420803,0,0,0,0.4420803,306.2037,0.8883185,0,0,1.353666,0.4653477,0.4420803,0,0,0,4.553689,0,0,0,6.000012,100,0.02908729,0.4862883,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.2962325,0.2962325,0,-1,0,0.2962325,378.4644,0.8093109,0,0,1.121135,0.3118236,0.2962325,0,0,0,4.553689,0,0,0,6.000012,100,0.02908729,0.3258557,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.1787028,0.1787028,0,-1,0,0.1787028,493.0015,0.6928994,0,0,0.8810076,0.1881083,0.1787028,0,0,0,4.553689,0,0,0,6.000012,100,0.02908729,0.1965731,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02908729,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.482554,0.482554,0,-1,0,0.482554,77.71425,0,0,0,0.3750132,0.5079516,0.482554,0,0,0,4.553689,0,0.1329384,-0.1329384,5.859883,97.66451,0.02908729,0.5308094,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.3533311,0.3533311,0,-1,0,0.3533311,15.67024,0,0.00000000000000005551115,0,0.05536784,0.3719275,0.3533311,0,0,0.1477093,4.420751,0,0.3165597,-0.3165597,5.526199,92.10314,0.02908729,0.3886643,0.04429427,0,4.476119
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.1773513,0.1773513,0,-1,0,0.1773513,0,0,0.00000000000000002775558,0,0,0.1866856,0.1773513,0,0,0.4994422,4.104191,0,0.1866856,-0.1866856,5.329416,88.82342,0.02908729,0.1950864,0,0,4.104191
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,0.6232347,0.6232347,0,-1,0,0.6232347,0,0,0.0000000000000001110223,0,0,0.6560366,0.6232347,0,0,0.7068707,3.917505,0,0.6560366,-0.6560366,4.637892,77.29805,0.02908729,0.6855583,0,0,3.917505
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.2887435,0.2887435,0,-1,0,0.2887435,0,0,0.00000000000000005551115,0,0,0.3039405,0.2887435,0,0,1.4358,3.261469,0,0.3039405,-0.3039405,4.317511,71.95837,0.02908729,0.3176178,0,0,3.261469
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.0853871,0.0853871,0,-1,0,0.0853871,0,0,0.00000000000000001387779,0,0,0.08988116,0.0853871,0,0,1.773512,2.957528,0,0.08988116,-0.08988116,4.222768,70.37933,0.02908729,0.09392581,0,0,2.957528
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87338,2.867647,0,0,0,4.222768,70.37933,0.02908729,0,0,0,2.867647
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87338,2.867647,0,0,0,4.222768,70.37933,0.02908729,0,0,0,2.867647
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.02555961,0.02555961,0,-1,0,0.02555961,0,0,0.000000000000000003469447,0,0,0.02690485,0.02555961,0,0,1.87338,2.867647,0,0.02690485,-0.02690485,4.194407,69.90665,0.02908729,0.02811557,0,0,2.867647
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.03716801,0.03716801,0,-1,0,0.03716801,0,0,0.000000000000000006938894,0,0,0.03912422,0.03716801,0,0,1.903274,2.840742,0,0.03912422,-0.03912422,4.153167,69.21931,0.02908729,0.04088481,0,0,2.840742
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.009366724,0.009366724,0,-1,0,0.009366724,0,0,0.000000000000000001734723,0,0,0.009859709,0.009366724,0,0,1.946745,2.801618,0,0.009859709,-0.009859709,4.142774,69.0461,0.02908729,0.0103034,0,0,2.801618
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.08588406,0.08588406,0,-1,0,0.08588406,0,0,0.00000000000000001387779,0,0,0.09040427,0.08588406,0,0,1.957701,2.791758,0,0.09040427,-0.09040427,4.04748,67.45786,0.02908729,0.09447246,0,0,2.791758
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.07234903,0.07234903,0,0,0,0.07234903,0,0,0,0,0,0.07615687,0.07234903,0,0,2.05815,2.701354,0,0.07615687,-0.07615687,3.967203,66.11992,0.02908729,0.07958393,0,0,2.701354
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,2.142769,2.625197,0.04392283,0,0.04392283,4.008872,66.8144,0.02908469,0,0.03513826,0,2.66912
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,0.7330234,0.7330234,0,0,0,0.7330234,23.0207,0,0,0,0.1687472,0.7716036,0.7330234,0,0,2.098846,2.664728,0,0.6028564,-0.6028564,3.373406,56.22331,0.02908469,0.8063257,0.1349977,0,2.833475
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,0.6239522,0.6239522,0,0,0,0.6239522,66.33421,0,0,0,0.4138937,0.6567918,0.6239522,0,0,2.768686,2.061871,0,0.2428981,-0.2428981,3.117368,51.95604,0.02908469,0.6863474,0.331115,0,2.475765
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.5415476,0.5415476,0,-1,0,0.5415476,107.7511,0,0,0,0.5835234,0.5700501,0.5415476,0,0,3.038573,1.818973,0.01347331,0,0.01347331,3.130151,52.16907,0.02908389,0.5957024,0.4668187,0,2.402497
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.1917838,0.1917838,0,0,0,0.1917838,407.1628,0,0,0,0.7808722,0.2018777,0.1917838,0,0,3.0251,1.831099,0.5789946,0,0.5789946,3.679433,61.32376,0.02904955,0.2109622,0.6246978,0,2.611971
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.2616529,0.2616529,0,0,0,0.2616529,349.2287,0,0,0,0.9137673,0.2754242,0.2616529,0,0,2.446105,2.352194,0.6383432,0,0.6383432,4.285018,71.41683,0.02901178,0.2878183,0.7310138,0,3.265962
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.4195667,0.4195667,0,0,0,0.4195667,228.002,0,0,0,0.9566206,0.4416492,0.4195667,0,0,1.807762,2.926703,0.5149714,0,0.5149714,4.773563,79.55923,0.02898139,0.4615234,0.7652965,0,3.883324
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.4835698,0.4835698,0,0,0,0.4835698,213.4034,0,0,0,1.031954,0.5090209,0.4835698,0,0,1.292791,3.390177,0.5229335,0,0.5229335,5.269661,87.82751,0.02895059,0.5319268,0.8255635,0,4.422132
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.354978,0.354978,0,-1,0,0.354978,210.2451,0,0,0,0.7463239,0.3736611,0.354978,0,0,0.769857,3.860818,0.3726628,0,0.3726628,5.6232,93.71982,0.02892868,0.3904758,0.5970591,0,4.607141
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.1493077,0.1493077,0,-1,0,0.1493077,199.9966,0,0,0,0.2986103,0.157166,0.1493077,0,0,0.3971942,4.196214,0.1414443,0,0.1414443,5.757386,95.95625,0.02892037,0.1642385,0.2388882,0,4.494824
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.3438126,0.3438126,0,-1,0,0.3438126,97.82059,0,0.00000000000000005551115,0,0.3363195,0.361908,0.3438126,0,0,0.2557499,4.323514,0,0.02558847,-0.02558847,5.730414,95.50671,0.02892037,0.3781939,0.2690556,0,4.659833
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,0.2841815,4.297925,0.2321328,0,0.2321328,5.950634,99.17704,0.02890675,0,0.1857062,0,4.530058
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.3502641,0.3502641,0,-1,0,0.3502641,12.44075,0,0,0,0.04357546,0.368699,0.3502641,0,0,0.05204873,4.506845,0,0.3251235,-0.3251235,5.607924,93.46521,0.02890675,0.3852905,0.03486037,0,4.550421
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.4102826,0.4102826,0,-1,0,0.4102826,0,0,0.00000000000000005551115,0,0,0.4318764,0.4102826,0,0,0.4132971,4.181722,0,0.4318764,-0.4318764,5.152686,85.87793,0.02890675,0.4513108,0,0,4.181722
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8931598,3.749845,0,0,0,5.152686,85.87793,0.02890675,0,0,0,3.749845
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.1129677,0.1129677,0,-1,0,0.1129677,0,0,0.00000000000000001387779,0,0,0.1189133,0.1129677,0,0,0.8931598,3.749845,0,0.1189133,-0.1189133,5.02734,83.78884,0.02890675,0.1242644,0,0,3.749845
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.08933871,0.08933871,0,-1,0,0.08933871,0,0,0.00000000000000001387779,0,0,0.09404075,0.08933871,0,0,1.025286,3.630932,0,0.09404075,-0.09404075,4.928213,82.13672,0.02890675,0.09827258,0,0,3.630932
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.1611696,0.1611696,0,-1,0,0.1611696,0,0,0.00000000000000002775558,0,0,0.1696522,0.1611696,0,0,1.129775,3.536891,0,0.1696522,-0.1696522,4.749384,79.15623,0.02890675,0.1772866,0,0,3.536891
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.1289312,0.1289312,0,-1,0,0.1289312,0,0,0,0,0,0.135717,0.1289312,0,0,1.318278,3.367239,0,0.135717,-0.135717,4.606326,76.77193,0.02890675,0.1418243,0,0,3.367239
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.06168902,0.06168902,0,-1,0,0.06168902,0,0,0.000000000000000006938894,0,0,0.06493582,0.06168902,0,0,1.469075,3.231522,0,0.06493582,-0.06493582,4.537877,75.63113,0.02890675,0.06785793,0,0,3.231522
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.04317134,0.04317134,0,-1,0,0.04317134,0,0,0,0,0,0.04544351,0.04317134,0,0,1.541226,3.166586,0,0.04544351,-0.04544351,4.489975,74.83277,0.02890675,0.04748847,0,0,3.166586
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.04296222,0.04296222,0,-1,0,0.04296222,0,0,0.000000000000000006938894,0,0,0.04522339,0.04296222,0,0,1.591718,3.121142,0,0.04522339,-0.04522339,4.442306,74.03828,0.02890675,0.04725844,0,0,3.121142
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641967,3.075919,0,0,0,4.442306,74.03828,0.02890675,0,0,0,3.075919
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.05623021,0.05623021,0,0,0,0.05623021,0,0,0.000000000000000006938894,0,0,0.0591897,0.05623021,0,0,1.641967,3.075919,0,0.0591897,-0.0591897,4.379914,72.99843,0.02890675,0.06185323,0,0,3.075919
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,1.707733,3.016729,0.02981886,0,0.02981886,4.408203,73.4699,0.028905,0,0.02385509,0,3.046548
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.2128264,0.2128264,0,0,0,0.2128264,178.741,0,0,0,0.380408,0.2240277,0.2128264,0,0,1.677914,3.043566,0.1563803,0,0.1563803,4.556558,75.94249,0.02889583,0.234109,0.3043264,0,3.423974
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.521534,3.184309,0.7282801,0,0.7282801,5.247466,87.45758,0.02885321,0,0.5826241,0,3.912589
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.3127739,0.3127739,0,-1,0,0.3127739,287.8474,0,0,0,0.9003117,0.3292357,0.3127739,0,0,0.7932537,3.839761,0.571076,0,0.571076,5.789236,96.48707,0.02881987,0.3440513,0.7202494,0,4.740072
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.1648324,0.1648324,0,0,0,0.1648324,790.6101,0.9074959,0,0,1.303181,0.1735077,0.1648324,0,0,0.2221777,4.353729,0.2221777,0,0.2221777,6.000012,100,0.02880692,0.1813156,1.042545,0,5.65691
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.5087523,0.5087523,0,0,0,0.5087523,311.0003,1.046693,0,0,1.582222,0.5355288,0.5087523,0,0,0,4.553689,0,0,0,6.000012,100,0.02880692,0.5596276,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,0.7309482,0.7309482,0,0,0,0.7309482,178.5432,0.5356392,0,0,1.305058,0.7694192,0.7309482,0,0,0,4.553689,0,0,0,6.000012,100,0.02880692,0.8040431,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,0.9634404,0.9634404,0,0,0,0.9634404,161.7818,0.544523,0,0,1.558671,1.014148,0.9634404,0,0,0,4.553689,0,0,0,6.000012,100,0.02880692,1.059785,1.246937,0,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.2598977,0.2598977,0,-1,0,0.2598977,452.4009,0.9022029,0,0,1.175779,0.2735765,0.2598977,0,0,0,4.553689,0,0,0,6.000012,100,0.02880692,0.2858874,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.508019,0.508019,0,-1,0,0.508019,171.2788,0.3353719,0,0,0.8701287,0.5347568,0.508019,0,0,0,4.553689,0,0,0,6.000012,100,0.02880692,0.5588209,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.02487865,0.02487865,0,-1,0,0.02487865,1878.646,0.4411936,0,0,0.4673817,0.02618805,0.02487865,0,0,0,4.553689,0,0,0,6.000012,100,0.02880692,0.02736652,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.4128737,0.4128737,0,-1,0,0.4128737,65.96915,0,0.00000000000000005551115,0,0.2723693,0.4346039,0.4128737,0,0,0,4.553689,0,0.1622346,-0.1622346,5.829002,97.14983,0.02880692,0.4541611,0.2178954,0,4.826058
