Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.4607476,0.4607476,0,-1,0,0.4607476,11.99237,0,0,0,0.05525457,0.4849975,0.4607476,0,0,0.1802607,4.391454,0,0.4297429,-0.4297429,5.376013,89.60004,0.02880692,0.5068223,0.04420365,0,4.446709
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.1531528,0.1531528,0,-1,0,0.1531528,0,0,0,0,0,0.1612135,0.1531528,0,0,0.6577528,3.961711,0,0.1612135,-0.1612135,5.206079,86.76781,0.02880692,0.1684681,0,0,3.961711
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8368789,3.800498,0,0,0,5.206079,86.76781,0.02880692,0,0,0,3.800498
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.06180974,0.06180974,0,-1,0,0.06180974,0,0,0.000000000000000006938894,0,0,0.06506289,0.06180974,0,0,0.8368789,3.800498,0,0.06506289,-0.06506289,5.137496,85.62477,0.02880692,0.06799072,0,0,3.800498
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.03153875,0.03153875,0,-1,0,0.03153875,0,0,0,0,0,0.03319868,0.03153875,0,0,0.909171,3.735435,0,0.03319868,-0.03319868,5.102502,85.04153,0.02880692,0.03469263,0,0,3.735435
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.04429512,0.04429512,0,-1,0,0.04429512,0,0,0,0,0,0.04662644,0.04429512,0,0,0.9460585,3.702236,0,0.04662644,-0.04662644,5.053354,84.22239,0.02880692,0.04872464,0,0,3.702236
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.106582,0.106582,0,-1,0,0.106582,0,0,0.00000000000000001387779,0,0,0.1121916,0.106582,0,0,0.9978656,3.65561,0,0.1121916,-0.1121916,4.935093,82.25139,0.02880692,0.1172402,0,0,3.65561
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.1186065,0.1186065,0,-1,0,0.1186065,0,0,0.00000000000000001387779,0,0,0.124849,0.1186065,0,0,1.122523,3.543418,0,0.124849,-0.124849,4.803491,80.05802,0.02880692,0.1304672,0,0,3.543418
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.06364883,0.06364883,0,-1,0,0.06364883,0,0,0,0,0,0.06699876,0.06364883,0,0,1.261244,3.418569,0,0.06699876,-0.06699876,4.732868,78.88097,0.02880692,0.07001371,0,0,3.418569
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.09541507,0.09541507,0,-1,0,0.09541507,0,0,0,0,0,0.1004369,0.09541507,0,0,1.335687,3.351571,0,0.1004369,-0.1004369,4.626998,77.11649,0.02880692,0.1049566,0,0,3.351571
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.03874892,0.03874892,0,-1,0,0.03874892,0,0,0,0,0,0.04078833,0.03874892,0,0,1.447284,3.251134,0,0.04078833,-0.04078833,4.584003,76.3999,0.02880692,0.04262381,0,0,3.251134
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.1605342,0.1605342,0,0,0,0.1605342,0,0,0,0,0,0.1689834,0.1605342,0,0,1.492604,3.210345,0,0.1689834,-0.1689834,4.405879,73.43118,0.02880692,0.1765876,0,0,3.210345
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1114361,0.1114361,0,0,0,0.1114361,29.21794,0,0,0,0.03255934,0.1173012,0.1114361,0,0,1.680363,3.041362,0,0.08474186,-0.08474186,4.316554,71.94241,0.02880692,0.1225798,0.02604747,0,3.073921
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.1920605,0.1920605,0,0,0,0.1920605,64.53706,0,0,0,0.1239502,0.202169,0.1920605,0,0,1.774521,2.95662,0,0.07821875,-0.07821875,4.234104,70.56825,0.02880692,0.2112666,0.09916018,0,3.08057
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,1.164149,1.164149,0,0,0,1.164149,25.72087,0,0,0,0.2994292,1.22542,1.164149,0,0,1.861431,2.878401,0,0.9259907,-0.9259907,3.258024,54.30029,0.02880692,1.280564,0.2395433,0,3.17783
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,0.7432385,0.7432385,0,-1,0,0.7432385,81.59524,0.0000000000000001110223,0,0,0.6064472,0.7823563,0.7432385,0,0,2.890309,1.952411,0,0.1759091,-0.1759091,3.072599,51.20989,0.02880692,0.8175623,0.4851578,0,2.558858
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,0.8585247,0.8585247,0,0,0,0.8585247,86.8169,0,0.0000000000000001110223,0,0.7453446,0.9037102,0.8585247,0,0,3.085764,1.776502,0,0.1583657,-0.1583657,2.905667,48.42769,0.02880692,0.9443772,0.5962757,0,2.521846
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.2694043,0.2694043,0,0,0,0.2694043,224.3584,0,0,0,0.6044311,0.2835835,0.2694043,0,0,3.261726,1.618136,0.3208476,0,0.3208476,3.21005,53.50073,0.02878825,0.2963447,0.4835449,0,2.222567
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,0.730101,0.730101,0,0,0,0.730101,172.2744,0,0,0,1.257777,0.7685274,0.730101,0,0,2.940878,1.906899,0.4892497,0,0.4892497,3.674193,61.23643,0.02875981,0.8031112,1.006222,0,3.164676
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.2453657,0.2453657,0,0,0,0.2453657,425.3265,0,0,0,1.043605,0.2582797,0.2453657,0,0,2.451628,2.347224,0.7853257,0,0.7853257,4.419219,73.6535,0.02871429,0.2699023,0.8348843,0,3.390829
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,0.8331049,0.8331049,0,-1,0,0.8331049,138.2686,0,0,0,1.151923,0.8769525,0.8331049,0,0,1.666303,3.054017,0.2749704,0,0.2749704,4.680079,78.00115,0.02869838,0.9164154,0.9215384,0,4.20594
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.5145392,0.5145392,0,-1,0,0.5145392,90.18334,0,0,0,0.4640287,0.5416202,0.5145392,0,0,1.391332,3.30149,0,0.07759155,-0.07759155,4.59829,76.63801,0.02869838,0.5659931,0.3712229,0,3.765519
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.4512387,0.4512387,0,-1,0,0.4512387,83.3267,0,0.00000000000000005551115,0,0.3760023,0.4749881,0.4512387,0,0,1.477545,3.223898,0,0.0989858,-0.0989858,4.493949,74.89901,0.02869838,0.4963626,0.3008019,0,3.599901
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,0.7201207,0.7201207,0,-1,0,0.7201207,32.34645,0,0,0,0.2329335,0.7580218,0.7201207,0,0,1.587529,3.124913,0,0.5250883,-0.5250883,3.940458,65.67416,0.02869838,0.7921328,0.1863468,0,3.357846
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,0.580545,0.580545,0,-1,0,0.580545,9.993856,0,0.0000000000000001110223,0,0.05801883,0.6111,0.580545,0,0,2.170961,2.599824,0,0.5530812,-0.5530812,3.357459,55.95754,0.02869838,0.6385995,0.04641506,0,2.657843
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,1.206824,1.206824,0,-1,0,1.206824,0,0,0.0000000000000002220446,0,0,1.270341,1.206824,0,0,2.785495,2.046743,0,1.270341,-1.270341,2.018402,33.63997,0.02869838,1.327507,0,0,2.046743
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,1.004899,0.7375818,0,-1,0,0.7375818,0,0,0.2673171,0.3678069,0,0.7764019,0.7375818,0,0,4.196986,0.7764019,0,0.7764019,-0.7764019,1.200002,20,0.02869838,1.105389,0,0,0.7764019
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,0.8492646,0,0,-1,0,0,0,0,0.8492646,0.934191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.934191,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.04575833,0,0,-1,0,0,0,0,0.04575833,0.05033417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.05033417,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.2182367,0,0,-1,0,0,0,0,0.2182367,0.2400603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.2400603,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.0606913,0,0,-1,0,0,0,0,0.0606913,0.06676043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.06676043,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.07596808,0,0,-1,0,0,0,0,0.07596808,0.08356488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.08356488,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.08223779,0,0,-1,0,0,0,0,0.08223779,0.09046157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.09046157,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.01440423,0,0,-1,0,0,0,0,0.01440423,0.01584465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02869838,0.01584465,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.05623455,0.05623455,1.508866,0,0.4680205,0.05623455,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.02927931,0.06185801,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.08155235,0.08155235,1.534184,0,0.4749322,0.08155235,46.85571,0,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.02987013,0.08970759,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.0006520814,0.0006520814,1.453284,0,0.4528464,0.0006520814,47758.68,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.03039199,0.0007172895,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.4299817,0.4299817,0,0,0,0.4299817,135.3647,0,0,0,0.5820435,0.4526123,0.4299817,0,0,0.570017,4.040674,0.1294312,0,0.1294312,5.582036,93.03374,0.03038414,0.4729799,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.01972948,0.01972948,0,-1,0,0.01972948,5894.898,0.7016792,0,0,1.163033,0.02076788,0.01972948,0,0,0.4405858,4.157162,0.4405858,0,0.4405858,6.000012,100,0.03035744,0.02170243,0.9304263,0,5.320195
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,0.5880381,0.5880381,0,0,0,0.5880381,237.3198,0.7765433,0,0,1.395531,0.6189875,0.5880381,0,0,0,4.553689,0,0,0,6.000012,100,0.03035744,0.6468419,1.116425,0,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.3294873,0.3294873,0,0,0,0.3294873,430.2524,1.070798,0,0,1.417627,0.3468287,0.3294873,0,0,0,4.553689,0,0,0,6.000012,100,0.03035744,0.362436,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03035744,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.4567868,0.4567868,0,0,0,0.4567868,282.757,0.8107684,0,0,1.291597,0.4808281,0.4567868,0,0,0,4.553689,0,0,0,6.000012,100,0.03035744,0.5024654,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,1.179889,1.179889,0,-1,0,1.179889,85.73615,0,0,0,1.011591,1.241988,1.179889,0,0,0,4.553689,0,0.230397,-0.230397,5.757152,95.95235,0.03035744,1.297878,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.1082216,0.1082216,0,-1,0,0.1082216,884.7985,0.5876291,0,0,0.9575432,0.1139175,0.1082216,0,0,0.2559966,4.323292,0.2559966,0,0.2559966,6.000012,100,0.03034195,0.1190438,0.7660345,0,5.280835
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.1803298,0.1803298,0,-1,0,0.1803298,258.3658,0.2760898,0,0,0.4659106,0.1898208,0.1803298,0,0,0,4.553689,0,0,0,6.000012,100,0.03034195,0.1983628,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,0.8642145,0.8642145,0,-1,0,0.8642145,40.25534,0,0,0,0.3478925,0.9096995,0.8642145,0,0,0,4.553689,0,0.561807,-0.561807,5.407815,90.13007,0.03034195,0.950636,0.278314,0,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.2715552,0.2715552,0,-1,0,0.2715552,20.69642,0,0,0,0.05620221,0.2858476,0.2715552,0,0,0.62423,3.991882,0,0.2296454,-0.2296454,5.165748,86.09563,0.03034195,0.2987107,0.04496177,0,4.048084
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8793916,3.762237,0,0,0,5.165748,86.09563,0.03034195,0,0,0,3.762237
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,0.7747544,0.7747544,0,-1,0,0.7747544,0,0,0,0,0,0.815531,0.7747544,0,0,0.8793916,3.762237,0,0.815531,-0.815531,4.306103,71.76823,0.03034195,0.8522298,0,0,3.762237
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,0.707342,0.707342,0,-1,0,0.707342,0,0,0.0000000000000001110223,0,0,0.7445706,0.707342,0,0,1.785537,2.946706,0,0.7445706,-0.7445706,3.521256,58.68749,0.03034195,0.7780763,0,0,2.946706
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.06885727,0.06885727,0,-1,0,0.06885727,0,0,0,0,0,0.07248133,0.06885727,0,0,2.612838,2.202135,0,0.07248133,-0.07248133,3.444854,57.41413,0.03034195,0.075743,0,0,2.202135
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.693372,2.129654,0,0,0,3.444854,57.41413,0.03034195,0,0,0,2.129654
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.1532934,0.1532934,0,-1,0,0.1532934,0,0,0,0,0,0.1613615,0.1532934,0,0,2.693372,2.129654,0,0.1613615,-0.1613615,3.274765,54.5793,0.03034195,0.1686228,0,0,2.129654
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.02994034,0.02994034,0,-1,0,0.02994034,0,0,0,0,0,0.03151615,0.02994034,0,0,2.872663,1.968292,0,0.03151615,-0.03151615,3.241544,54.02562,0.03034195,0.03293438,0,0,1.968292
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.1178208,0.1178208,0,-1,0,0.1178208,0,0,0.00000000000000001387779,0,0,0.1240219,0.1178208,0,0,2.907681,1.936776,0,0.1240219,-0.1240219,3.110813,51.84678,0.03034195,0.1296029,0,0,1.936776
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.0864506,0.0864506,0,-1,0,0.0864506,0,0,0,0,0,0.09100063,0.0864506,0,0,3.045483,1.812754,0,0.09100063,-0.09100063,3.01489,50.24807,0.03034195,0.09509566,0,0,1.812754
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.09844596,0.09844596,0,-1,0,0.09844596,0,0,0.00000000000000001387779,0,0,0.1036273,0.09844596,0,0,3.146595,1.721753,0,0.1036273,-0.1036273,2.905657,48.42752,0.03034195,0.1082906,0,0,1.721753
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.08420126,0.08420126,0,0,0,0.08420126,0,0,0.00000000000000001387779,0,0,0.0886329,0.08420126,0,0,3.261736,1.618126,0,0.0886329,-0.0886329,2.81223,46.8704,0.03034195,0.09262139,0,0,1.618126
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.178167,0.178167,0,0,0,0.178167,23.97118,0,0,0,0.04270874,0.1875443,0.178167,0,0,3.360217,1.529493,0,0.1448355,-0.1448355,2.65956,44.32591,0.03034195,0.1959838,0.034167,0,1.572202
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,0.7218637,0.7218637,0,0,0,0.7218637,34.55164,0,0.0000000000000001110223,0,0.2494158,0.7598565,0.7218637,0,0,3.521146,1.384658,0,0.5104408,-0.5104408,2.121508,35.35839,0.03034195,0.79405,0.1995326,0,1.634073
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.5326119,0.5326119,0,0,0,0.5326119,99.1837,0.0000000000000001110223,0,0,0.5282642,0.5606441,0.5326119,0,0,4.088302,0.874217,0,0.03237993,-0.03237993,2.087377,34.78954,0.03034195,0.5858731,0.4226114,0,1.402481
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.276185,0.276185,0,-1,0,0.276185,330.3849,0,0,0,0.9124736,0.290721,0.276185,0,0,4.12428,0.841837,0.6217526,0,0.6217526,2.677223,44.62029,0.0303044,0.3038035,0.7299789,0,1.754311
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.06068798,0.06068798,0,0,0,0.06068798,2339.11,0,0,0,1.419558,0.06388208,0.06068798,0,0,3.502527,1.401414,1.355676,0,1.355676,3.96333,66.05537,0.03022283,0.06675678,1.135647,0,2.820973
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,1.010049,1.010049,0,0,0,1.010049,144.7497,0,0,0,1.462044,1.06321,1.010049,0,0,2.146851,2.621523,0.3988337,0,0.3988337,4.341697,72.36147,0.03019892,1.111054,1.169635,0,4.083567
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.107384,0.107384,0,0,0,0.107384,1364.186,0,0,0,1.464918,0.1130358,0.107384,0,0,1.748017,2.980473,1.351882,0,1.351882,5.624205,93.73656,0.03011815,0.1181224,1.171934,0,4.445391
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.2873338,0.2873338,0,0,0,0.2873338,505.3435,0.7534307,0,0,1.452023,0.3024566,0.2873338,0,0,0.3961354,4.197167,0.3961354,0,0.3961354,6.000012,100,0.03009456,0.3160672,1.161618,0,5.64919
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,0.7030095,0.7030095,0,-1,0,0.7030095,146.5611,0.2903281,0,0,1.030338,0.74001,0.7030095,0,0,0,4.553689,0,0,0,6.000012,100,0.03009456,0.7733104,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03009456,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03009456,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,0.8296033,0.8296033,0,-1,0,0.8296033,25.07978,0,0,0,0.2080627,0.8732666,0.8296033,0,0,0,4.553689,0,0.6652039,-0.6652039,5.298826,88.31358,0.03009456,0.9125636,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.2213636,0.2213636,0,-1,0,0.2213636,24.60895,0,0.00000000000000002775558,0,0.05447527,0.2330143,0.2213636,0,0,0.7391155,3.888485,0,0.1785391,-0.1785391,5.110629,85.17698,0.03009456,0.2435,0.04358021,0,3.94296
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,1.014441,1.014441,0,-1,0,1.014441,0,0,0.0000000000000002220446,0,0,1.067833,1.014441,0,0,0.9374922,3.709946,0,1.067833,-1.067833,3.985034,66.41711,0.03009456,1.115885,0,0,3.709946
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,0.7262105,0.7262105,0,-1,0,0.7262105,0,0,0.0000000000000001110223,0,0,0.7644321,0.7262105,0,0,2.123973,2.642113,0,0.7644321,-0.7644321,3.179252,52.98743,0.03009456,0.7988315,0,0,2.642113
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.402097,0.402097,0,-1,0,0.402097,0,0,0,0,0,0.4232599,0.402097,0,0,2.973342,1.877681,0,0.4232599,-0.4232599,2.733097,45.55153,0.03009456,0.4423067,0,0,1.877681
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.1050702,0.1050702,0,-1,0,0.1050702,0,0,0.00000000000000001387779,0,0,0.1106002,0.1050702,0,0,3.443631,1.454421,0,0.1106002,-0.1106002,2.616514,43.60848,0.03009456,0.1155772,0,0,1.454421
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.1653764,0.1653764,0,-1,0,0.1653764,0,0,0,0,0,0.1740804,0.1653764,0,0,3.56652,1.343821,0,0.1740804,-0.1740804,2.433017,40.55021,0.03009456,0.181914,0,0,1.343821
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.09611511,0.09611511,0,-1,0,0.09611511,0,0,0.00000000000000001387779,0,0,0.1011738,0.09611511,0,0,3.759943,1.169741,0,0.1011738,-0.1011738,2.326371,38.77277,0.03009456,0.1057266,0,0,1.169741
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.01442653,0.01442653,0,-1,0,0.01442653,0,0,0.000000000000000001734723,0,0,0.01518582,0.01442653,0,0,3.872358,1.068567,0,0.01518582,-0.01518582,2.310364,38.50598,0.03009456,0.01586918,0,0,1.068567
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.05823113,0.05823113,0,-1,0,0.05823113,0,0,0.000000000000000006938894,0,0,0.06129593,0.05823113,0,0,3.889231,1.053381,0,0.06129593,-0.06129593,2.245752,37.42912,0.03009456,0.06405425,0,0,1.053381
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.1485326,0.1485326,0,-1,0,0.1485326,0,0,0.00000000000000002775558,0,0,0.1563501,0.1485326,0,0,3.957338,0.992085,0,0.1563501,-0.1563501,2.080944,34.68233,0.03009456,0.1633859,0,0,0.992085
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.02723566,0.02723566,0,-1,0,0.02723566,0,0,0.000000000000000003469447,0,0,0.02866912,0.02723566,0,0,4.13106,0.8357349,0,0.02866912,-0.02866912,2.050725,34.17867,0.03009456,0.02995923,0,0,0.8357349
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.162915,0.8070658,0,0,0,2.050725,34.17867,0.03009456,0,0,0,0.8070658
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.06945416,0.06945416,0,0,0,0.06945416,51.57335,0,0,0,0.03581984,0.07310964,0.06945416,0,0,4.162915,0.8070658,0,0.03728981,-0.03728981,2.011418,33.52356,0.03009456,0.07639958,0.02865587,0,0.8428856
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.4325282,0.4325282,0,0,0,0.4325282,80.57285,0,0,0,0.3485003,0.4552929,0.4325282,0,0,4.204348,0.769776,0,0.1067925,-0.1067925,1.898848,31.64741,0.03009456,0.475781,0.2788002,0,1.118276
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,1.028274,1.028274,1.7,0,0.5202,1.028274,70.87725,0,0,0,0.7288126,0,0,0.6717256,0.6381393,4.323006,0.6629834,1.366952,0,1.366952,3.195653,53.26077,0.03077598,1.131102,0.5830501,1.7,1.391796
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,2.956054,1.89324,1.113466,0,1.113466,4.251979,70.86617,0.03070856,0,0.8907726,0,3.006706
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.3971137,0.3971137,0,0,0,0.3971137,299.0673,0,0,0,1.187637,0.4180145,0.3971137,0,0,1.842588,2.895359,0.7696229,0,0.7696229,4.982108,83.03496,0.03066214,0.4368251,0.9501098,0,4.082996
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,0.6996158,0.6996158,0,0,0,0.6996158,232.604,0,0,0,1.627335,0.7364377,0.6996158,0,0,1.072966,3.58802,0.8908968,0,0.8908968,5.827286,97.12125,0.03060857,0.7695774,1.301868,0,5.215354
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.336161,0,0,1.51823,0,0,0,0,0.1820689,4.389827,0.1820689,0,0.1820689,6.000012,100,0.03059765,0,1.214584,0,5.908057
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03059765,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03059765,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.401893,0.401893,0,-1,0,0.401893,195.5731,0.3629494,0,0,0.7859947,0.4230453,0.401893,0,0,0,4.553689,0,0,0,6.000012,100,0.03059765,0.4420823,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.3803495,0.3803495,0,-1,0,0.3803495,182.0804,0.2921739,0,0,0.6925418,0.4003679,0.3803495,0,0,0,4.553689,0,0,0,6.000012,100,0.03059765,0.4183845,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.5339894,0.5339894,0,-1,0,0.5339894,71.1741,0,0,0,0.3800622,0.5620942,0.5339894,0,0,0,4.553689,0,0.182032,-0.182032,5.808134,96.80203,0.03059765,0.5873884,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,0.2022577,4.371657,0.05898654,0,0.05898654,5.864093,97.73469,0.03059411,0,0.04718924,0,4.430644
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.385753,0.385753,0,-1,0,0.385753,0,0,0.00000000000000005551115,0,0,0.4060558,0.385753,0,0,0.1432712,4.424745,0,0.4060558,-0.4060558,5.436073,90.60103,0.03059411,0.4243283,0,0,4.424745
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,0.8193038,0.8193038,0,-1,0,0.8193038,0,0,0.0000000000000001110223,0,0,0.8624251,0.8193038,0,0,0.5944443,4.018689,0,0.8624251,-0.8624251,4.526997,75.4498,0.03059411,0.9012342,0,0,4.018689
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.3865107,0.3865107,0,-1,0,0.3865107,0,0,0.00000000000000005551115,0,0,0.4068534,0.3865107,0,0,1.552694,3.156264,0,0.4068534,-0.4068534,4.098135,68.30212,0.03059411,0.4251618,0,0,3.156264
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.09295444,0.09295444,0,-1,0,0.09295444,0,0,0.00000000000000001387779,0,0,0.09784678,0.09295444,0,0,2.004754,2.749411,0,0.09784678,-0.09784678,3.994996,66.58314,0.03059411,0.1022499,0,0,2.749411
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.1072593,0.1072593,0,-1,0,0.1072593,0,0,0,0,0,0.1129045,0.1072593,0,0,2.113472,2.651564,0,0.1129045,-0.1129045,3.875984,64.59961,0.03059411,0.1179852,0,0,2.651564
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.04742015,0.04742015,0,-1,0,0.04742015,0,0,0,0,0,0.04991595,0.04742015,0,0,2.238922,2.538659,0,0.04991595,-0.04991595,3.823368,63.72268,0.03059411,0.05216216,0,0,2.538659
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.04358224,0.04358224,0,-1,0,0.04358224,0,0,0.000000000000000006938894,0,0,0.04587604,0.04358224,0,0,2.294384,2.488743,0,0.04587604,-0.04587604,3.775011,62.91672,0.03059411,0.04794047,0,0,2.488743
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.1419495,0.1419495,0,-1,0,0.1419495,0,0,0,0,0,0.1494205,0.1419495,0,0,2.345357,2.442867,0,0.1494205,-0.1494205,3.617508,60.29167,0.03059411,0.1561444,0,0,2.442867
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.05770003,0.05770003,0,-1,0,0.05770003,0,0,0.000000000000000006938894,0,0,0.06073688,0.05770003,0,0,2.51138,2.293447,0,0.06073688,-0.06073688,3.553485,59.22464,0.03059411,0.06347004,0,0,2.293447
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.1430889,0.1430889,0,-1,0,0.1430889,0,0,0.00000000000000002775558,0,0,0.1506199,0.1430889,0,0,2.578866,2.23271,0,0.1506199,-0.1506199,3.394718,56.57852,0.03059411,0.1573978,0,0,2.23271
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.03242866,0.03242866,0,0,0,0.03242866,0,0,0,0,0,0.03413543,0.03242866,0,0,2.746221,2.08209,0,0.03413543,-0.03413543,3.358736,55.97882,0.03059411,0.03567152,0,0,2.08209
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.1903847,0.1903847,0,0,0,0.1903847,20.37127,0,0.00000000000000002775558,0,0.03878378,0.2004049,0.1903847,0,0,2.784149,2.047955,0,0.1616212,-0.1616212,3.188372,53.13943,0.03059411,0.2094232,0.03102702,0,2.086738
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.3963161,0.3963161,0,0,0,0.3963161,70.35962,0,0,0,0.2788465,0.4171748,0.3963161,0,0,2.963728,1.886333,0,0.1383283,-0.1383283,3.042562,50.70926,0.03059411,0.4359477,0.2230772,0,2.16518
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.2066692,0.2066692,0,0,0,0.2066692,153.6313,0,0,0,0.3175085,0.2175465,0.2066692,0,0,3.117426,1.748005,0.09996199,0,0.09996199,3.137394,52.28979,0.03058812,0.2273361,0.2540068,0,2.065514
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.4708423,0.4708423,0,-1,0,0.4708423,110.7206,0,0,0,0.5213196,0.4956235,0.4708423,0,0,3.017464,1.837971,0.02569614,0,0.02569614,3.161771,52.69608,0.03058658,0.5179265,0.4170557,0,2.359291
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.02421878,0.02421878,0,0,0,0.02421878,2771.076,0,0,0,0.6711208,0.02549345,0.02421878,0,0,2.991768,1.861097,0.6456273,0,0.6456273,3.774267,62.90433,0.03054793,0.02664066,0.5368966,0,2.532218
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,0.9223536,0.9223536,0,0,0,0.9223536,69.50264,0,0,0,0.6410601,0.9708985,0.9223536,0,0,2.346141,2.442162,0,0.3298384,-0.3298384,3.426587,57.10967,0.03054793,1.014589,0.5128481,0,3.083222
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.3166301,0.3166301,0,0,0,0.3166301,396.6013,0,0,0,1.255759,0.3332948,0.3166301,0,0,2.712628,2.112324,0.9224642,0,0.9224642,4.301713,71.69508,0.03049288,0.3482931,1.004607,0,3.368083
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.5268227,0.5268227,0,0,0,0.5268227,166.9143,0,0,0,0.8793425,0.5545502,0.5268227,0,0,1.790164,2.942541,0.3247923,0,0.3247923,4.609838,76.83049,0.03047355,0.579505,0.703474,0,3.821884
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,0.695988,0.695988,0,-1,0,0.695988,126.7611,0,0,0,0.8822418,0.7326189,0.695988,0,0,1.465372,3.234854,0.1496229,0,0.1496229,4.751783,79.19623,0.03046465,0.7655868,0.7057935,0,4.117096
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,1.315749,3.369515,0.7318317,0,0.7318317,5.44606,90.76748,0.0304212,0,0.5854654,0,4.101347
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.4120316,0.4120316,0,-1,0,0.4120316,118.1992,0,0,0,0.4870182,0.4337175,0.4120316,0,0,0.5839169,4.028164,0.05330073,0,0.05330073,5.496625,91.61024,0.03041804,0.4532347,0.3896146,0,4.515182
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,0.5306162,4.076134,0.1706223,0,0.1706223,5.658492,94.30801,0.03040793,0,0.1364978,0,4.246757
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,0.7258186,0.7258186,0,-1,0,0.7258186,2.585155,0,0.0000000000000001110223,0,0.01876353,0.7640196,0.7258186,0,0,0.3599939,4.229694,0,0.7452561,-0.7452561,4.872923,81.21522,0.03040793,0.7984005,0.01501083,0,4.248458
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.2672171,0.2672171,0,-1,0,0.2672171,0,0,0.00000000000000005551115,0,0,0.2812812,0.2672171,0,0,1.188056,3.484438,0,0.2812812,-0.2812812,4.576427,76.27362,0.03040793,0.2939388,0,0,3.484438
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.244241,0.244241,0,-1,0,0.244241,0,0,0.00000000000000005551115,0,0,0.2570958,0.244241,0,0,1.500591,3.203157,0,0.2570958,-0.2570958,4.305424,71.75692,0.03040793,0.2686651,0,0,3.203157
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.786253,2.946061,0,0,0,4.305424,71.75692,0.03040793,0,0,0,2.946061
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.2299934,0.2299934,0,-1,0,0.2299934,0,0,0,0,0,0.2420983,0.2299934,0,0,1.786253,2.946061,0,0.2420983,-0.2420983,4.05023,67.50369,0.03040793,0.2529927,0,0,2.946061
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.055251,2.703963,0,0,0,4.05023,67.50369,0.03040793,0,0,0,2.703963
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.1400082,0.1400082,0,-1,0,0.1400082,0,0,0.00000000000000002775558,0,0,0.147377,0.1400082,0,0,2.055251,2.703963,0,0.147377,-0.147377,3.894881,64.91455,0.03040793,0.154009,0,0,2.703963
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.05075293,0.05075293,0,-1,0,0.05075293,0,0,0.000000000000000006938894,0,0,0.05342414,0.05075293,0,0,2.219003,2.556586,0,0.05342414,-0.05342414,3.838567,63.97599,0.03040793,0.05582822,0,0,2.556586
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.02692882,0.02692882,0,-1,0,0.02692882,0,0,0.000000000000000003469447,0,0,0.02834613,0.02692882,0,0,2.278363,2.503162,0,0.02834613,-0.02834613,3.808687,63.478,0.03040793,0.0296217,0,0,2.503162
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.1041026,0.1041026,0,-1,0,0.1041026,0,0,0.00000000000000001387779,0,0,0.1095817,0.1041026,0,0,2.309859,2.474816,0,0.1095817,-0.1095817,3.693178,61.55285,0.03040793,0.1145129,0,0,2.474816
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.09483755,0.09483755,0,-1,0,0.09483755,0,0,0.00000000000000001387779,0,0,0.099829,0.09483755,0,0,2.431617,2.365234,0,0.099829,-0.099829,3.587949,59.79903,0.03040793,0.1043213,0,0,2.365234
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.05320157,0.05320157,0,0,0,0.05320157,0,0,0,0,0,0.05600166,0.05320157,0,0,2.542537,2.265405,0,0.05600166,-0.05600166,3.528918,58.81519,0.03040793,0.05852173,0,0,2.265405
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.07247213,0.07247213,0,0,0,0.07247213,26.5007,0,0,0,0.01920562,0.07628646,0.07247213,0,0,2.604762,2.209404,0,0.05708083,-0.05708083,3.46875,57.81238,0.03040793,0.07971934,0.0153645,0,2.228609
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.3753031,0.3753031,0,0,0,0.3753031,85.03149,0,0,0,0.3191258,0.3950559,0.3753031,0,0,2.668185,2.152323,0,0.07593007,-0.07593007,3.388712,56.47843,0.03040793,0.4128334,0.2553006,0,2.471448
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.3168302,0.3168302,0,0,0,0.3168302,179.677,0,0,0,0.5692709,0.3335055,0.3168302,0,0,2.752552,2.076393,0.2357655,0,0.2357655,3.612379,60.2062,0.03039397,0.3485132,0.4554167,0,2.645663
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.3210567,0.3210567,0,-1,0,0.3210567,262.1542,0,0,0,0.8416635,0.3379544,0.3210567,0,0,2.516786,2.288581,0.5037091,0,0.5037091,4.09024,68.17052,0.03036419,0.3531623,0.6733308,0,3.130245
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.2420494,0.2420494,0,0,0,0.2420494,542.6346,0,0,0,1.313444,0.2547888,0.2420494,0,0,2.013077,2.74192,1.058655,0,1.058655,5.094568,84.90929,0.03030179,0.2662543,1.050755,0,4.055363
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,0.8722029,0.8722029,0,0,0,0.8722029,156.7487,0,0,0,1.367167,0.9181083,0.8722029,0,0,0.9544221,3.694709,0.4490586,0,0.4490586,5.520582,92.00951,0.03027539,0.9594231,1.093733,0,5.061876
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,0.8714566,0,0,1.37682,0,0,0,0,0.5053636,4.098862,0.5053636,0,0.5053636,6.000012,100,0.03024575,0,1.101456,0,5.475682
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03024575,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.3326043,0.3326043,0,-1,0,0.3326043,354.814,0.830017,0,0,1.180127,0.3501098,0.3326043,0,0,0,4.553689,0,0,0,6.000012,100,0.03024575,0.3658648,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.07487983,0.07487983,0,-1,0,0.07487983,1120.28,0.7600432,0,0,0.8388641,0.07882088,0.07487983,0,0,0,4.553689,0,0,0,6.000012,100,0.03024575,0.08236782,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,0.7296724,0.7296724,0,-1,0,0.7296724,94.39014,0,0,0,0.6887388,0.7680762,0.7296724,0,0,0,4.553689,0,0.07933742,-0.07933742,5.916383,98.60619,0.03024575,0.8026397,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.03059095,0.03059095,0,-1,0,0.03059095,1271.619,0.2686467,0,0,0.3890004,0.032201,0.03059095,0,0,0.08815269,4.474351,0.08815269,0,0.08815269,6.000012,100,0.03024058,0.03365005,0.3112003,0,4.863352
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,0.8240687,0.8240687,0,-1,0,0.8240687,7.319163,0,0.0000000000000001110223,0,0.06031493,0.8674408,0.8240687,0,0,0,4.553689,0,0.8071258,-0.8071258,5.149227,85.82027,0.03024058,0.9064756,0.04825195,0,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,0.6559284,0.6559284,0,-1,0,0.6559284,0,0,0,0,0,0.690451,0.6559284,0,0,0.8968065,3.746563,0,0.690451,-0.690451,4.421427,73.69031,0.03024058,0.7215213,0,0,3.746563
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.02098767,0.02098767,0,-1,0,0.02098767,0,0,0.000000000000000003469447,0,0,0.02209228,0.02098767,0,0,1.663974,3.056112,0,0.02209228,-0.02209228,4.39814,73.30219,0.03024058,0.02308643,0,0,3.056112
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.3439111,0.3439111,0,-1,0,0.3439111,0,0,0.00000000000000005551115,0,0,0.3620116,0.3439111,0,0,1.688521,3.03402,0,0.3620116,-0.3620116,4.016546,66.94231,0.03024058,0.3783022,0,0,3.03402
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.07127324,0.07127324,0,-1,0,0.07127324,0,0,0,0,0,0.07502446,0.07127324,0,0,2.090756,2.672008,0,0.07502446,-0.07502446,3.937464,65.62426,0.03024058,0.07840057,0,0,2.672008
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.0918424,0.0918424,0,-1,0,0.0918424,0,0,0,0,0,0.09667621,0.0918424,0,0,2.174117,2.596984,0,0.09667621,-0.09667621,3.835558,63.92584,0.03024058,0.1010266,0,0,2.596984
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.04626082,0.04626082,0,-1,0,0.04626082,0,0,0,0,0,0.0486956,0.04626082,0,0,2.281535,2.500308,0,0.0486956,-0.0486956,3.784228,63.07035,0.03024058,0.0508869,0,0,2.500308
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.1490043,0.1490043,0,-1,0,0.1490043,0,0,0,0,0,0.1568466,0.1490043,0,0,2.335641,2.451612,0,0.1568466,-0.1568466,3.618897,60.31484,0.03024058,0.1639047,0,0,2.451612
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.04339932,0.04339932,0,-1,0,0.04339932,0,0,0.000000000000000006938894,0,0,0.04568349,0.04339932,0,0,2.509915,2.294765,0,0.04568349,-0.04568349,3.570743,59.51226,0.03024058,0.04773925,0,0,2.294765
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.01742842,0.01742842,0,-1,0,0.01742842,0,0,0,0,0,0.0183457,0.01742842,0,0,2.560674,2.249082,0,0.0183457,-0.0183457,3.551405,59.18996,0.03024058,0.01917126,0,0,2.249082
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.1119802,0.1119802,0,-1,0,0.1119802,0,0,0,0,0,0.1178739,0.1119802,0,0,2.581059,2.230736,0,0.1178739,-0.1178739,3.427155,57.11913,0.03024058,0.1231782,0,0,2.230736
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71203,2.112862,0,0,0,3.427155,57.11913,0.03024058,0,0,0,2.112862
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.09945524,0.09945524,0,0,0,0.09945524,9.527388,0,0,0,0.009475487,0.1046897,0.09945524,0,0,2.71203,2.112862,0,0.09521425,-0.09521425,3.32679,55.44639,0.03024058,0.1094008,0.00758039,0,2.122338
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.007627467,0.007627467,0,0,0,0.007627467,4585.123,0,0,0,0.3497287,0.008028913,0.007627467,0,0,2.817823,2.017648,0.3416998,0,0.3416998,3.650955,60.84913,0.03022058,0.008390214,0.279783,0,2.367377
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.4575933,0.4575933,0,0,0,0.4575933,124.656,0,0,0,0.5704176,0.4816772,0.4575933,0,0,2.476123,2.325178,0.08874049,0,0.08874049,3.735142,62.25224,0.03021538,0.5033526,0.4563341,0,2.895596
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,2.387383,2.405044,0.9562113,0,0.9562113,4.642283,77.37123,0.03015956,0,0.764969,0,3.361256
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.009795745,0.009795745,0,0,0,0.009795745,13956.28,0,0,0,1.367121,0.01031131,0.009795745,0,0,1.431172,3.265635,1.35681,0,1.35681,5.929466,98.82424,0.0300807,0.01077532,1.093697,0,4.632756
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,0.8601,0.8601,0,0,0,0.8601,154.0704,0.3454294,0,0,1.32516,0.9053684,0.8601,0,0,0.07436182,4.486763,0.07436182,0,0.07436182,6.000012,100,0.03007639,0.94611,1.060128,0,5.811923
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.2530552,0.2530552,0,-1,0,0.2530552,507.2262,1.017188,0,0,1.283562,0.2663739,0.2530552,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0.2783608,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,0.7387065,0.7387065,0,-1,0,0.7387065,166.5432,0.45268,0,0,1.230266,0.7775858,0.7387065,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0.8125771,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.4794942,0.4794942,0,-1,0,0.4794942,171.7226,0.3186694,0,0,0.8234001,0.5047307,0.4794942,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0.5274436,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.2724261,0.2724261,0,-1,0,0.2724261,140.1379,0.09500799,0,0,0.3817723,0.2867643,0.2724261,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0.2996687,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0.05996755,0,0,0.05996755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0,0.04797404,0,4.613657
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03007639,0,0,0,4.553689
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.2374303,0.2374303,0,-1,0,0.2374303,0,0,0.00000000000000002775558,0,0,0.2499266,0.2374303,0,0,0,4.553689,0,0.2499266,-0.2499266,5.736566,95.60925,0.03007639,0.2611733,0,0,4.553689
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2776963,4.303762,0,0,0,5.736566,95.60925,0.03007639,0,0,0,4.303762
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.075621,0.075621,0,-1,0,0.075621,0,0,0,0,0,0.07960106,0.075621,0,0,0.2776963,4.303762,0,0.07960106,-0.07960106,5.652659,94.2108,0.03007639,0.0831831,0,0,4.303762
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3661419,4.224161,0,0,0,5.652659,94.2108,0.03007639,0,0,0,4.224161
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.161516,0.161516,0,-1,0,0.161516,0,0,0.00000000000000002775558,0,0,0.1700168,0.161516,0,0,0.3661419,4.224161,0,0.1700168,-0.1700168,5.473446,91.22392,0.03007639,0.1776676,0,0,4.224161
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1109529,0.1109529,0,-1,0,0.1109529,0,0,0,0,0,0.1167925,0.1109529,0,0,0.5550494,4.054144,0,0.1167925,-0.1167925,5.350336,89.17208,0.03007639,0.1220482,0,0,4.054144
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6848189,3.937352,0,0,0,5.350336,89.17208,0.03007639,0,0,0,3.937352
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.131562,0.131562,0,-1,0,0.131562,0,0,0.00000000000000002775558,0,0,0.1384863,0.131562,0,0,0.6848189,3.937352,0,0.1384863,-0.1384863,5.204358,86.73914,0.03007639,0.1447182,0,0,3.937352
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8386926,3.798866,0,0,0,5.204358,86.73914,0.03007639,0,0,0,3.798866
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.1434788,0.1434788,0,0,0,0.1434788,0,0,0,0,0,0.1510303,0.1434788,0,0,0.8386926,3.798866,0,0.1510303,-0.1510303,5.045158,84.08581,0.03007639,0.1578267,0,0,3.798866
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.01332549,0.01332549,0,0,0,0.01332549,46.97639,0,0.000000000000000001734723,0,0.006259835,0.01402683,0.01332549,0,0,1.006504,3.647835,0,0.007766997,-0.007766997,5.036971,83.94936,0.03007639,0.01465804,0.005007868,0,3.654095
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.5693536,0.5693536,0,0,0,0.5693536,69.92729,0,0,0,0.3981335,0.5993195,0.5693536,0,0,1.015134,3.640068,0,0.201186,-0.201186,4.824903,80.41488,0.03007639,0.6262889,0.3185068,0,4.038202
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,0.6689515,0.6689515,0,0,0,0.6689515,127.0972,0,0,0,0.8502184,0.7041595,0.6689515,0,0,1.238674,3.438882,0.1460589,0,0.1460589,4.963466,82.72427,0.03006793,0.7358466,0.6801747,0,4.289101
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.2120293,0.2120293,0,-1,0,0.2120293,573.2993,0,0,0,1.215563,0.2231888,0.2120293,0,0,1.092615,3.570335,0.9923738,0,0.9923738,5.904915,98.41505,0.03001056,0.2332322,0.9724501,0,4.785898
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,0.7181605,0.7181605,0,0,0,0.7181605,221.4615,0.7342492,0,0,1.590449,0.7559583,0.7181605,0,0,0.1002414,4.463472,0.1002414,0,0.1002414,6.000012,100,0.03000478,0.7899765,1.272359,0,6.053921
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,0.7036725,0.7036725,0,0,0,0.7036725,237.4524,0.9301795,0,0,1.670887,0.7407079,0.7036725,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.7740398,1.33671,0,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.3393022,0.3393022,0,0,0,0.3393022,539.4313,1.473142,0,0,1.830302,0.3571602,0.3393022,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.3732324,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.1504041,0.1504041,0,0,0,0.1504041,1149.072,1.569931,0,0,1.728251,0.1583201,0.1504041,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.1654445,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,0.8631573,0.8631573,0,-1,0,0.8631573,158.5331,0.4598032,0,0,1.36839,0.9085866,0.8631573,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.949473,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.5313137,0.5313137,0,-1,0,0.5313137,214.3997,0.5798573,0,0,1.139135,0.5592775,0.5313137,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.584445,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.4300872,0.4300872,0,-1,0,0.4300872,170.3652,0.2799953,0,0,0.7327187,0.4527234,0.4300872,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.4730959,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.04330391,0.04330391,0,-1,0,0.04330391,911.7772,0.3492521,0,0,0.3948352,0.04558306,0.04330391,0,0,0,4.553689,0,0,0,6.000012,100,0.03000478,0.0476343,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,0.6901025,0.6901025,0,-1,0,0.6901025,8.257847,0,0.0000000000000001110223,0,0.05698761,0.7264236,0.6901025,0,0,0,4.553689,0,0.669436,-0.669436,5.294364,88.23923,0.03000478,0.7591127,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.1159034,0.1159034,0,-1,0,0.1159034,0,0,0.00000000000000001387779,0,0,0.1220035,0.1159034,0,0,0.7438178,3.884253,0,0.1220035,-0.1220035,5.165761,86.09585,0.03000478,0.1274937,0,0,3.884253
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8793773,3.762249,0,0,0,5.165761,86.09585,0.03000478,0,0,0,3.762249
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,0.7242195,0.7242195,0,-1,0,0.7242195,0,0,0.0000000000000001110223,0,0,0.7623363,0.7242195,0,0,0.8793773,3.762249,0,0.7623363,-0.7623363,4.362188,72.703,0.03000478,0.7966415,0,0,3.762249
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.02973704,0.02973704,0,-1,0,0.02973704,0,0,0,0,0,0.03130215,0.02973704,0,0,1.726418,2.999913,0,0.03130215,-0.03130215,4.329193,72.15308,0.03000478,0.03271075,0,0,2.999913
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.761198,2.968611,0,0,0,4.329193,72.15308,0.03000478,0,0,0,2.968611
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.0923112,0.0923112,0,-1,0,0.0923112,0,0,0.00000000000000001387779,0,0,0.09716969,0.0923112,0,0,1.761198,2.968611,0,0.09716969,-0.09716969,4.226767,70.44598,0.03000478,0.1015423,0,0,2.968611
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.869164,2.871441,0,0,0,4.226767,70.44598,0.03000478,0,0,0,2.871441
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.06147389,0.06147389,0,-1,0,0.06147389,0,0,0.000000000000000006938894,0,0,0.06470935,0.06147389,0,0,1.869164,2.871441,0,0.06470935,-0.06470935,4.158557,69.30915,0.03000478,0.06762128,0,0,2.871441
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.06015148,0.06015148,0,-1,0,0.06015148,0,0,0.000000000000000006938894,0,0,0.06331734,0.06015148,0,0,1.941063,2.806732,0,0.06331734,-0.06331734,4.091815,68.19678,0.03000478,0.06616662,0,0,2.806732
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.07541028,0.07541028,0,-1,0,0.07541028,0,0,0.00000000000000001387779,0,0,0.07937925,0.07541028,0,0,2.011416,2.743414,0,0.07937925,-0.07937925,4.008142,66.80224,0.03000478,0.08295131,0,0,2.743414
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.1205241,0.1205241,0,0,0,0.1205241,0,0,0.00000000000000001387779,0,0,0.1268675,0.1205241,0,0,2.099615,2.664035,0,0.1268675,-0.1268675,3.874412,64.5734,0.03000478,0.1325765,0,0,2.664035
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.240579,2.537168,0.006628384,0,0.006628384,3.8807,64.67821,0.0300044,0,0.005302708,0,2.543796
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.4864773,0.4864773,0,0,0,0.4864773,80.96603,0,0,0,0.3938814,0.5120814,0.4864773,0,0,2.233951,2.543133,0,0.1182,-0.1182,3.756107,62.60165,0.0300044,0.535125,0.3151051,0,2.937015
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.4435287,0.4435287,0,0,0,0.4435287,155.5112,0,0,0,0.6897369,0.4668723,0.4435287,0,0,2.365284,2.424933,0.2228646,0,0.2228646,3.967534,66.12544,0.02999155,0.4878816,0.5517895,0,3.11467
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.3836501,0.3836501,0,-1,0,0.3836501,304.6055,0,0,0,1.168619,0.4038422,0.3836501,0,0,2.14242,2.625511,0.7647772,0,0.7647772,4.693066,78.21761,0.02994755,0.4220151,0.9348955,0,3.794131
