Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.2171698,0.2171698,0,0,0,0.2171698,647.8782,0,0,0,1.406996,0.2285998,0.2171698,0,0,1.377642,3.313811,1.178396,0,1.178396,5.81099,96.84965,0.02987999,0.2388868,1.125597,0,4.720807
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.1796219,0.1796219,0,0,0,0.1796219,743.41,0.947005,0,0,1.335327,0.1890756,0.1796219,0,0,0.1992462,4.374367,0.1992462,0,0.1992462,6.000012,100,0.0298686,0.197584,1.068261,0,5.709694
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.2593857,0.2593857,0,0,0,0.2593857,660.8665,1.441156,0,0,1.714193,0.2730376,0.2593857,0,0,0,4.553689,0,0,0,6.000012,100,0.0298686,0.2853242,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.245252,0.245252,0,0,0,0.245252,645.2719,1.324382,0,0,1.582542,0.25816,0.245252,0,0,0,4.553689,0,0,0,6.000012,100,0.0298686,0.2697772,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.4975057,0.4975057,0,-1,0,0.4975057,299.9825,0.9687398,0,0,1.49243,0.5236902,0.4975057,0,0,0,4.553689,0,0,0,6.000012,100,0.0298686,0.5472563,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,0.6111109,0.6111109,0,-1,0,0.6111109,165.2446,0.3665531,0,0,1.009828,0.6432747,0.6111109,0,0,0,4.553689,0,0,0,6.000012,100,0.0298686,0.672222,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.3506205,0.3506205,0,-1,0,0.3506205,201.3544,0.3369156,0,0,0.7059898,0.3690742,0.3506205,0,0,0,4.553689,0,0,0,6.000012,100,0.0298686,0.3856826,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,0.7186633,0.7186633,0,-1,0,0.7186633,52.7114,0,0.0000000000000001110223,0,0.3788175,0.7564877,0.7186633,0,0,0,4.553689,0,0.3776703,-0.3776703,5.601912,93.36502,0.0298686,0.7905297,0.303054,0,4.932507
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.02139108,0.02139108,0,-1,0,0.02139108,292.3401,0,0,0,0.0625347,0.02251692,0.02139108,0,0,0.4196336,4.176019,0.04001778,0,0.04001778,5.639877,93.99776,0.02986631,0.02353018,0.05002776,0,4.238554
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,0.5852895,0.5852895,0,-1,0,0.5852895,0,0,0.0000000000000001110223,0,0,0.6160942,0.5852895,0,0,0.3796158,4.212035,0,0.6160942,-0.6160942,4.990457,83.17411,0.02986631,0.6438184,0,0,4.212035
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1110281,0.1110281,0,-1,0,0.1110281,0,0,0.00000000000000001387779,0,0,0.1168717,0.1110281,0,0,1.064165,3.59594,0,0.1168717,-0.1168717,4.867263,81.12089,0.02986631,0.1221309,0,0,3.59594
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.1346203,0.1346203,0,-1,0,0.1346203,0,0,0,0,0,0.1417056,0.1346203,0,0,1.194022,3.479069,0,0.1417056,-0.1417056,4.717892,78.63138,0.02986631,0.1480823,0,0,3.479069
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.1815146,0.1815146,0,-1,0,0.1815146,0,0,0,0,0,0.191068,0.1815146,0,0,1.351473,3.337363,0,0.191068,-0.191068,4.516489,75.27466,0.02986631,0.1996661,0,0,3.337363
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.1353298,0.1353298,0,-1,0,0.1353298,0,0,0.00000000000000002775558,0,0,0.1424524,0.1353298,0,0,1.563771,3.146295,0,0.1424524,-0.1424524,4.366331,72.77203,0.02986631,0.1488628,0,0,3.146295
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.2063275,0.2063275,0,-1,0,0.2063275,0,0,0.00000000000000002775558,0,0,0.2171869,0.2063275,0,0,1.722051,3.003843,0,0.2171869,-0.2171869,4.137396,68.95646,0.02986631,0.2269603,0,0,3.003843
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.2144539,0.2144539,0,-1,0,0.2144539,0,0,0.00000000000000002775558,0,0,0.2257409,0.2144539,0,0,1.96337,2.786656,0,0.2257409,-0.2257409,3.899444,64.9906,0.02986631,0.2358993,0,0,2.786656
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.214193,2.560915,0,0,0,3.899444,64.9906,0.02986631,0,0,0,2.560915
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.09899507,0.09899507,0,-1,0,0.09899507,0,0,0.00000000000000001387779,0,0,0.1042053,0.09899507,0,0,2.214193,2.560915,0,0.1042053,-0.1042053,3.789602,63.1599,0.02986631,0.1088946,0,0,2.560915
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.1676444,0.1676444,0,-1,0,0.1676444,0,0,0,0,0,0.1764677,0.1676444,0,0,2.329977,2.45671,0,0.1764677,-0.1764677,3.603588,60.05969,0.02986631,0.1844088,0,0,2.45671
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.0314161,0.0314161,0,0,0,0.0314161,0,0,0.000000000000000006938894,0,0,0.03306958,0.0314161,0,0,2.526052,2.280242,0,0.03306958,-0.03306958,3.56873,59.47871,0.02986631,0.03455771,0,0,2.280242
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.1204813,0.1204813,0,0,0,0.1204813,33.17065,0,0,0,0.03996442,0.1268224,0.1204813,0,0,2.562796,2.247172,0,0.08685796,-0.08685796,3.477174,57.95278,0.02986631,0.1325294,0.03197154,0,2.287137
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.2603224,0.2603224,0,0,0,0.2603224,81.86783,0,0,0,0.2131203,0.2740235,0.2603224,0,0,2.659305,2.160314,0,0.06090326,-0.06090326,3.412976,56.88282,0.02986631,0.2863546,0.1704962,0,2.373435
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.5480329,0.5480329,0,0,0,0.5480329,65.47027,0,0.0000000000000001110223,0,0.3587986,0.5768768,0.5480329,0,0,2.726975,2.099411,0,0.2180782,-0.2180782,3.183101,53.05159,0.02986631,0.6028362,0.2870389,0,2.45821
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.207684,0.207684,0,-1,0,0.207684,215.7123,0,0,0,0.4479999,0.2186147,0.207684,0,0,2.969284,1.881333,0.2293852,0,0.2293852,3.400715,56.67848,0.02985321,0.2284524,0.3583999,0,2.329333
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.2154474,0.2154474,0,0,0,0.2154474,267.7181,0,0,0,0.5767918,0.2267867,0.2154474,0,0,2.739899,2.08778,0.3500051,0,0.3500051,3.732759,62.21253,0.02983324,0.2369922,0.4614335,0,2.664572
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.3185613,0.3185613,0,0,0,0.3185613,338.4219,0,0,0,1.078081,0.3353277,0.3185613,0,0,2.389894,2.402784,0.7427536,0,0.7427536,4.437397,73.95647,0.02979095,0.3504174,0.8624651,0,3.480865
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,1.647141,3.071263,1.322347,0,1.322347,5.691885,94.86457,0.02971596,0,1.057877,0,4.393609
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.220942,0.220942,0,0,0,0.220942,559.3827,0.6785468,0,0,1.235911,0.2325705,0.220942,0,0,0.3247938,4.261374,0.3247938,0,0.3247938,6.000012,100,0.02969759,0.2430362,0.9887289,0,5.497286
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.2488318,0.2488318,0,-1,0,0.2488318,549.2545,1.104792,0,0,1.36672,0.2619282,0.2488318,0,0,0,4.553689,0,0,0,6.000012,100,0.02969759,0.273715,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02969759,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,0.6032418,0.6032418,0,-1,0,0.6032418,89.1703,0,0.0000000000000001110223,0,0.5379125,0.6349913,0.6032418,0,0,0,4.553689,0,0.09707884,-0.09707884,5.897682,98.2945,0.02969759,0.663566,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.1185848,0.1185848,0,-1,0,0.1185848,251.3,0.06531209,0,0,0.2980036,0.1248261,0.1185848,0,0,0.1078654,4.45661,0.1078654,0,0.1078654,6.000012,100,0.0296915,0.1304432,0.2384028,0,4.754614
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,0.753422,0.753422,0,-1,0,0.753422,5.81068,0,0.0000000000000001110223,0,0.04377894,0.7930757,0.753422,0,0,0,4.553689,0,0.7492968,-0.7492968,5.210184,86.83622,0.0296915,0.8287641,0.03502315,0,4.597468
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.832552,3.804392,0,0,0,5.210184,86.83622,0.0296915,0,0,0,3.804392
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.832552,3.804392,0,0,0,5.210184,86.83622,0.0296915,0,0,0,3.804392
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.4164279,0.4164279,0,-1,0,0.4164279,0,0,0.00000000000000005551115,0,0,0.4383451,0.4164279,0,0,0.832552,3.804392,0,0.4383451,-0.4383451,4.748127,79.1353,0.0296915,0.4580707,0,0,3.804392
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.04212065,0.04212065,0,-1,0,0.04212065,0,0,0,0,0,0.04433752,0.04212065,0,0,1.319602,3.366047,0,0.04433752,-0.04433752,4.701392,78.35637,0.0296915,0.04633271,0,0,3.366047
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.03419647,0.03419647,0,-1,0,0.03419647,0,0,0,0,0,0.03599628,0.03419647,0,0,1.368866,3.321709,0,0.03599628,-0.03599628,4.663448,77.72398,0.0296915,0.03761612,0,0,3.321709
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.02189048,0.02189048,0,-1,0,0.02189048,0,0,0,0,0,0.02304261,0.02189048,0,0,1.408862,3.285713,0,0.02304261,-0.02304261,4.639159,77.31917,0.0296915,0.02407953,0,0,3.285713
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.095549,0.095549,0,-1,0,0.095549,0,0,0.00000000000000001387779,0,0,0.1005779,0.095549,0,0,1.434465,3.262671,0,0.1005779,-0.1005779,4.533141,75.55219,0.0296915,0.1051039,0,0,3.262671
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.0799512,0.0799512,0,-1,0,0.0799512,0,0,0.00000000000000001387779,0,0,0.08415917,0.0799512,0,0,1.546218,3.162093,0,0.08415917,-0.08415917,4.444429,74.07367,0.0296915,0.08794633,0,0,3.162093
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.1283086,0.1283086,0,-1,0,0.1283086,0,0,0,0,0,0.1350616,0.1283086,0,0,1.639728,3.077934,0,0.1350616,-0.1350616,4.302062,71.70088,0.0296915,0.1411394,0,0,3.077934
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.136084,0.136084,0,-1,0,0.136084,0,0,0.00000000000000002775558,0,0,0.1432463,0.136084,0,0,1.789797,2.942872,0,0.1432463,-0.1432463,4.151067,69.18431,0.0296915,0.1496924,0,0,2.942872
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948959,2.799626,0,0,0,4.151067,69.18431,0.0296915,0,0,0,2.799626
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.1379916,0.1379916,0,0,0,0.1379916,6.780323,0,0,0,0.009356272,0.1452543,0.1379916,0,0,1.948959,2.799626,0,0.135898,-0.135898,4.007818,66.79683,0.0296915,0.1517907,0.007485018,0,2.808982
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.02798158,0.02798158,0,0,0,0.02798158,75.66181,0.000000000000000003469447,0,0,0.02117136,0.02945429,0.02798158,0,0,2.099957,2.663728,0,0.008282924,-0.008282924,3.999087,66.65131,0.0296915,0.03077973,0.01693709,0,2.684899
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.4803201,0.4803201,0,0,0,0.4803201,16.20594,0,0.00000000000000005551115,0,0.07784039,0.5056001,0.4803201,0,0,2.10916,2.655445,0,0.4277597,-0.4277597,3.548188,59.13636,0.0296915,0.5283521,0.06227231,0,2.733285
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,0.8203204,0.8203204,0,-1,0,0.8203204,8.655864,0,0,0,0.07100581,0.8634951,0.8203204,0,0,2.584449,2.227685,0,0.7924893,-0.7924893,2.712831,45.21377,0.0296915,0.9023524,0.05680465,0,2.298691
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,0.8123549,0.8123549,0,0,0,0.8123549,15.47828,0,0,0,0.1257386,0.8551105,0.8123549,0,0,3.464993,1.435196,0,0.7293719,-0.7293719,1.944006,32.40003,0.0296915,0.8935905,0.1005908,0,1.560934
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.3998258,0.3998258,0,0,0,0.3998258,81.99511,0,0,0,0.3278376,0.4208693,0.3998258,0,0,4.275406,0.7058237,0,0.09303167,-0.09303167,1.845942,30.76564,0.0296915,0.4398084,0.2622701,0,1.033661
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.4113626,0.4113626,0,0,0,0.4113626,90.92052,0,0,0,0.374013,0.4330132,0.4113626,0,0,4.378774,0.6127921,0,0.05900022,-0.05900022,1.78375,29.72911,0.0296915,0.4524988,0.2992104,0,0.9868051
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,0.7909603,0.7909603,0.425,0,0.172125,0.7909603,33.77849,0,0,0,0.2671744,0.3852213,0.3659602,0,0,4.44433,0.5537918,0,0.1180469,-0.1180469,1.659318,27.65524,0.0296915,0.8700563,0.2137395,1.7,0.8209662
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.3960009,0.3960009,0,-1,0,0.3960009,31.40552,0,0,0,0.1243661,0.416843,0.3960009,0,0,4.575493,0.4357449,0,0.2924769,-0.2924769,1.35102,22.51696,0.0296915,0.4356009,0.0994929,0,0.560111
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.3477241,0.3239685,0,-1,0,0.3239685,61.04033,0,0.02375558,0.2088191,0.1977514,0.3410195,0.3239685,0,0,4.900468,0.143268,0,0.143268,-0.143268,1.200002,20,0.0296915,0.3824965,0.1582011,0,0.3410195
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.2842134,0.03250731,0,-1,0,0.03250731,105.2632,0,0.251706,0.3061332,0.03421822,0.03421822,0.03250731,0,0,5.059654,0,0,0,0,1.200002,20,0.0296915,0.3126347,0.02737458,0,0.03421822
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,5.059654,0,0.00463611,0,0.00463611,1.204401,20.0733,0.02969124,0,0.003708888,0,0.00463611
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.3266227,0.06649315,0,-1,0,0.06649315,98.98808,0,0.2601295,0.3428152,0.06582029,0.0699928,0.06649315,0,0,5.055018,0.004172499,0,0.004172499,-0.004172499,1.200002,20,0.02969124,0.3592849,0.05265624,0,0.0699928
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,1.183181,0,0,-1,0,0,0,0,1.183181,1.301499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,1.301499,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.3954534,0,0,-1,0,0,0,0,0.3954534,0.4349988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.4349988,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,0.8467016,0,0,-1,0,0,0,0,0.8467016,0.9313717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.9313717,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.1281381,0,0,-1,0,0,0,0,0.1281381,0.1409519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.1409519,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.1410539,0,0,-1,0,0,0,0,0.1410539,0.1551593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.1551593,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.1110115,0,0,-1,0,0,0,0,0.1110115,0.1221126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.1221126,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.0983561,0,0,-1,0,0,0,0,0.0983561,0.1081917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.1081917,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.03139697,0,0,-1,0,0,0,0,0.03139697,0.03453667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.03453667,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.1056432,0,0,-1,0,0,0,0,0.1056432,0.1162075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.1162075,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.09347054,0,0,-1,0,0,0,0,0.09347054,0.1028176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02969124,0.1028176,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.2254721,0.2254721,1.678104,0,0.5142223,0.2254721,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03033463,0.2480193,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.03905285,0.03905285,1.491684,0,0.4633299,0.03905285,39.2623,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,3.679654,1.242,1.395333,0,1.395333,3.832915,63.88178,0.03086676,0.04295814,0.01226644,1.7,1.257333
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.4481089,0.4481089,1.7,0,0.5202,0.4481089,7.955511,0,0,0,0.03564935,0,0,1.251891,1.189297,2.284321,2.4978,1.224946,0,1.224946,4.995,83.24984,0.03152548,0.4929197,0.02851948,1.7,2.533449
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,0.690487,0.690487,0,0,0,0.690487,38.77377,0,0,0,0.2677278,0.7268284,0.690487,0,0,1.059375,3.600251,0,0.4591006,-0.4591006,4.511066,75.18428,0.03152548,0.7595357,0.2141823,0,3.867979
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.2873498,0.2873498,0,-1,0,0.2873498,147.5088,0,0,0,0.4238664,0.3024735,0.2873498,0,0,1.569487,3.14115,0.1213928,0,0.1213928,4.626229,77.10366,0.03151826,0.3160849,0.3390931,0,3.565017
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.5730496,0.5730496,0,0,0,0.5730496,54.41398,0,0.0000000000000001110223,0,0.3118191,0.6032101,0.5730496,0,0,1.448094,3.250404,0,0.291391,-0.291391,4.319076,71.98446,0.03151826,0.6303546,0.2494553,0,3.562223
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.4433775,0.4433775,0,0,0,0.4433775,87.67738,0,0,0,0.3887418,0.4667132,0.4433775,0,0,1.771862,2.959013,0,0.07797138,-0.07797138,4.236887,70.61464,0.03151826,0.4877153,0.3109934,0,3.347755
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.03098491,0.03098491,0,0,0,0.03098491,1128.724,0,0,0,0.349734,0.03261569,0.03098491,0,0,1.858497,2.881042,0.3171183,0,0.3171183,4.537732,75.62872,0.0314994,0.0340834,0.2797872,0,3.230776
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.2929991,0.2929991,0,0,0,0.2929991,209.0907,0,0,0,0.6126338,0.3084201,0.2929991,0,0,1.541379,3.166448,0.3042137,0,0.3042137,4.826334,80.43874,0.03148134,0.322299,0.4901071,0,3.779082
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.06036878,0.06036878,0,-1,0,0.06036878,277.489,0,0,0,0.1675168,0.06354609,0.06036878,0,0,1.237165,3.440241,0.1039707,0,0.1039707,4.92497,82.08266,0.03147517,0.06640566,0.1340134,0,3.607757
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.1021607,0.1021607,0,-1,0,0.1021607,309.2036,0,0,0,0.3158844,0.1075375,0.1021607,0,0,1.133194,3.533814,0.2083469,0,0.2083469,5.122625,85.37691,0.03146282,0.1123767,0.2527075,0,3.849699
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.3651975,0.3651975,0,-1,0,0.3651975,120.9074,0,0,0,0.4415509,0.3844185,0.3651975,0,0,0.9248474,3.721326,0.05713246,0,0.05713246,5.176826,86.28025,0.03145943,0.4017173,0.3532408,0,4.162877
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.5394546,0.5394546,0,-1,0,0.5394546,35.06252,0,0,0,0.1891463,0.567847,0.5394546,0,0,0.8677149,3.772746,0,0.3787006,-0.3787006,4.77764,79.62717,0.03145943,0.5934001,0.1513171,0,3.961892
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.348835,0.348835,0,-1,0,0.348835,16.9339,0,0,0,0.05907137,0.3671947,0.348835,0,0,1.288493,3.394045,0,0.3081233,-0.3081233,4.452849,74.214,0.03145943,0.3837185,0.04725709,0,3.453116
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.5709354,0.5709354,0,-1,0,0.5709354,0,0,0.0000000000000001110223,0,0,0.6009846,0.5709354,0,0,1.630853,3.085922,0,0.6009846,-0.6009846,3.819356,63.65581,0.03145943,0.6280289,0,0,3.085922
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.37301,0.37301,0,-1,0,0.37301,0,0,0.00000000000000005551115,0,0,0.3926421,0.37301,0,0,2.298613,2.484937,0,0.3926421,-0.3926421,3.405475,56.7578,0.03145943,0.410311,0,0,2.484937
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.502304,0.502304,0,-1,0,0.502304,0,0,0,0,0,0.5287411,0.502304,0,0,2.734882,2.092295,0,0.5287411,-0.5287411,2.848133,47.46878,0.03145943,0.5525344,0,0,2.092295
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.1528219,0.1528219,0,-1,0,0.1528219,0,0,0.00000000000000002775558,0,0,0.1608652,0.1528219,0,0,3.322372,1.563554,0,0.1608652,-0.1608652,2.678566,44.64268,0.03145943,0.1681041,0,0,1.563554
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.01181432,0.01181432,0,-1,0,0.01181432,0,0,0.000000000000000001734723,0,0,0.01243613,0.01181432,0,0,3.501112,1.402689,0,0.01243613,-0.01243613,2.665457,44.4242,0.03145943,0.01299575,0,0,1.402689
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.1273912,0.1273912,0,-1,0,0.1273912,0,0,0.00000000000000002775558,0,0,0.134096,0.1273912,0,0,3.514929,1.390252,0,0.134096,-0.134096,2.524108,42.06837,0.03145943,0.1401303,0,0,1.390252
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.07258833,0.07258833,0,-1,0,0.07258833,0,0,0.00000000000000001387779,0,0,0.07640877,0.07258833,0,0,3.663925,1.256157,0,0.07640877,-0.07640877,2.443566,40.72601,0.03145943,0.07984716,0,0,1.256157
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.1409603,0.1409603,0,-1,0,0.1409603,0,0,0.00000000000000002775558,0,0,0.1483793,0.1409603,0,0,3.748824,1.179748,0,0.1483793,-0.1483793,2.28716,38.11926,0.03145943,0.1550563,0,0,1.179748
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1100783,0.1100783,0,-1,0,0.1100783,0,0,0.00000000000000001387779,0,0,0.1158718,0.1100783,0,0,3.913689,1.031368,0,0.1158718,-0.1158718,2.16502,36.0836,0.03145943,0.1210861,0,0,1.031368
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.02497568,0.02497568,0,-1,0,0.02497568,0,0,0.000000000000000003469447,0,0,0.02629019,0.02497568,0,0,4.042436,0.9154966,0,0.02629019,-0.02629019,2.137308,35.62173,0.03145943,0.02747324,0,0,0.9154966
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.05856758,0.05856758,0,0,0,0.05856758,0,0,0.000000000000000006938894,0,0,0.06165009,0.05856758,0,0,4.071647,0.8892065,0,0.06165009,-0.06165009,2.072323,34.53865,0.03145943,0.06442434,0,0,0.8892065
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.1022972,0.1022972,0,0,0,0.1022972,37.27064,0,0,0,0.03812682,0.1076812,0.1022972,0,0,4.140147,0.8275564,0,0.06955443,-0.06955443,1.999007,33.31671,0.03145943,0.1125269,0.03050145,0,0.8656832
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.4857963,0.4857963,0,0,0,0.4857963,71.1646,0,0,0,0.345715,0.5113645,0.4857963,0,0,4.21743,0.7580019,0,0.1656495,-0.1656495,1.824397,30.40655,0.03145943,0.5343759,0.276572,0,1.103717
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,0.717845,0.717845,1.7,0,0.5202,0.717845,93.52675,0,0,0,0.6713771,0,0,0.982155,0.9330473,4.401485,0.5923524,1.604424,0,1.604424,3.346487,55.77468,0.032091,0.7896295,0.5371016,1.7,1.263729
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.1218752,0.1218752,0,-1,0,0.1218752,830.1083,0,0,0,1.011696,0.1282897,0.1218752,0,0,2.797061,2.036334,0.8834063,0,0.8834063,4.18456,69.74253,0.03203785,0.1340627,0.8093567,0,3.04803
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.913654,2.8314,1.000164,0,1.000164,5.133399,85.55649,0.03197788,0,0.8001316,0,3.831564
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.2659325,0.2659325,0,0,0,0.2659325,407.8893,0,0,0,1.08471,0.2799289,0.2659325,0,0,0.9134899,3.731548,0.8047811,0,0.8047811,5.896882,98.28117,0.03192979,0.2925257,0.867768,0,4.816258
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,0.7077262,0.7077262,0,0,0,0.7077262,116.6174,0,0,0,0.8253316,0.7449749,0.7077262,0,0,0.1087088,4.455851,0.08035669,0,0.08035669,5.973115,99.55171,0.03192499,0.7784988,0.6602653,0,5.281183
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.447584,0.447584,0,0,0,0.447584,167.3864,0.2497015,0,0,0.7491946,0.471141,0.447584,0,0,0.02835208,4.528172,0.02835208,0,0.02835208,6.000012,100,0.0319233,0.4923424,0.5993556,0,5.277367
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.1453536,0.1453536,0,-1,0,0.1453536,292.6781,0.2724143,0,0,0.4254181,0.1530038,0.1453536,0,0,0,4.553689,0,0,0,6.000012,100,0.0319233,0.159889,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,0.5974841,0.5974841,0,-1,0,0.5974841,61.81278,0,0.0000000000000001110223,0,0.3693215,0.6289306,0.5974841,0,0,0,4.553689,0,0.2596091,-0.2596091,5.72636,95.43914,0.0319233,0.6572325,0.2954572,0,4.92301
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,1.03844,1.03844,0,-1,0,1.03844,11.65593,0,0.0000000000000002220446,0,0.1210398,1.093094,1.03844,0,0,0.2884545,4.29408,0,0.9720545,-0.9720545,4.701725,78.36192,0.0319233,1.142284,0.09683181,0,4.41512
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,1.368515,3.322025,0.08208914,0,0.08208914,4.779601,79.65986,0.03191841,0,0.06567131,0,3.404114
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.2691473,0.2691473,0,-1,0,0.2691473,19.16862,0,0,0,0.05159182,0.2833129,0.2691473,0,0,1.286426,3.395905,0,0.2317211,-0.2317211,4.535346,75.58894,0.03191841,0.296062,0.04127346,0,3.447497
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,0.7303909,0.7303909,0,-1,0,0.7303909,0,0,0,0,0,0.7688325,0.7303909,0,0,1.543894,3.164184,0,0.7688325,-0.7688325,3.724925,62.08196,0.03191841,0.80343,0,0,3.164184
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,0.9153962,0.9153962,0,-1,0,0.9153962,0,0,0.0000000000000001110223,0,0,0.9635749,0.9153962,0,0,2.398152,2.395352,0,0.9635749,-0.9635749,2.709228,45.15371,0.03191841,1.006936,0,0,2.395352
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.5268565,0.5268565,0,-1,0,0.5268565,0,0,0.0000000000000001110223,0,0,0.5545858,0.5268565,0,0,3.468791,1.431777,0,0.5545858,-0.5545858,2.124643,35.41065,0.03191841,0.5795422,0,0,1.431777
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.07958572,0.07958572,0,-1,0,0.07958572,0,0,0.00000000000000001387779,0,0,0.08377443,0.07958572,0,0,4.084998,0.8771912,0,0.08377443,-0.08377443,2.036337,33.93888,0.03191841,0.08754428,0,0,0.8771912
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.1692626,0.1692626,0,-1,0,0.1692626,0,0,0,0,0,0.1781712,0.1692626,0,0,4.17808,0.7934167,0,0.1781712,-0.1781712,1.848528,30.80874,0.03191841,0.1861889,0,0,0.7934167
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.376048,0.6152455,0,0,0,1.848528,30.80874,0.03191841,0,0,0,0.6152455
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.1186124,0.1186124,0,-1,0,0.1186124,0,0,0.00000000000000001387779,0,0,0.1248552,0.1186124,0,0,4.376048,0.6152455,0,0.1248552,-0.1248552,1.716919,28.61526,0.03191841,0.1304737,0,0,0.6152455
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.1211816,0.1211816,0,-1,0,0.1211816,0,0,0.00000000000000001387779,0,0,0.1275596,0.1211816,0,0,4.514776,0.4903903,0,0.1275596,-0.1275596,1.58246,26.37427,0.03191841,0.1332998,0,0,0.4903903
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.02453587,0.02453587,0,-1,0,0.02453587,0,0,0.000000000000000003469447,0,0,0.02582724,0.02453587,0,0,4.656509,0.3628307,0,0.02582724,-0.02582724,1.555235,25.92054,0.03191841,0.02698946,0,0,0.3628307
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.01699088,0.01699088,0,-1,0,0.01699088,0,0,0,0,0,0.01788514,0.01699088,0,0,4.685206,0.3370035,0,0.01788514,-0.01788514,1.536383,25.60633,0.03191841,0.01868997,0,0,0.3370035
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.1365133,0.1365133,0,0,0,0.1365133,0,0,0.00000000000000002775558,0,0,0.1436982,0.1365133,0,0,4.705079,0.3191184,0,0.1436982,-0.1436982,1.384912,23.08181,0.03191841,0.1501646,0,0,0.3191184
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.08025005,0.08025005,0,0,0,0.08025005,41.631,0,0,0,0.0334089,0.08447374,0.08025005,0,0,4.864743,0.1754202,0,0.05106485,-0.05106485,1.331084,22.1847,0.03191841,0.08827506,0.02672712,0,0.2088291
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.506147,0.506147,1.7,0,0.5202,0.506147,64.49426,0,0,0,0.3264358,0,0,1.193853,1.13416,4.921482,0.1243554,1.460596,0,1.460596,2.716727,45.2787,0.03255205,0.5567617,0.2611486,1.7,0.4507912
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.5112518,0.5112518,1.7,0,0.5202,0.5112518,116.3584,0,0,0,0.5948843,0,0,1.188748,1.129311,3.460886,1.438892,1.724195,0,1.724195,4.352443,72.54057,0.03316602,0.562377,0.4759075,1.7,2.033776
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.4169176,0.4169176,0,-1,0,0.4169176,168.0399,0,0,0,0.700588,0.4388606,0.4169176,0,0,1.736691,2.990667,0.2617274,0,0.2617274,4.600739,76.67883,0.03314991,0.4586094,0.5604704,0,3.691256
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,0.7353942,0.7353942,0,0,0,0.7353942,132.6071,0,0,0,0.9751852,0.7740992,0.7353942,0,0,1.474963,3.226222,0.201086,0,0.201086,4.791506,79.85828,0.03313754,0.8089337,0.7801482,0,4.201407
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.3810827,0.3810827,0,0,0,0.3810827,420.4009,0,0,0,1.602075,0.4011396,0.3810827,0,0,1.273877,3.4072,1.200935,0,1.200935,5.930813,98.84669,0.03306387,0.4191909,1.28166,0,5.009274
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.460318,0,0,1.53326,0,0,0,0,0.07294196,4.488041,0.07294196,0,0.07294196,6.000012,100,0.0330594,0,1.226608,0,6.021301
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0330594,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.2869778,0.2869778,0,-1,0,0.2869778,498.6865,1.129037,0,0,1.431119,0.3020819,0.2869778,0,0,0,4.553689,0,0,0,6.000012,100,0.0330594,0.3156756,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0330594,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.292595,0.292595,0,-1,0,0.292595,189.419,0.2462359,0,0,0.5542307,0.3079948,0.292595,0,0,0,4.553689,0,0,0,6.000012,100,0.0330594,0.3218545,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.1931044,0.1931044,0,-1,0,0.1931044,194.1528,0.1716499,0,0,0.3749177,0.2032678,0.1931044,0,0,0,4.553689,0,0,0,6.000012,100,0.0330594,0.2124149,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.4303161,0.4303161,0,-1,0,0.4303161,14.56269,0,0.00000000000000005551115,0,0.06266562,0.4529643,0.4303161,0,0,0,4.553689,0,0.3902987,-0.3902987,5.588601,93.14317,0.0330594,0.4733477,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,0.8197527,0.8197527,0,-1,0,0.8197527,0,0,0.0000000000000001110223,0,0,0.8628975,0.8197527,0,0,0.4336652,4.16339,0,0.8628975,-0.8628975,4.679027,77.98363,0.0330594,0.9017279,0,0,4.16339
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.2692132,0.2692132,0,-1,0,0.2692132,0,0,0,0,0,0.2833823,0.2692132,0,0,1.39244,3.300493,0,0.2833823,-0.2833823,4.380316,73.00512,0.0330594,0.2961345,0,0,3.300493
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,0.5951383,0.5951383,0,-1,0,0.5951383,0,0,0,0,0,0.6264613,0.5951383,0,0,1.707309,3.01711,0,0.6264613,-0.6264613,3.719968,61.99934,0.0330594,0.6546521,0,0,3.01711
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.02958749,0.02958749,0,-1,0,0.02958749,0,0,0.000000000000000003469447,0,0,0.03114472,0.02958749,0,0,2.403378,2.390649,0,0.03114472,-0.03114472,3.687138,61.45218,0.0330594,0.03254623,0,0,2.390649
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.09290227,0.09290227,0,-1,0,0.09290227,0,0,0.00000000000000001387779,0,0,0.09779187,0.09290227,0,0,2.437983,2.359504,0,0.09779187,-0.09779187,3.584057,59.73416,0.0330594,0.1021925,0,0,2.359504
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.1036255,0.1036255,0,-1,0,0.1036255,0,0,0,0,0,0.1090795,0.1036255,0,0,2.546641,2.261713,0,0.1090795,-0.1090795,3.469077,57.81783,0.0330594,0.113988,0,0,2.261713
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.09277961,0.09277961,0,-1,0,0.09277961,0,0,0.00000000000000001387779,0,0,0.09766275,0.09277961,0,0,2.66784,2.152633,0,0.09766275,-0.09766275,3.366131,56.10207,0.0330594,0.1020576,0,0,2.152633
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.09724762,0.09724762,0,-1,0,0.09724762,0,0,0.00000000000000001387779,0,0,0.1023659,0.09724762,0,0,2.776354,2.05497,0,0.1023659,-0.1023659,3.258228,54.30369,0.0330594,0.1069724,0,0,2.05497
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.150321,0.150321,0,-1,0,0.150321,0,0,0.00000000000000002775558,0,0,0.1582327,0.150321,0,0,2.890094,1.952604,0,0.1582327,-0.1582327,3.091436,51.52383,0.0330594,0.1653531,0,0,1.952604
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065908,1.794372,0,0,0,3.091436,51.52383,0.0330594,0,0,0,1.794372
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.07231241,0.07231241,0,0,0,0.07231241,0,0,0.00000000000000001387779,0,0,0.07611832,0.07231241,0,0,3.065908,1.794372,0,0.07611832,-0.07611832,3.0112,50.18657,0.0330594,0.07954365,0,0,1.794372
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.128817,0.128817,0,0,0,0.128817,27.50282,0,0,0,0.03542831,0.1355968,0.128817,0,0,3.150484,1.718253,0,0.1001685,-0.1001685,2.905614,48.4268,0.0330594,0.1416987,0.02834265,0,1.753682
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.2200736,0.2200736,0,0,0,0.2200736,126.345,0,0,0,0.278052,0.2316564,0.2200736,0,0,3.261782,1.618085,0.04639559,0,0.04639559,2.949628,49.16037,0.03305656,0.242081,0.2224416,0,1.896137
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.3644184,0.3644184,0,0,0,0.3644184,101.3685,0,0,0,0.3694055,0.3835984,0.3644184,0,0,3.215387,1.659841,0,0.01419282,-0.01419282,2.934668,48.91103,0.03305656,0.4008603,0.2955244,0,2.029246
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.2756053,0.2756053,0,-1,0,0.2756053,230.9528,0,0,0,0.6365181,0.2901109,0.2756053,0,0,3.231157,1.645648,0.3464073,0,0.3464073,3.263299,54.3882,0.03303538,0.3031658,0.5092145,0,2.282166
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.2811249,0.2811249,0,0,0,0.2811249,261.186,0,0,0,0.7342588,0.295921,0.2811249,0,0,2.884749,1.957415,0.4383379,0,0.4383379,3.679142,61.31892,0.03300862,0.3092374,0.5874071,0,2.691674
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,0.9144668,0.9144668,0,0,0,0.9144668,67.6945,0,0.0000000000000001110223,0,0.6190437,0.9625966,0.9144668,0,0,2.446411,2.351919,0,0.3435529,-0.3435529,3.317006,55.28332,0.03300862,1.005913,0.495235,0,2.970962
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,0.727825,0.727825,0,0,0,0.727825,170.4001,0,0,0,1.240215,0.7661316,0.727825,0,0,2.828137,2.008366,0.474083,0,0.474083,3.76676,62.77921,0.03297972,0.8006076,0.9921717,0,3.24858
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.1551953,0.1551953,0,0,0,0.1551953,921.8013,0,0,0,1.430592,0.1633634,0.1551953,0,0,2.354054,2.43504,1.267229,0,1.267229,4.968959,82.81582,0.03290273,0.1707148,1.144474,0,3.865633
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,0.8029318,0.8029318,0,-1,0,0.8029318,128.6388,0,0,0,1.032881,0.8451914,0.8029318,0,0,1.086825,3.575546,0.1876902,0,0.1876902,5.147017,85.78345,0.03289136,0.883225,0.8263052,0,4.608428
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0,0,0,0.8536576,0,0,0,0,0.8991351,3.744467,0.8536576,0,0.8536576,5.956868,99.28094,0.03283973,0,0.6829261,0,4.598125
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.4793566,0.4793566,0,-1,0,0.4793566,147.9188,0.1589953,0,0,0.7090587,0.5045859,0.4793566,0,0,0.04547748,4.512759,0.04547748,0,0.04547748,6.000012,100,0.03283698,0.5272922,0.567247,0,5.221818
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.4408981,0.4408981,0,-1,0,0.4408981,74.32366,0,0,0,0.3276916,0.4641033,0.4408981,0,0,0,4.553689,0,0.1364117,-0.1364117,5.856222,97.60349,0.03283698,0.4849879,0.2621533,0,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.04152505,0.04152505,0,-1,0,0.04152505,158.8291,0,0,0,0.06595384,0.04371058,0.04152505,0,0,0.1515685,4.417277,0.02224327,0,0.02224327,5.877323,97.95519,0.03283564,0.04567756,0.05276308,0,4.483231
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.494792,0.494792,0,-1,0,0.494792,0,0,0.00000000000000005551115,0,0,0.5208337,0.494792,0,0,0.1293252,4.437296,0,0.5208337,-0.5208337,5.328316,88.80509,0.03283564,0.5442712,0,0,4.437296
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,1.243137,1.243137,0,-1,0,1.243137,0,0,0,0,0,1.308566,1.243137,0,0,0.7080293,3.916462,0,1.308566,-1.308566,3.948967,65.81599,0.03283564,1.367451,0,0,3.916462
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.4722458,0.4722458,0,-1,0,0.4722458,0,0,0.00000000000000005551115,0,0,0.4971008,0.4722458,0,0,2.161991,2.607897,0,0.4971008,-0.4971008,3.424977,57.08283,0.03283564,0.5194704,0,0,2.607897
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.25453,0.25453,0,-1,0,0.25453,0,0,0,0,0,0.2679263,0.25453,0,0,2.714325,2.110796,0,0.2679263,-0.2679263,3.142558,52.37585,0.03283564,0.279983,0,0,2.110796
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.1173092,0.1173092,0,-1,0,0.1173092,0,0,0.00000000000000001387779,0,0,0.1234834,0.1173092,0,0,3.012021,1.84287,0,0.1234834,-0.1234834,3.012395,50.20648,0.03283564,0.1290401,0,0,1.84287
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.07338388,0.07338388,0,-1,0,0.07338388,0,0,0.00000000000000001387779,0,0,0.07724618,0.07338388,0,0,3.149225,1.719386,0,0.07724618,-0.07724618,2.93097,48.8494,0.03283564,0.08072226,0,0,1.719386
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.03039929,0.03039929,0,-1,0,0.03039929,0,0,0,0,0,0.03199925,0.03039929,0,0,3.235054,1.64214,0,0.03199925,-0.03199925,2.89724,48.28724,0.03283564,0.03343922,0,0,1.64214
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270609,1.610141,0,0,0,2.89724,48.28724,0.03283564,0,0,0,1.610141
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.05089198,0.05089198,0,-1,0,0.05089198,0,0,0.000000000000000006938894,0,0,0.0535705,0.05089198,0,0,3.270609,1.610141,0,0.0535705,-0.0535705,2.840772,47.3461,0.03283564,0.05598117,0,0,1.610141
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.1004988,0.1004988,0,-1,0,0.1004988,0,0,0,0,0,0.1057882,0.1004988,0,0,3.330132,1.55657,0,0.1057882,-0.1057882,2.729261,45.48759,0.03283564,0.1105486,0,0,1.55657
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.04601628,0.04601628,0,0,0,0.04601628,0,0,0,0,0,0.04843818,0.04601628,0,0,3.447674,1.450782,0,0.04843818,-0.04843818,2.678203,44.63662,0.03283564,0.0506179,0,0,1.450782
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.1262427,0.1262427,0,0,0,0.1262427,29.62381,0,0,0,0.03739789,0.132887,0.1262427,0,0,3.501494,1.402344,0,0.09548914,-0.09548914,2.577549,42.95905,0.03283564,0.1388669,0.02991831,0,1.439742
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.4367337,0.4367337,0,0,0,0.4367337,55.44238,0,0,0,0.2421355,0.4597197,0.4367337,0,0,3.607593,1.306855,0,0.2175842,-0.2175842,2.348195,39.1365,0.03283564,0.4804071,0.1937084,0,1.54899
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,0.8645186,0.8645186,0,0,0,0.8645186,57.79567,0,0,0,0.4996544,0.9100196,0.8645186,0,0,3.849354,1.089271,0,0.4103653,-0.4103653,1.915632,31.92713,0.03283564,0.9509705,0.3997235,0,1.588925
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,0.7594448,0.7594448,0,-1,0,0.7594448,116.4808,0,0,0.02235369,0.8846073,0.7994156,0.7594448,0,0,4.305315,0.6789055,0.08519169,0,0.08519169,1.996452,33.27413,0.0328305,0.8353893,0.7076858,0,1.563513
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.4040315,0.4040315,0,0,0,0.4040315,248.7822,0,0,0,1.005159,0.4252963,0.4040315,0,0,4.220123,0.755578,0.5798622,0,0.5798622,2.546557,42.44254,0.03279554,0.4444347,0.8041268,0,1.760737
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,0.8931103,0.8931103,0,0,0,0.8931103,163.3894,0,0,0,1.459247,0.940116,0.8931103,0,0,3.640261,1.277454,0.5191313,0,0.5191313,3.039048,50.6507,0.03276431,0.9824213,1.167398,0,2.736701
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.3921506,0.3921506,0,0,0,0.3921506,258.938,0,0,0,1.015427,0.4127901,0.3921506,0,0,3.12113,1.744672,0.6026366,0,0.6026366,3.61076,60.17921,0.03272813,0.4313657,0.8123413,0,2.760099
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.2164972,0.2164972,0,0,0,0.2164972,418.0127,0,0,0,0.9049857,0.2278918,0.2164972,0,0,2.518493,2.287045,0.6770939,0,0.6770939,4.253107,70.88498,0.03268757,0.2381469,0.7239885,0,3.192031
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,0.8128825,0.8128825,0,-1,0,0.8128825,183.6671,0,0,0,1.492997,0.8556658,0.8128825,0,0,1.841399,2.89643,0.6373315,0,0.6373315,4.857733,80.96206,0.03264949,0.8941708,1.194398,0,4.389427
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.3845099,0.3845099,0,-1,0,0.3845099,303.2095,0,0,0,1.16587,0.4047472,0.3845099,0,0,1.204068,3.470028,0.7611231,0,0.7611231,5.579798,92.99644,0.03260412,0.4229608,0.9326962,0,4.635898
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.2522736,0.2522736,0,-1,0,0.2522736,340.9008,0.151507,0,0,0.8600028,0.2655511,0.2522736,0,0,0.4429447,4.155039,0.4429447,0,0.4429447,6.000012,100,0.03257778,0.277501,0.6880022,0,5.015041
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03257778,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,0.8495722,0.8495722,0,-1,0,0.8495722,5.932221,0,0.0000000000000001110223,0,0.0503985,0.8942865,0.8495722,0,0,0,4.553689,0,0.843888,-0.843888,5.110476,85.17443,0.03257778,0.9345294,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,0.7765568,0.7765568,0,-1,0,0.7765568,0,0,0.0000000000000001110223,0,0,0.8174283,0.7765568,0,0,0.9376534,3.709801,0,0.8174283,-0.8174283,4.248831,70.81371,0.03257778,0.8542125,0,0,3.709801
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,0.6284783,0.6284783,0,-1,0,0.6284783,0,0,0.0000000000000001110223,0,0,0.6615562,0.6284783,0,0,1.845907,2.892373,0,0.6615562,-0.6615562,3.551489,59.19137,0.03257778,0.6913262,0,0,2.892373
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.5349614,0.5349614,0,-1,0,0.5349614,0,0,0.0000000000000001110223,0,0,0.5631173,0.5349614,0,0,2.580969,2.230816,0,0.5631173,-0.5631173,2.957912,49.29843,0.03257778,0.5884575,0,0,2.230816
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01122056,0.01122056,0,-1,0,0.01122056,0,0,0.000000000000000001734723,0,0,0.01181112,0.01122056,0,0,3.206655,1.667699,0,0.01181112,-0.01181112,2.945462,49.09093,0.03257778,0.01234262,0,0,1.667699
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.219779,1.655888,0,0,0,2.945462,49.09093,0.03257778,0,0,0,1.655888
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.219779,1.655888,0,0,0,2.945462,49.09093,0.03257778,0,0,0,1.655888
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.2172153,0.2172153,0,-1,0,0.2172153,0,0,0.00000000000000002775558,0,0,0.2286476,0.2172153,0,0,3.219779,1.655888,0,0.2286476,-0.2286476,2.704446,45.07401,0.03257778,0.2389368,0,0,1.655888
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.1448573,0.1448573,0,-1,0,0.1448573,0,0,0,0,0,0.1524814,0.1448573,0,0,3.473832,1.42724,0,0.1524814,-0.1524814,2.543716,42.39519,0.03257778,0.1593431,0,0,1.42724
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.09454364,0.09454364,0,-1,0,0.09454364,0,0,0.00000000000000001387779,0,0,0.09951963,0.09454364,0,0,3.643255,1.274759,0,0.09951963,-0.09951963,2.438813,40.64681,0.03257778,0.103998,0,0,1.274759
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753833,1.175239,0,0,0,2.438813,40.64681,0.03257778,0,0,0,1.175239
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.1641154,0.1641154,0,0,0,0.1641154,0,0,0.00000000000000002775558,0,0,0.1727531,0.1641154,0,0,3.753833,1.175239,0,0.1727531,-0.1727531,2.256716,37.61185,0.03257778,0.180527,0,0,1.175239
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.945781,1.002486,0.01494931,0,0.01494931,2.270898,37.84822,0.03257689,0,0.01195945,0,1.017436
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.930831,1.015941,0.1289392,0,0.1289392,2.39322,39.88693,0.03256923,0,0.1031514,0,1.14488
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,0.6749513,0.6749513,0,0,0,0.6749513,70.14938,0,0.0000000000000001110223,0,0.4734741,0.710475,0.6749513,0,0,3.801892,1.131986,0,0.2370009,-0.2370009,2.143399,35.72326,0.03256923,0.7424464,0.3787793,0,1.60546
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.3683444,0.3683444,0,-1,0,0.3683444,211.571,0,0,0,0.7793099,0.3877309,0.3683444,0,0,4.065227,0.8949851,0.391579,0,0.391579,2.514884,41.91465,0.03254599,0.4051788,0.623448,0,1.674295
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.1748917,0.1748917,0,0,0,0.1748917,487.5306,0,0,0,0.8526507,0.1840966,0.1748917,0,0,3.673647,1.247406,0.6685541,0,0.6685541,3.14913,52.4854,0.03250639,0.1923809,0.6821206,0,2.100057
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.3482186,0.3482186,0,0,0,0.3482186,279.2455,0,0,0,0.972385,0.3665459,0.3482186,0,0,3.005093,1.849105,0.6058391,0,0.6058391,3.72388,62.06453,0.03247058,0.3830405,0.777908,0,2.82149
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.228742,0.228742,0,0,0,0.228742,652.4992,0,0,0,1.49254,0.2407811,0.228742,0,0,2.399254,2.39436,1.251759,0,1.251759,4.911402,81.85654,0.03239686,0.2516163,1.194032,0,3.8869
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0,0,0,1.127049,0,0,0,0,1.147495,3.520943,1.127049,0,1.127049,5.980615,99.67671,0.03233076,0,0.901639,0,4.647992
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,0.5988366,0.5988366,0,-1,0,0.5988366,166.7191,0.3475743,0,0,0.9983752,0.6303543,0.5988366,0,0,0.02044656,4.535287,0.02044656,0,0.02044656,6.000012,100,0.03232956,0.6587203,0.7987002,0,5.533662
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.0749167,0.0749167,0,-1,0,0.0749167,1199.847,0.8200265,0,0,0.8988861,0.07885969,0.0749167,0,0,0,4.553689,0,0,0,6.000012,100,0.03232956,0.08240837,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.1287295,0.1287295,0,-1,0,0.1287295,451.9118,0.4462392,0,0,0.581744,0.1355048,0.1287295,0,0,0,4.553689,0,0,0,6.000012,100,0.03232956,0.1416025,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.02624848,0.02624848,0,-1,0,0.02624848,1342.888,0.3248577,0,0,0.3524877,0.02762998,0.02624848,0,0,0,4.553689,0,0,0,6.000012,100,0.03232956,0.02887333,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.5094436,0.5094436,0,-1,0,0.5094436,13.78189,0,0,0,0.07021099,0.5362565,0.5094436,0,0,0,4.553689,0,0.4660455,-0.4660455,5.508757,91.81243,0.03232956,0.560388,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.2846306,0.2846306,0,-1,0,0.2846306,0,0,0,0,0,0.2996112,0.2846306,0,0,0.5178283,4.087644,0,0.2996112,-0.2996112,5.192939,86.54881,0.03232956,0.3130937,0,0,4.087644
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.05105142,0.05105142,0,-1,0,0.05105142,0,0,0.000000000000000006938894,0,0,0.05373833,0.05105142,0,0,0.8507296,3.788032,0,0.05373833,-0.05373833,5.136294,85.60473,0.03232956,0.05615656,0,0,3.788032
