Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.1975304,0.1975304,0,-1,0,0.1975304,0,0,0.00000000000000002775558,0,0,0.2079267,0.1975304,0,0,0.9104389,3.734294,0,0.2079267,-0.2079267,4.91712,81.95184,0.03232956,0.2172834,0,0,3.734294
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.1879521,0.1879521,0,-1,0,0.1879521,0,0,0,0,0,0.1978443,0.1879521,0,0,1.141469,3.526367,0,0.1978443,-0.1978443,4.708574,78.47607,0.03232956,0.2067473,0,0,3.526367
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.08802199,0.08802199,0,-1,0,0.08802199,0,0,0,0,0,0.09265472,0.08802199,0,0,1.361296,3.328523,0,0.09265472,-0.09265472,4.610907,76.8483,0.03232956,0.09682418,0,0,3.328523
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.1342326,0.1342326,0,-1,0,0.1342326,0,0,0.00000000000000002775558,0,0,0.1412975,0.1342326,0,0,1.464245,3.235868,0,0.1412975,-0.1412975,4.461967,74.36596,0.03232956,0.1476559,0,0,3.235868
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.1046923,0.1046923,0,-1,0,0.1046923,0,0,0.00000000000000001387779,0,0,0.1102024,0.1046923,0,0,1.621242,3.094571,0,0.1102024,-0.1102024,4.345803,72.4299,0.03232956,0.1151615,0,0,3.094571
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.07243019,0.07243019,0,-1,0,0.07243019,0,0,0,0,0,0.07624231,0.07243019,0,0,1.74369,2.984368,0,0.07624231,-0.07624231,4.265437,71.09046,0.03232956,0.07967322,0,0,2.984368
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.07709751,0.07709751,0,-1,0,0.07709751,0,0,0.00000000000000001387779,0,0,0.08115528,0.07709751,0,0,1.828403,2.908126,0,0.08115528,-0.08115528,4.179891,69.66471,0.03232956,0.08480726,0,0,2.908126
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918576,2.826971,0,0,0,4.179891,69.66471,0.03232956,0,0,0,2.826971
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.1635999,0.1635999,0,0,0,0.1635999,0,0,0.00000000000000002775558,0,0,0.1722104,0.1635999,0,0,1.918576,2.826971,0,0.1722104,-0.1722104,3.998366,66.63929,0.03232956,0.1799599,0,0,2.826971
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.1395929,0.1395929,0,0,0,0.1395929,10.87066,0,0,0,0.01517467,0.1469399,0.1395929,0,0,2.109921,2.65476,0,0.1317652,-0.1317652,3.859473,64.32442,0.03232956,0.1535521,0.01213974,0,2.669935
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.01701956,0.01701956,0,0,0,0.01701956,1971.89,0,0,0,0.335607,0.01791533,0.01701956,0,0,2.256326,2.522995,0.3176916,0,0.3176916,4.160861,69.34756,0.03231098,0.01872151,0.2684855,0,2.858602
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,1.938635,2.808918,0.6145192,0,0.6145192,4.743846,79.06393,0.0322751,0,0.4916154,0,3.423437
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,1.044121,1.044121,0,-1,0,1.044121,97.3308,0,0,0,1.016251,1.099075,1.044121,0,0,1.324116,3.361985,0,0.08282347,-0.08282347,4.656542,77.60888,0.0322751,1.148533,0.813001,0,4.378236
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.03187064,0,0,1.448012,0,0,0,0,1.416142,3.279161,1.416142,0,1.416142,6.000012,100,0.03219271,0,1.15841,0,4.727174
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.5778459,0.5778459,0,0,0,0.5778459,285.4093,1.040967,0,0,1.649226,0.6082588,0.5778459,0,0,0,4.553689,0,0,0,6.000012,100,0.03219271,0.6356305,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.260364,0.260364,0,0,0,0.260364,602.1699,1.293766,0,0,1.567833,0.2740673,0.260364,0,0,0,4.553689,0,0,0,6.000012,100,0.03219271,0.2864003,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03219271,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03219271,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.06481765,0.06481765,0,-1,0,0.06481765,1631.006,0.9889508,0,0,1.05718,0.06822911,0.06481765,0,0,0,4.553689,0,0,0,6.000012,100,0.03219271,0.07129942,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03219271,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.4098946,0.4098946,0,-1,0,0.4098946,87.77338,0,0,0,0.3597784,0.431468,0.4098946,0,0,0,4.553689,0,0.07168967,-0.07168967,5.924445,98.74055,0.03219271,0.4508841,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.07965518,4.481999,0.05270362,0,0.05270362,5.974443,99.57386,0.03218966,0,0.0421629,0,4.534703
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,0.6146435,0.6146435,0,-1,0,0.6146435,0,0,0,0,0,0.6469932,0.6146435,0,0,0.02695156,4.529432,0,0.6469932,-0.6469932,5.292453,88.20737,0.03218966,0.6761078,0,0,4.529432
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0168999,0.0168999,0,-1,0,0.0168999,0,0,0,0,0,0.01778937,0.0168999,0,0,0.7458329,3.882439,0,0.01778937,-0.01778937,5.273701,87.89484,0.03218966,0.01858989,0,0,3.882439
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7655988,3.86465,0,0,0,5.273701,87.89484,0.03218966,0,0,0,3.86465
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.02880374,0.02880374,0,-1,0,0.02880374,0,0,0.000000000000000003469447,0,0,0.03031972,0.02880374,0,0,0.7655988,3.86465,0,0.03031972,-0.03031972,5.241741,87.36218,0.03218966,0.03168411,0,0,3.86465
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.06314642,0.06314642,0,-1,0,0.06314642,0,0,0,0,0,0.06646992,0.06314642,0,0,0.7992874,3.83433,0,0.06646992,-0.06646992,5.171676,86.19443,0.03218966,0.06946106,0,0,3.83433
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8731428,3.76786,0,0,0,5.171676,86.19443,0.03218966,0,0,0,3.76786
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.1050554,0.1050554,0,-1,0,0.1050554,0,0,0,0,0,0.1105847,0.1050554,0,0,0.8731428,3.76786,0,0.1105847,-0.1105847,5.05511,84.25166,0.03218966,0.115561,0,0,3.76786
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.01529905,0.01529905,0,-1,0,0.01529905,0,0,0.000000000000000003469447,0,0,0.01610427,0.01529905,0,0,0.9960147,3.657276,0,0.01610427,-0.01610427,5.038134,83.96873,0.03218966,0.01682896,0,0,3.657276
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.01720003,0.01720003,0,-1,0,0.01720003,0,0,0,0,0,0.01810529,0.01720003,0,0,1.013908,3.641171,0,0.01810529,-0.01810529,5.01905,83.65066,0.03218966,0.01892003,0,0,3.641171
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.034025,3.623066,0,0,0,5.01905,83.65066,0.03218966,0,0,0,3.623066
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.08555605,0.08555605,0,0,0,0.08555605,0,0,0.00000000000000001387779,0,0,0.090059,0.08555605,0,0,1.034025,3.623066,0,0.090059,-0.090059,4.924119,82.06848,0.03218966,0.09411165,0,0,3.623066
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.134091,3.533007,0.01736238,0,0.01736238,4.94059,82.34301,0.03218865,0,0.01388991,0,3.55037
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.1255281,0.1255281,0,0,0,0.1255281,103.9911,0,0,0,0.1305381,0.1321348,0.1255281,0,0,1.116728,3.548633,0,0.001596728,-0.001596728,4.938907,82.31496,0.03218865,0.1380809,0.1044305,0,3.679171
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.2146556,0.2146556,0,0,0,0.2146556,52.08989,0,0.00000000000000002775558,0,0.1118139,0.2259532,0.2146556,0,0,1.118503,3.547037,0,0.1141394,-0.1141394,4.818594,80.30974,0.03218865,0.2361211,0.08945108,0,3.65885
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.1559888,0.1559888,0,-1,0,0.1559888,124.8929,0,0,0,0.194819,0.1641988,0.1559888,0,0,1.245324,3.432897,0.03062017,0,0.03062017,4.847642,80.79388,0.03218687,0.1715877,0.1558552,0,3.627716
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.5641651,0.5641651,0,0,0,0.5641651,33.48486,0,0,0,0.1889099,0.593858,0.5641651,0,0,1.214704,3.460455,0,0.4049481,-0.4049481,4.42079,73.67968,0.03218687,0.6205816,0.1511279,0,3.649365
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.131555,1.131555,0,0,0,1.131555,17.05429,0,0.0000000000000002220446,0,0.1929787,1.191111,1.131555,0,0,1.664646,3.055507,0,0.9981321,-0.9981321,3.368666,56.14433,0.03218687,1.244711,0.154383,0,3.248486
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.098714,0.098714,0,0,0,0.098714,541.5758,0,0,0,0.5346111,0.1039095,0.098714,0,0,2.773682,2.057375,0.4307016,0,0.4307016,3.777266,62.9543,0.03216191,0.1085854,0.4276889,0,2.591986
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.5641884,0.5641884,0,0,0,0.5641884,83.90768,0,0,0,0.4733974,0.5938825,0.5641884,0,0,2.34298,2.445007,0,0.1204851,-0.1204851,3.650263,60.8376,0.03216191,0.6206073,0.3787179,0,2.918404
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.4148889,0.4148889,0,-1,0,0.4148889,72.64719,0,0,0,0.3014051,0.4367252,0.4148889,0,0,2.476853,2.324522,0,0.1353201,-0.1353201,3.507623,58.46027,0.03216191,0.4563778,0.2411241,0,2.625927
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.5003985,0.5003985,0,-1,0,0.5003985,41.81478,0,0.0000000000000001110223,0,0.2092405,0.5267352,0.5003985,0,0,2.627208,2.189201,0,0.3174947,-0.3174947,3.172955,52.88247,0.03216191,0.5504383,0.1673924,0,2.398442
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.5051972,0.5051972,0,-1,0,0.5051972,2.838268,0,0.0000000000000001110223,0,0.01433885,0.5317864,0.5051972,0,0,2.97998,1.871707,0,0.5174477,-0.5174477,2.627517,43.79186,0.03216191,0.5557169,0.01147108,0,1.886046
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.1470775,0.1470775,0,-1,0,0.1470775,47.38459,0,0.00000000000000002775558,0,0.06969205,0.1548184,0.1470775,0,0,3.554922,1.354259,0,0.08512632,-0.08512632,2.537786,42.29634,0.03216191,0.1617852,0.05575364,0,1.423951
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.2747239,0.2747239,0,-1,0,0.2747239,12.13368,0,0.00000000000000005551115,0,0.03333412,0.2891831,0.2747239,0,0,3.649507,1.269133,0,0.255849,-0.255849,2.268097,37.80155,0.03216191,0.3021963,0.0266673,0,1.302467
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933784,1.013284,0,0,0,2.268097,37.80155,0.03216191,0,0,0,1.013284
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,0.7611027,0.7611027,0,-1,0,0.7611027,0,0,0.0000000000000001110223,0,0,0.8011607,0.7611027,0,0,3.933784,1.013284,0,0.8011607,-0.8011607,1.4236,23.72662,0.03216191,0.8372129,0,0,1.013284
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.3539787,0.201517,0,-1,0,0.201517,0,0,0.1524617,0.1878596,0,0.2121232,0.201517,0,0,4.823962,0.2121232,0,0.2121232,-0.2121232,1.200002,20,0.03216191,0.3893766,0,0,0.2121232
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.08479033,0,0,-1,0,0,0,0,0.08479033,0.09326936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.09326936,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.01339622,0,0,-1,0,0,0,0,0.01339622,0.01473584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.01473584,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.1208643,0,0,-1,0,0,0,0,0.1208643,0.1329507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.1329507,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.05915858,0,0,-1,0,0,0,0,0.05915858,0.06507444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.06507444,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.1172502,0,0,-1,0,0,0,0,0.1172502,0.1289752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.1289752,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.01797051,0,0,-1,0,0,0,0,0.01797051,0.01976756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.01976756,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.08504855,0,0,-1,0,0,0,0,0.08504855,0.09355341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03216191,0.09355341,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.1751833,0.1751833,1.627815,0,0.5004935,0.1751833,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03273757,0.1927017,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.1400389,0.1400389,1.59267,0,0.490899,0.1400389,26.35515,0,0,0,0.03690746,0,0,1.452632,1.38,3.679654,1.242,1.416907,0,1.416907,3.853382,64.2229,0.03328909,0.1540428,0.02952597,1.7,1.278907
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,0.7824194,0.7824194,1.7,0,0.5202,0.7824194,10.348,0,0,0,0.08096479,0,0,0.9175805,0.8717015,2.262747,2.517217,0.9526663,0,0.9526663,4.75716,79.28585,0.03377194,0.8606614,0.06477183,1.7,2.598181
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.262138,0,0.4006637,0,0,0,0,0,0.1110494,0,0,1.262138,1.199031,1.310081,3.374616,1.310081,0,1.310081,6.000012,100,0.03414613,0,0.0888395,1.7,3.485666
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,0.8201209,0.8201209,0,-1,0,0.8201209,27.7076,0,0.0000000000000001110223,0,0.2272358,0.8632852,0.8201209,0,0,0,4.553689,0,0.6360494,-0.6360494,5.329557,88.82578,0.03414613,0.902133,0.1817886,0,4.780925
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.4553328,0.4553328,0,0,0,0.4553328,105.0374,0,0,0,0.4782698,0.4792978,0.4553328,0,0,0.7067215,3.917639,0,0.001027908,-0.001027908,5.328474,88.80772,0.03414613,0.5008661,0.3826159,0,4.395909
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.2167932,0.2167932,0,0,0,0.2167932,261.5758,0,0,0,0.5670786,0.2282034,0.2167932,0,0,0.7078636,3.916612,0.3388752,0,0.3388752,5.649959,94.16579,0.0341255,0.2384725,0.4536629,0,4.48369
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.5177437,0.5177437,0,0,0,0.5177437,66.98482,0,0,0,0.3468097,0.5449934,0.5177437,0,0,0.3689884,4.2216,0,0.1981837,-0.1981837,5.441055,90.68407,0.0341255,0.5695181,0.2774478,0,4.568409
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,0.654758,0.654758,0,0,0,0.654758,29.81313,0,0,0,0.1952039,0.689219,0.654758,0,0,0.5891926,4.023416,0,0.4940152,-0.4940152,4.920317,82.00512,0.0341255,0.7202339,0.1561631,0,4.218619
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.3208938,0.3208938,0,-1,0,0.3208938,144.4628,0,0,0,0.463572,0.3377829,0.3208938,0,0,1.138098,3.529401,0.1257891,0,0.1257891,5.039651,83.99402,0.03411784,0.3529831,0.3708576,0,3.992972
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,1.021705,1.021705,0,-1,0,1.021705,46.99405,0,0.0000000000000002220446,0,0.4801403,1.075478,1.021705,0,0,1.012309,3.642611,0,0.5953382,-0.5953382,4.41211,73.53501,0.03411784,1.123875,0.3841122,0,4.122751
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,0.5879488,0.5879488,0,-1,0,0.5879488,90.69925,0.0000000000000001110223,0,0,0.5332652,0.6188934,0.5879488,0,0,1.673796,3.047272,0,0.0856283,-0.0856283,4.321849,72.03068,0.03411784,0.6467437,0.4266121,0,3.580538
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.2670723,0.2670723,0,-1,0,0.2670723,87.30887,0,0,0,0.2331778,0.2811288,0.2670723,0,0,1.768939,2.961644,0,0.04795093,-0.04795093,4.271305,71.18827,0.03411784,0.2937796,0.1865423,0,3.194822
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,1.822217,2.913693,0.06170429,0,0.06170429,4.329843,72.1639,0.03411409,0,0.04936343,0,2.975398
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,0.6212862,0.6212862,0,-1,0,0.6212862,0,0,0,0,0,0.6539854,0.6212862,0,0,1.760513,2.969227,0,0.6539854,-0.6539854,3.640481,60.67457,0.03411409,0.6834148,0,0,2.969227
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,0.6810036,0.6810036,0,-1,0,0.6810036,0,0,0.0000000000000001110223,0,0,0.7168459,0.6810036,0,0,2.487164,2.315242,0,0.7168459,-0.7168459,2.88486,48.08089,0.03411409,0.749104,0,0,2.315242
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.283659,1.598396,0,0,0,2.88486,48.08089,0.03411409,0,0,0,1.598396
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.09513935,0.09513935,0,-1,0,0.09513935,0,0,0.00000000000000001387779,0,0,0.1001467,0.09513935,0,0,3.283659,1.598396,0,0.1001467,-0.1001467,2.779296,46.3215,0.03411409,0.1046533,0,0,1.598396
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.1722813,0.1722813,0,-1,0,0.1722813,0,0,0.00000000000000002775558,0,0,0.1813488,0.1722813,0,0,3.394933,1.498249,0,0.1813488,-0.1813488,2.588137,43.13554,0.03411409,0.1895094,0,0,1.498249
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.08006638,0.08006638,0,-1,0,0.08006638,0,0,0.00000000000000001387779,0,0,0.0842804,0.08006638,0,0,3.596432,1.3169,0,0.0842804,-0.0842804,2.499298,41.65488,0.03411409,0.08807302,0,0,1.3169
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.09118051,0.09118051,0,-1,0,0.09118051,0,0,0.00000000000000001387779,0,0,0.09597948,0.09118051,0,0,3.690077,1.23262,0,0.09597948,-0.09597948,2.398127,39.9687,0.03411409,0.1002986,0,0,1.23262
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.09153725,0.09153725,0,-1,0,0.09153725,0,0,0.00000000000000001387779,0,0,0.096355,0.09153725,0,0,3.796721,1.13664,0,0.096355,-0.096355,2.29656,38.27592,0.03411409,0.100691,0,0,1.13664
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.1307582,0.1307582,0,-1,0,0.1307582,0,0,0,0,0,0.1376402,0.1307582,0,0,3.903782,1.040285,0,0.1376402,-0.1376402,2.151474,35.85783,0.03411409,0.143834,0,0,1.040285
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.05233157,0.05233157,0,-1,0,0.05233157,0,0,0.000000000000000006938894,0,0,0.05508586,0.05233157,0,0,4.056715,0.9026453,0,0.05508586,-0.05508586,2.093408,34.89007,0.03411409,0.05756472,0,0,0.9026453
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.1155552,0.1155552,0,0,0,0.1155552,0,0,0.00000000000000001387779,0,0,0.1216371,0.1155552,0,0,4.117922,0.8475594,0,0.1216371,-0.1216371,1.965192,32.75313,0.03411409,0.1271107,0,0,0.8475594
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.06832164,0.06832164,0,0,0,0.06832164,45.85796,0,0.00000000000000001387779,0,0.03133091,0.07191751,0.06832164,0,0,4.253074,0.7259223,0,0.0405866,-0.0405866,1.92241,32.0401,0.03411409,0.0751538,0.02506473,0,0.7572533
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.2282475,0.2282475,0,0,0,0.2282475,130.4431,0,0,0,0.2977332,0.2402605,0.2282475,0,0,4.29817,0.6853358,0.05747262,0,0.05747262,1.976933,32.94882,0.03411059,0.2510723,0.2381865,0,0.9830689
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.34422,0.34422,0,0,0,0.34422,225.6987,0,0,0,0.7769002,0.3623368,0.34422,0,0,4.240697,0.7370611,0.4145634,0,0.4145634,2.370222,39.50363,0.0340854,0.378642,0.6215202,0,1.513961
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.2902755,0.2902755,0,-1,0,0.2902755,316.7256,0,0,0,0.9193769,0.3055531,0.2902755,0,0,3.826134,1.110168,0.6138237,0,0.6138237,2.952547,49.20901,0.03404818,0.319303,0.7355015,0,2.029545
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.4989997,0.4989997,0,0,0,0.4989997,262.3275,0,0,0,1.309013,0.5252628,0.4989997,0,0,3.212311,1.66261,0.7837503,0,0.7837503,3.696078,61.60117,0.03400076,0.5488996,1.04721,0,2.971623
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.3107297,0.3107297,0,0,0,0.3107297,406.0967,0,0,0,1.261863,0.3270839,0.3107297,0,0,2.42856,2.367985,0.934779,0,0.934779,4.582887,76.38129,0.03394438,0.3418026,1.00949,0,3.629848
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,1.493781,3.209286,1.026969,0,1.026969,5.557155,92.61906,0.03388265,0,0.8215749,0,4.236255
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.2271016,0.2271016,0,0,0,0.2271016,436.0632,0.2844397,0,0,0.9903065,0.2390543,0.2271016,0,0,0.4668124,4.133558,0.4668124,0,0.4668124,6.000012,100,0.03385466,0.2498118,0.7922452,0,5.123864
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.3396742,0.3396742,0,-1,0,0.3396742,339.9304,0.7971039,0,0,1.154656,0.3575518,0.3396742,0,0,0,4.553689,0,0,0,6.000012,100,0.03385466,0.3736416,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03385466,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.2636592,0.2636592,0,-1,0,0.2636592,267.7222,0.4283383,0,0,0.7058743,0.277536,0.2636592,0,0,0,4.553689,0,0,0,6.000012,100,0.03385466,0.2900251,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.0772895,0.0772895,0,-1,0,0.0772895,434.7092,0.2546272,0,0,0.3359846,0.08135737,0.0772895,0,0,0,4.553689,0,0,0,6.000012,100,0.03385466,0.08501845,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.2468743,0.2468743,0,-1,0,0.2468743,29.15422,0,0,0,0.07197428,0.2598677,0.2468743,0,0,0,4.553689,0,0.1878934,-0.1878934,5.801955,96.69906,0.03385466,0.2715617,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.3858937,0.3858937,0,-1,0,0.3858937,0,0,0.00000000000000005551115,0,0,0.4062039,0.3858937,0,0,0.2087705,4.365796,0,0.4062039,-0.4062039,5.373778,89.5628,0.03385466,0.4244831,0,0,4.365796
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.5242857,0.5242857,0,-1,0,0.5242857,0,0,0.0000000000000001110223,0,0,0.5518798,0.5242857,0,0,0.6601081,3.959592,0,0.5518798,-0.5518798,4.792046,79.86728,0.03385466,0.5767143,0,0,3.959592
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.273308,3.407712,0,0,0,4.792046,79.86728,0.03385466,0,0,0,3.407712
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.1185698,0.1185698,0,-1,0,0.1185698,0,0,0,0,0,0.1248103,0.1185698,0,0,1.273308,3.407712,0,0.1248103,-0.1248103,4.660484,77.67458,0.03385466,0.1304268,0,0,3.407712
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.01020571,0.01020571,0,-1,0,0.01020571,0,0,0,0,0,0.01074286,0.01020571,0,0,1.411986,3.282902,0,0.01074286,-0.01074286,4.64916,77.48586,0.03385466,0.01122629,0,0,3.282902
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.01407005,0.01407005,0,-1,0,0.01407005,0,0,0,0,0,0.01481058,0.01407005,0,0,1.423923,3.272159,0,0.01481058,-0.01481058,4.633549,77.22566,0.03385466,0.01547706,0,0,3.272159
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.1297108,0.1297108,0,-1,0,0.1297108,0,0,0.00000000000000002775558,0,0,0.1365377,0.1297108,0,0,1.440379,3.257348,0,0.1365377,-0.1365377,4.489625,74.82694,0.03385466,0.1426819,0,0,3.257348
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.05929666,0.05929666,0,-1,0,0.05929666,0,0,0.000000000000000006938894,0,0,0.06241754,0.05929666,0,0,1.592087,3.120811,0,0.06241754,-0.06241754,4.423831,73.73038,0.03385466,0.06522632,0,0,3.120811
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.1192967,0.1192967,0,-1,0,0.1192967,0,0,0.00000000000000002775558,0,0,0.1255755,0.1192967,0,0,1.66144,3.058393,0,0.1255755,-0.1255755,4.291463,71.52425,0.03385466,0.1312264,0,0,3.058393
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.01811343,0.01811343,0,-1,0,0.01811343,0,0,0.000000000000000003469447,0,0,0.01906677,0.01811343,0,0,1.800968,2.932817,0,0.01906677,-0.01906677,4.271365,71.18928,0.03385466,0.01992477,0,0,2.932817
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.09248638,0.09248638,0,0,0,0.09248638,0,0,0,0,0,0.09735408,0.09248638,0,0,1.822154,2.913751,0,0.09735408,-0.09735408,4.168745,69.47894,0.03385466,0.101735,0,0,2.913751
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.1744225,0.1744225,0,0,0,0.1744225,20.50538,0,0.00000000000000002775558,0,0.03576599,0.1836026,0.1744225,0,0,1.930325,2.816396,0,0.1478366,-0.1478366,4.012912,66.88173,0.03385466,0.1918647,0.02861279,0,2.852163
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.5661136,0.5661136,0,0,0,0.5661136,37.74353,0,0,0,0.2136712,0.5959091,0.5661136,0,0,2.094588,2.66856,0,0.3822378,-0.3822378,3.609998,60.16651,0.03385466,0.622725,0.170937,0,2.882231
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.5403568,0.5403568,0,0,0,0.5403568,92.93401,0,0,0,0.5021752,0.5687966,0.5403568,0,0,2.519296,2.286322,0,0.06662135,-0.06662135,3.539773,58.99609,0.03385466,0.5943924,0.4017402,0,2.788497
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.59332,2.219701,1.078187,0,1.078187,4.56263,76.04369,0.0337902,0,0.8625492,0,3.297887
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0,0,0,1.27354,0,0,0,0,1.515134,3.190069,1.27354,0,1.27354,5.770816,96.18008,0.03371438,0,1.018832,0,4.463609
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,0.6664725,0.6664725,0,0,0,0.6664725,197.827,0.3753191,0,0,1.318463,0.70155,0.6664725,0,0,0.2415935,4.336255,0.2415935,0,0.2415935,6.000012,100,0.03370004,0.7331197,1.05477,0,5.654717
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.3163926,0.3163926,0,0,0,0.3163926,428.5819,1.022957,0,0,1.356001,0.3330449,0.3163926,0,0,0,4.553689,0,0,0,6.000012,100,0.03370004,0.3480319,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,0.7202069,0.7202069,0,0,0,0.7202069,109.053,0.0272949,0,0,0.7854074,0.7581125,0.7202069,0,0,0,4.553689,0,0,0,6.000012,100,0.03370004,0.7922276,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.2364496,0.2364496,0,-1,0,0.2364496,371.3763,0.6292234,0,0,0.8781177,0.2488943,0.2364496,0,0,0,4.553689,0,0,0,6.000012,100,0.03370004,0.2600945,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03370004,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,0.7222781,0.7222781,0,-1,0,0.7222781,65.10881,0,0,0,0.4702667,0.7602928,0.7222781,0,0,0,4.553689,0,0.2900261,-0.2900261,5.694298,94.90477,0.03370004,0.794506,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.5341577,0.5341577,0,-1,0,0.5341577,28.84284,0,0.0000000000000001110223,0,0.1540663,0.5622713,0.5341577,0,0,0.3222512,4.263663,0,0.408205,-0.408205,5.264012,87.73335,0.03370004,0.5875735,0.123253,0,4.417729
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.3383574,0.3383574,0,-1,0,0.3383574,15.01892,0,0,0,0.05081761,0.3561657,0.3383574,0,0,0.7758123,3.855458,0,0.3053481,-0.3053481,4.942147,82.36895,0.03370004,0.3721931,0.04065409,0,3.906276
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.115088,3.55011,0,0,0,4.942147,82.36895,0.03370004,0,0,0,3.55011
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.2378977,0.2378977,0,-1,0,0.2378977,0,0,0.00000000000000002775558,0,0,0.2504186,0.2378977,0,0,1.115088,3.55011,0,0.2504186,-0.2504186,4.678182,77.96955,0.03370004,0.2616874,0,0,3.55011
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.393331,3.299691,0,0,0,4.678182,77.96955,0.03370004,0,0,0,3.299691
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.1424592,0.1424592,0,-1,0,0.1424592,0,0,0.00000000000000002775558,0,0,0.149957,0.1424592,0,0,1.393331,3.299691,0,0.149957,-0.149957,4.520114,75.33508,0.03370004,0.1567051,0,0,3.299691
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55995,3.149734,0,0,0,4.520114,75.33508,0.03370004,0,0,0,3.149734
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.06504042,0.06504042,0,-1,0,0.06504042,0,0,0.00000000000000001387779,0,0,0.0684636,0.06504042,0,0,1.55995,3.149734,0,0.0684636,-0.0684636,4.447947,74.1323,0.03370004,0.07154447,0,0,3.149734
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.06903598,0.06903598,0,-1,0,0.06903598,0,0,0,0,0,0.07266945,0.06903598,0,0,1.63602,3.08127,0,0.07266945,-0.07266945,4.371346,72.85563,0.03370004,0.07593957,0,0,3.08127
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.1097864,0.1097864,0,-1,0,0.1097864,0,0,0.00000000000000001387779,0,0,0.1155646,0.1097864,0,0,1.716764,3.008601,0,0.1155646,-0.1155646,4.249531,70.82537,0.03370004,0.120765,0,0,3.008601
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.1767451,0.1767451,0,-1,0,0.1767451,0,0,0.00000000000000002775558,0,0,0.1860475,0.1767451,0,0,1.845169,2.893037,0,0.1860475,-0.1860475,4.05342,67.55685,0.03370004,0.1944196,0,0,2.893037
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.02646538,0.02646538,0,-1,0,0.02646538,0,0,0,0,0,0.02785829,0.02646538,0,0,2.051889,2.706989,0,0.02785829,-0.02785829,4.024054,67.06744,0.03370004,0.02911192,0,0,2.706989
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.0558276,0.0558276,0,0,0,0.0558276,0,0,0.000000000000000006938894,0,0,0.0587659,0.0558276,0,0,2.082842,2.679131,0,0.0587659,-0.0587659,3.96211,66.03503,0.03370004,0.06141036,0,0,2.679131
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,2.148138,2.620365,0.0171021,0,0.0171021,3.978334,66.30544,0.03369902,0,0.01368168,0,2.637467
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.5560204,0.5560204,0,0,0,0.5560204,71.23828,0,0,0,0.3960994,0.5852847,0.5560204,0,0,2.131036,2.635757,0,0.1891853,-0.1891853,3.778915,62.98179,0.03369902,0.6116225,0.3168795,0,3.031856
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.2990541,0.2990541,0,0,0,0.2990541,282.1365,0,0,0,0.8437409,0.3147939,0.2990541,0,0,2.341242,2.446571,0.5289471,0,0.5289471,4.280718,71.34516,0.03366766,0.3289596,0.6749927,0,3.290312
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.3269405,0.3269405,0,-1,0,0.3269405,265.4407,0,0,0,0.8678332,0.3441479,0.3269405,0,0,1.812295,2.922624,0.5236853,0,0.5236853,4.77753,79.62534,0.03363667,0.3596346,0.6942666,0,3.790457
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,1.288609,3.39394,0.943996,0,0.943996,5.673083,94.55119,0.03358094,0,0.7551968,0,4.337936
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.3862044,0.3862044,0,0,0,0.3862044,353.4987,0.6140831,0,0,1.365227,0.4065309,0.3862044,0,0,0.3446133,4.243537,0.3446133,0,0.3446133,6.000012,100,0.03356064,0.4248249,1.092182,0,5.608764
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03356064,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,1.052531,1.052531,0,0,0,1.052531,113.6921,0.08871692,0,0,1.196644,1.107927,1.052531,0,0,0,4.553689,0,0,0,6.000012,100,0.03356064,1.157784,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,0.7491671,0.7491671,0,-1,0,0.7491671,112.8866,0.05711252,0,0,0.8457094,0.7885969,0.7491671,0,0,0,4.553689,0,0,0,6.000012,100,0.03356064,0.8240838,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.4095535,0.4095535,0,-1,0,0.4095535,198.2532,0.3808438,0,0,0.8119528,0.431109,0.4095535,0,0,0,4.553689,0,0,0,6.000012,100,0.03356064,0.4505088,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03356064,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.3617952,0.3617952,0,-1,0,0.3617952,93.36566,0.00000000000000005551115,0,0,0.3377925,0.3808371,0.3617952,0,0,0,4.553689,0,0.04304458,-0.04304458,5.954639,99.24378,0.03356064,0.3979747,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.514024,0.514024,0,-1,0,0.514024,14.42278,0,0,0,0.07413655,0.5410779,0.514024,0,0,0.04782731,4.510644,0,0.4669413,-0.4669413,5.46244,91.04048,0.03356064,0.5654264,0.05930924,0,4.584781
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.2366132,0.2366132,0,-1,0,0.2366132,0,0,0.00000000000000002775558,0,0,0.2490666,0.2366132,0,0,0.566651,4.043703,0,0.2490666,-0.2490666,5.199901,86.66483,0.03356064,0.2602746,0,0,4.043703
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8433917,3.794636,0,0,0,5.199901,86.66483,0.03356064,0,0,0,3.794636
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.1761733,0.1761733,0,-1,0,0.1761733,0,0,0.00000000000000002775558,0,0,0.1854456,0.1761733,0,0,0.8433917,3.794636,0,0.1854456,-0.1854456,5.004424,83.40689,0.03356064,0.1937906,0,0,3.794636
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.1007345,0.1007345,0,-1,0,0.1007345,0,0,0,0,0,0.1060363,0.1007345,0,0,1.049442,3.609191,0,0.1060363,-0.1060363,4.892652,81.54403,0.03356064,0.1108079,0,0,3.609191
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.0764119,0.0764119,0,-1,0,0.0764119,0,0,0.00000000000000001387779,0,0,0.08043357,0.0764119,0,0,1.16726,3.503155,0,0.08043357,-0.08043357,4.807867,80.13096,0.03356064,0.08405308,0,0,3.503155
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.04690265,0.04690265,0,-1,0,0.04690265,0,0,0,0,0,0.04937121,0.04690265,0,0,1.256631,3.422721,0,0.04937121,-0.04937121,4.755826,79.2636,0.03356064,0.05159291,0,0,3.422721
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1128247,0.1128247,0,-1,0,0.1128247,0,0,0,0,0,0.1187629,0.1128247,0,0,1.311488,3.37335,0,0.1187629,-0.1187629,4.630638,77.17715,0.03356064,0.1241072,0,0,3.37335
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.003215875,0.003215875,0,-1,0,0.003215875,0,0,0.0000000000000000004336809,0,0,0.003385131,0.003215875,0,0,1.443447,3.254587,0,0.003385131,-0.003385131,4.62707,77.11768,0.03356064,0.003537462,0,0,3.254587
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.009062856,0.009062856,0,-1,0,0.009062856,0,0,0,0,0,0.009539849,0.009062856,0,0,1.447208,3.251202,0,0.009539849,-0.009539849,4.617014,76.95008,0.03356064,0.009969142,0,0,3.251202
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.2042718,0.2042718,0,-1,0,0.2042718,0,0,0.00000000000000002775558,0,0,0.2150229,0.2042718,0,0,1.457808,3.241662,0,0.2150229,-0.2150229,4.39036,73.17252,0.03356064,0.2246989,0,0,3.241662
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.03326022,0.03326022,0,0,0,0.03326022,0,0,0,0,0,0.03501076,0.03326022,0,0,1.696722,3.026639,0,0.03501076,-0.03501076,4.353456,72.55745,0.03356064,0.03658624,0,0,3.026639
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.1205878,0.1205878,0,0,0,0.1205878,29.63038,0,0.00000000000000001387779,0,0.03573062,0.1269345,0.1205878,0,0,1.735623,2.991628,0,0.09120388,-0.09120388,4.257318,70.95516,0.03356064,0.1326465,0.02858449,0,3.027359
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.5373359,0.5373359,0,0,0,0.5373359,29.53181,0,0,0,0.158685,0.5656168,0.5373359,0,0,1.836961,2.900424,0,0.4069317,-0.4069317,3.828374,63.80611,0.03356064,0.5910695,0.126948,0,3.059109
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.4266637,0.4266637,0,0,0,0.4266637,71.8422,0,0.00000000000000005551115,0,0.3065246,0.4491197,0.4266637,0,0,2.289107,2.493493,0,0.1425951,-0.1425951,3.678066,61.30098,0.03356064,0.4693301,0.2452197,0,2.800017
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.4830068,0.4830068,0,-1,0,0.4830068,103.3962,0,0,0,0.4994109,0.5084283,0.4830068,0,0,2.447546,2.350898,0,0.009017334,-0.009017334,3.668561,61.14256,0.03356064,0.5313075,0.3995287,0,2.850308
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.153246,1.153246,0,0,0,1.153246,75.39715,0,0.0000000000000002220446,0,0.8695146,1.213943,1.153246,0,0,2.457565,2.34188,0,0.3444285,-0.3444285,3.305501,55.09158,0.03356064,1.268571,0.6956117,0,3.211395
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.01857847,0.01857847,0,0,0,0.01857847,6177.701,0,0,0,1.147722,0.01955628,0.01857847,0,0,2.840264,1.997452,1.128166,0,1.128166,4.375773,72.92941,0.03349437,0.02043631,0.9181778,0,3.145174
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.4625042,0.4625042,0,0,0,0.4625042,251.6543,0,0,0,1.163912,0.4868466,0.4625042,0,0,1.712098,3.012801,0.6770653,0,0.6770653,5.018094,83.63474,0.03345472,0.5087547,0.9311295,0,4.176713
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.03483469,0.03483469,0,0,0,0.03483469,2753.263,0,0,0,0.9590904,0.03666809,0.03483469,0,0,1.035032,3.62216,0.9224222,0,0.9224222,5.893181,98.21948,0.03340085,0.03831815,0.7672723,0,4.58125
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.4845812,0.4845812,0,-1,0,0.4845812,167.7371,0.1901269,0,0,0.8128225,0.5100855,0.4845812,0,0,0.1126102,4.45234,0.1126102,0,0.1126102,6.000012,100,0.03339429,0.5330393,0.650258,0,5.265162
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.4737439,0.4737439,0,-1,0,0.4737439,207.4369,0.4840417,0,0,0.9827195,0.4986778,0.4737439,0,0,0,4.553689,0,0,0,6.000012,100,0.03339429,0.5211183,0.7861756,0,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,0.7446812,0.7446812,0,-1,0,0.7446812,71.85912,0,0.0000000000000001110223,0,0.5351213,0.783875,0.7446812,0,0,0,4.553689,0,0.2487537,-0.2487537,5.737803,95.62985,0.03339429,0.8191494,0.4280971,0,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.5134934,0.5134934,0,-1,0,0.5134934,38.92868,0,0,0,0.1998962,0.5405194,0.5134934,0,0,0.2763929,4.304935,0,0.3406232,-0.3406232,5.378754,89.64573,0.03339429,0.5648427,0.159917,0,4.504831
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.1176654,0.1176654,0,-1,0,0.1176654,56.53052,0.00000000000000001387779,0,0,0.06651683,0.1238583,0.1176654,0,0,0.6548631,3.964312,0,0.05734143,-0.05734143,5.318311,88.63834,0.03339429,0.1294319,0.05321347,0,4.030829
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.06187046,0.06187046,0,-1,0,0.06187046,0,0,0.000000000000000006938894,0,0,0.0651268,0.06187046,0,0,0.7185758,3.906971,0,0.0651268,-0.0651268,5.249661,87.49418,0.03339429,0.0680575,0,0,3.906971
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.434824,0.434824,0,-1,0,0.434824,0,0,0.00000000000000005551115,0,0,0.4577095,0.434824,0,0,0.7909389,3.841844,0,0.4577095,-0.4577095,4.767193,79.45306,0.03339429,0.4783064,0,0,3.841844
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.4617954,0.4617954,0,-1,0,0.4617954,0,0,0.00000000000000005551115,0,0,0.4861004,0.4617954,0,0,1.299505,3.384135,0,0.4861004,-0.4861004,4.254798,70.91317,0.03339429,0.507975,0,0,3.384135
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.259061,0.259061,0,-1,0,0.259061,0,0,0.00000000000000005551115,0,0,0.2726958,0.259061,0,0,1.839617,2.898034,0,0.2726958,-0.2726958,3.967352,66.1224,0.03339429,0.2849671,0,0,2.898034
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142612,2.625338,0,0,0,3.967352,66.1224,0.03339429,0,0,0,2.625338
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142612,2.625338,0,0,0,3.967352,66.1224,0.03339429,0,0,0,2.625338
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142612,2.625338,0,0,0,3.967352,66.1224,0.03339429,0,0,0,2.625338
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142612,2.625338,0,0,0,3.967352,66.1224,0.03339429,0,0,0,2.625338
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.06857571,0.06857571,0,-1,0,0.06857571,0,0,0,0,0,0.07218496,0.06857571,0,0,2.142612,2.625338,0,0.07218496,-0.07218496,3.891262,64.85424,0.03339429,0.07543328,0,0,2.625338
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0007461516,0.0007461516,0,-1,0,0.0007461516,0,0,0.0000000000000000001084202,0,0,0.0007854227,0.0007461516,0,0,2.222817,2.553153,0,0.0007854227,-0.0007854227,3.890434,64.84045,0.03339429,0.0008207668,0,0,2.553153
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.09279703,0.09279703,0,0,0,0.09279703,0,0,0,0,0,0.09768108,0.09279703,0,0,2.22369,2.552368,0,0.09768108,-0.09768108,3.787469,63.12436,0.03339429,0.1020767,0,0,2.552368
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,2.332225,2.454687,0.02710302,0,0.02710302,3.813182,63.5529,0.03339271,0,0.02168242,0,2.48179
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,2.305122,2.479079,0.2622637,0,0.2622637,4.061987,67.69965,0.03337743,0,0.209811,0,2.741343
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.2222747,0.2222747,0,0,0,0.2222747,125.69,0,0,0,0.2793772,0.2339734,0.2222747,0,0,2.042858,2.715117,0.0454038,0,0.0454038,4.105061,68.41754,0.03337479,0.2445022,0.2235017,0,2.994494
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.4399686,0.4399686,0,-1,0,0.4399686,190.4481,0,0,0,0.8379118,0.4631249,0.4399686,0,0,1.997454,2.75598,0.3747869,0,0.3747869,4.460615,74.34343,0.03335299,0.4839655,0.6703295,0,3.593892
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.2217256,0.2217256,0,0,0,0.2217256,530.207,0,0,0,1.175605,0.2333954,0.2217256,0,0,1.622667,3.093288,0.9422095,0,0.9422095,5.354473,89.24104,0.0332983,0.2438982,0.9404839,0,4.268893
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.125944,1.125944,0,0,0,1.125944,87.00771,0,0.0000000000000002220446,0,0.9796582,1.185205,1.125944,0,0,0.6804577,3.941277,0,0.2055462,-0.2055462,5.137808,85.62997,0.0332983,1.238539,0.7837266,0,4.920935
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.1837687,0,0,1.092611,0,0,0,0,0.9088424,3.735731,0.9088424,0,0.9088424,6.000012,100,0.03324572,0,0.8740889,0,4.828342
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.1979659,0.1979659,0,0,0,0.1979659,745.5148,1.26748,0,0,1.475865,0.2083852,0.1979659,0,0,0,4.553689,0,0,0,6.000012,100,0.03324572,0.2177625,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.06890965,0.06890965,0,-1,0,0.06890965,1409.731,0.8989041,0,0,0.9714406,0.07253647,0.06890965,0,0,0,4.553689,0,0,0,6.000012,100,0.03324572,0.07580061,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.003480007,0.003480007,0,-1,0,0.003480007,20181.32,0.6986482,0,0,0.7023113,0.003663165,0.003480007,0,0,0,4.553689,0,0,0,6.000012,100,0.03324572,0.003828007,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.06199384,0.06199384,0,-1,0,0.06199384,668.5647,0.3492122,0,0,0.4144689,0.06525667,0.06199384,0,0,0,4.553689,0,0,0,6.000012,100,0.03324572,0.06819322,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03324572,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.03843185,0.03843185,0,-1,0,0.03843185,199.9378,0.03638522,0,0,0.0768398,0.04045459,0.03843185,0,0,0,4.553689,0,0,0,6.000012,100,0.03324572,0.04227504,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,1.043557,1.043557,0,-1,0,1.043557,0,0,0,0,0,1.098481,1.043557,0,0,0,4.553689,0,1.098481,-1.098481,4.842111,80.70169,0.03324572,1.147913,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,0.7668953,0.7668953,0,-1,0,0.7668953,0,0,0.0000000000000001110223,0,0,0.8072582,0.7668953,0,0,1.220535,3.455208,0,0.8072582,-0.8072582,3.991186,66.51964,0.03324572,0.8435848,0,0,3.455208
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,0.597859,0.597859,0,-1,0,0.597859,0,0,0.0000000000000001110223,0,0,0.6293253,0.597859,0,0,2.117488,2.647949,0,0.6293253,-0.6293253,3.327819,55.46354,0.03324572,0.6576449,0,0,2.647949
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.816739,2.018624,0,0,0,3.327819,55.46354,0.03324572,0,0,0,2.018624
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.03495942,0.03495942,0,-1,0,0.03495942,0,0,0.000000000000000006938894,0,0,0.03679939,0.03495942,0,0,2.816739,2.018624,0,0.03679939,-0.03679939,3.289029,54.81704,0.03324572,0.03845536,0,0,2.018624
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.0472942,0.0472942,0,-1,0,0.0472942,0,0,0.000000000000000006938894,0,0,0.04978337,0.0472942,0,0,2.857627,1.981825,0,0.04978337,-0.04978337,3.236553,53.94244,0.03324572,0.05202362,0,0,1.981825
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.05934835,0.05934835,0,-1,0,0.05934835,0,0,0.000000000000000006938894,0,0,0.06247195,0.05934835,0,0,2.912942,1.932041,0,0.06247195,-0.06247195,3.170702,52.84492,0.03324572,0.06528319,0,0,1.932041
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.05215064,0.05215064,0,-1,0,0.05215064,0,0,0,0,0,0.05489541,0.05215064,0,0,2.982355,1.869569,0,0.05489541,-0.05489541,3.112837,51.88051,0.03324572,0.0573657,0,0,1.869569
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.07897843,0.07897843,0,-1,0,0.07897843,0,0,0,0,0,0.08313518,0.07897843,0,0,3.04335,1.814674,0,0.08313518,-0.08313518,3.025205,50.41998,0.03324572,0.08687627,0,0,1.814674
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.07011593,0.07011593,0,-1,0,0.07011593,0,0,0.00000000000000001387779,0,0,0.07380625,0.07011593,0,0,3.135722,1.731539,0,0.07380625,-0.07380625,2.947406,49.12333,0.03324572,0.07712753,0,0,1.731539
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.09614652,0.09614652,0,0,0,0.09614652,0,0,0,0,0,0.1012069,0.09614652,0,0,3.217729,1.657733,0,0.1012069,-0.1012069,2.840724,47.34531,0.03324572,0.1057612,0,0,1.657733
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,3.330181,1.556526,0.02490513,0,0.02490513,2.864352,47.7391,0.03324428,0,0.01992411,0,1.581431
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.1079812,0.1079812,0,0,0,0.1079812,148.0436,0,0,0,0.1598593,0.1136645,0.1079812,0,0,3.305276,1.57894,0.04619487,0,0.04619487,2.908176,48.4695,0.03324161,0.1187794,0.1278875,0,1.7388
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,3.259081,1.620516,0.1863884,0,0.1863884,3.085,51.41656,0.03323085,0,0.1491107,0,1.806904
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.385083,0.385083,0,-1,0,0.385083,64.83883,0,0,0,0.2496833,0.4053506,0.385083,0,0,3.072693,1.788265,0,0.1556672,-0.1556672,2.920912,48.68177,0.03323085,0.4235913,0.1997467,0,2.037949
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.245656,1.632598,0.4628635,0,0.4628635,3.360023,56.00027,0.03320416,0,0.3702908,0,2.095462
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.782793,2.049175,0.6081985,0,0.6081985,3.937011,65.61671,0.03316915,0,0.4865589,0,2.657374
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.2066928,0.2066928,0,0,0,0.2066928,321.5573,0,0,0,0.664636,0.2175714,0.2066928,0,0,2.174595,2.596554,0.4470646,0,0.4470646,4.361133,72.68541,0.03314347,0.2273621,0.5317088,0,3.26119
