Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.4464846,0.4464846,0,0,0,0.4464846,70.93468,0,0,0,0.3167124,0.4699838,0.4464846,0,0,1.72753,2.998912,0,0.1532714,-0.1532714,4.199571,69.99271,0.03314347,0.4911331,0.25337,0,3.315624
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,1.897831,2.845641,0.6898251,0,0.6898251,4.853996,80.89978,0.03310392,0,0.55186,0,3.535466
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.06101567,0.06101567,0,-1,0,0.06101567,425.6566,0,0,0,0.2597172,0.06422701,0.06101567,0,0,1.208006,3.466483,0.1954902,0,0.1954902,5.039455,83.99075,0.03309272,0.06711723,0.2077737,0,3.7262
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.3063465,0.3063465,0,-1,0,0.3063465,25.7161,0,0,0,0.07878038,0.32247,0.3063465,0,0,1.012516,3.642424,0,0.2436896,-0.2436896,4.782583,79.70956,0.03309272,0.3369812,0.0630243,0,3.721205
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.44647,0.44647,0,-1,0,0.44647,7.384887,0,0,0,0.03297131,0.4699684,0.44647,0,0,1.283283,3.398735,0,0.4369971,-0.4369971,4.321948,72.03232,0.03309272,0.491117,0.02637705,0,3.431706
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,1.768835,2.961738,0.03000016,0,0.03000016,4.350409,72.50666,0.033091,0,0.02400013,0,2.991738
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.2144985,0.2144985,0,-1,0,0.2144985,0,0,0.00000000000000002775558,0,0,0.2257879,0.2144985,0,0,1.738835,2.988738,0,0.2257879,-0.2257879,4.112407,68.53999,0.033091,0.2359484,0,0,2.988738
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98971,2.76295,0,0,0,4.112407,68.53999,0.033091,0,0,0,2.76295
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.3599854,0.3599854,0,-1,0,0.3599854,0,0,0.00000000000000005551115,0,0,0.378932,0.3599854,0,0,1.98971,2.76295,0,0.378932,-0.378932,3.712978,61.88284,0.033091,0.3959839,0,0,2.76295
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410746,2.384018,0,0,0,3.712978,61.88284,0.033091,0,0,0,2.384018
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.410746,2.384018,0,0,0,3.712978,61.88284,0.033091,0,0,0,2.384018
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.006404509,0.006404509,0,-1,0,0.006404509,0,0,0.0000000000000000008673617,0,0,0.006741588,0.006404509,0,0,2.410746,2.384018,0,0.006741588,-0.006741588,3.705872,61.7644,0.033091,0.00704496,0,0,2.384018
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418236,2.377276,0,0,0,3.705872,61.7644,0.033091,0,0,0,2.377276
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.09954802,0.09954802,0,-1,0,0.09954802,0,0,0.00000000000000001387779,0,0,0.1047874,0.09954802,0,0,2.418236,2.377276,0,0.1047874,-0.1047874,3.595416,59.92348,0.033091,0.1095028,0,0,2.377276
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.534667,2.272489,0,0,0,3.595416,59.92348,0.033091,0,0,0,2.272489
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.1816414,0.1816414,0,-1,0,0.1816414,0,0,0.00000000000000002775558,0,0,0.1912014,0.1816414,0,0,2.534667,2.272489,0,0.1912014,-0.1912014,3.393872,56.56442,0.033091,0.1998055,0,0,2.272489
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.08658943,0.08658943,0,0,0,0.08658943,0,0,0.00000000000000001387779,0,0,0.09114677,0.08658943,0,0,2.747113,2.081287,0,0.09114677,-0.09114677,3.297795,54.96314,0.033091,0.09524837,0,0,2.081287
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.1055313,0.1055313,0,0,0,0.1055313,23.313,0,0,0,0.02460252,0.1110856,0.1055313,0,0,2.848387,1.990141,0,0.08648309,-0.08648309,3.206634,53.44379,0.033091,0.1160845,0.01968201,0,2.014743
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.355146,0.355146,0,0,0,0.355146,28.47554,0,0,0,0.1011297,0.3738379,0.355146,0,0,2.944479,1.903658,0,0.2727082,-0.2727082,2.919174,48.6528,0.033091,0.3906606,0.08090379,0,2.004787
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,0.8286203,0.8286203,0,0,0,0.8286203,22.34462,0,0.0000000000000001110223,0,0.1851521,0.8722319,0.8286203,0,0,3.247488,1.630949,0,0.6870798,-0.6870798,2.194928,36.58207,0.033091,0.9114823,0.1481216,0,1.816101
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,4.010911,0.9438695,0.2436326,0,0.2436326,2.426058,40.43423,0.03307707,0,0.1949061,0,1.187502
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.2533979,0.2533979,0,0,0,0.2533979,408.9597,0,0,0,1.036295,0.2667347,0.2533979,0,0,3.767278,1.163139,0.7695608,0,0.7695608,3.156128,52.60202,0.03303313,0.2787377,0.8290363,0,2.199434
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,2.997717,1.855744,1.443903,0,1.443903,4.525934,75.43208,0.03295099,0,1.155122,0,3.299646
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.3761157,0.3761157,0,0,0,0.3761157,385.5059,0,0,0,1.449948,0.3959113,0.3761157,0,0,1.553815,3.155256,1.054037,0,1.054037,5.525881,92.09784,0.03289129,0.4137273,1.159959,0,4.605204
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.4250584,0.4250584,0,0,0,0.4250584,221.4093,0,0,0,0.9411186,0.4474299,0.4250584,0,0,0.4997774,4.103889,0.4936887,0,0.4936887,5.994236,99.90373,0.0328634,0.4675643,0.7528949,0,5.045008
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,0.8354662,0.8354662,0,-1,0,0.8354662,115.7899,0.08185865,0,0,0.9673854,0.8794381,0.8354662,0,0,0.006088692,4.548209,0.006088692,0,0.006088692,6.000012,100,0.03286306,0.9190128,0.7739083,0,5.515594
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03286306,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.1044979,0.1044979,0,-1,0,0.1044979,435.2272,0.3448054,0,0,0.4548031,0.1099978,0.1044979,0,0,0,4.553689,0,0,0,6.000012,100,0.03286306,0.1149477,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.3567632,0.3567632,0,-1,0,0.3567632,36.0779,0,0.00000000000000005551115,0,0.1287127,0.3755403,0.3567632,0,0,0,4.553689,0,0.2468276,-0.2468276,5.739833,95.66369,0.03286306,0.3924396,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,0.2742529,4.306861,0.07829994,0,0.07829994,5.814115,96.90172,0.03285864,0,0.06263995,0,4.385161
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1959529,4.377331,0,0,0,5.814115,96.90172,0.03285864,0,0,0,4.377331
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.482053,0.482053,0,-1,0,0.482053,0,0,0.0000000000000001110223,0,0,0.5074242,0.482053,0,0,0.1959529,4.377331,0,0.5074242,-0.5074242,5.279243,87.98721,0.03285864,0.5302583,0,0,4.377331
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7597576,3.869907,0,0,0,5.279243,87.98721,0.03285864,0,0,0,3.869907
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7597576,3.869907,0,0,0,5.279243,87.98721,0.03285864,0,0,0,3.869907
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.2037466,0.2037466,0,-1,0,0.2037466,0,0,0.00000000000000002775558,0,0,0.2144701,0.2037466,0,0,0.7597576,3.869907,0,0.2144701,-0.2144701,5.053171,84.21935,0.03285864,0.2241213,0,0,3.869907
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9980577,3.655437,0,0,0,5.053171,84.21935,0.03285864,0,0,0,3.655437
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.06226776,0.06226776,0,-1,0,0.06226776,0,0,0,0,0,0.06554502,0.06226776,0,0,0.9980577,3.655437,0,0.06554502,-0.06554502,4.984081,83.06785,0.03285864,0.06849454,0,0,3.655437
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.05920158,0.05920158,0,-1,0,0.05920158,0,0,0.000000000000000006938894,0,0,0.06231745,0.05920158,0,0,1.070886,3.589892,0,0.06231745,-0.06231745,4.918392,81.97305,0.03285864,0.06512174,0,0,3.589892
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.0843743,0.0843743,0,-1,0,0.0843743,0,0,0.00000000000000001387779,0,0,0.08881506,0.0843743,0,0,1.140127,3.527575,0,0.08881506,-0.08881506,4.824773,80.41273,0.03285864,0.09281173,0,0,3.527575
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.238811,3.438759,0,0,0,4.824773,80.41273,0.03285864,0,0,0,3.438759
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.01412288,0.01412288,0,0,0,0.01412288,0,0,0.000000000000000001734723,0,0,0.01486619,0.01412288,0,0,1.238811,3.438759,0,0.01486619,-0.01486619,4.809103,80.15155,0.03285864,0.01553516,0,0,3.438759
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.04507191,0.04507191,0,0,0,0.04507191,7.156453,0,0.000000000000000006938894,0,0.00322555,0.04744411,0.04507191,0,0,1.255329,3.423893,0,0.04421856,-0.04421856,4.762492,79.37471,0.03285864,0.0495791,0.00258044,0,3.427119
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.2969654,0.2969654,0,0,0,0.2969654,5.173004,0.00000000000000005551115,0,0,0.01536203,0.3125952,0.2969654,0,0,1.30446,3.379675,0,0.2972331,-0.2972331,4.449181,74.15287,0.03285864,0.3266619,0.01228962,0,3.395037
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,0.9676025,0.9676025,0,0,0,0.9676025,11.85117,0,0,0,0.1146723,1.018529,0.9676025,0,0,1.634719,3.082442,0,0.9038567,-0.9038567,3.496433,58.27376,0.03285864,1.064363,0.09173781,0,3.197114
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,0.7368006,0.7368006,0,-1,0,0.7368006,35.54598,0,0,0,0.261903,0.7755796,0.7368006,0,0,2.639004,2.178585,0,0.5136765,-0.5136765,2.95497,49.2494,0.03285864,0.8104807,0.2095224,0,2.440488
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,3.209756,1.664908,0.08416171,0,0.08416171,3.034813,50.58011,0.03285389,0,0.06732937,0,1.74907
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.163895,0.163895,0,0,0,0.163895,367.1909,0,0,0,0.6018076,0.1725211,0.163895,0,0,3.125595,1.740654,0.4292865,0,0.4292865,3.44207,57.36771,0.03282969,0.1802845,0.4814461,0,2.342462
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.1803151,0.1803151,0,0,0,0.1803151,514.162,0,0,0,0.9271119,0.1898054,0.1803151,0,0,2.696308,2.127012,0.7373065,0,0.7373065,4.14154,69.02553,0.03278821,0.1983466,0.7416896,0,3.054124
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.04071102,0.04071102,0,0,0,0.04071102,1533.746,0,0,0,0.6244037,0.04285371,0.04071102,0,0,1.959001,2.790588,0.5815499,0,0.5815499,4.693247,78.22062,0.03275557,0.04478212,0.4995229,0,3.414991
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.4280901,0.4280901,0,-1,0,0.4280901,132.4616,0,0,0,0.567055,0.4506212,0.4280901,0,0,1.377452,3.313982,0.1164339,0,0.1164339,4.803706,80.0616,0.03274905,0.4708991,0.453644,0,3.881038
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,1.043102,1.043102,0,-1,0,1.043102,38.52128,0,0,0,0.4018163,1.098002,1.043102,0,0,1.261018,3.418773,0,0.6961859,-0.6961859,4.069861,67.83089,0.03274905,1.147412,0.321453,0,3.820589
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.1606688,0.1606688,0,-1,0,0.1606688,101.0509,0,0,0,0.1623574,0.1691251,0.1606688,0,0,2.034558,2.722587,0,0.006767709,-0.006767709,4.062727,67.71199,0.03274905,0.1767357,0.1298859,0,2.884944
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,2.042077,2.715819,0.07018783,0,0.07018783,4.129313,68.82175,0.03274511,0,0.05615027,0,2.786007
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,0.8601992,0.8601992,0,-1,0,0.8601992,9.183802,0,0.0000000000000001110223,0,0.07899899,0.9054729,0.8601992,0,0,1.971889,2.778988,0,0.8264739,-0.8264739,3.258133,54.30212,0.03274511,0.9462191,0.06319919,0,2.857987
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.1738942,0.1738942,0,-1,0,0.1738942,0,0,0,0,0,0.1830465,0.1738942,0,0,2.890194,1.952515,0,0.1830465,-0.1830465,3.065186,51.08632,0.03274511,0.1912836,0,0,1.952515
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.4381468,0.4381468,0,-1,0,0.4381468,0,0,0.00000000000000005551115,0,0,0.4612072,0.4381468,0,0,3.093579,1.769468,0,0.4612072,-0.4612072,2.579031,42.98375,0.03274511,0.4819615,0,0,1.769468
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,1.160606,1.160606,0,-1,0,1.160606,0,0,0.0000000000000002220446,0.03381911,0,1.221691,1.160606,0,0,3.606031,1.308261,0,1.221691,-1.221691,1.291255,21.52088,0.03274511,1.276667,0,0,1.308261
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.1783026,0.08224152,0,-1,0,0.08224152,0,0,0.0960611,0.1138914,0,0.08657002,0.08224152,0,0,4.963466,0.08657002,0,0.08657002,-0.08657002,1.200002,20,0.03274511,0.1961329,0,0,0.08657002
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.09205467,0,0,-1,0,0,0,0,0.09205467,0.1012601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03274511,0.1012601,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.005145343,0,0,-1,0,0,0,0,0.005145343,0.005659877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03274511,0.005659877,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.1490414,0,0,-1,0,0,0,0,0.1490414,0.1639456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03274511,0.1639456,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.1770737,0,0,-1,0,0,0,0,0.1770737,0.1947811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03274511,0.1947811,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.001627018,0,0,-1,0,0,0,0,0.001627018,0.001789719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03274511,0.001789719,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.02721504,0,0,-1,0,0,0,0,0.02721504,0.02993654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03274511,0.02993654,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.0506072,0.0506072,1.503239,0,0.4664842,0.0506072,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03322635,0.05566792,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.10248,0.10248,1.555112,0,0.4806454,0.10248,17.34409,0.0000000000000002220446,0,0,0.01777422,0,0,1.452632,1.38,3.679654,1.242,1.397774,0,1.397774,3.83523,63.92038,0.03373111,0.1127279,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,0.8646883,0.8646883,1.7,0,0.5202,0.8646883,25.39372,0,0,0,0.2195765,0,0,0.8353117,0.7935461,2.28188,2.499997,1.013123,0,1.013123,4.796363,79.93922,0.03421139,0.9511571,0.1756612,1.7,2.719573
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.235915,0.235915,0.8188234,0,0.2796388,0.235915,303.0729,0,0,0,0.7149945,0,0,0.5829084,0.553763,1.268757,3.411807,1.268757,0,1.268757,6.000012,100,0.03434043,0.2595065,0.5719956,1.7,4.126801
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.3245611,0.3245611,0,-1,0,0.3245611,228.2701,0.3992326,0,0,0.7408758,0.3416432,0.3245611,0,0,0,4.553689,0,0,0,6.000012,100,0.03434043,0.3570172,0.5927007,0,5.294565
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.3097239,0.3097239,0,0,0,0.3097239,169.2015,0.1980324,0,0,0.5240575,0.3260251,0.3097239,0,0,0,4.553689,0,0,0,6.000012,100,0.03434043,0.3406962,0.419246,0,5.077746
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.142289,1.142289,0,0,0,1.142289,64.74615,0,0.0000000000000002220446,0,0.7395884,1.20241,1.142289,0,0,0,4.553689,0,0.4628215,-0.4628215,5.512156,91.86907,0.03434043,1.256518,0.5916707,0,5.293277
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.5663408,0.5663408,0,0,0,0.5663408,134.6186,0,0,0,0.7623999,0.5961482,0.5663408,0,0,0.5142461,4.090868,0.1662516,0,0.1662516,5.669876,94.49773,0.03433074,0.6229749,0.6099198,0,4.853267
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,0.583356,0.583356,0,0,0,0.583356,179.8278,0.08698303,0,0,1.049037,0.614059,0.583356,0,0,0.3479945,4.240494,0.3479945,0,0.3479945,6.000012,100,0.03431049,0.6416916,0.8392292,0,5.28953
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.4271264,0.4271264,0,-1,0,0.4271264,221.3225,0.4957202,0,0,0.9453269,0.4496067,0.4271264,0,0,0,4.553689,0,0,0,6.000012,100,0.03431049,0.469839,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.3145097,0.3145097,0,-1,0,0.3145097,254.2866,0.4686931,0,0,0.799756,0.3310629,0.3145097,0,0,0,4.553689,0,0,0,6.000012,100,0.03431049,0.3459607,0.6398048,0,5.353445
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.5240086,0.5240086,0,-1,0,0.5240086,106.4477,0.006207085,0,0,0.5577951,0.551588,0.5240086,0,0,0,4.553689,0,0,0,6.000012,100,0.03431049,0.5764095,0.4462361,0,5.111484
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0.342733,0,0,0.342733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03431049,0,0.2741864,0,4.896422
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,1.190372,1.190372,0,-1,0,1.190372,6.133685,0,0.0000000000000002220446,0,0.07301369,1.253024,1.190372,0,0,0,4.553689,0,1.18001,-1.18001,4.756173,79.26938,0.03431049,1.30941,0.05841095,0,4.626703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.4049328,0.4049328,0,-1,0,0.4049328,0,0,0.00000000000000005551115,0,0,0.426245,0.4049328,0,0,1.311122,3.373679,0,0.426245,-0.426245,4.306871,71.78104,0.03431049,0.445426,0,0,3.373679
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.3885124,0.3885124,0,-1,0,0.3885124,0,0,0.00000000000000005551115,0,0,0.4089604,0.3885124,0,0,1.784728,2.947434,0,0.4089604,-0.4089604,3.875789,64.59634,0.03431049,0.4273637,0,0,2.947434
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.4810994,0.4810994,0,-1,0,0.4810994,0,0,0.00000000000000005551115,0,0,0.5064204,0.4810994,0,0,2.239128,2.538474,0,0.5064204,-0.5064204,3.341974,55.69947,0.03431049,0.5292093,0,0,2.538474
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.1180257,0.1180257,0,-1,0,0.1180257,0,0,0.00000000000000001387779,0,0,0.1242376,0.1180257,0,0,2.801817,2.032053,0,0.1242376,-0.1242376,3.211017,53.51684,0.03431049,0.1298283,0,0,2.032053
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.05340386,0.05340386,0,-1,0,0.05340386,0,0,0,0,0,0.05621459,0.05340386,0,0,2.939859,1.907816,0,0.05621459,-0.05621459,3.151761,52.52925,0.03431049,0.05874424,0,0,1.907816
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.1151617,0.1151617,0,-1,0,0.1151617,0,0,0.00000000000000001387779,0,0,0.1212229,0.1151617,0,0,3.00232,1.851601,0,0.1212229,-0.1212229,3.023981,50.39959,0.03431049,0.1266779,0,0,1.851601
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.113313,0.113313,0,-1,0,0.113313,0,0,0,0,0,0.1192769,0.113313,0,0,3.137012,1.730378,0,0.1192769,-0.1192769,2.898252,48.30411,0.03431049,0.1246443,0,0,1.730378
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.08550563,0.08550563,0,-1,0,0.08550563,0,0,0.00000000000000001387779,0,0,0.09000592,0.08550563,0,0,3.269542,1.611101,0,0.09000592,-0.09000592,2.803378,46.72287,0.03431049,0.09405619,0,0,1.611101
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.1171753,0.1171753,0,-1,0,0.1171753,0,0,0.00000000000000001387779,0,0,0.1233425,0.1171753,0,0,3.369548,1.521095,0,0.1233425,-0.1233425,2.673363,44.55597,0.03431049,0.1288929,0,0,1.521095
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.1513244,0.1513244,0,-1,0,0.1513244,0,0,0.00000000000000002775558,0,0,0.1592888,0.1513244,0,0,3.506596,1.397753,0,0.1592888,-0.1592888,2.505458,41.75755,0.03431049,0.1664568,0,0,1.397753
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.02973679,0.02973679,0,0,0,0.02973679,0,0,0.000000000000000003469447,0,0,0.03130189,0.02973679,0,0,3.683583,1.238464,0,0.03130189,-0.03130189,2.472463,41.20764,0.03431049,0.03271047,0,0,1.238464
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.09842281,0.09842281,0,0,0,0.09842281,33.58113,0,0,0,0.03305149,0.103603,0.09842281,0,0,3.718363,1.207162,0,0.07055147,-0.07055147,2.398095,39.96818,0.03431049,0.1082651,0.02644119,0,1.240214
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.2729927,0.2729927,0,0,0,0.2729927,128.8578,0,0,0,0.3517724,0.2873607,0.2729927,0,0,3.796753,1.136611,0.06441168,0,0.06441168,2.459202,40.98661,0.03430675,0.300292,0.2814179,0,1.488383
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.2331842,0.2331842,0,0,0,0.2331842,347.5294,0,0,0,0.8103835,0.245457,0.2331842,0,0,3.732342,1.194581,0.5649265,0,0.5649265,2.995138,49.91887,0.03427393,0.2565026,0.6483068,0,2.004965
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,0.8611172,0.8611172,0,-1,0,0.8611172,136.6758,0,0,0,1.176939,0.9064391,0.8611172,0,0,3.167415,1.703015,0.2704995,0,0.2704995,3.251756,54.19583,0.03425824,0.9472289,0.9415509,0,2.879954
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,0.5986103,0.5986103,0,0,0,0.5986103,163.8978,0,0,0,0.981109,0.6301162,0.5986103,0,0,2.896916,1.946465,0.3509929,0,0.3509929,3.584738,59.74551,0.0342379,0.6584713,0.7848873,0,2.927574
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.2971911,0.2971911,0,0,0,0.2971911,510.8732,0,0,0,1.518269,0.3128327,0.2971911,0,0,2.545923,2.262358,1.205437,0,1.205437,4.728315,78.80509,0.03416822,0.3269101,1.214615,0,3.780628
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.5037275,0.5037275,0,0,0,0.5037275,246.5231,0,0,0,1.241805,0.5302395,0.5037275,0,0,1.340486,3.347251,0.7115652,0,0.7115652,5.403365,90.05591,0.03412723,0.5541003,0.9934437,0,4.589056
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.3884899,0.3884899,0,0,0,0.3884899,411.9976,0.5627112,0,0,1.600569,0.4089368,0.3884899,0,0,0.628921,3.98766,0.628921,0,0.628921,6.000012,100,0.03409108,0.4273389,1.280455,0,5.588229
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.05852655,0.05852655,0,-1,0,0.05852655,2242.536,1.250872,0,0,1.312479,0.0616069,0.05852655,0,0,0,4.553689,0,0,0,6.000012,100,0.03409108,0.0643792,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.4191366,0.4191366,0,-1,0,0.4191366,283.4304,0.7467641,0,0,1.187961,0.4411964,0.4191366,0,0,0,4.553689,0,0,0,6.000012,100,0.03409108,0.4610502,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,1.093312,1.093312,0,-1,0,1.093312,73.62291,0,0,0,0.8049281,1.150855,1.093312,0,0,0,4.553689,0,0.3459266,-0.3459266,5.635373,93.9227,0.03409108,1.202643,0.6439425,0,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.5220762,0.5220762,0,-1,0,0.5220762,83.82957,0,0,0,0.4376542,0.5495539,0.5220762,0,0,0.3843629,4.207762,0,0.1118997,-0.1118997,5.517421,91.95683,0.03409108,0.5742838,0.3501234,0,4.645417
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.5073478,0.5073478,0,-1,0,0.5073478,14.0877,0,0.0000000000000001110223,0,0.07147364,0.5340503,0.5073478,0,0,0.5086959,4.095862,0,0.4625767,-0.4625767,5.029822,83.8302,0.03409108,0.5580825,0.05717891,0,4.167336
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.3028285,0.3028285,0,-1,0,0.3028285,0,0,0.00000000000000005551115,0,0,0.3187668,0.3028285,0,0,1.02267,3.633286,0,0.3187668,-0.3187668,4.693812,78.23005,0.03409108,0.3331113,0,0,3.633286
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,0.810226,0.810226,0,-1,0,0.810226,0,0,0.0000000000000001110223,0,0,0.8528695,0.810226,0,0,1.376855,3.314519,0,0.8528695,-0.8528695,3.794809,63.24669,0.03409108,0.8912486,0,0,3.314519
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.2537313,0.2537313,0,-1,0,0.2537313,0,0,0.00000000000000005551115,0,0,0.2670856,0.2537313,0,0,2.324488,2.46165,0,0.2670856,-0.2670856,3.513276,58.55449,0.03409108,0.2791044,0,0,2.46165
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.62125,2.194564,0,0,0,3.513276,58.55449,0.03409108,0,0,0,2.194564
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.07625973,0.07625973,0,-1,0,0.07625973,0,0,0.00000000000000001387779,0,0,0.0802734,0.07625973,0,0,2.62125,2.194564,0,0.0802734,-0.0802734,3.428661,57.14423,0.03409108,0.08388571,0,0,2.194564
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.710443,2.114291,0,0,0,3.428661,57.14423,0.03409108,0,0,0,2.114291
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.09134799,0.09134799,0,-1,0,0.09134799,0,0,0.00000000000000001387779,0,0,0.09615579,0.09134799,0,0,2.710443,2.114291,0,0.09615579,-0.09615579,3.327303,55.45494,0.03409108,0.1004828,0,0,2.114291
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.1217102,0.1217102,0,-1,0,0.1217102,0,0,0,0,0,0.128116,0.1217102,0,0,2.817282,2.018135,0,0.128116,-0.128116,3.192257,53.20418,0.03409108,0.1338813,0,0,2.018135
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.1029225,0.1029225,0,-1,0,0.1029225,0,0,0,0,0,0.1083395,0.1029225,0,0,2.959633,1.890019,0,0.1083395,-0.1083395,3.078057,51.30085,0.03409108,0.1132148,0,0,1.890019
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.09421831,0.09421831,0,-1,0,0.09421831,0,0,0.00000000000000001387779,0,0,0.09917716,0.09421831,0,0,3.080011,1.781679,0,0.09917716,-0.09917716,2.973516,49.55849,0.03409108,0.1036401,0,0,1.781679
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.04948904,0.04948904,0,0,0,0.04948904,0,0,0.000000000000000006938894,0,0,0.05209373,0.04948904,0,0,3.190207,1.682502,0,0.05209373,-0.05209373,2.918604,48.6433,0.03409108,0.05443794,0,0,1.682502
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.07693309,0.07693309,0,0,0,0.07693309,40.27954,0,0,0,0.0309883,0.08098221,0.07693309,0,0,3.248089,1.630409,0,0.04999391,-0.04999391,2.865906,47.765,0.03409108,0.08462641,0.02479064,0,1.661397
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,3.303638,1.580415,0.1540309,0,0.1540309,3.012032,50.20044,0.03408224,0,0.1232247,0,1.734445
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,0.5912765,0.5912765,0,0,0,0.5912765,83.68984,0,0,0,0.4948384,0.6223963,0.5912765,0,0,3.149607,1.719042,0,0.127558,-0.127558,2.877574,47.95948,0.03408224,0.6504042,0.3958707,0,2.213881
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.4025421,0.4025421,0,-1,0,0.4025421,128.2146,0,0,0,0.5161175,0.4237285,0.4025421,0,0,3.291338,1.591484,0.09238902,0,0.09238902,2.965222,49.42027,0.03407694,0.4427963,0.412894,0,2.107602
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.4050016,0.4050016,0,0,0,0.4050016,193.7462,0,0,0,0.7846754,0.4263175,0.4050016,0,0,3.198949,1.674635,0.3583578,0,0.3583578,3.30519,55.0864,0.03405639,0.4455017,0.6277403,0,2.45931
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.5285919,0.5285919,0,0,0,0.5285919,101.3984,0,0,0,0.5359836,0.5564125,0.5285919,0,0,2.840591,1.997157,0,0.02042895,-0.02042895,3.283656,54.7275,0.03405639,0.5814511,0.4287868,0,2.53314
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.3489656,0.3489656,0,0,0,0.3489656,168.2552,0,0,0,0.5871529,0.3673322,0.3489656,0,0,2.86329,1.976728,0.2198206,0,0.2198206,3.492197,58.20316,0.0340438,0.3838622,0.4697223,0,2.563881
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,2.64347,2.174566,0.2936819,0,0.2936819,3.770808,62.84667,0.03402699,0,0.2349455,0,2.468248
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,2.349788,2.43888,0.09174715,0,0.09174715,3.857846,64.29732,0.03402174,0,0.07339772,0,2.530627
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.5283248,0.5283248,0,-1,0,0.5283248,59.04319,0,0,0,0.3119398,0.5561313,0.5283248,0,0,2.258041,2.521452,0,0.2441915,-0.2441915,3.600446,60.00732,0.03402174,0.5811573,0.2495518,0,2.833392
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,0.8442989,0.8442989,0,-1,0,0.8442989,16.70926,0,0,0,0.1410761,0.8887357,0.8442989,0,0,2.529365,2.277261,0,0.7476596,-0.7476596,2.812344,46.8723,0.03402174,0.9287288,0.1128608,0,2.418337
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.3930164,0.3930164,0,-1,0,0.3930164,12.70232,0,0.00000000000000005551115,0,0.0499222,0.4137014,0.3930164,0,0,3.360097,1.529601,0,0.3637792,-0.3637792,2.428887,40.48137,0.03402174,0.432318,0.03993776,0,1.579523
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,3.764297,1.165822,0.06921753,0,0.06921753,2.494552,41.57579,0.03401779,0,0.05537402,0,1.235039
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,0.8450189,0.8450189,0,-1,0,0.8450189,0,0,0.0000000000000001110223,0,0,0.8894935,0.8450189,0,0,3.695079,1.228118,0,0.8894935,-0.8894935,1.556944,25.94901,0.03401779,0.9295207,0,0,1.228118
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,0.6882893,0.321693,0,-1,0,0.321693,0,0,0.3665963,0.4354252,0,0.3386242,0.321693,0,0,4.683405,0.3386242,0,0.3386242,-0.3386242,1.200002,20,0.03401779,0.7571182,0,0,0.3386242
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.4022084,0,0,-1,0,0,0,0,0.4022084,0.4424292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.4424292,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.07418358,0,0,-1,0,0,0,0,0.07418358,0.08160193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.08160193,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.03044605,0,0,-1,0,0,0,0,0.03044605,0.03349065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.03349065,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.05836694,0,0,-1,0,0,0,0,0.05836694,0.06420363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.06420363,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.07771067,0,0,-1,0,0,0,0,0.07771067,0.08548173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.08548173,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.04377539,0,0,-1,0,0,0,0,0.04377539,0.04815293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.04815293,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.018558,0,0,-1,0,0,0,0,0.018558,0.0204138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03401779,0.0204138,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.09961247,0.09961247,1.552244,0,0.4798626,0.09961247,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03451241,0.1095737,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.07755885,0.07755885,1.53019,0,0.473842,0.07755885,28.01839,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.03499229,0.08531473,0.01738459,1.7,1.263731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,0.6393661,0.6393661,1.7,0,0.5202,0.6393661,44.7432,0,0,0,0.2860729,0,0,1.060634,1.007602,2.277924,2.503558,1.293675,0,1.293675,5.066272,84.43769,0.0355623,0.7033028,0.2288583,1.7,2.789631
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,0.6890283,0.6890283,0,0,0,0.6890283,69.65255,0,0,0,0.4799258,0.7252929,0.6890283,0,0,0.9842486,3.667865,0,0.2453672,-0.2453672,4.807632,80.12704,0.0355623,0.7579311,0.3839406,0,4.147791
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.4960269,0.4960269,0,-1,0,0.4960269,125.3226,0,0,0,0.6216337,0.5221336,0.4960269,0,0,1.256879,3.422498,0.09950014,0,0.09950014,4.902026,81.70027,0.03555639,0.5456296,0.497307,0,4.044132
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.2619894,0.2619894,0,0,0,0.2619894,273.5592,0,0,0,0.7166961,0.2757784,0.2619894,0,0,1.157379,3.512048,0.4409178,0,0.4409178,5.320317,88.67178,0.03553025,0.2881884,0.5733569,0,4.228744
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.130107,0.130107,0,0,0,0.130107,468.1492,0,0,0,0.609095,0.1369548,0.130107,0,0,0.7164609,3.908874,0.4721403,0,0.4721403,5.768229,96.13696,0.03550229,0.1431177,0.487276,0,4.517969
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.1215,0.1215,0,0,0,0.1215,779.3116,0.5746482,0,0,0.9468635,0.1278947,0.1215,0,0,0.2443206,4.3338,0.2443206,0,0.2443206,6.000012,100,0.03548785,0.13365,0.7574908,0,5.280664
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.1817242,0.1817242,0,0,0,0.1817242,493.8773,0.706206,0,0,0.8974946,0.1912886,0.1817242,0,0,0,4.553689,0,0,0,6.000012,100,0.03548785,0.1998966,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.438022,0.438022,0,-1,0,0.438022,273.1069,0.7351924,0,0,1.196268,0.4610758,0.438022,0,0,0,4.553689,0,0,0,6.000012,100,0.03548785,0.4818242,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.02935333,0.02935333,0,-1,0,0.02935333,2150.416,0.6003205,0,0,0.6312187,0.03089825,0.02935333,0,0,0,4.553689,0,0,0,6.000012,100,0.03548785,0.03228867,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.330231,0.330231,0,-1,0,0.330231,212.281,0.353406,0,0,0.7010176,0.3476115,0.330231,0,0,0,4.553689,0,0,0,6.000012,100,0.03548785,0.3632541,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,0.9107371,0.9107371,0,-1,0,0.9107371,41.18926,0,0.0000000000000001110223,0,0.3751259,0.9586706,0.9107371,0,0,0,4.553689,0,0.5835448,-0.5835448,5.384902,89.74818,0.03548785,1.001811,0.3001007,0,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,0.62287,0.62287,0,-1,0,0.62287,7.752253,0,0,0,0.04828646,0.6556526,0.62287,0,0,0.6483831,3.970144,0,0.6073662,-0.6073662,4.744682,79.07787,0.03548785,0.685157,0.03862916,0,4.018431
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,0.6881366,0.6881366,0,-1,0,0.6881366,0,0,0.0000000000000001110223,0,0,0.7243544,0.6881366,0,0,1.323234,3.362778,0,0.7243544,-0.7243544,3.981145,66.35229,0.03548785,0.7569503,0,0,3.362778
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.5421958,0.5421958,0,-1,0,0.5421958,0,0,0,0,0,0.5707324,0.5421958,0,0,2.128073,2.638424,0,0.5707324,-0.5707324,3.37954,56.32556,0.03548785,0.5964153,0,0,2.638424
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.1620901,0.1620901,0,-1,0,0.1620901,0,0,0.00000000000000002775558,0,0,0.1706211,0.1620901,0,0,2.76222,2.067691,0,0.1706211,-0.1706211,3.19969,53.32806,0.03548785,0.1782991,0,0,2.067691
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.951799,1.89707,0,0,0,3.19969,53.32806,0.03548785,0,0,0,1.89707
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.005735985,0.005735985,0,-1,0,0.005735985,0,0,0,0,0,0.006037879,0.005735985,0,0,2.951799,1.89707,0,0.006037879,-0.006037879,3.193325,53.22198,0.03548785,0.006309584,0,0,1.89707
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.1718833,0.1718833,0,-1,0,0.1718833,0,0,0,0,0,0.1809298,0.1718833,0,0,2.958508,1.891032,0,0.1809298,-0.1809298,3.002609,50.04338,0.03548785,0.1890716,0,0,1.891032
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.00933215,0.00933215,0,-1,0,0.00933215,0,0,0.000000000000000001734723,0,0,0.009823316,0.00933215,0,0,3.159541,1.710102,0,0.009823316,-0.009823316,2.992254,49.8708,0.03548785,0.01026537,0,0,1.710102
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.170455,1.700279,0,0,0,2.992254,49.8708,0.03548785,0,0,0,1.700279
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.1189559,0.1189559,0,-1,0,0.1189559,0,0,0,0,0,0.1252167,0.1189559,0,0,3.170455,1.700279,0,0.1252167,-0.1252167,2.860264,47.67097,0.03548785,0.1308515,0,0,1.700279
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.005961217,0.005961217,0,-1,0,0.005961217,0,0,0,0,0,0.006274965,0.005961217,0,0,3.309585,1.575062,0,0.006274965,-0.006274965,2.853649,47.56073,0.03548785,0.006557338,0,0,1.575062
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.08584502,0.08584502,0,0,0,0.08584502,0,0,0,0,0,0.09036318,0.08584502,0,0,3.316557,1.568787,0,0.09036318,-0.09036318,2.758398,45.97321,0.03548785,0.09442953,0,0,1.568787
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,3.416961,1.478424,0.02044555,0,0.02044555,2.777795,46.29649,0.03548663,0,0.01635644,0,1.49887
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.05962374,0.05962374,0,0,0,0.05962374,509.3563,0,0,0,0.3036972,0.06276183,0.05962374,0,0,3.396515,1.496825,0.2409354,0,0.2409354,3.006366,50.106,0.0354724,0.06558611,0.2429578,0,1.800522
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.1089151,0.1089151,0,0,0,0.1089151,702.5735,0,0,0,0.7652088,0.1146475,0.1089151,0,0,3.15558,1.713667,0.6505613,0,0.6505613,3.623543,60.39226,0.03543402,0.1198066,0.612167,0,2.478876
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.2286483,0.2286483,0,-1,0,0.2286483,530.6576,0,0,0,1.213339,0.2406824,0.2286483,0,0,2.505019,2.299172,0.9726571,0,0.9726571,4.546286,75.77129,0.03537679,0.2515131,0.9706716,0,3.512512
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.140066,0.140066,0,0,0,0.140066,1045.721,0,0,0,1.464698,0.1474378,0.140066,0,0,1.532362,3.174564,1.317261,0,1.317261,5.795949,96.59896,0.03529958,0.1540725,1.171759,0,4.639262
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,0.7020888,0.7020888,0,0,0,0.7020888,252.0949,0.815788,0,0,1.76993,0.7390408,0.7020888,0,0,0.2151009,4.360098,0.2151009,0,0.2151009,6.000012,100,0.035287,0.7722976,1.415944,0,6.130028
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.1835146,0.1835146,0,0,0,0.1835146,955.8838,1.561013,0,0,1.754186,0.1931733,0.1835146,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0.2018661,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.004414381,0.004414381,0,0,0,0.004414381,39974.29,1.759971,0,0,1.764617,0.004646716,0.004414381,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0.004855819,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.4252182,0.4252182,0,-1,0,0.4252182,401.7739,1.260818,0,0,1.708416,0.4475981,0.4252182,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0.4677401,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.2028237,0.2028237,0,-1,0,0.2028237,641.6597,1.08794,0,0,1.301438,0.2134987,0.2028237,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0.2231061,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.3798933,0.3798933,0,-1,0,0.3798933,110.729,0.0207644,0,0,0.4206521,0.3998877,0.3798933,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0.4178826,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0.07744773,0,0,0.07744773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0,0.06195818,0,4.631137
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.035287,0,0,0,4.553689
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.524124,0.524124,0,-1,0,0.524124,0,0,0,0,0,0.5517094,0.524124,0,0,0,4.553689,0,0.5517094,-0.5517094,5.418459,90.30747,0.035287,0.5765364,0,0,4.553689
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,0.6778461,0.6778461,0,-1,0,0.6778461,0,0,0.0000000000000001110223,0,0,0.7135223,0.6778461,0,0,0.6130105,4.001979,0,0.7135223,-0.7135223,4.666341,77.77219,0.035287,0.7456307,0,0,4.001979
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.1802554,0.1802554,0,-1,0,0.1802554,0,0,0.00000000000000002775558,0,0,0.1897425,0.1802554,0,0,1.405813,3.288457,0,0.1897425,-0.1897425,4.466334,74.43876,0.035287,0.1982809,0,0,3.288457
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.05908474,0.05908474,0,-1,0,0.05908474,0,0,0.000000000000000006938894,0,0,0.06219446,0.05908474,0,0,1.616638,3.098715,0,0.06219446,-0.06219446,4.400776,73.34612,0.035287,0.06499321,0,0,3.098715
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.1026067,0.1026067,0,-1,0,0.1026067,0,0,0.00000000000000001387779,0,0,0.108007,0.1026067,0,0,1.685743,3.03652,0,0.108007,-0.108007,4.286926,71.44863,0.035287,0.1128673,0,0,3.03652
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.1790018,0.1790018,0,-1,0,0.1790018,0,0,0.00000000000000002775558,0,0,0.1884229,0.1790018,0,0,1.805751,2.928513,0,0.1884229,-0.1884229,4.088311,68.13838,0.035287,0.196902,0,0,2.928513
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.1019372,0.1019372,0,-1,0,0.1019372,0,0,0,0,0,0.1073023,0.1019372,0,0,2.01511,2.74009,0,0.1073023,-0.1073023,3.975204,66.25328,0.035287,0.1121309,0,0,2.74009
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.2161436,0.2161436,0,-1,0,0.2161436,0,0,0.00000000000000002775558,0,0,0.2275195,0.2161436,0,0,2.134334,2.632788,0,0.2275195,-0.2275195,3.735378,62.25618,0.035287,0.2377579,0,0,2.632788
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.387134,2.405268,0,0,0,3.735378,62.25618,0.035287,0,0,0,2.405268
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.02747805,0.02747805,0,0,0,0.02747805,0,0,0.000000000000000003469447,0,0,0.02892426,0.02747805,0,0,2.387134,2.405268,0,0.02892426,-0.02892426,3.704889,61.74803,0.035287,0.03022585,0,0,2.405268
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.1806891,0.1806891,0,0,0,0.1806891,7.515317,0,0.00000000000000002775558,0,0.01357936,0.1901991,0.1806891,0,0,2.419272,2.376344,0,0.1766197,-0.1766197,3.518716,58.64514,0.035287,0.198758,0.01086349,0,2.389924
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,1.328494,1.328494,0.425,0,0.172125,1.328494,18.61089,0.0000000000000001110223,0,0,0.2472446,0.9510465,0.9034942,0,0,2.615516,2.199724,0,0.7038019,-0.7038019,2.776843,46.28063,0.035287,1.461344,0.1977957,1.7,2.446969
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.2631707,0.2631707,1.7,0,0.5202,0.2631707,186.5649,0,0,0,0.4909842,0,0,1.436829,1.364988,3.397518,1.495923,1.855972,0,1.855972,4.537573,75.62606,0.03581747,0.2894877,0.3927874,1.7,1.986907
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.2463055,0.2463055,0,-1,0,0.2463055,260.3652,0,0,0,0.6412938,0.259269,0.2463055,0,0,1.541546,3.166297,0.3820248,0,0.3820248,4.899993,81.6664,0.03579489,0.2709361,0.5130351,0,3.807591
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.2719296,0.2719296,0,0,0,0.2719296,401.7143,0,0,0,1.09238,0.2862416,0.2719296,0,0,1.159521,3.51012,0.8061383,0,0.8061383,5.664763,94.41254,0.03574734,0.2991225,0.8739039,0,4.602499
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.5537869,0.5537869,0,0,0,0.5537869,148.2983,0,0,0,0.8212568,0.5829335,0.5537869,0,0,0.353383,4.235644,0.2383232,0,0.2383232,5.890857,98.18075,0.0357333,0.6091655,0.6570054,0,5.056901
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.38501,0,0,1.50007,0,0,0,0,0.1150599,4.450135,0.1150599,0,0.1150599,6.000012,100,0.03572653,0,1.200056,0,5.950205
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.3243483,0.3243483,0,0,0,0.3243483,365.359,0.8436164,0,0,1.185036,0.3414193,0.3243483,0,0,0,4.553689,0,0,0,6.000012,100,0.03572653,0.3567832,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.2429456,0.2429456,0,-1,0,0.2429456,430.581,0.7903452,0,0,1.046077,0.2557322,0.2429456,0,0,0,4.553689,0,0,0,6.000012,100,0.03572653,0.2672401,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.1646939,0.1646939,0,-1,0,0.1646939,476.8896,0.6120462,0,0,0.7854082,0.173362,0.1646939,0,0,0,4.553689,0,0,0,6.000012,100,0.03572653,0.1811633,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,0.5838285,0.5838285,0,-1,0,0.5838285,102.3011,0,0,0,0.5972633,0.6145563,0.5838285,0,0,0,4.553689,0,0.01729304,-0.01729304,5.981783,99.69619,0.03572653,0.6422114,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0.3687451,0,0,0.3879595,0,0,0,0,0.01921449,4.536396,0.01921449,0,0.01921449,6.000012,100,0.0357254,0,0.3103676,0,4.924356
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.3497736,0.3497736,0,-1,0,0.3497736,23.08119,0,0.00000000000000005551115,0,0.08073191,0.3681827,0.3497736,0,0,0,4.553689,0,0.2874509,-0.2874509,5.697012,94.95001,0.0357254,0.384751,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,0.6453992,0.6453992,0,-1,0,0.6453992,0,0,0.0000000000000001110223,0,0,0.6793676,0.6453992,0,0,0.3193898,4.266238,0,0.6793676,-0.6793676,4.980896,83.01476,0.0357254,0.7099391,0,0,4.266238
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.074243,3.58687,0,0,0,4.980896,83.01476,0.0357254,0,0,0,3.58687
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,0.8008936,0.8008936,0,-1,0,0.8008936,0,0,0.0000000000000001110223,0,0,0.8430459,0.8008936,0,0,1.074243,3.58687,0,0.8430459,-0.8430459,4.092247,68.20399,0.0357254,0.880983,0,0,3.58687
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01096,2.743824,0,0,0,4.092247,68.20399,0.0357254,0,0,0,2.743824
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01096,2.743824,0,0,0,4.092247,68.20399,0.0357254,0,0,0,2.743824
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.1576675,0.1576675,0,-1,0,0.1576675,0,0,0,0,0,0.1659658,0.1576675,0,0,2.01096,2.743824,0,0.1659658,-0.1659658,3.917304,65.28827,0.0357254,0.1734343,0,0,2.743824
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.195367,2.577859,0,0,0,3.917304,65.28827,0.0357254,0,0,0,2.577859
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.195367,2.577859,0,0,0,3.917304,65.28827,0.0357254,0,0,0,2.577859
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.05837058,0.05837058,0,-1,0,0.05837058,0,0,0.000000000000000006938894,0,0,0.06144271,0.05837058,0,0,2.195367,2.577859,0,0.06144271,-0.06144271,3.852538,64.20883,0.0357254,0.06420763,0,0,2.577859
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.08123907,0.08123907,0,-1,0,0.08123907,0,0,0,0,0,0.08551481,0.08123907,0,0,2.263637,2.516416,0,0.08551481,-0.08551481,3.762397,62.7065,0.0357254,0.08936298,0,0,2.516416
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.05568329,0.05568329,0,0,0,0.05568329,0,0,0,0,0,0.05861399,0.05568329,0,0,2.358653,2.430901,0,0.05861399,-0.05861399,3.700613,61.67675,0.0357254,0.06125162,0,0,2.430901
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.07886992,0.07886992,0,0,0,0.07886992,24.01385,0,0,0,0.01893971,0.08302097,0.07886992,0,0,2.42378,2.372287,0,0.06408126,-0.06408126,3.633065,60.55096,0.0357254,0.08675691,0.01515177,0,2.391227
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.03266238,0.03266238,0,0,0,0.03266238,892.3965,0,0,0,0.2914779,0.03438145,0.03266238,0,0,2.494981,2.308206,0.2570965,0,0.2570965,3.876968,64.61601,0.03571028,0.03592861,0.2331823,0,2.599684
