Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,2.237885,2.539593,0.8101115,0,0.8101115,4.645508,77.42497,0.03566272,0,0.6480892,0,3.349704
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.3861243,0.3861243,0,-1,0,0.3861243,341.3476,0,0,0,1.318026,0.4064466,0.3861243,0,0,1.427773,3.268693,0.9115793,0,0.9115793,5.510308,91.83828,0.03560935,0.4247367,1.054421,0,4.586719
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.01130556,0.01130556,0,0,0,0.01130556,13238.64,0.9686081,0,0,1.496702,0.01190059,0.01130556,0,0,0.5161937,4.089115,0.5161937,0,0.5161937,6.000012,100,0.0355792,0.01243612,1.197362,0,5.585817
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0355792,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.1173235,0.1173235,0,0,0,0.1173235,1414.258,1.535758,0,0,1.659256,0.1234984,0.1173235,0,0,0,4.553689,0,0,0,6.000012,100,0.0355792,0.1290558,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,0.6079891,0.6079891,0,0,0,0.6079891,259.2661,0.9363212,0,0,1.57631,0.6399885,0.6079891,0,0,0,4.553689,0,0,0,6.000012,100,0.0355792,0.668788,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.366609,0.366609,0,-1,0,0.366609,389.6372,1.042541,0,0,1.428445,0.3859042,0.366609,0,0,0,4.553689,0,0,0,6.000012,100,0.0355792,0.4032699,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.04898241,0.04898241,0,-1,0,0.04898241,2043.68,0.9494835,0,0,1.001044,0.05156043,0.04898241,0,0,0,4.553689,0,0,0,6.000012,100,0.0355792,0.05388065,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,0.904213,0.904213,0,-1,0,0.904213,94.52184,0,0,0,0.8546788,0.9518032,0.904213,0,0,0,4.553689,0,0.09712442,-0.09712442,5.897634,98.2937,0.0355792,0.9946343,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.4442514,0.4442514,0,-1,0,0.4442514,116.8279,0,0,0,0.5190094,0.467633,0.4442514,0,0,0.107916,4.456564,0.05137631,0,0.05137631,5.946374,99.10603,0.0355762,0.4886765,0.4152075,0,4.975574
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,0.801159,0.801159,0,-1,0,0.801159,9.38269,0,0,0,0.07517027,0.8433252,0.801159,0,0,0.05653972,4.502803,0,0.768155,-0.768155,5.136667,85.61095,0.0355762,0.8812749,0.06013621,0,4.577973
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,0.7499111,0.7499111,0,-1,0,0.7499111,0,0,0.0000000000000001110223,0,0,0.7893801,0.7499111,0,0,0.9100452,3.734648,0,0.7893801,-0.7893801,4.304588,71.74298,0.0355762,0.8249022,0,0,3.734648
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.4049219,0.4049219,0,-1,0,0.4049219,0,0,0,0,0,0.4262336,0.4049219,0,0,1.787134,2.945268,0,0.4262336,-0.4262336,3.855298,64.25484,0.0355762,0.4454142,0,0,2.945268
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260727,2.519035,0,0,0,3.855298,64.25484,0.0355762,0,0,0,2.519035
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260727,2.519035,0,0,0,3.855298,64.25484,0.0355762,0,0,0,2.519035
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260727,2.519035,0,0,0,3.855298,64.25484,0.0355762,0,0,0,2.519035
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0248841,0.0248841,0,-1,0,0.0248841,0,0,0.000000000000000003469447,0,0,0.02619379,0.0248841,0,0,2.260727,2.519035,0,0.02619379,-0.02619379,3.827687,63.79466,0.0355762,0.02737251,0,0,2.519035
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.08388332,0.08388332,0,-1,0,0.08388332,0,0,0,0,0,0.08829823,0.08388332,0,0,2.289831,2.492841,0,0.08829823,-0.08829823,3.734613,62.24342,0.0355762,0.09227165,0,0,2.492841
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.2559366,0.2559366,0,-1,0,0.2559366,0,0,0.00000000000000005551115,0,0,0.2694069,0.2559366,0,0,2.38794,2.404542,0,0.2694069,-0.2694069,3.450633,57.51043,0.0355762,0.2815302,0,0,2.404542
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.136234,0.136234,0,-1,0,0.136234,0,0,0.00000000000000002775558,0,0,0.1434042,0.136234,0,0,2.687282,2.135136,0,0.1434042,-0.1434042,3.299472,54.99108,0.0355762,0.1498574,0,0,2.135136
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03384354,0.03384354,0,-1,0,0.03384354,0,0,0.000000000000000006938894,0,0,0.03562478,0.03384354,0,0,2.84662,1.991731,0,0.03562478,-0.03562478,3.26192,54.36522,0.0355762,0.0372279,0,0,1.991731
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.0799903,0.0799903,0,0,0,0.0799903,0,0,0,0,0,0.08420032,0.0799903,0,0,2.886203,1.956107,0,0.08420032,-0.08420032,3.173165,52.88597,0.0355762,0.08798933,0,0,1.956107
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1110843,0.1110843,0,0,0,0.1110843,13.06959,0,0.00000000000000001387779,0,0.01451826,0.1169308,0.1110843,0,0,2.979759,1.871906,0,0.1024126,-0.1024126,3.065212,51.08677,0.0355762,0.1221927,0.01161461,0,1.886425
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.1554743,0.1554743,0,0,0,0.1554743,244.2277,0,0,0,0.3797113,0.1636572,0.1554743,0,0,3.09355,1.769494,0.2160541,0,0.2160541,3.27018,54.50288,0.0355636,0.1710217,0.303769,0,2.149205
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,0.8068012,0.8068012,0,0,0,0.8068012,107.2486,0,0,0,0.8652831,0.8492644,0.8068012,0,0,2.877496,1.963942,0.0160187,0,0.0160187,3.285376,54.75616,0.03556266,0.8874813,0.6922265,0,2.829226
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.545635,0.545635,0,-1,0,0.545635,205.1957,0,0,0,1.11962,0.5743527,0.545635,0,0,2.861477,1.978359,0.545267,0,0.545267,3.802662,63.37757,0.0355309,0.6001986,0.8956957,0,3.097979
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.2040083,0.2040083,0,0,0,0.2040083,672.7617,0,0,0,1.37249,0.2147456,0.2040083,0,0,2.316211,2.4691,1.157744,0,1.157744,4.900994,81.68307,0.03546365,0.2244091,1.097992,0,3.841589
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.5222447,0.5222447,0,0,0,0.5222447,315.4489,0,0,0,1.647415,0.5497313,0.5222447,0,0,1.158466,3.511069,1.097684,0,1.097684,5.942348,99.03895,0.03540012,0.5744691,1.317932,0,5.158484
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.4939441,0.4939441,0,0,0,0.4939441,382.5786,1.309001,0,0,1.889724,0.5199412,0.4939441,0,0,0.06078245,4.498985,0.06078245,0,0.06078245,6.000012,100,0.03539661,0.5433385,1.51178,0,6.388709
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.3163229,0.3163229,0,0,0,0.3163229,502.2843,1.255869,0,0,1.58884,0.3329715,0.3163229,0,0,0,4.553689,0,0,0,6.000012,100,0.03539661,0.3479552,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03539661,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.4251342,0.4251342,0,-1,0,0.4251342,303.0876,0.8410195,0,0,1.288529,0.4475097,0.4251342,0,0,0,4.553689,0,0,0,6.000012,100,0.03539661,0.4676476,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03539661,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.2376078,0.2376078,0,-1,0,0.2376078,145.1051,0.09466749,0,0,0.344781,0.2501135,0.2376078,0,0,0,4.553689,0,0,0,6.000012,100,0.03539661,0.2613686,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,0.5960946,0.5960946,0,-1,0,0.5960946,13.91131,0,0,0,0.08292456,0.627468,0.5960946,0,0,0,4.553689,0,0.5445434,-0.5445434,5.426013,90.43336,0.03539661,0.6557041,0.06633965,0,4.636613
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.2721547,0.2721547,0,-1,0,0.2721547,0,0,0,0,0,0.2864786,0.2721547,0,0,0.6050483,4.009145,0,0.2864786,-0.2864786,5.124038,85.40046,0.03539661,0.2993701,0,0,4.009145
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9233578,3.722667,0,0,0,5.124038,85.40046,0.03539661,0,0,0,3.722667
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.3182576,0.3182576,0,-1,0,0.3182576,0,0,0,0,0,0.335008,0.3182576,0,0,0.9233578,3.722667,0,0.335008,-0.335008,4.770908,79.51498,0.03539661,0.3500833,0,0,3.722667
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.06927963,0.06927963,0,-1,0,0.06927963,0,0,0,0,0,0.07292593,0.06927963,0,0,1.295589,3.387659,0,0.07292593,-0.07292593,4.694038,78.2338,0.03539661,0.0762076,0,0,3.387659
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.08122776,0.08122776,0,-1,0,0.08122776,0,0,0.00000000000000001387779,0,0,0.08550292,0.08122776,0,0,1.376618,3.314733,0,0.08550292,-0.08550292,4.60391,76.73167,0.03539661,0.08935054,0,0,3.314733
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.0680133,0.0680133,0,-1,0,0.0680133,0,0,0,0,0,0.07159295,0.0680133,0,0,1.471621,3.22923,0,0.07159295,-0.07159295,4.528444,75.47392,0.03539661,0.07481463,0,0,3.22923
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.551169,3.157637,0,0,0,4.528444,75.47392,0.03539661,0,0,0,3.157637
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.08688819,0.08688819,0,-1,0,0.08688819,0,0,0,0,0,0.09146126,0.08688819,0,0,1.551169,3.157637,0,0.09146126,-0.09146126,4.432035,73.86711,0.03539661,0.09557702,0,0,3.157637
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.08049182,0.08049182,0,-1,0,0.08049182,0,0,0.00000000000000001387779,0,0,0.08472823,0.08049182,0,0,1.652792,3.066176,0,0.08472823,-0.08472823,4.342724,72.37859,0.03539661,0.08854099,0,0,3.066176
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.1896476,0.1896476,0,-1,0,0.1896476,0,0,0,0,0,0.199629,0.1896476,0,0,1.746935,2.981448,0,0.199629,-0.199629,4.132297,68.87148,0.03539661,0.2086123,0,0,2.981448
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.0949897,0.0949897,0,0,0,0.0949897,0,0,0.00000000000000001387779,0,0,0.09998915,0.0949897,0,0,1.968745,2.781819,0,0.09998915,-0.09998915,4.026899,67.11485,0.03539661,0.1044887,0,0,2.781819
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.004999344,0.004999344,0,0,0,0.004999344,226.3366,0,0,0,0.01131534,0.005262468,0.004999344,0,0,2.079844,2.681829,0.006052877,0,0.006052877,4.032641,67.21055,0.03539626,0.005499279,0.009052276,0,2.693145
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.4243851,0.4243851,0,0,0,0.4243851,22.64844,0,0,0,0.09611662,0.4467212,0.4243851,0,0,2.073791,2.687277,0,0.3506046,-0.3506046,3.663071,61.05107,0.03539626,0.4668236,0.07689329,0,2.783394
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.3808987,0.3808987,0,0,0,0.3808987,54.91385,0,0,0,0.2091662,0.400946,0.3808987,0,0,2.463352,2.336673,0,0.1917799,-0.1917799,3.460918,57.68185,0.03539626,0.4189886,0.1673329,0,2.545839
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,2.67644,2.144893,0.2074139,0,0.2074139,3.657688,60.96134,0.03538428,0,0.1659311,0,2.352307
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.3135796,0.3135796,0,0,0,0.3135796,162.3475,0,0,0,0.5090888,0.3300838,0.3135796,0,0,2.469027,2.331565,0.1790049,0,0.1790049,3.827507,63.79165,0.03537395,0.3449376,0.407271,0,2.840654
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,2.290022,2.49267,0.6849874,0,0.6849874,4.477343,74.62223,0.03533448,0,0.5479899,0,3.177657
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.02208462,0.02208462,0,0,0,0.02208462,2069.278,0,0,0,0.4569921,0.02324696,0.02208462,0,0,1.605034,3.109158,0.4337451,0,0.4337451,4.88883,81.48033,0.03530953,0.02429308,0.3655937,0,3.56615
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.2291378,0.2291378,0,0,0,0.2291378,91.83111,0,0.00000000000000002775558,0,0.2104198,0.2411977,0.2291378,0,0,1.171289,3.499529,0,0.03077789,-0.03077789,4.856387,80.93962,0.03530953,0.2520516,0.1683358,0,3.709949
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.5369977,0.5369977,0,-1,0,0.5369977,83.78691,0,0,0,0.4499338,0.5652607,0.5369977,0,0,1.205487,3.468751,0,0.1153269,-0.1153269,4.734822,78.91354,0.03530953,0.5906974,0.359947,0,3.918685
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,1.333628,3.353424,0.3287201,0,0.3287201,5.046673,84.11105,0.03529065,0,0.2629761,0,3.682144
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.004908,3.649272,0.2640954,0,0.2640954,5.297216,88.28675,0.03527549,0,0.2112763,0,3.913368
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,0.6317803,0.6317803,0,-1,0,0.6317803,15.65628,0,0.0000000000000001110223,0,0.09891331,0.6650319,0.6317803,0,0,0.7408122,3.886958,0,0.5661186,-0.5661186,4.700474,78.34108,0.03527549,0.6949584,0.07913065,0,3.985871
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.2425965,0.2425965,0,-1,0,0.2425965,33.73231,0,0,0,0.08183342,0.2553648,0.2425965,0,0,1.369833,3.320839,0,0.1735314,-0.1735314,4.517556,75.29246,0.03527549,0.2668562,0.06546674,0,3.402673
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.5765263,0.5765263,0,-1,0,0.5765263,0,0,0.0000000000000001110223,0,0,0.6068698,0.5765263,0,0,1.562646,3.147308,0,0.6068698,-0.6068698,3.877859,64.63086,0.03527549,0.6341789,0,0,3.147308
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.1663688,0.1663688,0,-1,0,0.1663688,0,0,0.00000000000000002775558,0,0,0.175125,0.1663688,0,0,2.236945,2.540438,0,0.175125,-0.175125,3.693261,61.55423,0.03527549,0.1830057,0,0,2.540438
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,0.9761367,0.9761367,0,-1,0,0.9761367,0,0,0.0000000000000001110223,0,0,1.027512,0.9761367,0,0,2.431529,2.365313,0,1.027512,-1.027512,2.610168,43.50272,0.03527549,1.07375,0,0,2.365313
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.08088354,0.08088354,0,-1,0,0.08088354,0,0,0,0,0,0.08514056,0.08088354,0,0,3.573209,1.337801,0,0.08514056,-0.08514056,2.520422,42.00695,0.03527549,0.08897189,0,0,1.337801
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66781,1.25266,0,0,0,2.520422,42.00695,0.03527549,0,0,0,1.25266
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.1508018,0.1508018,0,-1,0,0.1508018,0,0,0.00000000000000002775558,0,0,0.1587387,0.1508018,0,0,3.66781,1.25266,0,0.1587387,-0.1587387,2.353097,39.2182,0.03527549,0.1658819,0,0,1.25266
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.1620852,0.1620852,0,-1,0,0.1620852,0,0,0.00000000000000002775558,0,0,0.170616,0.1620852,0,0,3.844186,1.093922,0,0.170616,-0.170616,2.173252,36.22079,0.03527549,0.1782937,0,0,1.093922
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.117341,0.117341,0,-1,0,0.117341,0,0,0.00000000000000001387779,0,0,0.1235168,0.117341,0,0,4.033759,0.9233056,0,0.1235168,-0.1235168,2.043054,34.05083,0.03527549,0.1290751,0,0,0.9233056
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.1862942,0.1862942,0,-1,0,0.1862942,0,0,0.00000000000000002775558,0,0,0.1960992,0.1862942,0,0,4.171,0.7997888,0,0.1960992,-0.1960992,1.836347,30.60572,0.03527549,0.2049236,0,0,0.7997888
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.1572789,0.1572789,0,-1,0,0.1572789,0,0,0,0,0,0.1655568,0.1572789,0,0,4.388888,0.6036896,0,0.1655568,-0.1655568,1.661835,27.69719,0.03527549,0.1730068,0,0,0.6036896
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.02331792,0.02331792,0,0,0,0.02331792,0,0,0,0,0,0.02454518,0.02331792,0,0,4.57284,0.4381328,0,0.02454518,-0.02454518,1.635962,27.26598,0.03527549,0.02564971,0,0,0.4381328
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.007416188,0.007416188,0,0,0,0.007416188,250.2275,0,0,0,0.01855735,0.007806514,0.007416188,0,0,4.600112,0.4135876,0.01075083,0,0.01075083,1.646161,27.43596,0.03527487,0.008157807,0.01484588,0,0.432145
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.3494586,0.3494586,0,0,0,0.3494586,82.29289,0,0,0,0.2875796,0.3678511,0.3494586,0,0,4.589362,0.4232634,0,0.08027156,-0.08027156,1.561548,26.02574,0.03527487,0.3844045,0.2300637,0,0.710843
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.1992349,0.1992349,0,0,0,0.1992349,333.6499,0,0,0,0.6647472,0.209721,0.1992349,0,0,4.678552,0.3429918,0.4550261,0,0.4550261,1.993223,33.22032,0.03524879,0.2191584,0.5317977,0,1.007739
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.4167912,0.4167912,0,-1,0,0.4167912,189.5264,0,0,0,0.7899293,0.4387276,0.4167912,0,0,4.223526,0.7525154,0.3512017,0,0.3512017,2.326402,38.7733,0.03522869,0.4584703,0.6319434,0,1.542445
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.5095305,0.5095305,0,0,0,0.5095305,282.6859,0,0,0,1.440371,0.5363479,0.5095305,0,0,3.872324,1.068597,0.9040232,0,0.9040232,3.184034,53.06713,0.03517704,0.5604836,1.152297,0,2.508968
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,2.968301,1.882218,1.350047,0,1.350047,4.464801,74.41321,0.03510019,0,1.080038,0,3.232265
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.4994731,0.4994731,0,0,0,0.4994731,300.1284,0,0,0,1.49906,0.5257612,0.4994731,0,0,1.618254,3.09726,0.9732992,0,0.9732992,5.388154,89.80239,0.035045,0.5494204,1.199248,0,4.596321
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.3210864,0.3210864,0,0,0,0.3210864,495.6967,0.6086742,0,0,1.591615,0.3379857,0.3210864,0,0,0.6449547,3.97323,0.6449547,0,0.6449547,6.000012,100,0.03500852,0.3531951,1.273292,0,5.564844
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,0.6909309,0.6909309,0,-1,0,0.6909309,163.0457,0.3992373,0,0,1.126533,0.7272957,0.6909309,0,0,0,4.553689,0,0,0,6.000012,100,0.03500852,0.760024,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.3718983,0.3718983,0,-1,0,0.3718983,191.5555,0.3209197,0,0,0.7123916,0.3914719,0.3718983,0,0,0,4.553689,0,0,0,6.000012,100,0.03500852,0.4090881,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.164048,0.164048,0,-1,0,0.164048,361.9659,0.4211156,0,0,0.5937977,0.1726821,0.164048,0,0,0,4.553689,0,0,0,6.000012,100,0.03500852,0.1804528,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.2856935,0.2856935,0,-1,0,0.2856935,122.7173,0.04986548,0,0,0.3505955,0.30073,0.2856935,0,0,0,4.553689,0,0,0,6.000012,100,0.03500852,0.3142629,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.5045933,0.5045933,0,-1,0,0.5045933,16.77894,0,0,0,0.08466541,0.5311508,0.5045933,0,0,0,4.553689,0,0.4464854,-0.4464854,5.529375,92.15607,0.03500852,0.5550526,0.06773233,0,4.638354
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,1.045755,1.045755,0,-1,0,1.045755,0,0,0.0000000000000002220446,0,0,1.100794,1.045755,0,0,0.4960949,4.107203,0,1.100794,-1.100794,4.369036,72.81712,0.03500852,1.15033,0,0,4.107203
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.4673812,0.4673812,0,-1,0,0.4673812,0,0,0,0,0,0.4919802,0.4673812,0,0,1.7192,3.006409,0,0.4919802,-0.4919802,3.850443,64.17393,0.03500852,0.5141193,0,0,3.006409
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.1093987,0.1093987,0,-1,0,0.1093987,0,0,0.00000000000000001387779,0,0,0.1151565,0.1093987,0,0,2.265844,2.514429,0,0.1151565,-0.1151565,3.729058,62.15084,0.03500852,0.1203385,0,0,2.514429
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.393796,2.399272,0,0,0,3.729058,62.15084,0.03500852,0,0,0,2.399272
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.003882994,0.003882994,0,-1,0,0.003882994,0,0,0.0000000000000000008673617,0,0,0.004087362,0.003882994,0,0,2.393796,2.399272,0,0.004087362,-0.004087362,3.724749,62.07903,0.03500852,0.004271294,0,0,2.399272
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.1759678,0.1759678,0,-1,0,0.1759678,0,0,0,0,0,0.1852293,0.1759678,0,0,2.398338,2.395185,0,0.1852293,-0.1852293,3.5295,58.82489,0.03500852,0.1935646,0,0,2.395185
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.09857909,0.09857909,0,-1,0,0.09857909,0,0,0.00000000000000001387779,0,0,0.1037675,0.09857909,0,0,2.604148,2.209956,0,0.1037675,-0.1037675,3.42012,57.00188,0.03500852,0.108437,0,0,2.209956
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.06040947,0.06040947,0,-1,0,0.06040947,0,0,0,0,0,0.06358892,0.06040947,0,0,2.719445,2.106188,0,0.06358892,-0.06358892,3.353091,55.88474,0.03500852,0.06645042,0,0,2.106188
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.01520944,0.01520944,0,-1,0,0.01520944,0,0,0.000000000000000003469447,0,0,0.01600994,0.01520944,0,0,2.790099,2.042599,0,0.01600994,-0.01600994,3.336215,55.60348,0.03500852,0.01673039,0,0,2.042599
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.1117778,0.1117778,0,-1,0,0.1117778,0,0,0.00000000000000001387779,0,0,0.1176608,0.1117778,0,0,2.807888,2.026589,0,0.1176608,-0.1176608,3.21219,53.53639,0.03500852,0.1229555,0,0,2.026589
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.09900275,0.09900275,0,0,0,0.09900275,0,0,0.00000000000000001387779,0,0,0.1042134,0.09900275,0,0,2.938622,1.908929,0,0.1042134,-0.1042134,3.102339,51.70555,0.03500852,0.108903,0,0,1.908929
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.04009105,0.04009105,0,0,0,0.04009105,56.31158,0,0,0,0.0225759,0.0422011,0.04009105,0,0,3.054415,1.804715,0,0.0196252,-0.0196252,3.081653,51.36077,0.03500852,0.04410015,0.01806072,0,1.827291
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,3.076221,1.78509,0.168788,0,0.168788,3.241779,54.02954,0.03499898,0,0.1350304,0,1.953878
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.907433,1.936999,0.5419936,0,0.5419936,3.755959,62.5992,0.03496841,0,0.4335949,0,2.478993
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.4329789,0.4329789,0,-1,0,0.4329789,222.5968,0,0,0,0.9637971,0.4557672,0.4329789,0,0,2.365439,2.424793,0.5080299,0,0.5080299,4.237919,70.63184,0.03493979,0.4762768,0.7710377,0,3.388591
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.4627627,0.4627627,0,0,0,0.4627627,302.5213,0,0,0,1.399956,0.4871186,0.4627627,0,0,1.857409,2.88202,0.9128371,0,0.9128371,5.103912,85.06503,0.03488849,0.5090389,1.119965,0,4.281976
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.433898,0.433898,0,0,0,0.433898,329.7973,0.02967706,0,0,1.430984,0.4567347,0.433898,0,0,0.9445723,3.703574,0.9445723,0,0.9445723,6.000012,100,0.03483557,0.4772878,1.144787,0,5.134558
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.3006943,0.3006943,0,0,0,0.3006943,299.1169,0.5829071,0,0,0.8994275,0.3165204,0.3006943,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0.3307638,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.4080602,0.4080602,0,0,0,0.4080602,275.3259,0.6939582,0,0,1.123495,0.429537,0.4080602,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0.4488662,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.1802715,0.1802715,0,-1,0,0.1802715,747.505,1.157779,0,0,1.347538,0.1897594,0.1802715,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0.1982986,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.05949033,0.05949033,0,-1,0,0.05949033,141.139,0.02134264,0,0,0.08396405,0.06262141,0.05949033,0,0,0,4.553689,0,0,0,6.000012,100,0.03483557,0.06543937,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,0.6943069,0.6943069,0,-1,0,0.6943069,0,0,0.0000000000000001110223,0,0,0.7308493,0.6943069,0,0,0,4.553689,0,0.7308493,-0.7308493,5.229629,87.16031,0.03483557,0.7637376,0,0,4.553689
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,0.6874236,0.6874236,0,-1,0,0.6874236,0,0,0.0000000000000001110223,0,0,0.7236038,0.6874236,0,0,0.8120548,3.822839,0,0.7236038,-0.7236038,4.466884,74.44791,0.03483557,0.7561659,0,0,3.822839
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.255999,0.255999,0,-1,0,0.255999,0,0,0,0,0,0.2694726,0.255999,0,0,1.616059,3.099236,0,0.2694726,-0.2694726,4.182835,69.71378,0.03483557,0.2815989,0,0,3.099236
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.0305522,0.0305522,0,-1,0,0.0305522,0,0,0.000000000000000006938894,0,0,0.03216022,0.0305522,0,0,1.915473,2.829763,0,0.03216022,-0.03216022,4.148935,69.14878,0.03483557,0.03360743,0,0,2.829763
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.05059357,0.05059357,0,-1,0,0.05059357,0,0,0,0,0,0.05325639,0.05059357,0,0,1.951207,2.797603,0,0.05325639,-0.05325639,4.092798,68.21316,0.03483557,0.05565293,0,0,2.797603
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.004782143,0.004782143,0,-1,0,0.004782143,0,0,0.0000000000000000008673617,0,0,0.005033834,0.004782143,0,0,2.01038,2.744347,0,0.005033834,-0.005033834,4.087492,68.12473,0.03483557,0.005260357,0,0,2.744347
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.09121641,0.09121641,0,-1,0,0.09121641,0,0,0.00000000000000001387779,0,0,0.09601727,0.09121641,0,0,2.015974,2.739313,0,0.09601727,-0.09601727,3.98628,66.43787,0.03483557,0.100338,0,0,2.739313
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.04254299,0.04254299,0,-1,0,0.04254299,0,0,0.000000000000000006938894,0,0,0.04478209,0.04254299,0,0,2.122659,2.643296,0,0.04478209,-0.04478209,3.939076,65.65114,0.03483557,0.04679728,0,0,2.643296
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.03681554,0.03681554,0,-1,0,0.03681554,0,0,0,0,0,0.0387532,0.03681554,0,0,2.172417,2.598513,0,0.0387532,-0.0387532,3.898226,64.97031,0.03483557,0.0404971,0,0,2.598513
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.07519066,0.07519066,0,-1,0,0.07519066,0,0,0.00000000000000001387779,0,0,0.07914806,0.07519066,0,0,2.215476,2.55976,0,0.07914806,-0.07914806,3.814797,63.57983,0.03483557,0.08270972,0,0,2.55976
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.04223514,0.04223514,0,0,0,0.04223514,0,0,0.000000000000000006938894,0,0,0.04445804,0.04223514,0,0,2.303419,2.480612,0,0.04445804,-0.04445804,3.767934,62.79878,0.03483557,0.04645865,0,0,2.480612
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.2286282,0.2286282,0,0,0,0.2286282,4.817686,0,0.00000000000000002775558,0,0.01101459,0.2406613,0.2286282,0,0,2.352816,2.436154,0,0.2296467,-0.2296467,3.525866,58.76431,0.03483557,0.251491,0.008811671,0,2.447169
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.2996144,0.2996144,0,0,0,0.2996144,41.8417,0,0,0,0.1253637,0.3153835,0.2996144,0,0,2.607979,2.206507,0,0.1900198,-0.1900198,3.325567,55.42601,0.03483557,0.3295758,0.100291,0,2.331871
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.5439964,0.5439964,0,0,0,0.5439964,41.75748,0,0,0,0.2271592,0.5726278,0.5439964,0,0,2.819113,2.016488,0,0.3454686,-0.3454686,2.961411,49.35675,0.03483557,0.598396,0.1817273,0,2.243647
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.1855371,0.1855371,0,-1,0,0.1855371,132.9455,0,0,0,0.2466631,0.1953022,0.1855371,0,0,3.202966,1.671019,0.05136095,0,0.05136095,3.010136,50.16884,0.03483269,0.2040908,0.1973305,0,1.917682
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.5588502,0.5588502,0,0,0,0.5588502,59.69487,0,0,0,0.3336049,0.5882634,0.5588502,0,0,3.151606,1.717244,0,0.2546585,-0.2546585,2.741703,45.69496,0.03483269,0.6147352,0.2668839,0,2.050849
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.5178601,0.5178601,0,0,0,0.5178601,156.0724,0,0,0,0.8082365,0.5451158,0.5178601,0,0,3.434559,1.462585,0.2631207,0,0.2631207,2.991321,49.85525,0.03481798,0.5696461,0.6465892,0,2.270822
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.0350864,0.0350864,0,0,0,0.0350864,2058.788,0,0,0,0.7223547,0.03693305,0.0350864,0,0,3.171439,1.699394,0.6854216,0,0.6854216,3.641569,60.6927,0.03477972,0.03859504,0.5778837,0,2.421749
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.04650085,0.04650085,0,0,0,0.04650085,2097.158,0,0,0,0.9751961,0.04894826,0.04650085,0,0,2.486017,2.316273,0.9262478,0,0.9262478,4.520285,75.33793,0.03472814,0.05115093,0.7801569,0,3.29147
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,1.559769,3.149897,0.8730557,0,0.8730557,5.348538,89.14213,0.03467967,0,0.6984445,0,4.022952
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.1479001,0.1479001,0,-1,0,0.1479001,357.7526,0,0,0,0.5291167,0.1556844,0.1479001,0,0,0.6867136,3.935647,0.3734323,0,0.3734323,5.702807,95.0466,0.03465898,0.1626902,0.4232933,0,4.464763
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.1611949,0.1611949,0,-1,0,0.1611949,325.4993,0.0417281,0,0,0.5246882,0.1696789,0.1611949,0,0,0.3132813,4.271736,0.3132813,0,0.3132813,6.000012,100,0.03464163,0.1773144,0.4197506,0,4.796424
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,0.5941682,0.5941682,0,-1,0,0.5941682,34.00965,0,0,0,0.2020745,0.6254403,0.5941682,0,0,0,4.553689,0,0.4233657,-0.4233657,5.553745,92.56224,0.03464163,0.6535851,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,0.4704064,4.130323,0.07203526,0,0.07203526,5.622084,93.70121,0.03463765,0,0.05762821,0,4.202358
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.01889606,0.01889606,0,-1,0,0.01889606,0,0,0.000000000000000003469447,0,0,0.01989059,0.01889606,0,0,0.3983711,4.195155,0,0.01989059,-0.01989059,5.601118,93.35177,0.03463765,0.02078566,0,0,4.195155
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.2696171,0.2696171,0,-1,0,0.2696171,0,0,0.00000000000000005551115,0,0,0.2838075,0.2696171,0,0,0.4204718,4.175264,0,0.2838075,-0.2838075,5.301958,88.36579,0.03463765,0.2965788,0,0,4.175264
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.05172851,0.05172851,0,-1,0,0.05172851,0,0,0.000000000000000006938894,0,0,0.05445107,0.05172851,0,0,0.7358134,3.891457,0,0.05445107,-0.05445107,5.244562,87.40919,0.03463765,0.05690137,0,0,3.891457
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.05291385,0.05291385,0,-1,0,0.05291385,0,0,0.000000000000000006938894,0,0,0.05569879,0.05291385,0,0,0.7963145,3.837006,0,0.05569879,-0.05569879,5.18585,86.43066,0.03463765,0.05820524,0,0,3.837006
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.1907062,0.1907062,0,-1,0,0.1907062,0,0,0.00000000000000002775558,0,0,0.2007434,0.1907062,0,0,0.8582021,3.781307,0,0.2007434,-0.2007434,4.974248,82.90397,0.03463765,0.2097768,0,0,3.781307
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.192739,0.192739,0,-1,0,0.192739,0,0,0,0,0,0.2028831,0.192739,0,0,1.08125,3.580564,0,0.2028831,-0.2028831,4.76039,79.33968,0.03463765,0.2120128,0,0,3.580564
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.306676,3.377681,0,0,0,4.76039,79.33968,0.03463765,0,0,0,3.377681
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.03219839,0.03219839,0,-1,0,0.03219839,0,0,0.000000000000000006938894,0,0,0.03389304,0.03219839,0,0,1.306676,3.377681,0,0.03389304,-0.03389304,4.724664,78.74424,0.03463765,0.03541822,0,0,3.377681
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01132741,0.01132741,0,-1,0,0.01132741,0,0,0.000000000000000001734723,0,0,0.01192358,0.01132741,0,0,1.344335,3.343787,0,0.01192358,-0.01192358,4.712095,78.53477,0.03463765,0.01246015,0,0,3.343787
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357583,3.331864,0,0,0,4.712095,78.53477,0.03463765,0,0,0,3.331864
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1145004,0.1145004,0,0,0,0.1145004,0,0,0.00000000000000001387779,0,0,0.1205268,0.1145004,0,0,1.357583,3.331864,0,0.1205268,-0.1205268,4.585049,76.41733,0.03463765,0.1259505,0,0,3.331864
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.1342997,0.1342997,0,0,0,0.1342997,21.21896,0,0,0,0.028497,0.1413681,0.1342997,0,0,1.491502,3.211337,0,0.1128711,-0.1128711,4.466073,74.43439,0.03463765,0.1477297,0.0227976,0,3.239834
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.4521815,0.4521815,0,0,0,0.4521815,71.37557,0,0.00000000000000005551115,0,0.3227471,0.4759806,0.4521815,0,0,1.616914,3.098466,0,0.1532334,-0.1532334,4.30455,71.74236,0.03463765,0.4973997,0.2581977,0,3.421213
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,0.8466153,0.8466153,0,0,0,0.8466153,51.88419,0,0,0,0.4392595,0.891174,0.8466153,0,0,1.787174,2.945233,0,0.4519145,-0.4519145,3.828191,63.80305,0.03463765,0.9312767,0.3514076,0,3.384492
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.06010508,0.06010508,0,-1,0,0.06010508,1525.604,0,0,0,0.9169656,0.06326851,0.06010508,0,0,2.289301,2.493318,0.8536971,0,0.8536971,4.638079,77.30116,0.03459049,0.06611559,0.7335725,0,3.410284
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.1780775,0,0,1.613681,0,0,0,0,1.435604,3.261646,1.435604,0,1.435604,6.000012,100,0.03451149,0,1.290945,0,4.875327
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,0.6535723,0.6535723,0,0,0,0.6535723,283.9434,1.167805,0,0,1.855775,0.6879708,0.6535723,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.7189295,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.07271197,0.07271197,0,0,0,0.07271197,2279.175,1.580694,0,0,1.657233,0.07653892,0.07271197,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.07998317,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.5325031,0.5325031,0,0,0,0.5325031,256.0096,0.8027292,0,0,1.363259,0.5605296,0.5325031,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.5857534,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.5711938,0.5711938,0,-1,0,0.5711938,209.2966,0.5942329,0,0,1.19549,0.6012566,0.5711938,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.6283132,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,0.6407561,0.6407561,0,-1,0,0.6407561,184.1148,0.5052467,0,0,1.179727,0.6744801,0.6407561,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.7048317,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.4380078,0.4380078,0,-1,0,0.4380078,151.7915,0.2037976,0,0,0.6648585,0.4610609,0.4380078,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.4818086,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.07038939,0.07038939,0,-1,0,0.07038939,567.5807,0.3254226,0,0,0.3995166,0.07409409,0.07038939,0,0,0,4.553689,0,0,0,6.000012,100,0.03451149,0.07742833,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,0.8680891,0.8680891,0,-1,0,0.8680891,9.808383,0,0,0,0.0851455,0.9137779,0.8680891,0,0,0,4.553689,0,0.8286325,-0.8286325,5.126557,85.44244,0.03451149,0.9548979,0.0681164,0,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9207028,3.725056,0,0,0,5.126557,85.44244,0.03451149,0,0,0,3.725056
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.4528291,0.4528291,0,-1,0,0.4528291,0,0,0.00000000000000005551115,0,0,0.4766622,0.4528291,0,0,0.9207028,3.725056,0,0.4766622,-0.4766622,4.624111,77.06835,0.03451149,0.4981121,0,0,3.725056
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.3367012,0.3367012,0,-1,0,0.3367012,0,0,0,0,0,0.3544224,0.3367012,0,0,1.450327,3.248394,0,0.3544224,-0.3544224,4.250516,70.8418,0.03451149,0.3703714,0,0,3.248394
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.1215468,0.1215468,0,-1,0,0.1215468,0,0,0.00000000000000002775558,0,0,0.127944,0.1215468,0,0,1.84413,2.893972,0,0.127944,-0.127944,4.115652,68.59406,0.03451149,0.1337015,0,0,2.893972
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.06395518,0.06395518,0,-1,0,0.06395518,0,0,0.00000000000000001387779,0,0,0.06732124,0.06395518,0,0,1.98629,2.766028,0,0.06732124,-0.06732124,4.044689,67.41135,0.03451149,0.0703507,0,0,2.766028
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.088727,0.088727,0,-1,0,0.088727,0,0,0,0,0,0.09339684,0.088727,0,0,2.061091,2.698707,0,0.09339684,-0.09339684,3.94624,65.77054,0.03451149,0.09759969,0,0,2.698707
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164866,2.60531,0,0,0,3.94624,65.77054,0.03451149,0,0,0,2.60531
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.01582437,0.01582437,0,-1,0,0.01582437,0,0,0,0,0,0.01665723,0.01582437,0,0,2.164866,2.60531,0,0.01665723,-0.01665723,3.928682,65.4779,0.03451149,0.0174068,0,0,2.60531
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.07659767,0.07659767,0,-1,0,0.07659767,0,0,0,0,0,0.08062913,0.07659767,0,0,2.183374,2.588653,0,0.08062913,-0.08062913,3.843691,64.06139,0.03451149,0.08425743,0,0,2.588653
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.1445104,0.1445104,0,-1,0,0.1445104,0,0,0.00000000000000002775558,0,0,0.1521162,0.1445104,0,0,2.272962,2.508024,0,0.1521162,-0.1521162,3.683347,61.38899,0.03451149,0.1589614,0,0,2.508024
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.08728748,0.08728748,0,0,0,0.08728748,0,0,0.00000000000000001387779,0,0,0.09188156,0.08728748,0,0,2.44198,2.355907,0,0.09188156,-0.09188156,3.586495,59.7748,0.03451149,0.09601623,0,0,2.355907
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.005806714,0.005806714,0,0,0,0.005806714,447.3111,0,0,0,0.02597407,0.00611233,0.005806714,0,0,2.54407,2.264026,0.01986174,0,0.01986174,3.605337,60.08884,0.0345104,0.006387385,0.02077926,0,2.29
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.2302832,0.2302832,0,0,0,0.2302832,67.00285,0,0,0,0.1542963,0.2424034,0.2302832,0,0,2.524209,2.281901,0,0.08810708,-0.08810708,3.512465,58.54096,0.0345104,0.2533115,0.1234371,0,2.436198
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,2.622105,2.193794,0.4609146,0,0.4609146,3.949727,65.82864,0.03448511,0,0.3687317,0,2.654709
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.4203279,0.4203279,0,-1,0,0.4203279,102.9377,0,0,0,0.4326757,0.4424504,0.4203279,0,0,2.161191,2.608617,0,0.009774617,-0.009774617,3.939423,65.65692,0.03448511,0.4623607,0.3461406,0,3.041293
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.5385142,0.5385142,0,0,0,0.5385142,110.2258,0,0,0,0.5935817,0.566857,0.5385142,0,0,2.172051,2.598843,0.02672461,0,0.02672461,3.964776,66.07948,0.03448365,0.5923656,0.4748653,0,3.192424
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,0.8140134,0.8140134,0,0,0,0.8140134,77.45033,0,0.0000000000000001110223,0,0.630456,0.8568562,0.8140134,0,0,2.145327,2.622895,0,0.2264002,-0.2264002,3.72613,62.10204,0.03448365,0.8954147,0.5043648,0,3.253351
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,2.396883,2.396495,0.6280529,0,0.6280529,4.321953,72.0324,0.03444925,0,0.5024423,0,3.024548
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,1.76883,2.961742,0.6859232,0,0.6859232,4.972677,82.87778,0.03441176,0,0.5487385,0,3.647666
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,0.6935121,0.6935121,0,-1,0,0.6935121,94.11979,0,0,0,0.6527321,0.7300127,0.6935121,0,0,1.082906,3.579073,0,0.07728058,-0.07728058,4.891216,81.5201,0.03441176,0.7628633,0.5221857,0,4.231805
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.4708442,0.4708442,0,-1,0,0.4708442,62.51852,0,0.00000000000000005551115,0,0.2943648,0.4956255,0.4708442,0,0,1.168774,3.501792,0,0.2012607,-0.2012607,4.679069,77.98432,0.03441176,0.5179287,0.2354919,0,3.796157
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.2496279,0.2496279,0,-1,0,0.2496279,111.1091,0,0,0,0.2773592,0.2627662,0.2496279,0,0,1.392397,3.300532,0.01459304,0,0.01459304,4.692913,78.21506,0.03441096,0.2745907,0.2218874,0,3.577891
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.426905,0.426905,0,-1,0,0.426905,63.57595,0,0,0,0.2714089,0.4493737,0.426905,0,0,1.377804,3.313666,0,0.1779648,-0.1779648,4.505322,75.08854,0.03441096,0.4695955,0.2171271,0,3.585074
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,1.575542,3.135701,0.08561877,0,0.08561877,4.586546,76.44228,0.03440629,0,0.06849501,0,3.22132
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,0.6225868,0.6225868,0,-1,0,0.6225868,0,0,0.0000000000000001110223,0,0,0.6553546,0.6225868,0,0,1.489924,3.212758,0,0.6553546,-0.6553546,3.895742,64.9289,0.03440629,0.6848455,0,0,3.212758
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.3624666,0.3624666,0,-1,0,0.3624666,0,0,0.00000000000000005551115,0,0,0.3815438,0.3624666,0,0,2.218095,2.557403,0,0.3815438,-0.3815438,3.49356,58.22588,0.03440629,0.3987132,0,0,2.557403
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.3073302,0.3073302,0,-1,0,0.3073302,0,0,0,0,0,0.3235054,0.3073302,0,0,2.642033,2.175859,0,0.3235054,-0.3235054,3.152555,52.54248,0.03440629,0.3380632,0,0,2.175859
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.01772324,0.01772324,0,-1,0,0.01772324,0,0,0.000000000000000003469447,0,0,0.01865605,0.01772324,0,0,3.001483,1.852354,0,0.01865605,-0.01865605,3.13289,52.21473,0.03440629,0.01949557,0,0,1.852354
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.02842967,0.02842967,0,-1,0,0.02842967,0,0,0.000000000000000003469447,0,0,0.02992597,0.02842967,0,0,3.022212,1.833698,0,0.02992597,-0.02992597,3.101345,51.68898,0.03440629,0.03127264,0,0,1.833698
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.055463,1.803772,0,0,0,3.101345,51.68898,0.03440629,0,0,0,1.803772
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.05996759,0.05996759,0,-1,0,0.05996759,0,0,0.00000000000000001387779,0,0,0.06312378,0.05996759,0,0,3.055463,1.803772,0,0.06312378,-0.06312378,3.034807,50.58001,0.03440629,0.06596436,0,0,1.803772
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.08197511,0.08197511,0,-1,0,0.08197511,0,0,0.00000000000000001387779,0,0,0.08628959,0.08197511,0,0,3.125601,1.740648,0,0.08628959,-0.08628959,2.94385,49.06406,0.03440629,0.09017263,0,0,1.740648
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.221478,1.654359,0,0,0,2.94385,49.06406,0.03440629,0,0,0,1.654359
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.03368572,0.03368572,0,-1,0,0.03368572,0,0,0,0,0,0.03545865,0.03368572,0,0,3.221478,1.654359,0,0.03545865,-0.03545865,2.906473,48.44112,0.03440629,0.03705429,0,0,1.654359
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.009503934,0.009503934,0,0,0,0.009503934,0,0,0,0,0,0.01000414,0.009503934,0,0,3.260877,1.6189,0,0.01000414,-0.01000414,2.895927,48.26536,0.03440629,0.01045433,0,0,1.6189
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.1085261,0.1085261,0,0,0,0.1085261,16.52094,0,0,0,0.01792953,0.114238,0.1085261,0,0,3.271992,1.608896,0,0.09630844,-0.09630844,2.79441,46.5734,0.03440629,0.1193787,0.01434362,0,1.626825
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.1652364,0.1652364,0,0,0,0.1652364,227.2603,0,0,0,0.3755167,0.173933,0.1652364,0,0,3.379002,1.512587,0.2015837,0,0.2015837,2.985649,49.76071,0.03439529,0.18176,0.3004134,0,1.888104
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,3.177418,1.694013,0.5627313,0,0.5627313,3.519502,58.65826,0.03436463,0,0.4501851,0,2.256744
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.2926317,0.2926317,0,-1,0,0.2926317,155.8604,0,0,0,0.4560967,0.3080333,0.2926317,0,0,2.614687,2.200471,0.1480634,0,0.1480634,3.659968,60.99934,0.03435657,0.3218948,0.3648774,0,2.656568
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.1303785,0.1303785,0,0,0,0.1303785,975.6785,0,0,0,1.272075,0.1372405,0.1303785,0,0,2.466623,2.333728,1.134834,0,1.134834,4.736566,78.94261,0.03429493,0.1434163,1.01766,0,3.605803
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,0.9283974,0.9283974,0,0,0,0.9283974,190.8257,0,0,0,1.771621,0.9772604,0.9283974,0,0,1.331789,3.355079,0.7943601,0,0.7943601,5.490162,91.50252,0.03425191,1.021237,1.417296,0,5.126699
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.07601684,0.07601684,0,0,0,0.07601684,2226.531,1.075092,0,0,1.692538,0.08001773,0.07601684,0,0,0.5374289,4.070003,0.5374289,0,0.5374289,6.000012,100,0.03422287,0.08361853,1.354031,0,5.762541
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03422287,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.2948382,0.2948382,0,-1,0,0.2948382,174.2375,0.2033628,0,0,0.5137188,0.3103561,0.2948382,0,0,0,4.553689,0,0,0,6.000012,100,0.03422287,0.3243221,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.3018264,0.3018264,0,-1,0,0.3018264,220.2863,0.3471703,0,0,0.6648822,0.317712,0.3018264,0,0,0,4.553689,0,0,0,6.000012,100,0.03422287,0.332009,0.5319058,0,5.218571
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.352138,0.352138,0,-1,0,0.352138,166.3581,0.2151384,0,0,0.58581,0.3706716,0.352138,0,0,0,4.553689,0,0,0,6.000012,100,0.03422287,0.3873518,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.3496039,0.3496039,0,-1,0,0.3496039,107.6906,0.008486426,0,0,0.3764905,0.3680041,0.3496039,0,0,0,4.553689,0,0,0,6.000012,100,0.03422287,0.3845642,0.3011924,0,4.93018
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.4590868,0.4590868,0,-1,0,0.4590868,18.25632,0,0,0,0.08381234,0.4832492,0.4590868,0,0,0,4.553689,0,0.3994369,-0.3994369,5.578969,92.98262,0.03422287,0.5049955,0.06704988,0,4.637501
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4438187,4.154252,0,0,0,5.578969,92.98262,0.03422287,0,0,0,4.154252
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.2481338,0.2481338,0,-1,0,0.2481338,0,0,0.00000000000000002775558,0,0,0.2611935,0.2481338,0,0,0.4438187,4.154252,0,0.2611935,-0.2611935,5.303647,88.39393,0.03422287,0.2729471,0,0,4.154252
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7340337,3.893059,0,0,0,5.303647,88.39393,0.03422287,0,0,0,3.893059
