Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7340337,3.893059,0,0,0,5.303647,88.39393,0.03422287,0,0,0,3.893059
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7340337,3.893059,0,0,0,5.303647,88.39393,0.03422287,0,0,0,3.893059
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.09217965,0.09217965,0,-1,0,0.09217965,0,0,0,0,0,0.09703121,0.09217965,0,0,0.7340337,3.893059,0,0.09703121,-0.09703121,5.201366,86.68927,0.03422287,0.1013976,0,0,3.893059
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.0635243,0.0635243,0,-1,0,0.0635243,0,0,0,0,0,0.06686768,0.0635243,0,0,0.8418462,3.796027,0,0.06686768,-0.06686768,5.130882,85.51453,0.03422287,0.06987673,0,0,3.796027
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9161436,3.72916,0,0,0,5.130882,85.51453,0.03422287,0,0,0,3.72916
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.0341664,0.0341664,0,-1,0,0.0341664,0,0,0,0,0,0.03596463,0.0341664,0,0,0.9161436,3.72916,0,0.03596463,-0.03596463,5.092972,84.8827,0.03422287,0.03758304,0,0,3.72916
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.02991081,0.02991081,0,-1,0,0.02991081,0,0,0.000000000000000003469447,0,0,0.03148506,0.02991081,0,0,0.9561043,3.693195,0,0.03148506,-0.03148506,5.059783,84.32956,0.03422287,0.03290189,0,0,3.693195
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.118052,0.118052,0,0,0,0.118052,0,0,0.00000000000000001387779,0,0,0.1242653,0.118052,0,0,0.9910877,3.66171,0,0.1242653,-0.1242653,4.928797,82.14645,0.03422287,0.1298572,0,0,3.66171
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.184037,0.184037,0,0,0,0.184037,14.61206,0,0.00000000000000002775558,0,0.02689159,0.1937231,0.184037,0,0,1.12916,3.537445,0,0.1668315,-0.1668315,4.752941,79.21552,0.03422287,0.2024406,0.02151327,0,3.564336
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,0.6215937,0.6215937,0,0,0,0.6215937,32.25338,0,0.0000000000000001110223,0,0.200485,0.6543092,0.6215937,0,0,1.314529,3.370613,0,0.4538242,-0.4538242,4.274568,71.24266,0.03422287,0.6837531,0.160388,0,3.571098
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,0.7870642,0.7870642,0,0,0,0.7870642,77.51418,0,0,0,0.6100864,0.8284886,0.7870642,0,0,1.818778,2.916789,0,0.2184023,-0.2184023,4.044352,67.40573,0.03422287,0.8657706,0.4880691,0,3.526875
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.2827256,0.2827256,0,-1,0,0.2827256,127.9773,0,0,0,0.3618246,0.2976059,0.2827256,0,0,2.061447,2.698387,0.06421871,0,0.06421871,4.105275,68.42111,0.0342194,0.3109981,0.2894597,0,3.060211
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.04691591,0.04691591,0,0,0,0.04691591,628.5485,0,0,0,0.2948893,0.04938518,0.04691591,0,0,1.997228,2.756184,0.2455041,0,0.2455041,4.338181,72.30286,0.03420615,0.05160751,0.2359114,0,3.051073
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.4700889,0.4700889,0,0,0,0.4700889,72.93213,0,0.00000000000000005551115,0,0.3428459,0.4948304,0.4700889,0,0,1.751724,2.977137,0,0.1519846,-0.1519846,4.177975,69.63277,0.03420615,0.5170978,0.2742767,0,3.319983
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.3073651,0.3073651,0,0,0,0.3073651,122.6407,0,0,0,0.3769546,0.3235422,0.3073651,0,0,1.920596,2.825153,0.05341246,0,0.05341246,4.228646,70.47729,0.03420327,0.3381016,0.3015637,0,3.202107
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,0.6246561,0.6246561,0,0,0,0.6246561,146.7427,0,0,0,0.9166369,0.6575328,0.6246561,0,0,1.867183,2.873224,0.2591042,0,0.2591042,4.474454,74.57409,0.0341893,0.6871217,0.7333096,0,3.789861
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,1.608079,3.106418,0.4644766,0,0.4644766,4.915095,81.91809,0.03416429,0,0.3715813,0,3.570894
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.4651463,0.4651463,0,-1,0,0.4651463,91.98963,0,0.00000000000000005551115,0,0.4278863,0.4896277,0.4651463,0,0,1.143602,3.524447,0,0.06174131,-0.06174131,4.850014,80.83341,0.03416429,0.5116609,0.3423091,0,3.952333
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.5175488,0.5175488,0,-1,0,0.5175488,59.21572,0,0.0000000000000001110223,0,0.3064702,0.5447882,0.5175488,0,0,1.212204,3.462705,0,0.238318,-0.238318,4.598805,76.6466,0.03416429,0.5693037,0.2451762,0,3.769176
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.02466568,0.02466568,0,-1,0,0.02466568,742.0499,0,0,0,0.1830316,0.02596387,0.02466568,0,0,1.477002,3.224387,0.1570678,0,0.1570678,4.747813,79.13005,0.03415584,0.02713224,0.1464253,0,3.407419
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.1449437,0.1449437,0,-1,0,0.1449437,35.61791,0,0,0,0.05162593,0.1525723,0.1449437,0,0,1.319934,3.365748,0,0.1009464,-0.1009464,4.641406,77.35661,0.03415584,0.1594381,0.04130074,0,3.417374
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.4395948,0.4395948,0,-1,0,0.4395948,0,0,0.00000000000000005551115,0,0,0.4627314,0.4395948,0,0,1.432097,3.264802,0,0.4627314,-0.4627314,4.153644,69.22726,0.03415584,0.4835543,0,0,3.264802
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.1823374,0.1823374,0,-1,0,0.1823374,0,0,0.00000000000000002775558,0,0,0.1919341,0.1823374,0,0,1.946243,2.802071,0,0.1919341,-0.1919341,3.951328,65.85533,0.03415584,0.2005712,0,0,2.802071
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.02062392,0.02062392,0,-1,0,0.02062392,0,0,0,0,0,0.02170938,0.02062392,0,0,2.159503,2.610137,0,0.02170938,-0.02170938,3.928444,65.47394,0.03415584,0.02268631,0,0,2.610137
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.1040635,0.1040635,0,-1,0,0.1040635,0,0,0.00000000000000001387779,0,0,0.1095405,0.1040635,0,0,2.183624,2.588427,0,0.1095405,-0.1095405,3.812978,63.54951,0.03415584,0.1144698,0,0,2.588427
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.0190805,0.0190805,0,-1,0,0.0190805,0,0,0,0,0,0.02008474,0.0190805,0,0,2.305336,2.478887,0,0.02008474,-0.02008474,3.791807,63.19666,0.03415584,0.02098856,0,0,2.478887
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.04909425,0.04909425,0,-1,0,0.04909425,0,0,0.000000000000000006938894,0,0,0.05167816,0.04909425,0,0,2.327652,2.458802,0,0.05167816,-0.05167816,3.737334,62.28877,0.03415584,0.05400368,0,0,2.458802
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.04461492,0.04461492,0,-1,0,0.04461492,0,0,0.000000000000000006938894,0,0,0.04696307,0.04461492,0,0,2.385072,2.407124,0,0.04696307,-0.04696307,3.68783,61.46371,0.03415584,0.04907641,0,0,2.407124
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.1196798,0.1196798,0,-1,0,0.1196798,0,0,0.00000000000000001387779,0,0,0.1259787,0.1196798,0,0,2.437254,2.360161,0,0.1259787,-0.1259787,3.555037,59.2505,0.03415584,0.1316477,0,0,2.360161
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.0930559,0.0930559,0,-1,0,0.0930559,0,0,0,0,0,0.09795358,0.0930559,0,0,2.57723,2.234182,0,0.09795358,-0.09795358,3.451785,57.52963,0.03415584,0.1023615,0,0,2.234182
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.1363528,0.1363528,0,-1,0,0.1363528,0,0,0,0,0,0.1435293,0.1363528,0,0,2.686067,2.136228,0,0.1435293,-0.1435293,3.300492,55.00808,0.03415584,0.1499881,0,0,2.136228
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.1452555,0.1452555,0,0,0,0.1452555,0,0,0.00000000000000002775558,0,0,0.1529006,0.1452555,0,0,2.845544,1.992699,0,0.1529006,-0.1529006,3.13932,52.3219,0.03415584,0.1597811,0,0,1.992699
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.01829154,0.01829154,0,0,0,0.01829154,26.60065,0,0,0,0.00486567,0.01925426,0.01829154,0,0,3.015434,1.839798,0,0.01438859,-0.01438859,3.124153,52.06912,0.03415584,0.0201207,0.003892536,0,1.844664
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.3023944,0.3023944,0,0,0,0.3023944,22.45106,0,0.00000000000000005551115,0,0.06789076,0.3183099,0.3023944,0,0,3.031421,1.82541,0,0.2504191,-0.2504191,2.860188,47.66971,0.03415584,0.3326339,0.05431261,0,1.893301
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.1906008,0.1906008,0,0,0,0.1906008,128.6722,0,0,0,0.2452502,0.2006325,0.1906008,0,0,3.309665,1.574991,0.04461777,0,0.04461777,2.902517,48.37518,0.03415344,0.2096609,0.1962002,0,1.820241
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,1.502106,1.38,0,-1,0,1.38,11.9362,0,0.1221058,0.2723163,0.1647196,1.452632,1.38,0,0,3.265047,1.615147,0,1.287912,-1.287912,1.544938,25.74892,0.03415344,1.652316,0.1317757,0,1.779866
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.4690222,0.4690222,1.7,0,0.5202,0.4690222,63.19493,0,0,0,0.2963983,0,0,1.230978,1.169429,4.69606,0.3272347,1.465827,0,1.465827,2.935544,48.92563,0.03468234,0.5159244,0.2371186,1.7,0.623633
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,0.9467399,0.9467399,1.7,0,0.5202,0.9467399,30.7415,0.0000000000000001110223,0,0,0.2910421,0,0,0.7532601,0.7155971,3.230233,1.646479,1.006639,0,1.006639,3.890526,64.84196,0.03511749,1.041414,0.2328337,1.7,1.937521
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.223594,2.552454,1.756315,0,1.756315,5.556713,92.61169,0.03550857,0,0.3010521,1.7,2.92877
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.3636226,0.3636226,0,0,0,0.3636226,171.0857,0,0,0,0.6221063,0.3827606,0.3636226,0,0,0.4672788,4.133138,0.2393457,0,0.2393457,5.783776,96.39607,0.03549528,0.3999848,0.497685,0,4.755244
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.1396488,0.1396488,0,-1,0,0.1396488,183.6384,0,0,0,0.2564488,0.1469987,0.1396488,0,0,0.227933,4.348549,0.1094501,0,0.1094501,5.887609,98.12663,0.03548921,0.1536136,0.205159,0,4.604998
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,0.7877046,0.7877046,0,-1,0,0.7877046,53.10188,0,0.0000000000000001110223,0,0.4182859,0.8291628,0.7877046,0,0,0.118483,4.447054,0,0.4108768,-0.4108768,5.454507,90.90827,0.03548921,0.8664751,0.3346288,0,4.86534
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.4005623,0.4005623,0,-1,0,0.4005623,22.70129,0,0,0,0.09093282,0.4216445,0.4005623,0,0,0.5750127,4.036178,0,0.3307117,-0.3307117,5.105906,85.09827,0.03548921,0.4406185,0.07274625,0,4.12711
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.4098049,0.4098049,0,-1,0,0.4098049,38.61642,0,0,0,0.158252,0.4313735,0.4098049,0,0,0.9424702,3.705466,0,0.2731216,-0.2731216,4.818011,80.30002,0.03548921,0.4507853,0.1266016,0,3.863718
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.368862,0.368862,0,-1,0,0.368862,22.35884,0,0,0,0.08247327,0.3882758,0.368862,0,0,1.245939,3.432344,0,0.3058026,-0.3058026,4.495667,74.92763,0.03548921,0.4057482,0.06597862,0,3.514817
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.004597382,0.004597382,0,-1,0,0.004597382,0,0,0.0000000000000000008673617,0,0,0.00483935,0.004597382,0,0,1.585719,3.126542,0,0.00483935,-0.00483935,4.490566,74.84261,0.03548921,0.00505712,0,0,3.126542
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,0.7235334,0.7235334,0,-1,0,0.7235334,0,0,0.0000000000000001110223,0,0,0.7616141,0.7235334,0,0,1.591096,3.121702,0,0.7616141,-0.7616141,3.687754,61.46244,0.03548921,0.7958868,0,0,3.121702
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437334,2.360088,0,0,0,3.687754,61.46244,0.03548921,0,0,0,2.360088
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.01075701,0.01075701,0,-1,0,0.01075701,0,0,0,0,0,0.01132317,0.01075701,0,0,2.437334,2.360088,0,0.01132317,-0.01132317,3.675818,61.26351,0.03548921,0.01183271,0,0,2.360088
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.04561564,0.04561564,0,-1,0,0.04561564,0,0,0.000000000000000006938894,0,0,0.04801647,0.04561564,0,0,2.449915,2.348765,0,0.04801647,-0.04801647,3.625204,60.41995,0.03548921,0.05017721,0,0,2.348765
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.02516299,0.02516299,0,-1,0,0.02516299,0,0,0,0,0,0.02648735,0.02516299,0,0,2.503267,2.300749,0,0.02648735,-0.02648735,3.597284,59.95462,0.03548921,0.02767928,0,0,2.300749
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.05370326,0.05370326,0,-1,0,0.05370326,0,0,0.000000000000000006938894,0,0,0.05652975,0.05370326,0,0,2.532697,2.274261,0,0.05652975,-0.05652975,3.537697,58.96149,0.03548921,0.05907359,0,0,2.274261
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.03497189,0.03497189,0,-1,0,0.03497189,0,0,0,0,0,0.03681251,0.03497189,0,0,2.595508,2.217731,0,0.03681251,-0.03681251,3.498893,58.31476,0.03548921,0.03846907,0,0,2.217731
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.0981233,0.0981233,0,-1,0,0.0981233,0,0,0.00000000000000001387779,0,0,0.1032877,0.0981233,0,0,2.636411,2.180919,0,0.1032877,-0.1032877,3.390018,56.50019,0.03548921,0.1079356,0,0,2.180919
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.1895571,0.1895571,0,-1,0,0.1895571,0,0,0.00000000000000002775558,0,0,0.1995338,0.1895571,0,0,2.751175,2.077631,0,0.1995338,-0.1995338,3.179691,52.99474,0.03548921,0.2085128,0,0,2.077631
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.08266864,0.08266864,0,0,0,0.08266864,0,0,0.00000000000000001387779,0,0,0.08701961,0.08266864,0,0,2.972879,1.878098,0,0.08701961,-0.08701961,3.087964,51.46597,0.03548921,0.0909355,0,0,1.878098
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.02021043,0.02021043,0,0,0,0.02021043,46.93604,0,0,0,0.009485977,0.02127414,0.02021043,0,0,3.069568,1.791078,0,0.01178816,-0.01178816,3.075538,51.25887,0.03548921,0.02223147,0.007588781,0,1.800564
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.1704361,0.1704361,0,0,0,0.1704361,30.26348,0,0.00000000000000002775558,0,0.05157989,0.1794064,0.1704361,0,0,3.082666,1.77929,0,0.1278265,-0.1278265,2.940798,49.01319,0.03548921,0.1874797,0.04126391,0,1.83087
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.3549209,0.3549209,0,0,0,0.3549209,40.56392,0,0,0,0.1439698,0.3736009,0.3549209,0,0,3.224695,1.651463,0,0.2296311,-0.2296311,2.698745,44.97899,0.03548921,0.390413,0.1151759,0,1.795433
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.3283551,0.3283551,0,-1,0,0.3283551,169.0109,0,0,0,0.5549561,0.345637,0.3283551,0,0,3.479841,1.421832,0.2093191,0,0.2093191,2.897323,48.28861,0.0354776,0.3611906,0.4439649,0,1.976788
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.4279619,0.4279619,0,0,0,0.4279619,163.9295,0,0,0,0.7015557,0.4504862,0.4279619,0,0,3.270522,1.610219,0.2510695,0,0.2510695,3.135508,52.25836,0.03546369,0.4707581,0.5612445,0,2.311775
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,0.6008837,0.6008837,0,0,0,0.6008837,76.32798,0,0,0,0.4586424,0.6325091,0.6008837,0,0,3.019452,1.836182,0,0.1738667,-0.1738667,2.952236,49.20384,0.03546369,0.660972,0.3669139,0,2.294824
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.1064849,0.1064849,0,0,0,0.1064849,525.1417,0,0,0,0.5591965,0.1120894,0.1064849,0,0,3.212638,1.662315,0.4471071,0,0.4471071,3.3764,56.27321,0.03543894,0.1171334,0.4473572,0,2.221512
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.5514465,0.5514465,0,0,0,0.5514465,67.91743,0,0.0000000000000001110223,0,0.3745282,0.58047,0.5514465,0,0,2.765531,2.064712,0,0.2059417,-0.2059417,3.159318,52.65519,0.03543894,0.6065911,0.2996226,0,2.43924
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.4306661,0.4306661,0,-1,0,0.4306661,110.7491,0,0,0,0.4769588,0.4533328,0.4306661,0,0,2.994355,1.85877,0.02362603,0,0.02362603,3.181731,53.02875,0.03543763,0.4737327,0.381567,0,2.335729
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.2427117,0.2427117,0,-1,0,0.2427117,232.617,0,0,0,0.5645887,0.255486,0.2427117,0,0,2.970729,1.880033,0.3091027,0,0.3091027,3.474972,57.91608,0.03542054,0.2669829,0.451671,0,2.444622
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.4687139,0.4687139,0,-1,0,0.4687139,64.55,0,0.00000000000000005551115,0,0.3025548,0.4933831,0.4687139,0,0,2.661626,2.158226,0,0.1908282,-0.1908282,3.273821,54.56358,0.03542054,0.5155853,0.2420439,0,2.46078
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,2.873657,1.967397,0.09261504,0,0.09261504,3.361684,56.02795,0.03541542,0,0.07409203,0,2.060012
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.09867082,0.09867082,0,-1,0,0.09867082,77.67254,0,0,0,0.07664013,0.103864,0.09867082,0,0,2.781042,2.050751,0,0.02722389,-0.02722389,3.332987,55.54967,0.03541542,0.1085379,0.06131211,0,2.127391
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.1758638,0.1758638,0,-1,0,0.1758638,0,0,0.00000000000000002775558,0,0,0.1851197,0.1758638,0,0,2.811291,2.023527,0,0.1851197,-0.1851197,3.137854,52.29746,0.03541542,0.1934501,0,0,2.023527
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,0.6304764,0.6304764,0,-1,0,0.6304764,0,0,0,0,0,0.6636594,0.6304764,0,0,3.01698,1.838407,0,0.6636594,-0.6636594,2.438295,40.63818,0.03541542,0.6935241,0,0,1.838407
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.754379,1.174748,0,0,0,2.438295,40.63818,0.03541542,0,0,0,1.174748
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.04630823,0.04630823,0,-1,0,0.04630823,0,0,0.000000000000000006938894,0,0,0.04874551,0.04630823,0,0,3.754379,1.174748,0,0.04874551,-0.04874551,2.386913,39.78181,0.03541542,0.05093906,0,0,1.174748
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.1686504,0.1686504,0,-1,0,0.1686504,0,0,0,0,0,0.1775268,0.1686504,0,0,3.808541,1.126002,0,0.1775268,-0.1775268,2.199784,36.66299,0.03541542,0.1855155,0,0,1.126002
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.1168735,0.1168735,0,-1,0,0.1168735,0,0,0.00000000000000001387779,0,0,0.1230247,0.1168735,0,0,4.005793,0.9484756,0,0.1230247,-0.1230247,2.070104,34.50167,0.03541542,0.1285608,0,0,0.9484756
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.09362042,0.09362042,0,-1,0,0.09362042,0,0,0,0,0,0.09854781,0.09362042,0,0,4.142487,0.8254509,0,0.09854781,-0.09854781,1.966226,32.77036,0.03541542,0.1029825,0,0,0.8254509
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.002662835,0.002662835,0,-1,0,0.002662835,0,0,0,0,0,0.002802985,0.002662835,0,0,4.251984,0.7269031,0,0.002802985,-0.002802985,1.963271,32.72112,0.03541542,0.002929119,0,0,0.7269031
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255099,0.7241001,0,0,0,1.963271,32.72112,0.03541542,0,0,0,0.7241001
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.04319912,0.04319912,0,-1,0,0.04319912,0,0,0.000000000000000006938894,0,0,0.04547276,0.04319912,0,0,4.255099,0.7241001,0,0.04547276,-0.04547276,1.915339,31.92224,0.03541542,0.04751903,0,0,0.7241001
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.1236749,0.1236749,0,0,0,0.1236749,0,0,0.00000000000000002775558,0,0,0.1301841,0.1236749,0,0,4.305624,0.6786274,0,0.1301841,-0.1301841,1.778112,29.63515,0.03541542,0.1360424,0,0,0.6786274
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.08074934,0.08074934,0,0,0,0.08074934,23.62809,0,0,0,0.01907953,0.08499931,0.08074934,0,0,4.450273,0.5484433,0,0.06591978,-0.06591978,1.708627,28.47706,0.03541542,0.08882427,0.01526362,0,0.5675228
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,0.9509481,0.9509481,0.425,0,0.172125,0.9509481,34.53366,0,0.0000000000000001110223,0,0.3283972,0.5536295,0.525948,0,0,4.523517,0.4825235,0,0.2252324,-0.2252324,1.471211,24.52014,0.03541542,1.046043,0.2627177,1.7,0.8109207
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.1287125,0.1287125,1.581344,0,0.4878069,0.1287125,651.7124,0.0000000000000002220446,0,0,0.8388354,0,0,1.452632,1.38,4.773776,0.2572911,2.218835,0,2.218835,3.576183,59.60293,0.03583855,0.1415838,0.6710683,1.7,1.096126
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,2.55494,2.254243,1.261684,0,1.261684,4.773122,79.55186,0.03576839,0,1.009347,0,3.515927
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.2635369,0.2635369,0,0,0,0.2635369,599.5165,0.009283856,0,0,1.579947,0.2774073,0.2635369,0,0,1.293256,3.389759,1.293256,0,1.293256,6.000012,100,0.03569677,0.2898906,1.263958,0,4.969706
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.3934892,0.3934892,0,0,0,0.3934892,398.0866,1.152229,0,0,1.566428,0.4141991,0.3934892,0,0,0,4.553689,0,0,0,6.000012,100,0.03569677,0.4328381,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.493104,0.493104,0,0,0,0.493104,294.7513,0.9343737,0,0,1.453431,0.5190569,0.493104,0,0,0,4.553689,0,0,0,6.000012,100,0.03569677,0.5424144,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.5397736,0.5397736,0,0,0,0.5397736,157.1978,0.2803293,0,0,0.8485121,0.5681827,0.5397736,0,0,0,4.553689,0,0,0,6.000012,100,0.03569677,0.593751,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.487628,0.487628,0,-1,0,0.487628,299.3349,0.9463482,0,0,1.459641,0.5132926,0.487628,0,0,0,4.553689,0,0,0,6.000012,100,0.03569677,0.5363908,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.4311166,0.4311166,0,-1,0,0.4311166,277.1375,0.7409791,0,0,1.194786,0.453807,0.4311166,0,0,0,4.553689,0,0,0,6.000012,100,0.03569677,0.4742283,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,1.067165,1.067165,0,-1,0,1.067165,73.02325,0,0,0,0.7792787,1.123332,1.067165,0,0,0,4.553689,0,0.3440531,-0.3440531,5.637348,93.95561,0.03569677,1.173882,0.623423,0,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0.1183814,0,0,0.5006626,0,0,0,0,0.3822812,4.209636,0.3822812,0,0.3822812,6.000012,100,0.03567565,0,0.4005301,0,4.710299
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,1.479311,1.38,0,-1,0,1.38,6.106588,0,0.09931106,0.2472422,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.03567565,1.627242,0.06741673,0,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,0.63858,0.63858,0,-1,0,0.63858,0,0,0,0,0,0.6721895,0.63858,0,0,1.520401,3.185328,0,0.6721895,-0.6721895,3.849083,64.15126,0.03567565,0.7024381,0,0,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,0.685868,0.685868,0,-1,0,0.685868,0,0,0,0,0,0.7219663,0.685868,0,0,2.267278,2.513139,0,0.7219663,-0.7219663,3.088064,51.46763,0.03567565,0.7544549,0,0,2.513139
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.527833,0.527833,0,-1,0,0.527833,0,0,0.0000000000000001110223,0,0,0.5556136,0.527833,0,0,3.069463,1.791172,0,0.5556136,-0.5556136,2.502396,41.70651,0.03567565,0.5806162,0,0,1.791172
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.0717923,0.0717923,0,-1,0,0.0717923,0,0,0.00000000000000001387779,0,0,0.07557085,0.0717923,0,0,3.686811,1.235559,0,0.07557085,-0.07557085,2.422737,40.37887,0.03567565,0.07897153,0,0,1.235559
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.03633461,0.03633461,0,-1,0,0.03633461,0,0,0,0,0,0.03824696,0.03633461,0,0,3.770779,1.159988,0,0.03824696,-0.03824696,2.382421,39.70694,0.03567565,0.03996807,0,0,1.159988
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.1166811,0.1166811,0,-1,0,0.1166811,0,0,0.00000000000000001387779,0,0,0.1228222,0.1166811,0,0,3.813276,1.121741,0,0.1228222,-0.1228222,2.252955,37.54918,0.03567565,0.1283492,0,0,1.121741
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.06117728,0.06117728,0,-1,0,0.06117728,0,0,0.000000000000000006938894,0,0,0.06439713,0.06117728,0,0,3.949745,0.9989188,0,0.06439713,-0.06439713,2.185075,36.41784,0.03567565,0.06729501,0,0,0.9989188
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021297,0.9345216,0,0,0,2.185075,36.41784,0.03567565,0,0,0,0.9345216
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.06397513,0.06397513,0,-1,0,0.06397513,0,0,0.00000000000000001387779,0,0,0.06734224,0.06397513,0,0,4.021297,0.9345216,0,0.06734224,-0.06734224,2.11409,35.23476,0.03567565,0.07037263,0,0,0.9345216
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.0757902,0.0757902,0,-1,0,0.0757902,0,0,0,0,0,0.07977916,0.0757902,0,0,4.096122,0.8671794,0,0.07977916,-0.07977916,2.029995,33.83318,0.03567565,0.08336922,0,0,0.8671794
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.184765,0.7874002,0,0,0,2.029995,33.83318,0.03567565,0,0,0,0.7874002
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.2179375,0.2179375,0,0,0,0.2179375,6.920373,0,0.00000000000000002775558,0,0.01508209,0.2294079,0.2179375,0,0,4.184765,0.7874002,0,0.2143258,-0.2143258,1.804076,30.06787,0.03567565,0.2397313,0.01206567,0,0.8024824
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,0.6256434,0.6256434,1.7,0,0.5202,0.6256434,42.69009,0,0,0,0.2670877,0,0,1.074357,1.020639,4.422905,0.5730744,1.287727,0,1.287727,3.02572,50.42857,0.03620202,0.6882077,0.2136702,1.7,0.8401621
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,1.362471,1.362471,1.7,0,0.5202,1.362471,51.39578,0,0,0,0.7002525,0,0,0.3375292,0.3206527,3.135179,1.732028,1.020905,0,1.020905,3.994236,66.57047,0.03661408,1.498718,0.5602021,1.7,2.432281
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.5439982,0.5439982,0,-1,0,0.5439982,223.2515,0,0,0,1.214484,0.5726297,0.5439982,0,0,2.114273,2.650843,0.6418548,0,0.6418548,4.603153,76.71906,0.03657787,0.5983981,0.9715876,0,3.865327
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.2580987,0.2580987,0,0,0,0.2580987,611.0788,0,0,0,1.577186,0.2716828,0.2580987,0,0,1.472419,3.228512,1.305503,0,1.305503,5.841662,97.36084,0.03650445,0.2839085,1.261749,0,4.805698
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.5699193,0.5699193,0,0,0,0.5699193,280.3367,0.8308625,0,0,1.597693,0.5999151,0.5699193,0,0,0.1669152,4.403465,0.1669152,0,0.1669152,6.000012,100,0.03649509,0.6269113,1.278154,0,6.001158
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.04747996,0.04747996,0,0,0,0.04747996,3535.386,1.628621,0,0,1.6786,0.04997891,0.04747996,0,0,0,4.553689,0,0,0,6.000012,100,0.03649509,0.05222796,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,0.7053821,0.7053821,0,0,0,0.7053821,257.6847,1.075154,0,0,1.817662,0.7425075,0.7053821,0,0,0,4.553689,0,0,0,6.000012,100,0.03649509,0.7759203,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.4884088,0.4884088,0,-1,0,0.4884088,294.3068,0.9233057,0,0,1.43742,0.5141145,0.4884088,0,0,0,4.553689,0,0,0,6.000012,100,0.03649509,0.5372497,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.4348932,0.4348932,0,-1,0,0.4348932,226.2432,0.526134,0,0,0.9839163,0.4577823,0.4348932,0,0,0,4.553689,0,0,0,6.000012,100,0.03649509,0.4783825,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.2381051,0.2381051,0,-1,0,0.2381051,350.2445,0.5833132,0,0,0.8339502,0.250637,0.2381051,0,0,0,4.553689,0,0,0,6.000012,100,0.03649509,0.2619157,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,0.9330391,0.9330391,0,-1,0,0.9330391,49.0021,0,0.0000000000000001110223,0,0.4572088,0.9821464,0.9330391,0,0,0,4.553689,0,0.5249376,-0.5249376,5.446679,90.7778,0.03649509,1.026343,0.365767,0,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,1.320027,1.320027,0,-1,0,1.320027,6.410243,0,0,0.07202978,0.08461694,1.389502,1.320027,0,0,0.5832641,4.028751,0,1.304885,-1.304885,4.071209,67.85336,0.03649509,1.45203,0.06769355,0,4.113368
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033137,2.723866,0,0,0,4.071209,67.85336,0.03649509,0,0,0,2.723866
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.1258405,0.1258405,0,-1,0,0.1258405,0,0,0,0,0,0.1324637,0.1258405,0,0,2.033137,2.723866,0,0.1324637,-0.1324637,3.93158,65.52621,0.03649509,0.1384246,0,0,2.723866
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.1930066,0.1930066,0,-1,0,0.1930066,0,0,0.00000000000000002775558,0,0,0.2031648,0.1930066,0,0,2.180318,2.591402,0,0.2031648,-0.2031648,3.717426,61.95697,0.03649509,0.2123072,0,0,2.591402
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.0885266,0.0885266,0,-1,0,0.0885266,0,0,0.00000000000000001387779,0,0,0.09318589,0.0885266,0,0,2.406057,2.388237,0,0.09318589,-0.09318589,3.619199,60.31987,0.03649509,0.09737926,0,0,2.388237
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1104862,0.1104862,0,-1,0,0.1104862,0,0,0,0,0,0.1163013,0.1104862,0,0,2.509597,2.295052,0,0.1163013,-0.1163013,3.496607,58.27666,0.03649509,0.1215348,0,0,2.295052
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.03847378,0.03847378,0,-1,0,0.03847378,0,0,0.000000000000000006938894,0,0,0.04049871,0.03847378,0,0,2.638821,2.17875,0,0.04049871,-0.04049871,3.453918,57.56518,0.03649509,0.04232116,0,0,2.17875
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.01000688,0.01000688,0,-1,0,0.01000688,0,0,0.000000000000000001734723,0,0,0.01053356,0.01000688,0,0,2.683819,2.138252,0,0.01053356,-0.01053356,3.442814,57.38012,0.03649509,0.01100757,0,0,2.138252
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.05783086,0.05783086,0,-1,0,0.05783086,0,0,0.000000000000000006938894,0,0,0.06087459,0.05783086,0,0,2.695523,2.127718,0,0.06087459,-0.06087459,3.378647,56.31067,0.03649509,0.06361394,0,0,2.127718
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.06333321,0.06333321,0,-1,0,0.06333321,0,0,0.00000000000000001387779,0,0,0.06666654,0.06333321,0,0,2.763162,2.066844,0,0.06666654,-0.06666654,3.308374,55.13946,0.03649509,0.06966653,0,0,2.066844
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.05593727,0.05593727,0,-1,0,0.05593727,0,0,0,0,0,0.05888133,0.05593727,0,0,2.837235,2.000177,0,0.05888133,-0.05888133,3.246308,54.10502,0.03649509,0.061531,0,0,2.000177
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.07958525,0.07958525,0,0,0,0.07958525,0,0,0.00000000000000001387779,0,0,0.08377395,0.07958525,0,0,2.902659,1.941296,0,0.08377395,-0.08377395,3.158002,52.63327,0.03649509,0.08754377,0,0,1.941296
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.995741,1.857522,0.0242432,0,0.0242432,3.181001,53.01658,0.03649373,0,0.01939456,0,1.881765
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.5002707,0.5002707,0,0,0,0.5002707,63.05938,0,0.0000000000000001110223,0,0.3154676,0.5266007,0.5002707,0,0,2.971498,1.879341,0,0.2111331,-0.2111331,2.958447,49.30736,0.03649373,0.5502977,0.2523741,0,2.194808
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.5072652,0.5072652,0,0,0,0.5072652,82.43555,0,0,0,0.4181669,0.5339634,0.5072652,0,0,3.20609,1.668207,0,0.1157965,-0.1157965,2.836387,47.27303,0.03649373,0.5579917,0.3345335,0,2.086374
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.5027208,0.5027208,0,-1,0,0.5027208,127.9486,0,0,0,0.6432244,0.5291798,0.5027208,0,0,3.334753,1.552411,0.1140445,0,0.1140445,2.944579,49.07623,0.03648733,0.5529929,0.5145795,0,2.195635
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.3568918,0.3568918,0,0,0,0.3568918,215.4174,0,0,0,0.7688071,0.3756755,0.3568918,0,0,3.220709,1.655051,0.3931316,0,0.3931316,3.317537,55.29217,0.03646531,0.3925809,0.6150457,0,2.423858
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.09637222,0.09637222,0,0,0,0.09637222,1116.979,0,0,0,1.076458,0.1014444,0.09637222,0,0,2.827577,2.008869,0.9750133,0,0.9750133,4.242516,70.70845,0.03641078,0.1060094,0.8611661,0,3.085327
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.3150995,0.3150995,0,0,0,0.3150995,535.9055,0,0,0,1.688636,0.3316837,0.3150995,0,0,1.852564,2.886381,1.356952,0,1.356952,5.529833,92.1637,0.03633517,0.3466095,1.350908,0,4.575017
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,0.7498189,0.7498189,0,0,0,0.7498189,206.4489,0.2630973,0,0,1.547992,0.789283,0.7498189,0,0,0.4956122,4.107638,0.4956122,0,0.4956122,6.000012,100,0.03630764,0.8248007,1.238394,0,5.655631
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,1.056468,1.056468,0,-1,0,1.056468,74.0581,0,0,0,0.7823998,1.112071,1.056468,0,0,0,4.553689,0,0.3296713,-0.3296713,5.652508,94.20827,0.03630764,1.162114,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.3392739,0.3392739,0,-1,0,0.3392739,195.2718,0,0,0,0.6625062,0.3571304,0.3392739,0,0,0.3663015,4.224018,0.3053758,0,0.3053758,5.942213,99.03668,0.03629069,0.3732013,0.530005,0,4.886524
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.2521353,0.2521353,0,-1,0,0.2521353,221.2648,0.2315554,0,0,0.5578867,0.2654056,0.2521353,0,0,0.06092568,4.498856,0.06092568,0,0.06092568,6.000012,100,0.03628731,0.2773489,0.4463094,0,5.056743
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.313711,0.313711,0,-1,0,0.313711,143.504,0.1199658,0,0,0.4501879,0.3302222,0.313711,0,0,0,4.553689,0,0,0,6.000012,100,0.03628731,0.3450822,0.3601503,0,5.003877
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0.08056931,0,0,0.08056931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03628731,0,0.06445545,0,4.634258
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.5625061,0.5625061,0,-1,0,0.5625061,0,0,0,0,0,0.5921117,0.5625061,0,0,0,4.553689,0,0.5921117,-0.5921117,5.375872,89.59768,0.03628731,0.6187567,0,0,4.553689
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.5202256,0.5202256,0,-1,0,0.5202256,0,0,0.0000000000000001110223,0,0,0.5476059,0.5202256,0,0,0.6579019,3.961577,0,0.5476059,-0.5476059,4.798644,79.97724,0.03628731,0.5722482,0,0,3.961577
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.4863914,0.4863914,0,-1,0,0.4863914,0,0,0.0000000000000001110223,0,0,0.511991,0.4863914,0,0,1.266353,3.413971,0,0.511991,-0.511991,4.258958,70.9825,0.03628731,0.5350306,0,0,3.413971
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.0222376,0.0222376,0,-1,0,0.0222376,0,0,0.000000000000000003469447,0,0,0.023408,0.0222376,0,0,1.835232,2.90198,0,0.023408,-0.023408,4.234284,70.57126,0.03628731,0.02446136,0,0,2.90198
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.209942,0.209942,0,-1,0,0.209942,0,0,0,0,0,0.2209916,0.209942,0,0,1.861241,2.878572,0,0.2209916,-0.2209916,4.001338,66.68884,0.03628731,0.2309362,0,0,2.878572
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.001906141,0.001906141,0,-1,0,0.001906141,0,0,0.0000000000000000002168404,0,0,0.002006464,0.001906141,0,0,2.106787,2.657581,0,0.002006464,-0.002006464,3.999223,66.65359,0.03628731,0.002096755,0,0,2.657581
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.03093841,0.03093841,0,-1,0,0.03093841,0,0,0.000000000000000003469447,0,0,0.03256674,0.03093841,0,0,2.109016,2.655574,0,0.03256674,-0.03256674,3.964895,66.08145,0.03628731,0.03403225,0,0,2.655574
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.04585022,0.04585022,0,-1,0,0.04585022,0,0,0.000000000000000006938894,0,0,0.04826339,0.04585022,0,0,2.145201,2.623008,0,0.04826339,-0.04826339,3.914021,65.23355,0.03628731,0.05043524,0,0,2.623008
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.05325222,0.05325222,0,-1,0,0.05325222,0,0,0.000000000000000006938894,0,0,0.05605497,0.05325222,0,0,2.198828,2.574744,0,0.05605497,-0.05605497,3.854934,64.24877,0.03628731,0.05857745,0,0,2.574744
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.1184236,0.1184236,0,-1,0,0.1184236,0,0,0.00000000000000001387779,0,0,0.1246564,0.1184236,0,0,2.261111,2.518689,0,0.1246564,-0.1246564,3.723535,62.05878,0.03628731,0.1302659,0,0,2.518689
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.05924982,0.05924982,0,0,0,0.05924982,0,0,0.000000000000000006938894,0,0,0.06236823,0.05924982,0,0,2.399618,2.394033,0,0.06236823,-0.06236823,3.657793,60.96309,0.03628731,0.0651748,0,0,2.394033
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.08849557,0.08849557,0,0,0,0.08849557,28.02103,0,0.00000000000000001387779,0,0.02479737,0.09315323,0.08849557,0,0,2.468916,2.331665,0,0.06835586,-0.06835586,3.585739,59.7622,0.03628731,0.09734512,0.0198379,0,2.356462
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,0.7119604,0.7119604,0,0,0,0.7119604,34.71847,0,0,0,0.2471818,0.749432,0.7119604,0,0,2.544867,2.263309,0,0.5022503,-0.5022503,3.056321,50.93858,0.03628731,0.7831565,0.1977454,0,2.51049
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.4100813,0.4100813,0,0,0,0.4100813,144.6973,0,0,0,0.5933768,0.4316646,0.4100813,0,0,3.102923,1.761058,0.1617122,0,0.1617122,3.209735,53.49547,0.03627835,0.4510895,0.4747014,0,2.354435
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.03517263,0.03517263,0,-1,0,0.03517263,2184.016,0,0,0,0.7681757,0.03702382,0.03517263,0,0,2.941211,1.9066,0.7311519,0,0.7311519,3.903366,65.05598,0.03623787,0.03868989,0.6145406,0,2.674775
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,2.210059,2.564636,0.8154444,0,0.8154444,4.676965,77.94926,0.03619282,0,0.6523556,0,3.380081
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.04976727,0.04976727,0,0,0,0.04976727,1839.996,0,0,0,0.915716,0.0523866,0.04976727,0,0,1.394614,3.298536,0.8633294,0,0.8633294,5.495991,91.59967,0.03614525,0.054744,0.7325728,0,4.214252
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,0.6822218,0.6822218,0,0,0,0.6822218,155.322,0,0,0,1.059641,0.7181281,0.6822218,0,0,0.5312848,4.075532,0.3415126,0,0.3415126,5.819978,96.99944,0.03612647,0.7504439,0.8477126,0,5.135173
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,0.9344312,0,0,1.124203,0,0,0,0,0.1897722,4.382894,0.1897722,0,0.1897722,6.000012,100,0.03611604,0,0.8993627,0,5.507097
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.2163142,0.2163142,0,-1,0,0.2163142,431.0467,0.7047161,0,0,0.9324153,0.2276992,0.2163142,0,0,0,4.553689,0,0,0,6.000012,100,0.03611604,0.2379457,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.056573,0.056573,0,-1,0,0.056573,386.9926,0.1593828,0,0,0.2189334,0.05955053,0.056573,0,0,0,4.553689,0,0,0,6.000012,100,0.03611604,0.0622303,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.3872466,0.3872466,0,-1,0,0.3872466,128.3157,0.08927025,0,0,0.4968983,0.4076281,0.3872466,0,0,0,4.553689,0,0,0,6.000012,100,0.03611604,0.4259713,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0.1522374,0,0,0.1522374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03611604,0,0.1217899,0,4.705926
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.239305,0.239305,0,-1,0,0.239305,35.75863,0,0.00000000000000002775558,0,0.08557218,0.2519,0.239305,0,0,0,4.553689,0,0.1663278,-0.1663278,5.824687,97.07793,0.03611604,0.2632355,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.2147425,0.2147425,0,-1,0,0.2147425,0,0,0.00000000000000002775558,0,0,0.2260448,0.2147425,0,0,0.1848087,4.387361,0,0.2260448,-0.2260448,5.586415,93.10673,0.03611604,0.2362168,0,0,4.387361
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.151003,1.151003,0,-1,0,1.151003,0,0,0,0,0,1.211582,1.151003,0,0,0.4359695,4.161316,0,1.211582,-1.211582,4.309295,71.82144,0.03611604,1.266104,0,0,4.161316
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.1783442,0.1783442,0,-1,0,0.1783442,0,0,0.00000000000000002775558,0,0,0.1877308,0.1783442,0,0,1.782172,2.949734,0,0.1877308,-0.1877308,4.111409,68.52335,0.03611604,0.1961786,0,0,2.949734
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.03813907,0.03813907,0,-1,0,0.03813907,0,0,0,0,0,0.04014639,0.03813907,0,0,1.990762,2.762003,0,0.04014639,-0.04014639,4.069091,67.81805,0.03611604,0.04195298,0,0,2.762003
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.05183589,0.05183589,0,-1,0,0.05183589,0,0,0.000000000000000006938894,0,0,0.05456409,0.05183589,0,0,2.035369,2.721857,0,0.05456409,-0.05456409,4.011576,66.85946,0.03611604,0.05701948,0,0,2.721857
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.1676388,0.1676388,0,-1,0,0.1676388,0,0,0.00000000000000002775558,0,0,0.1764619,0.1676388,0,0,2.095996,2.667293,0,0.1764619,-0.1764619,3.825568,63.75935,0.03611604,0.1844027,0,0,2.667293
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.1744295,0.1744295,0,-1,0,0.1744295,0,0,0,0,0,0.18361,0.1744295,0,0,2.292065,2.490831,0,0.18361,-0.18361,3.632027,60.53366,0.03611604,0.1918724,0,0,2.490831
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.1515377,0.1515377,0,-1,0,0.1515377,0,0,0,0,0,0.1595134,0.1515377,0,0,2.496076,2.307221,0,0.1595134,-0.1595134,3.463885,57.7313,0.03611604,0.1666915,0,0,2.307221
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.1037834,0.1037834,0,-1,0,0.1037834,0,0,0.00000000000000001387779,0,0,0.1092456,0.1037834,0,0,2.673313,2.147707,0,0.1092456,-0.1092456,3.34873,55.81205,0.03611604,0.1141617,0,0,2.147707
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.1180303,0.1180303,0,-1,0,0.1180303,0,0,0,0,0,0.1242424,0.1180303,0,0,2.794697,2.038462,0,0.1242424,-0.1242424,3.217767,53.62934,0.03611604,0.1298334,0,0,2.038462
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.932744,1.914219,0,0,0,3.217767,53.62934,0.03611604,0,0,0,1.914219
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.00872275,0.00872275,0,0,0,0.00872275,139.9865,0,0,0,0.01221067,0.009181841,0.00872275,0,0,2.932744,1.914219,0.003028829,0,0.003028829,3.22064,53.67723,0.03611588,0.009595024,0.009768536,0,1.92643
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.3013325,0.3013325,0,0,0,0.3013325,33.45731,0,0.00000000000000005551115,0,0.1008178,0.3171921,0.3013325,0,0,2.929715,1.916945,0,0.2163744,-0.2163744,2.992562,49.87592,0.03611588,0.3314658,0.08065421,0,2.017763
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.2936288,0.2936288,0,0,0,0.2936288,96.73927,0,0,0,0.2840544,0.309083,0.2936288,0,0,3.170131,1.700571,0,0.02502859,-0.02502859,2.966179,49.43622,0.03611588,0.3229917,0.2272435,0,1.984625
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,0.8928596,0.8928596,0,-1,0,0.8928596,55.71623,0,0.0000000000000001110223,0,0.4974677,0.9398522,0.8928596,0,0,3.197941,1.675542,0,0.4423845,-0.4423845,2.499865,41.66433,0.03611588,0.9821455,0.3979741,0,2.17301
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.4769485,0.4769485,0,0,0,0.4769485,122.503,0,0,0,0.584276,0.502051,0.4769485,0,0,3.689479,1.233158,0.08222498,0,0.08222498,2.57787,42.96442,0.03611136,0.5246433,0.4674208,0,1.817434
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.3561307,0.3561307,0,0,0,0.3561307,228.0795,0,0,0,0.8122614,0.3748745,0.3561307,0,0,3.607254,1.30716,0.4373869,0,0.4373869,2.992812,49.8801,0.03608736,0.3917438,0.6498091,0,2.119422
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,0.7288333,0.7288333,0,0,0,0.7288333,94.68095,0,0,0,0.6900663,0.767193,0.7288333,0,0,3.169867,1.700809,0,0.07712664,-0.07712664,2.911513,48.52512,0.03608736,0.8017166,0.552053,0,2.390875
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.139857,0.139857,0,0,0,0.139857,782.615,0,0,0,1.094542,0.1472179,0.139857,0,0,3.255563,1.623682,0.9473237,0,0.9473237,3.810224,63.5036,0.03603547,0.1538427,0.8756332,0,2.718223
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,0.7413936,0.7413936,0,-1,0,0.7413936,78.09048,0,0,0,0.5789579,0.7804143,0.7413936,0,0,2.30824,2.476273,0,0.2014565,-0.2014565,3.59787,59.96437,0.03603547,0.815533,0.4631663,0,3.055231
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.3075545,0.3075545,0,-1,0,0.3075545,80.60902,0,0,0,0.2479166,0.3237416,0.3075545,0,0,2.53208,2.274817,0,0.07582492,-0.07582492,3.517943,58.63227,0.03603547,0.3383099,0.1983333,0,2.522733
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.3914737,0.3914737,0,-1,0,0.3914737,9.809452,0,0,0,0.03840142,0.4120775,0.3914737,0,0,2.61633,2.198992,0,0.3736761,-0.3736761,3.124054,52.06746,0.03603547,0.430621,0.03072114,0,2.237393
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,0.7920642,0.7920642,0,-1,0,0.7920642,23.66894,0,0,0,0.1874732,0.8337518,0.7920642,0,0,3.031526,1.825316,0,0.6462786,-0.6462786,2.442816,40.71353,0.03603547,0.8712707,0.1499786,0,2.012789
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.2465936,0.2465936,0,-1,0,0.2465936,27.58822,0,0.00000000000000002775558,0,0.06803078,0.2595722,0.2465936,0,0,3.749613,1.179037,0,0.1915414,-0.1915414,2.240914,37.3485,0.03603547,0.2712529,0.05442462,0,1.247068
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,0.783714,0.783714,0,-1,0,0.783714,0,0,0.0000000000000001110223,0,0,0.8249621,0.783714,0,0,3.962437,0.9874957,0,0.8249621,-0.8249621,1.371328,22.85542,0.03603547,0.8620854,0,0,0.9874957
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.2599532,0.1544068,0,-1,0,0.1544068,0,0,0.1055464,0.1315417,0,0.1625335,0.1544068,0,0,4.879062,0.1625335,0,0.1625335,-0.1625335,1.200002,20,0.03603547,0.2859485,0,0,0.1625335
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,1.404935,0,0,-1,0,0,0,0,1.404935,1.545428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,1.545428,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.2139982,0,0,-1,0,0,0,0,0.2139982,0.235398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.235398,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.1316973,0,0,-1,0,0,0,0,0.1316973,0.144867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.144867,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.005186943,0,0,-1,0,0,0,0,0.005186943,0.005705638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.005705638,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.1972695,0,0,-1,0,0,0,0,0.1972695,0.2169965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.2169965,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.1287227,0,0,-1,0,0,0,0,0.1287227,0.1415949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.1415949,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.1577256,0,0,-1,0,0,0,0,0.1577256,0.1734982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.1734982,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.1280743,0,0,-1,0,0,0,0,0.1280743,0.1408817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03603547,0.1408817,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.1467997,0.1467997,1.599431,0,0.4927447,0.1467997,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03649969,0.1614797,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.1542539,0.1542539,1.606885,0,0.4947797,0.1542539,14.90817,0.0000000000000002220446,0,0,0.02299642,0,0,1.452632,1.38,3.679654,1.242,1.402996,0,1.402996,3.840185,64.00295,0.0369641,0.1696792,0.01839714,1.7,1.264996
