Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.4246334,0.4246334,1.7,0,0.5202,0.4246334,61.7193,0,0,0,0.2620807,0,0,1.275367,1.211598,2.276658,2.504697,1.473679,0,1.473679,5.238239,87.30382,0.03746516,0.4670967,0.2096646,1.7,2.766778
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.2647083,0.2647083,0,0,0,0.2647083,186.2682,0,0,0,0.4930674,0.2786404,0.2647083,0,0,0.8029789,3.831008,0.214427,0,0.214427,5.441663,90.6942,0.03745304,0.2911792,0.3944539,0,4.324075
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.2081609,0,0,0.7967128,0,0,0,0,0.5885519,4.023992,0.5885519,0,0.5885519,6.000012,100,0.03741984,0,0.6373702,0,4.820705
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.4941172,0.4941172,0,0,0,0.4941172,158.636,0.2637244,0,0,0.7838477,0.5201234,0.4941172,0,0,0,4.553689,0,0,0,6.000012,100,0.03741984,0.5435289,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.5649892,0.5649892,0,0,0,0.5649892,136.0028,0.1736758,0,0,0.7684013,0.5947254,0.5649892,0,0,0,4.553689,0,0,0,6.000012,100,0.03741984,0.6214881,0.614721,0,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.1268937,0.1268937,0,0,0,0.1268937,675.5506,0.7236589,0,0,0.8572313,0.1335723,0.1268937,0,0,0,4.553689,0,0,0,6.000012,100,0.03741984,0.1395831,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03741984,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.4504587,0.4504587,0,-1,0,0.4504587,177.2714,0.3243673,0,0,0.7985343,0.474167,0.4504587,0,0,0,4.553689,0,0,0,6.000012,100,0.03741984,0.4955045,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.3486401,0.3486401,0,-1,0,0.3486401,93.76264,0,0,0,0.3268942,0.3669896,0.3486401,0,0,0,4.553689,0,0.04009542,-0.04009542,5.957748,99.29559,0.03741984,0.3835041,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.03694879,0.03694879,0,-1,0,0.03694879,903.5482,0.2504062,0,0,0.3338501,0.03889346,0.03694879,0,0,0.04455047,4.513594,0.04455047,0,0.04455047,6.000012,100,0.03741733,0.04064367,0.2670801,0,4.847444
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.3828638,0.3828638,0,-1,0,0.3828638,48.92714,0,0.00000000000000005551115,0,0.1873243,0.4030146,0.3828638,0,0,0,4.553689,0,0.2156902,-0.2156902,5.772655,96.21072,0.03741733,0.4211502,0.1498595,0,4.741013
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,0.9179718,0.9179718,0,-1,0,0.9179718,8.594805,0,0.0000000000000001110223,0,0.07889789,0.9662862,0.9179718,0,0,0.2396558,4.337999,0,0.8873883,-0.8873883,4.837265,80.62093,0.03741733,1.009769,0.06311831,0,4.416897
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,0.7123467,0.7123467,0,-1,0,0.7123467,0,0,0.0000000000000001110223,0,0,0.7498387,0.7123467,0,0,1.225643,3.45061,0,0.7498387,-0.7498387,4.046866,67.44763,0.03741733,0.7835814,0,0,3.45061
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,0.6085774,0.6085774,0,-1,0,0.6085774,0,0,0,0,0,0.6406077,0.6085774,0,0,2.058797,2.700772,0,0.6406077,-0.6406077,3.371606,56.19332,0.03741733,0.6694351,0,0,2.700772
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.2993779,0.2993779,0,-1,0,0.2993779,0,0,0.00000000000000005551115,0,0,0.3151347,0.2993779,0,0,2.770583,2.060164,0,0.3151347,-0.3151347,3.039425,50.65698,0.03741733,0.3293157,0,0,2.060164
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.120733,1.745029,0,0,0,3.039425,50.65698,0.03741733,0,0,0,1.745029
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.01830817,0.01830817,0,-1,0,0.01830817,0,0,0.000000000000000003469447,0,0,0.01927176,0.01830817,0,0,3.120733,1.745029,0,0.01927176,-0.01927176,3.019111,50.31841,0.03741733,0.02013899,0,0,1.745029
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.1588025,0.1588025,0,-1,0,0.1588025,0,0,0.00000000000000002775558,0,0,0.1671605,0.1588025,0,0,3.142146,1.725758,0,0.1671605,-0.1671605,2.842908,47.38171,0.03741733,0.1746828,0,0,1.725758
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.1799351,0.1799351,0,-1,0,0.1799351,0,0,0.00000000000000002775558,0,0,0.1894054,0.1799351,0,0,3.32788,1.558597,0,0.1894054,-0.1894054,2.643257,44.0542,0.03741733,0.1979287,0,0,1.558597
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.07486279,0.07486279,0,-1,0,0.07486279,0,0,0,0,0,0.07880293,0.07486279,0,0,3.53833,1.369192,0,0.07880293,-0.07880293,2.560192,42.66977,0.03741733,0.08234906,0,0,1.369192
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.01600593,0.01600593,0,-1,0,0.01600593,0,0,0.000000000000000003469447,0,0,0.01684835,0.01600593,0,0,3.625889,1.290389,0,0.01684835,-0.01684835,2.542432,42.37378,0.03741733,0.01760652,0,0,1.290389
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.04129099,0.04129099,0,-1,0,0.04129099,0,0,0.000000000000000006938894,0,0,0.04346421,0.04129099,0,0,3.644609,1.27354,0,0.04346421,-0.04346421,2.496617,41.61019,0.03741733,0.0454201,0,0,1.27354
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.01093118,0.01093118,0,0,0,0.01093118,0,0,0.000000000000000001734723,0,0,0.01150651,0.01093118,0,0,3.692903,1.230076,0,0.01150651,-0.01150651,2.484488,41.40804,0.03741733,0.0120243,0,0,1.230076
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.1062098,0.1062098,0,0,0,0.1062098,8.595192,0,0.00000000000000001387779,0,0.009128934,0.1117998,0.1062098,0,0,3.705688,1.21857,0,0.1026708,-0.1026708,2.376263,39.60431,0.03741733,0.1168307,0.007303147,0,1.227699
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.3832452,0.3832452,0,0,0,0.3832452,67.24089,0,0,0,0.2576975,0.4034159,0.3832452,0,0,3.819767,1.115899,0,0.1457185,-0.1457185,2.222662,37.0443,0.03741733,0.4215697,0.206158,0,1.373596
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.4424431,0.4424431,0,0,0,0.4424431,150.3741,0,0,0,0.66532,0.4657296,0.4424431,0,0,3.981676,0.9701803,0.1995904,0,0.1995904,2.41201,40.20009,0.03740609,0.4866875,0.532256,0,1.6355
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.4285084,0.4285084,0,-1,0,0.4285084,226.3969,0,0,0,0.9701298,0.4510615,0.4285084,0,0,3.782086,1.149812,0.5190683,0,0.5190683,2.904442,48.40726,0.03737688,0.4713592,0.7761038,0,2.119941
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.1725931,0.1725931,0,0,0,0.1725931,674.7165,0,0,0,1.164514,0.1816769,0.1725931,0,0,3.263017,1.616973,0.982837,0,0.982837,3.836843,63.94725,0.0373217,0.1898524,0.9316112,0,2.781487
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.1679395,0.1679395,0,0,0,0.1679395,908.8804,0,0,0,1.526369,0.1767784,0.1679395,0,0,2.28018,2.501527,1.349591,0,1.349591,5.117177,85.28612,0.03724619,0.1847335,1.221095,0,4.027895
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,0.6623623,0,0,1.592952,0,0,0,0,0.9305897,3.716158,0.9305897,0,0.9305897,6.000012,100,0.0371943,0,1.274362,0,5.30911
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.292074,0.292074,0,0,0,0.292074,485.4978,1.110566,0,0,1.418013,0.3074463,0.292074,0,0,0,4.553689,0,0,0,6.000012,100,0.0371943,0.3212813,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0371943,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.5189362,0.5189362,0,-1,0,0.5189362,199.0958,0.4869314,0,0,1.03318,0.5462487,0.5189362,0,0,0,4.553689,0,0,0,6.000012,100,0.0371943,0.5708299,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.4488629,0.4488629,0,-1,0,0.4488629,101.3528,0,0,0,0.454935,0.4724872,0.4488629,0,0,0,4.553689,0,0.01755223,-0.01755223,5.98151,99.69164,0.0371943,0.4937491,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,0.7782192,0.7782192,0,-1,0,0.7782192,48.28542,0,0,0,0.3757664,0.8191781,0.7782192,0,0,0.01950248,4.536137,0,0.4434117,-0.4434117,5.514113,91.9017,0.0371943,0.8560411,0.3006131,0,4.911903
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.5453509,0.5453509,0,-1,0,0.5453509,15.64237,0,0.0000000000000001110223,0,0.0853058,0.5740536,0.5453509,0,0,0.5121822,4.092725,0,0.4887478,-0.4887478,4.998928,83.3153,0.0371943,0.599886,0.06824464,0,4.178031
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,0.6562466,0.6562466,0,-1,0,0.6562466,0,0,0.0000000000000001110223,0,0,0.6907859,0.6562466,0,0,1.055235,3.603977,0,0.6907859,-0.6907859,4.270776,71.17945,0.0371943,0.7218713,0,0,3.603977
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,0.6980151,0.6980151,0,-1,0,0.6980151,0,0,0.0000000000000001110223,0,0,0.7347527,0.6980151,0,0,1.822775,2.913191,0,0.7347527,-0.7347527,3.496278,58.27119,0.0371943,0.7678166,0,0,2.913191
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,0.840324,0.840324,0,-1,0,0.840324,0,0,0.0000000000000001110223,0,0,0.8845516,0.840324,0,0,2.639167,2.178439,0,0.8845516,-0.8845516,2.563879,42.73123,0.0371943,0.9243565,0,0,2.178439
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.02413211,0.02413211,0,-1,0,0.02413211,0,0,0.000000000000000003469447,0,0,0.02540222,0.02413211,0,0,3.622002,1.293887,0,0.02540222,-0.02540222,2.537103,42.28496,0.0371943,0.02654532,0,0,1.293887
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.03738113,0.03738113,0,-1,0,0.03738113,0,0,0,0,0,0.03934856,0.03738113,0,0,3.650227,1.268485,0,0.03934856,-0.03934856,2.495626,41.59368,0.0371943,0.04111924,0,0,1.268485
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.03564937,0.03564937,0,-1,0,0.03564937,0,0,0.000000000000000006938894,0,0,0.03752566,0.03564937,0,0,3.693948,1.229136,0,0.03752566,-0.03752566,2.45607,40.93442,0.0371943,0.03921431,0,0,1.229136
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.1738847,0.1738847,0,-1,0,0.1738847,0,0,0.00000000000000002775558,0,0,0.1830365,0.1738847,0,0,3.735643,1.191611,0,0.1830365,-0.1830365,2.263133,37.7188,0.0371943,0.1912731,0,0,1.191611
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.07747629,0.07747629,0,-1,0,0.07747629,0,0,0.00000000000000001387779,0,0,0.08155399,0.07747629,0,0,3.939017,1.008574,0,0.08155399,-0.08155399,2.177167,36.28605,0.0371943,0.08522392,0,0,1.008574
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.08689169,0.08689169,0,-1,0,0.08689169,0,0,0.00000000000000001387779,0,0,0.09146494,0.08689169,0,0,4.029632,0.9270201,0,0.09146494,-0.09146494,2.080755,34.67918,0.0371943,0.09558086,0,0,0.9270201
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.03243042,0.03243042,0,-1,0,0.03243042,0,0,0.000000000000000006938894,0,0,0.03413728,0.03243042,0,0,4.13126,0.8355551,0,0.03413728,-0.03413728,2.044771,34.07945,0.0371943,0.03567346,0,0,0.8355551
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.1553305,0.1553305,0,0,0,0.1553305,0,0,0.00000000000000002775558,0,0,0.1635058,0.1553305,0,0,4.16919,0.8014178,0,0.1635058,-0.1635058,1.872421,31.20695,0.0371943,0.1708635,0,0,0.8014178
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.09281735,0.09281735,0,0,0,0.09281735,21.39875,0,0.00000000000000002775558,0,0.01986175,0.09770247,0.09281735,0,0,4.350863,0.6379121,0,0.07784072,-0.07784072,1.790369,29.83943,0.0371943,0.1020991,0.0158894,0,0.6577739
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,0.6314305,0.6314305,1.7,0,0.5202,0.6314305,37.40745,0,0,0,0.2362021,0,0,1.068569,1.015141,4.437353,0.5600713,1.251343,0,1.251343,2.977498,49.62486,0.03770265,0.6945736,0.1889617,1.7,0.7962734
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.1725875,0.1725875,1.625219,0,0.4997848,0.1725875,374.3447,0,0,0,0.646072,0,0,1.452632,1.38,3.18601,1.68628,2.026072,0,2.026072,4.899599,81.65981,0.03813121,0.1898462,0.5168576,1.7,2.332352
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.2829405,0.2829405,0,-1,0,0.2829405,399.1476,0,0,0,1.12935,0.2978321,0.2829405,0,0,1.159938,3.509745,0.8315182,0,0.8315182,5.688446,94.80724,0.03808403,0.3112345,0.9034802,0,4.639095
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.8002667,0,0,1.128686,0,0,0,0,0.3284196,4.258111,0.3284196,0,0.3284196,6.000012,100,0.03806543,0,0.902949,0,5.386797
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03806543,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,0.5815699,0.5815699,0,0,0,0.5815699,136.0547,0.1790742,0,0,0.7912531,0.6121789,0.5815699,0,0,0,4.553689,0,0,0,6.000012,100,0.03806543,0.6397269,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03806543,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.04018871,0.04018871,0,-1,0,0.04018871,1540.105,0.5766446,0,0,0.6189485,0.04230391,0.04018871,0,0,0,4.553689,0,0,0,6.000012,100,0.03806543,0.04420759,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.3321687,0.3321687,0,-1,0,0.3321687,182.0599,0.2550948,0,0,0.6047461,0.3496513,0.3321687,0,0,0,4.553689,0,0,0,6.000012,100,0.03806543,0.3653856,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,0.7977574,0.7977574,0,-1,0,0.7977574,33.89796,0,0.0000000000000001110223,0,0.2704235,0.8397446,0.7977574,0,0,0,4.553689,0,0.5693212,-0.5693212,5.399895,89.99807,0.03806543,0.8775331,0.2163388,0,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.5088081,0.5088081,0,-1,0,0.5088081,36.26232,0,0.0000000000000001110223,0,0.1845056,0.5355875,0.5088081,0,0,0.632579,3.984368,0,0.3510818,-0.3510818,5.029822,83.8302,0.03806543,0.5596889,0.1476045,0,4.168873
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,0.8713961,0.8713961,0,-1,0,0.8713961,8.603608,0,0,0,0.07497151,0.917259,0.8713961,0,0,1.02267,3.633286,0,0.8422875,-0.8422875,4.141973,69.03275,0.03806543,0.9585357,0.05997721,0,3.708257
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.3447554,0.3447554,0,-1,0,0.3447554,0,0,0.00000000000000005551115,0,0,0.3629003,0.3447554,0,0,1.958545,2.790998,0,0.3629003,-0.3629003,3.759443,62.65725,0.03806543,0.3792309,0,0,2.790998
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.361768,2.428098,0,0,0,3.759443,62.65725,0.03806543,0,0,0,2.428098
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.5452159,0.5452159,0,-1,0,0.5452159,0,0,0,0,0,0.5739115,0.5452159,0,0,2.361768,2.428098,0,0.5739115,-0.5739115,3.154487,52.57467,0.03806543,0.5997375,0,0,2.428098
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.1039989,0.1039989,0,-1,0,0.1039989,0,0,0.00000000000000001387779,0,0,0.1094725,0.1039989,0,0,2.999447,1.854187,0,0.1094725,-0.1094725,3.039093,50.65144,0.03806543,0.1143988,0,0,1.854187
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.01388023,0.01388023,0,-1,0,0.01388023,0,0,0.000000000000000001734723,0,0,0.01461077,0.01388023,0,0,3.121083,1.744714,0,0.01461077,-0.01461077,3.023691,50.39476,0.03806543,0.01526825,0,0,1.744714
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.1017085,0.1017085,0,-1,0,0.1017085,0,0,0.00000000000000001387779,0,0,0.1070616,0.1017085,0,0,3.137317,1.730103,0,0.1070616,-0.1070616,2.910839,48.51388,0.03806543,0.1118793,0,0,1.730103
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.06656659,0.06656659,0,-1,0,0.06656659,0,0,0.00000000000000001387779,0,0,0.0700701,0.06656659,0,0,3.256275,1.623042,0,0.0700701,-0.0700701,2.836978,47.28288,0.03806543,0.07322326,0,0,1.623042
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.1318404,0.1318404,0,-1,0,0.1318404,0,0,0.00000000000000002775558,0,0,0.1387794,0.1318404,0,0,3.33413,1.552972,0,0.1387794,-0.1387794,2.690692,44.84478,0.03806543,0.1450245,0,0,1.552972
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.2322286,0.2322286,0,-1,0,0.2322286,0,0,0.00000000000000002775558,0,0,0.2444512,0.2322286,0,0,3.48833,1.414192,0,0.2444512,-0.2444512,2.433018,40.55021,0.03806543,0.2554515,0,0,1.414192
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.08211453,0.08211453,0,-1,0,0.08211453,0,0,0.00000000000000001387779,0,0,0.08643635,0.08211453,0,0,3.759942,1.169741,0,0.08643635,-0.08643635,2.341906,39.03168,0.03806543,0.09032598,0,0,1.169741
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.855983,1.083305,0,0,0,2.341906,39.03168,0.03806543,0,0,0,1.083305
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.02460873,0.02460873,0,0,0,0.02460873,67.25122,0,0,0,0.01654967,0.02590393,0.02460873,0,0,3.855983,1.083305,0,0.009354253,-0.009354253,2.332046,38.86735,0.03806543,0.0270696,0.01323974,0,1.099854
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.4143741,0.4143741,0,0,0,0.4143741,45.78782,0,0.00000000000000005551115,0,0.1897328,0.4361832,0.4143741,0,0,3.866376,1.07395,0,0.2464504,-0.2464504,2.072264,34.53767,0.03806543,0.4558114,0.1517863,0,1.263683
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.04685674,0.04685674,0,0,0,0.04685674,423.3699,0,0,0,0.1983774,0.04932289,0.04685674,0,0,4.14021,0.8275001,0.1490545,0,0.1490545,2.21367,36.89442,0.038057,0.05154242,0.1587019,0,1.025877
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,0.9370971,0.9370971,0,-1,0,0.9370971,32.08864,0,0,0.06010679,0.3007017,0.9864179,0.9370971,0,0,3.991155,0.9616491,0,0.6857162,-0.6857162,1.490861,24.84764,0.038057,1.030807,0.2405614,0,1.262351
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.5653329,0.5653329,1.7,0,0.5202,0.5653329,77.76454,0,0,0,0.4396286,0,0,1.134667,1.077934,4.753062,0.2759329,1.517562,0,1.517562,2.930547,48.84235,0.03854505,0.6218663,0.3517029,1.7,0.7155614
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,3.2355,1.641739,1.567878,0,1.567878,4.417966,73.63262,0.03891696,0,0.150302,1.7,1.829616
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.4847789,0.4847789,1.630112,0,0.5011206,0.4847789,95.30299,0,0,0,0.4620087,0,0,1.145333,1.088066,1.667623,3.052829,1.550075,0,1.550075,5.888497,98.14142,0.03936767,0.5332568,0.369607,1.7,3.514838
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,0.6961025,0.6961025,0,0,0,0.6961025,62.94738,0,0,0,0.4381783,0.7327395,0.6961025,0,0,0.1175473,4.447896,0,0.2945612,-0.2945612,5.578002,92.96651,0.03936767,0.7657128,0.3505426,0,4.886075
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.3880968,0,0,0.8329344,0,0,0,0,0.4448376,4.153335,0.4448376,0,0.4448376,6.000012,100,0.03934183,0,0.6663475,0,4.986269
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.1004808,0.1004808,0,-1,0,0.1004808,609.3204,0.5064807,0,0,0.61225,0.1057693,0.1004808,0,0,0,4.553689,0,0,0,6.000012,100,0.03934183,0.1105289,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03934183,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03934183,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.4823564,0.4823564,0,-1,0,0.4823564,17.6766,0,0.00000000000000005551115,0,0.08526419,0.5077436,0.4823564,0,0,0,4.553689,0,0.4224794,-0.4224794,5.554679,92.57781,0.03934183,0.530592,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.1976799,0.1976799,0,-1,0,0.1976799,0,0,0,0,0,0.2080841,0.1976799,0,0,0.4694215,4.131209,0,0.2080841,-0.2080841,5.33534,88.92215,0.03934183,0.2174479,0,0,4.131209
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,0.7348902,0.7348902,0,-1,0,0.7348902,0,0,0,0,0,0.7735687,0.7348902,0,0,0.7006261,3.923126,0,0.7735687,-0.7735687,4.519927,75.33196,0.03934183,0.8083792,0,0,3.923126
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,0.7045503,0.7045503,0,-1,0,0.7045503,0,0,0.0000000000000001110223,0,0,0.7416319,0.7045503,0,0,1.560147,3.149557,0,0.7416319,-0.7416319,3.738178,62.30285,0.03934183,0.7750053,0,0,3.149557
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.06324746,0.06324746,0,-1,0,0.06324746,0,0,0.00000000000000001387779,0,0,0.06657627,0.06324746,0,0,2.384182,2.407925,0,0.06657627,-0.06657627,3.668001,61.13322,0.03934183,0.0695722,0,0,2.407925
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.1757955,0.1757955,0,-1,0,0.1757955,0,0,0.00000000000000002775558,0,0,0.1850479,0.1757955,0,0,2.458156,2.341349,0,0.1850479,-0.1850479,3.472943,57.88227,0.03934183,0.1933751,0,0,2.341349
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.2268302,0.2268302,0,-1,0,0.2268302,0,0,0,0,0,0.2387686,0.2268302,0,0,2.663765,2.156301,0,0.2387686,-0.2387686,3.221259,53.68754,0.03934183,0.2495132,0,0,2.156301
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.04869234,0.04869234,0,-1,0,0.04869234,0,0,0,0,0,0.0512551,0.04869234,0,0,2.929063,1.917532,0,0.0512551,-0.0512551,3.167231,52.78708,0.03934183,0.05356158,0,0,1.917532
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.03697534,0.03697534,0,-1,0,0.03697534,0,0,0.000000000000000006938894,0,0,0.03892141,0.03697534,0,0,2.986013,1.866277,0,0.03892141,-0.03892141,3.126204,52.1033,0.03934183,0.04067288,0,0,1.866277
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.1421518,0.1421518,0,-1,0,0.1421518,0,0,0.00000000000000002775558,0,0,0.1496335,0.1421518,0,0,3.029259,1.827356,0,0.1496335,-0.1496335,2.968477,49.47451,0.03934183,0.156367,0,0,1.827356
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195518,1.677722,0,0,0,2.968477,49.47451,0.03934183,0,0,0,1.677722
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.05836059,0.05836059,0,0,0,0.05836059,0,0,0.000000000000000006938894,0,0,0.0614322,0.05836059,0,0,3.195518,1.677722,0,0.0614322,-0.0614322,2.903722,48.39526,0.03934183,0.06419665,0,0,1.677722
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.0379422,0.0379422,0,0,0,0.0379422,16.68525,0,0,0,0.006330749,0.03993916,0.0379422,0,0,3.263777,1.61629,0,0.03360841,-0.03360841,2.868295,47.80482,0.03934183,0.04173642,0.0050646,0,1.622621
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.4818992,0.4818992,0,0,0,0.4818992,23.40779,0,0.0000000000000001110223,0,0.112802,0.5072623,0.4818992,0,0,3.301119,1.582682,0,0.3944604,-0.3944604,2.452497,40.87488,0.03934183,0.5300891,0.09024157,0,1.695484
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,1.221309,1.221309,0.425,0,0.172125,1.221309,15.62226,0,0.0000000000000002220446,0,0.1907961,0.8382204,0.7963094,0,0,3.739408,1.188221,0,0.6474243,-0.6474243,1.770052,29.50081,0.03934183,1.34344,0.1526369,1.7,1.379017
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.1023773,0.1023773,0,-1,0,0.1023773,302.1652,0,0,0,0.3093485,0.1077656,0.1023773,0,0,4.458769,0.5407969,0.201583,0,0.201583,1.961291,32.68811,0.03933013,0.112615,0.2474788,0,0.8501455
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,4.257186,0.7222216,0.2355105,0,0.2355105,2.184716,36.41186,0.03931647,0,0.1884084,0,0.9577321
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.3655637,0.3655637,0,0,0,0.3655637,47.16255,0,0,0,0.1724092,0.3848039,0.3655637,0,0,4.021676,0.9341811,0,0.2123947,-0.2123947,1.960832,32.68047,0.03931647,0.40212,0.1379273,0,1.10659
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.5301943,0.5301943,0,0,0,0.5301943,28.58668,0,0,0,0.1515649,0.5580993,0.5301943,0,0,4.257669,0.7217864,0,0.4065343,-0.4065343,1.532307,25.5384,0.03931647,0.5832137,0.1212519,0,0.8733513
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,0.6188454,0.6188454,1.7,0,0.5202,0.6188454,55.86624,0,0,0,0.3457257,0,0,1.081155,1.027097,4.709374,0.3152521,1.372823,0,1.372823,2.834681,47.24459,0.03980623,0.68073,0.2765805,1.7,0.6609777
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,0.6864967,0.6864967,0,-1,0,0.6864967,29.33424,0,0.0000000000000001110223,0,0.2013786,0.7226282,0.6864967,0,0,3.336552,1.550792,0,0.5212495,-0.5212495,2.285236,38.08718,0.03980623,0.7551464,0.1611029,0,1.752171
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,3.915718,1.029543,0.2291915,0,0.2291915,2.502666,41.71101,0.03979281,0,0.1833532,0,1.258734
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.2427143,0.2427143,0,-1,0,0.2427143,51.734,0,0.00000000000000002775558,0,0.1255659,0.2554888,0.2427143,0,0,3.686527,1.235815,0,0.1299229,-0.1299229,2.365715,39.4285,0.03979281,0.2669858,0.1004527,0,1.361381
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,0.7795221,0.7795221,0,-1,0,0.7795221,12.7639,0,0,0,0.09949739,0.8205495,0.7795221,0,0,3.830885,1.105892,0,0.7210521,-0.7210521,1.605659,26.76094,0.03979281,0.8574743,0.07959791,0,1.20539
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.1347258,0.1347258,0,-1,0,0.1347258,63.67262,0,0.00000000000000002775558,0,0.08578344,0.1418166,0.1347258,0,0,4.632054,0.3848401,0,0.05603319,-0.05603319,1.546595,25.77654,0.03979281,0.1481984,0.06862675,0,0.4706235
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.03861463,0.03861463,0,-1,0,0.03861463,0,0,0,0,0,0.04064698,0.03861463,0,0,4.694314,0.3288069,0,0.04064698,-0.04064698,1.50375,25.06244,0.03979281,0.0424761,0,0,0.3288069
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739477,0.2881599,0,0,0,1.50375,25.06244,0.03979281,0,0,0,0.2881599
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739477,0.2881599,0,0,0,1.50375,25.06244,0.03979281,0,0,0,0.2881599
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739477,0.2881599,0,0,0,1.50375,25.06244,0.03979281,0,0,0,0.2881599
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.1409025,0.1409025,0,-1,0,0.1409025,0,0,0.00000000000000002775558,0,0,0.1483184,0.1409025,0,0,4.739477,0.2881599,0,0.1483184,-0.1483184,1.347408,22.45676,0.03979281,0.1549928,0,0,0.2881599
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.1860709,0.1328494,0,-1,0,0.1328494,0,0,0.05322155,0.07182864,0,0.1398415,0.1328494,0,0,4.904275,0.1398415,0,0.1398415,-0.1398415,1.200002,20,0.03979281,0.204678,0,0,0.1398415
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.06286507,0,0,-1,0,0,0,0,0.06286507,0.06915158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03979281,0.06915158,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.069682,0,0,-1,0,0,0,0,0.069682,0.0766502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03979281,0.0766502,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.1020688,0,0,-1,0,0,0,0,0.1020688,0.1122757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03979281,0.1122757,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.05056253,0,0,-1,0,0,0,0,0.05056253,0.05561878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03979281,0.05561878,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03979281,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.03979219,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.5501493,0.5501493,0.4638702,0,0.1827366,0.5501493,14.77706,0,0,0,0.0812959,0.09082001,0.08627901,0,0,5.049072,0.00952411,0,0.00952411,-0.00952411,1.200002,20,0.03979219,0.6051642,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.549166,0.549166,1.7,0,0.5202,0.549166,17.5418,0,0,0,0.09633356,0,0,1.150834,1.093292,5.059654,0,1.189626,0,1.189626,2.328581,38.8096,0.04027612,0.6040826,0.07706685,1.7,0.09633356
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,0.605893,0.605893,0,-1,0,0.605893,29.54963,0,0,0,0.1790392,0.6377822,0.605893,0,0,3.870028,1.070663,0,0.458743,-0.458743,1.845023,30.75032,0.04027612,0.6664823,0.1432313,0,1.249702
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,0.8948027,0.8948027,0.425,0,0.172125,0.8948027,11.21494,0,0,0,0.1003516,0.4945292,0.4698028,0,0,4.379743,0.6119204,0,0.3941776,-0.3941776,1.429523,23.82534,0.04027612,0.984283,0.08028127,1.7,0.7122719
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,4.817718,0.2177427,1.444037,0,1.444037,2.799457,46.65752,0.04064772,0,0.05122958,1.7,0.2817797
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,0.6502147,0.6502147,1.7,0,0.5202,0.6502147,18.3086,0,0,0,0.1190452,0,0,1.049785,0.997296,3.373681,1.517376,1.116341,0,1.116341,3.858511,64.3084,0.04109744,0.7152362,0.09523615,1.7,1.636421
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,2.25734,2.522083,1.598508,0,1.598508,5.374989,89.58297,0.04145656,0,0.174806,1.7,2.740591
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.2483831,0.2483831,0,-1,0,0.2483831,104.616,0,0.00000000000000002775558,0,0.2598485,0.261456,0.2483831,0,0,0.6588323,3.96074,0,0.001607454,-0.001607454,5.373294,89.55473,0.04145656,0.2732215,0.2078788,0,4.220588
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.3470273,0.3470273,0,-1,0,0.3470273,38.11785,0,0,0,0.1322793,0.3652919,0.3470273,0,0,0.6606184,3.959132,0,0.2330126,-0.2330126,5.127677,85.46112,0.04145656,0.38173,0.1058235,0,4.091412
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,0.8909528,0.8909528,0,-1,0,0.8909528,13.23446,0,0.0000000000000001110223,0,0.1179128,0.9378451,0.8909528,0,0,0.9195212,3.72612,0,0.8199322,-0.8199322,4.263393,71.05641,0.04145656,0.9800481,0.09433026,0,3.844033
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,1.830557,2.906188,0.1061168,0,0.1061168,4.364064,72.73426,0.04145014,0,0.08489344,0,3.012304
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,0.6097392,0.6097392,0,-1,0,0.6097392,13.49985,0,0,0,0.0823139,0.6418307,0.6097392,0,0,1.72444,3.001693,0,0.5595168,-0.5595168,3.774282,62.90457,0.04145014,0.6707131,0.06585111,0,3.084007
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,1.198252,1.198252,0,-1,0,1.198252,0,0,0,0,0,1.261318,1.198252,0,0,2.346126,2.442176,0,1.261318,-1.261318,2.444736,40.74552,0.04145014,1.318077,0,0,2.442176
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.1726276,0.1726276,0,-1,0,0.1726276,0,0,0.00000000000000002775558,0,0,0.1817133,0.1726276,0,0,3.74759,1.180858,0,0.1817133,-0.1817133,2.253193,37.55315,0.04145014,0.1898904,0,0,1.180858
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.494512,0.494512,0,-1,0,0.494512,0,0,0,0,0,0.5205389,0.494512,0,0,3.949494,0.9991447,0,0.5205389,-0.5205389,1.704497,28.40823,0.04145014,0.5439632,0,0,0.9991447
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.05841041,0.05841041,0,-1,0,0.05841041,0,0,0.000000000000000006938894,0,0,0.06148465,0.05841041,0,0,4.52787,0.4786058,0,0.06148465,-0.06148465,1.639687,27.32806,0.04145014,0.06425145,0,0,0.4786058
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.1222712,0.1222712,0,-1,0,0.1222712,0,0,0,0,0,0.1287066,0.1222712,0,0,4.596187,0.4171211,0,0.1287066,-0.1287066,1.504018,25.06692,0.04145014,0.1344984,0,0,0.4171211
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.1325997,0.1325997,0,-1,0,0.1325997,0,0,0.00000000000000002775558,0,0,0.1395786,0.1325997,0,0,4.739194,0.2884146,0,0.1395786,-0.1395786,1.356889,22.61478,0.04145014,0.1458596,0,0,0.2884146
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.06615051,0.06615051,0,-1,0,0.06615051,0,0,0.00000000000000001387779,0,0,0.06963211,0.06615051,0,0,4.894281,0.148836,0,0.06963211,-0.06963211,1.283491,21.39147,0.04145014,0.07276556,0,0,0.148836
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.1562149,0.07524366,0,-1,0,0.07524366,0,0,0.08097123,0.09659271,0,0.07920386,0.07524366,0,0,4.97165,0.07920386,0,0.07920386,-0.07920386,1.200002,20,0.04145014,0.1718364,0,0,0.07920386
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.06776346,0,0,-1,0,0,0,0,0.06776346,0.0745398,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04145014,0.0745398,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04145014,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.02651237,0.02651237,1.479144,0,0.4599063,0.02651237,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04183257,0.02916361,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.1705221,0.1705221,1.623154,0,0.499221,0.1705221,1.19798,0.0000000000000002220446,0,0,0.002042821,0,0,1.452632,1.38,3.679654,1.242,1.382043,0,1.382043,3.820306,63.67164,0.04227685,0.1875743,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,0.8631133,0.8631133,1.7,0,0.5202,0.8631133,5.479112,0,0,0,0.04729094,0,0,0.8368867,0.7950423,2.297611,2.485839,0.8423333,0,0.8423333,4.619414,76.99007,0.0426135,0.9494247,0.03783276,1.7,2.533129
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,0.8050588,0.8050588,1.7,0,0.5202,0.8050588,8.581274,0,0,0,0.06908431,0,0,0.8949412,0.8501941,1.455278,3.243938,0.9192784,0,0.9192784,5.491518,91.52512,0.04297917,0.8855647,0.05526745,1.7,3.313023
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,0.6226306,0.6226306,0,-1,0,0.6226306,30.16996,0,0.0000000000000001110223,0,0.1878474,0.6554006,0.6226306,0,0,0.5359998,4.071289,0,0.4675532,-0.4675532,4.998673,83.31106,0.04297917,0.6848937,0.1502779,0,4.259137
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,0.810165,0.810165,0,0,0,0.810165,36.26087,0,0.0000000000000001110223,0,0.2937729,0.8528053,0.810165,0,0,1.055503,3.603736,0,0.5590324,-0.5590324,4.409401,73.48988,0.04297917,0.8911815,0.2350183,0,3.897509
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,0,0,0,0,0,0,0,0.3156075,0,0,0,0,1.676651,3.044703,0.3156075,0,0.3156075,4.708813,78.48006,0.04295951,0,0.2524861,0,3.360311
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,0.5926197,0.5926197,0,0,0,0.5926197,40.15039,0,0,0,0.2379391,0.6238102,0.5926197,0,0,1.361043,3.32875,0,0.3858711,-0.3858711,4.30207,71.70101,0.04295951,0.6518816,0.1903513,0,3.566689
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.1896633,0.1896633,0,0,0,0.1896633,63.6155,0,0,0,0.1206553,0.1996456,0.1896633,0,0,1.789789,2.942879,0,0.07899034,-0.07899034,4.218806,70.3133,0.04295951,0.2086297,0.09652422,0,3.063534
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.2026353,0.2026353,0,-1,0,0.2026353,20.93001,0,0,0,0.04241159,0.2133003,0.2026353,0,0,1.877556,2.863889,0,0.1708887,-0.1708887,4.038674,67.3111,0.04295951,0.2228988,0.03392927,0,2.906301
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,2.067432,2.693,0.1104152,0,0.1104152,4.143423,69.05691,0.04295264,0,0.08833218,0,2.803415
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.2754866,0.2754866,0,-1,0,0.2754866,22.02236,0,0,0,0.06066863,0.2899859,0.2754866,0,0,1.957017,2.792374,0,0.2293172,-0.2293172,3.901701,65.02823,0.04295264,0.3030352,0.0485349,0,2.853042
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.3867199,0.3867199,0,-1,0,0.3867199,9.77236,0,0.00000000000000005551115,0,0.03779165,0.4070735,0.3867199,0,0,2.211814,2.563057,0,0.3692819,-0.3692819,3.512444,58.54062,0.04295264,0.4253918,0.03023333,0,2.600848
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,2.622127,2.193775,0.08496553,0,0.08496553,3.59305,59.88404,0.04294735,0,0.06797243,0,2.27874
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.4502742,0.4502742,0,-1,0,0.4502742,0,0,0.00000000000000005551115,0,0,0.4739728,0.4502742,0,0,2.537161,2.270244,0,0.4739728,-0.4739728,3.093438,51.5572,0.04294735,0.4953016,0,0,2.270244
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.063798,1.796271,0,0,0,3.093438,51.5572,0.04294735,0,0,0,1.796271
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.4213177,0.4213177,0,-1,0,0.4213177,0,0,0.00000000000000005551115,0,0,0.4434923,0.4213177,0,0,3.063798,1.796271,0,0.4434923,-0.4434923,2.625956,43.76585,0.04294735,0.4634494,0,0,1.796271
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.03063153,0.03063153,0,-1,0,0.03063153,0,0,0,0,0,0.03224372,0.03063153,0,0,3.556567,1.352779,0,0.03224372,-0.03224372,2.591969,43.19939,0.04294735,0.03369468,0,0,1.352779
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.08011571,0.08011571,0,-1,0,0.08011571,0,0,0.00000000000000001387779,0,0,0.08433233,0.08011571,0,0,3.592393,1.320535,0,0.08433233,-0.08433233,2.503074,41.71782,0.04294735,0.08812729,0,0,1.320535
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.1126798,0.1126798,0,-1,0,0.1126798,0,0,0.00000000000000001387779,0,0,0.1186103,0.1126798,0,0,3.686096,1.236203,0,0.1186103,-0.1186103,2.378048,39.63406,0.04294735,0.1239478,0,0,1.236203
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.04340327,0.04340327,0,-1,0,0.04340327,0,0,0.000000000000000006938894,0,0,0.04568766,0.04340327,0,0,3.817885,1.117592,0,0.04568766,-0.04568766,2.329889,38.83141,0.04294735,0.0477436,0,0,1.117592
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.1046021,0.1046021,0,-1,0,0.1046021,0,0,0.00000000000000001387779,0,0,0.1101075,0.1046021,0,0,3.868649,1.071905,0,0.1101075,-0.1101075,2.213826,36.89702,0.04294735,0.1150623,0,0,1.071905
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.1536153,0.1536153,0,-1,0,0.1536153,0,0,0.00000000000000002775558,0,0,0.1617004,0.1536153,0,0,3.990991,0.9617971,0,0.1617004,-0.1617004,2.043378,34.05624,0.04294735,0.1689769,0,0,0.9617971
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.04428618,0.04428618,0,-1,0,0.04428618,0,0,0.000000000000000006938894,0,0,0.04661703,0.04428618,0,0,4.170658,0.8000968,0,0.04661703,-0.04661703,1.99424,33.23726,0.04294735,0.04871479,0,0,0.8000968
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.1289996,0.1289996,0,0,0,0.1289996,0,0,0.00000000000000002775558,0,0,0.1357891,0.1289996,0,0,4.222455,0.7534798,0,0.1357891,-0.1357891,1.851106,30.8517,0.04294735,0.1418996,0,0,0.7534798
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.1690245,0.1690245,0,0,0,0.1690245,14.14894,0,0.00000000000000002775558,0,0.02391517,0.1779205,0.1690245,0,0,4.373332,0.6176907,0,0.1540053,-0.1540053,1.68877,28.1461,0.04294735,0.1859269,0.01913214,0,0.6416059
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.2163787,0.2163787,0,0,0,0.2163787,130.8384,0,0,0,0.2831065,0.2277671,0.2163787,0,0,4.544448,0.4636854,0.05533938,0,0.05533938,1.741269,29.0211,0.04294391,0.2380166,0.2264852,0,0.7467918
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.23207,0.23207,0,0,0,0.23207,179.9959,0,0,0,0.4177165,0.2442842,0.23207,0,0,4.489109,0.5134909,0.1734323,0,0.1734323,1.905802,31.7633,0.04293312,0.2552769,0.3341732,0,0.9312073
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,0.6378802,0.6378802,0,-1,0,0.6378802,120.1015,0,0,0,0.7661034,0.6714528,0.6378802,0,0,4.315677,0.6695799,0.09465054,0,0.09465054,1.995595,33.25985,0.04292724,0.7016682,0.6128827,0,1.435683
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,0.7122618,0.7122618,0,0,0,0.7122618,125.7784,0,0,0,0.8958716,0.7497492,0.7122618,0,0,4.221026,0.7547654,0.1461223,0,0.1461223,2.134219,35.57024,0.04291815,0.783488,0.7166973,0,1.650637
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.1925014,0.1925014,0,0,0,0.1925014,559.9289,0,0,0,1.077871,0.2026331,0.1925014,0,0,4.074904,0.8862755,0.875238,0,0.875238,2.964542,49.40894,0.04286383,0.2117516,0.8622969,0,1.964147
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.3127712,0.3127712,0,0,0,0.3127712,397.0893,0,0,0,1.241981,0.3292329,0.3127712,0,0,3.199666,1.67399,0.912748,0,0.912748,3.830451,63.84073,0.04280733,0.3440484,0.9935848,0,2.915971
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,0.8900496,0.8900496,0,0,0,0.8900496,118.8106,0,0,0,1.057474,0.9368944,0.8900496,0,0,2.286918,2.495463,0.1205792,0,0.1205792,3.944843,65.74725,0.04279988,0.9790546,0.8459788,0,3.552937
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.5582724,0.5582724,0,-1,0,0.5582724,163.7816,0,0,0,0.9143472,0.5876551,0.5582724,0,0,2.166339,2.603984,0.326692,0,0.326692,4.25477,70.91269,0.0427797,0.6140996,0.7314777,0,3.518331
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.4986594,0.4986594,0,-1,0,0.4986594,140.365,0,0,0,0.6999432,0.5249046,0.4986594,0,0,1.839647,2.898007,0.1750386,0,0.1750386,4.420826,73.68029,0.0427689,0.5485253,0.5599546,0,3.59795
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.3256522,0.3256522,0,-1,0,0.3256522,101.7896,0,0,0,0.3314802,0.3427918,0.3256522,0,0,1.664608,3.055542,0,0.01131161,-0.01131161,4.408903,73.48157,0.0427689,0.3582174,0.2651842,0,3.387022
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.4516358,0.4516358,0,-1,0,0.4516358,86.3932,0,0,0,0.3901826,0.4754061,0.4516358,0,0,1.677176,3.04423,0,0.08522353,-0.08522353,4.319069,71.98434,0.0427689,0.4967994,0.3121461,0,3.434413
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,0.917213,0.917213,0,-1,0,0.917213,9.219452,0,0,0,0.08456201,0.9654874,0.917213,0,0,1.771869,2.959007,0,0.8809254,-0.8809254,3.390492,56.50809,0.0427689,1.008934,0.06764961,0,3.043569
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.750675,2.078081,0,0,0,3.390492,56.50809,0.0427689,0,0,0,2.078081
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.4276488,0.4276488,0,-1,0,0.4276488,0,0,0.00000000000000005551115,0,0,0.4501567,0.4276488,0,0,2.750675,2.078081,0,0.4501567,-0.4501567,2.915986,48.59966,0.0427689,0.4704137,0,0,2.078081
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.3600183,0.3600183,0,-1,0,0.3600183,0,0,0.00000000000000005551115,0,0,0.3789666,0.3600183,0,0,3.250849,1.627925,0,0.3789666,-0.3789666,2.51652,41.94191,0.0427689,0.3960201,0,0,1.627925
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.1095594,0.1095594,0,-1,0,0.1095594,0,0,0.00000000000000001387779,0,0,0.1153257,0.1095594,0,0,3.671923,1.248958,0,0.1153257,-0.1153257,2.394956,39.91585,0.0427689,0.1205153,0,0,1.248958
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.0570763,0.0570763,0,-1,0,0.0570763,0,0,0.000000000000000006938894,0,0,0.06008032,0.0570763,0,0,3.800063,1.133632,0,0.06008032,-0.06008032,2.331625,38.86035,0.0427689,0.06278393,0,0,1.133632
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866819,1.073552,0,0,0,2.331625,38.86035,0.0427689,0,0,0,1.073552
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.866819,1.073552,0,0,0,2.331625,38.86035,0.0427689,0,0,0,1.073552
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.009071726,0.009071726,0,-1,0,0.009071726,0,0,0.000000000000000001734723,0,0,0.009549186,0.009071726,0,0,3.866819,1.073552,0,0.009549186,-0.009549186,2.32156,38.69258,0.0427689,0.009978899,0,0,1.073552
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877429,1.064003,0,0,0,2.32156,38.69258,0.0427689,0,0,0,1.064003
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877429,1.064003,0,0,0,2.32156,38.69258,0.0427689,0,0,0,1.064003
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.1227516,0.1227516,0,0,0,0.1227516,0,0,0.00000000000000002775558,0,0,0.1292122,0.1227516,0,0,3.877429,1.064003,0,0.1292122,-0.1292122,2.185358,36.42257,0.0427689,0.1350267,0,0,1.064003
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.05831503,0.05831503,0,0,0,0.05831503,19.72813,0,0.000000000000000006938894,0,0.01150447,0.06138425,0.05831503,0,0,4.020998,0.9347906,0,0.04987978,-0.04987978,2.13278,35.54627,0.0427689,0.06414654,0.009203573,0,0.946295
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.5746787,0.5746787,0,0,0,0.5746787,61.40147,0,0,0,0.3528612,0.604925,0.5746787,0,0,4.07642,0.8849108,0,0.2520638,-0.2520638,1.867082,31.11797,0.0427689,0.6321466,0.282289,0,1.237772
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,4.356491,0.6328471,0.7837791,0,0.7837791,2.61064,43.51058,0.04272059,0,0.6270233,0,1.416626
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.4217081,0.4217081,0,-1,0,0.4217081,281.5352,0,0,0,1.187257,0.4439033,0.4217081,0,0,3.572712,1.338248,0.7433533,0,0.7433533,3.315847,55.264,0.04267487,0.463879,0.9498053,0,2.525505
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.438508,0.438508,0,0,0,0.438508,305.4695,0,0,0,1.339508,0.4615873,0.438508,0,0,2.829359,2.007266,0.8779207,0,0.8779207,4.148715,69.14512,0.042621,0.4823588,1.071607,0,3.346774
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.1797935,0.1797935,0,0,0,0.1797935,978.7143,0,0,0,1.759665,0.1892563,0.1797935,0,0,1.951438,2.797395,1.570408,0,1.570408,5.638536,93.97541,0.04252497,0.1977728,1.407732,0,4.55706
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.552839,0.552839,0,0,0,0.552839,336.7487,0.8987128,0,0,1.861678,0.5819358,0.552839,0,0,0.3810294,4.210763,0.3810294,0,0.3810294,6.000012,100,0.04250174,0.6081229,1.489342,0,6.072441
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,0.7590329,0.7590329,0,0,0,0.7590329,244.9633,1.06037,0,0,1.859352,0.798982,0.7590329,0,0,0,4.553689,0,0,0,6.000012,100,0.04250174,0.8349362,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.07265985,0.07265985,0,-1,0,0.07265985,1960.353,1.347905,0,0,1.424389,0.07648405,0.07265985,0,0,0,4.553689,0,0,0,6.000012,100,0.04250174,0.07992584,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,0.606049,0.606049,0,-1,0,0.606049,192.5352,0.5289116,0,0,1.166858,0.6379463,0.606049,0,0,0,4.553689,0,0,0,6.000012,100,0.04250174,0.6666539,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04250174,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.2608894,0.2608894,0,-1,0,0.2608894,160.524,0.1441698,0,0,0.4187902,0.2746204,0.2608894,0,0,0,4.553689,0,0,0,6.000012,100,0.04250174,0.2869783,0.3350321,0,4.972479
