Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.3839672,0.3839672,0,-1,0,0.3839672,21.80748,0,0,0,0.08373355,0.404176,0.3839672,0,0,0,4.553689,0,0.3204424,-0.3204424,5.662236,94.37041,0.04250174,0.4223639,0.06698684,0,4.637423
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3560472,4.233246,0,0,0,5.662236,94.37041,0.04250174,0,0,0,4.233246
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1119522,0.1119522,0,-1,0,0.1119522,0,0,0.00000000000000001387779,0,0,0.1178445,0.1119522,0,0,0.3560472,4.233246,0,0.1178445,-0.1178445,5.538017,92.3001,0.04250174,0.1231475,0,0,4.233246
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.2731213,0.2731213,0,-1,0,0.2731213,0,0,0,0,0,0.2874961,0.2731213,0,0,0.4869854,4.115402,0,0.2874961,-0.2874961,5.23497,87.24932,0.04250174,0.3004335,0,0,4.115402
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.0986172,0.0986172,0,-1,0,0.0986172,0,0,0.00000000000000001387779,0,0,0.1038076,0.0986172,0,0,0.8064256,3.827906,0,0.1038076,-0.1038076,5.125547,85.42561,0.04250174,0.1084789,0,0,3.827906
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.007939312,0.007939312,0,-1,0,0.007939312,0,0,0,0,0,0.008357171,0.007939312,0,0,0.9217674,3.724098,0,0.008357171,-0.008357171,5.116737,85.27879,0.04250174,0.008733244,0,0,3.724098
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.03911082,0.03911082,0,-1,0,0.03911082,0,0,0.000000000000000006938894,0,0,0.04116929,0.03911082,0,0,0.9310531,3.715741,0,0.04116929,-0.04116929,5.073341,84.55552,0.04250174,0.0430219,0,0,3.715741
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.2422367,0.2422367,0,-1,0,0.2422367,0,0,0.00000000000000002775558,0,0,0.254986,0.2422367,0,0,0.9767967,3.674572,0,0.254986,-0.254986,4.804563,80.07588,0.04250174,0.2664604,0,0,3.674572
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.05779656,0.05779656,0,-1,0,0.05779656,0,0,0.000000000000000006938894,0,0,0.06083848,0.05779656,0,0,1.260115,3.419586,0,0.06083848,-0.06083848,4.740433,79.00706,0.04250174,0.06357621,0,0,3.419586
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.1205147,0.1205147,0,-1,0,0.1205147,0,0,0,0,0,0.1268576,0.1205147,0,0,1.327713,3.358747,0,0.1268576,-0.1268576,4.606713,76.7784,0.04250174,0.1325662,0,0,3.358747
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.468666,3.23189,0,0,0,4.606713,76.7784,0.04250174,0,0,0,3.23189
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.02365573,0.02365573,0,0,0,0.02365573,0,0,0.000000000000000003469447,0,0,0.02490077,0.02365573,0,0,1.468666,3.23189,0,0.02490077,-0.02490077,4.580466,76.34094,0.04250174,0.02602131,0,0,3.23189
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1145424,0.1145424,0,0,0,0.1145424,19.6735,0,0.00000000000000001387779,0,0.0225345,0.1205709,0.1145424,0,0,1.496333,3.206989,0,0.09803643,-0.09803643,4.477126,74.61862,0.04250174,0.1259966,0.0180276,0,3.229523
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.1026749,0.1026749,0,0,0,0.1026749,281.6131,0,0,0,0.2891459,0.1080788,0.1026749,0,0,1.605263,3.108953,0.1810671,0,0.1810671,4.648901,77.48154,0.04249071,0.1129424,0.2313167,0,3.398098
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.5466886,0.5466886,0,0,0,0.5466886,115.1713,0,0,0,0.6296284,0.5754617,0.5466886,0,0,1.424196,3.271913,0.0541667,0,0.0541667,4.700289,78.33798,0.04248741,0.6013575,0.5037028,0,3.901541
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.2865537,0.2865537,0,-1,0,0.2865537,355.2122,0,0,0,1.017874,0.3016355,0.2865537,0,0,1.370029,3.320663,0.7162384,0,0.7162384,5.379772,89.66269,0.04244384,0.3152091,0.8142991,0,4.338537
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.2954782,0.2954782,0,0,0,0.2954782,221.4076,0,0,0,0.654211,0.3110296,0.2954782,0,0,0.6537904,3.965278,0.3431814,0,0.3431814,5.705342,95.08885,0.04242299,0.325026,0.5233688,0,4.619489
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.09360138,0.09360138,0,0,0,0.09360138,748.3283,0.2913088,0,0,0.7004456,0.09852777,0.09360138,0,0,0.310609,4.274141,0.310609,0,0.310609,6.000012,100,0.04240414,0.1029615,0.5603565,0,4.974586
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.2801115,0.2801115,0,0,0,0.2801115,472.6311,1.02904,0,0,1.323894,0.2948542,0.2801115,0,0,0,4.553689,0,0,0,6.000012,100,0.04240414,0.3081227,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.1301313,0.1301313,0,0,0,0.1301313,1070.868,1.256553,0,0,1.393533,0.1369803,0.1301313,0,0,0,4.553689,0,0,0,6.000012,100,0.04240414,0.1431444,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.2956234,0.2956234,0,-1,0,0.2956234,420.9803,0.9333337,0,0,1.244516,0.3111825,0.2956234,0,0,0,4.553689,0,0,0,6.000012,100,0.04240414,0.3251857,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.05550237,0.05550237,0,-1,0,0.05550237,1492.946,0.7701971,0,0,0.8286207,0.05842355,0.05550237,0,0,0,4.553689,0,0,0,6.000012,100,0.04240414,0.06105261,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.1571858,0.1571858,0,-1,0,0.1571858,319.3377,0.3364947,0,0,0.5019534,0.1654587,0.1571858,0,0,0,4.553689,0,0,0,6.000012,100,0.04240414,0.1729043,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.349166,0.349166,0,-1,0,0.349166,70.93517,0,0,0,0.2476815,0.3675432,0.349166,0,0,0,4.553689,0,0.1198617,-0.1198617,5.873667,97.89425,0.04240414,0.3840826,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.2715401,0.2715401,0,-1,0,0.2715401,30.51921,0,0,0,0.08287187,0.2858316,0.2715401,0,0,0.1331796,4.433827,0,0.2029598,-0.2029598,5.659729,94.32861,0.04240414,0.2986941,0.06629749,0,4.516699
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.4565158,0.4565158,0,-1,0,0.4565158,0,0,0.00000000000000005551115,0,0,0.4805429,0.4565158,0,0,0.3586905,4.230867,0,0.4805429,-0.4805429,5.153192,85.88635,0.04240414,0.5021673,0,0,4.230867
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.537228,0.537228,0,-1,0,0.537228,0,0,0,0,0,0.5655032,0.537228,0,0,0.892627,3.750325,0,0.5655032,-0.5655032,4.557099,75.9515,0.04240414,0.5909508,0,0,3.750325
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520964,3.184821,0,0,0,4.557099,75.9515,0.04240414,0,0,0,3.184821
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520964,3.184821,0,0,0,4.557099,75.9515,0.04240414,0,0,0,3.184821
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.520964,3.184821,0,0,0,4.557099,75.9515,0.04240414,0,0,0,3.184821
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.1700496,0.1700496,0,-1,0,0.1700496,0,0,0,0,0,0.1789996,0.1700496,0,0,1.520964,3.184821,0,0.1789996,-0.1789996,4.368417,72.8068,0.04240414,0.1870545,0,0,3.184821
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.719852,3.005822,0,0,0,4.368417,72.8068,0.04240414,0,0,0,3.005822
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.01882753,0.01882753,0,-1,0,0.01882753,0,0,0,0,0,0.01981846,0.01882753,0,0,1.719852,3.005822,0,0.01981846,-0.01981846,4.347527,72.45863,0.04240414,0.02071029,0,0,3.005822
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.04732826,0.04732826,0,-1,0,0.04732826,0,0,0.000000000000000006938894,0,0,0.04981922,0.04732826,0,0,1.741873,2.986003,0,0.04981922,-0.04981922,4.295012,71.5834,0.04240414,0.05206109,0,0,2.986003
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.06452367,0.06452367,0,-1,0,0.06452367,0,0,0,0,0,0.06791966,0.06452367,0,0,1.797228,2.936184,0,0.06791966,-0.06791966,4.223419,70.39017,0.04240414,0.07097604,0,0,2.936184
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.004632382,0.004632382,0,0,0,0.004632382,0,0,0.0000000000000000008673617,0,0,0.004876192,0.004632382,0,0,1.872694,2.868264,0,0.004876192,-0.004876192,4.218279,70.3045,0.04240414,0.00509562,0,0,2.868264
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.2380852,0.2380852,0,0,0,0.2380852,8.086664,0,0.00000000000000005551115,0,0.01925315,0.250616,0.2380852,0,0,1.878112,2.863388,0,0.2313629,-0.2313629,3.974401,66.23988,0.04240414,0.2618938,0.01540252,0,2.882642
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.1484715,0.1484715,0,0,0,0.1484715,177.0027,0,0,0,0.2627985,0.1562857,0.1484715,0,0,2.135182,2.632025,0.1065128,0,0.1065128,4.075448,67.924,0.04239768,0.1633186,0.2102388,0,2.894824
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,1.21897,1.21897,0,0,0,1.21897,33.95407,0,0,0,0.4138899,1.283126,1.21897,0,0,2.028669,2.727887,0,0.8692364,-0.8692364,3.159192,52.6531,0.04239768,1.340867,0.331112,0,3.141777
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,0.7145727,0.7145727,0,-1,0,0.7145727,58.05758,0,0,0,0.4148636,0.7521818,0.7145727,0,0,2.994487,1.858651,0,0.3373182,-0.3373182,2.803628,46.72704,0.04239768,0.78603,0.3318909,0,2.273514
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,0.6831603,0.6831603,0,0,0,0.6831603,68.48836,0,0,0,0.4678853,0.7191162,0.6831603,0,0,3.369285,1.521333,0,0.2512308,-0.2512308,2.538807,42.31337,0.04239768,0.7514763,0.3743082,0,1.989218
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,0,0,0,0,0,0,0,0.6957433,0,0,0,0,3.64843,1.270102,0.6957433,0,0.6957433,3.198847,53.31401,0.04235553,0,0.5565946,0,1.965845
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.3922158,0.3922158,0,0,0,0.3922158,252.5394,0,0,0,0.9904993,0.4128587,0.3922158,0,0,2.952687,1.896271,0.5776405,0,0.5776405,3.746845,62.44729,0.0423206,0.4314373,0.7923994,0,2.88677
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.3345045,0.3345045,0,0,0,0.3345045,231.477,0,0,0,0.7743009,0.35211,0.3345045,0,0,2.375046,2.416147,0.422191,0,0.422191,4.14737,69.1227,0.04229511,0.3679549,0.6194407,0,3.190448
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.2526005,0.2526005,0,-1,0,0.2526005,214.6017,0,0,0,0.5420851,0.2658953,0.2526005,0,0,1.952856,2.796119,0.2761897,0,0.2761897,4.409387,73.48964,0.04227845,0.2778606,0.433668,0,3.338204
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,0.5916559,0.5916559,0,-1,0,0.5916559,109.1205,0,0,0,0.6456179,0.6227956,0.5916559,0,0,1.676666,3.04469,0.0228223,0,0.0228223,4.431038,73.85049,0.04227707,0.6508214,0.5164943,0,3.690308
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.1950292,0.1950292,0,-1,0,0.1950292,228.1266,0,0,0,0.4449136,0.2052939,0.1950292,0,0,1.653844,3.06523,0.2396197,0,0.2396197,4.658361,77.63921,0.04226262,0.2145321,0.3559309,0,3.510143
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,0.7344199,0.7344199,0,-1,0,0.7344199,42.04916,0,0,0,0.3088174,0.7730736,0.7344199,0,0,1.414224,3.280888,0,0.4642562,-0.4642562,4.168993,69.48307,0.04226262,0.8078619,0.2470539,0,3.589705
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,0.5907503,0.5907503,0,-1,0,0.5907503,14.09003,0,0,0,0.08323688,0.6218424,0.5907503,0,0,1.930064,2.816631,0,0.5386055,-0.5386055,3.601253,60.02076,0.04226262,0.6498253,0.0665895,0,2.899868
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.2221358,0.2221358,0,-1,0,0.2221358,0,0,0.00000000000000002775558,0,0,0.2338271,0.2221358,0,0,2.528515,2.278026,0,0.2338271,-0.2338271,3.354777,55.91284,0.04226262,0.2443493,0,0,2.278026
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.4018008,0.4018008,0,-1,0,0.4018008,0,0,0.00000000000000005551115,0,0,0.4229482,0.4018008,0,0,2.788322,2.044199,0,0.4229482,-0.4229482,2.908951,48.48241,0.04226262,0.4419809,0,0,2.044199
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258265,1.621251,0,0,0,2.908951,48.48241,0.04226262,0,0,0,1.621251
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.001034239,0.001034239,0,-1,0,0.001034239,0,0,0.0000000000000000002168404,0,0,0.001088672,0.001034239,0,0,3.258265,1.621251,0,0.001088672,-0.001088672,2.907803,48.46329,0.04226262,0.001137663,0,0,1.621251
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.002717292,0.002717292,0,-1,0,0.002717292,0,0,0.0000000000000000004336809,0,0,0.002860307,0.002717292,0,0,3.259475,1.620162,0,0.002860307,-0.002860307,2.904788,48.41304,0.04226262,0.002989021,0,0,1.620162
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.08345997,0.08345997,0,-1,0,0.08345997,0,0,0.00000000000000001387779,0,0,0.0878526,0.08345997,0,0,3.262653,1.617302,0,0.0878526,-0.0878526,2.812183,46.86963,0.04226262,0.09180596,0,0,1.617302
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.003646753,0.003646753,0,-1,0,0.003646753,0,0,0.0000000000000000004336809,0,0,0.003838687,0.003646753,0,0,3.360267,1.529449,0,0.003838687,-0.003838687,2.808137,46.80219,0.04226262,0.004011428,0,0,1.529449
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.1397895,0.1397895,0,-1,0,0.1397895,0,0,0,0,0,0.1471469,0.1397895,0,0,3.364532,1.52561,0,0.1471469,-0.1471469,2.65303,44.21708,0.04226262,0.1537685,0,0,1.52561
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.09440052,0.09440052,0,-1,0,0.09440052,0,0,0.00000000000000001387779,0,0,0.09936897,0.09440052,0,0,3.528028,1.378463,0,0.09936897,-0.09936897,2.548286,42.47135,0.04226262,0.1038406,0,0,1.378463
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1130245,0.1130245,0,-1,0,0.1130245,0,0,0.00000000000000001387779,0,0,0.1189731,0.1130245,0,0,3.638438,1.279094,0,0.1189731,-0.1189731,2.422878,40.38121,0.04226262,0.1243269,0,0,1.279094
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.0788416,0.0788416,0,0,0,0.0788416,0,0,0.00000000000000001387779,0,0,0.08299115,0.0788416,0,0,3.770631,1.160121,0,0.08299115,-0.08299115,2.335397,38.92321,0.04226262,0.08672576,0,0,1.160121
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.2123843,0.2123843,0,0,0,0.2123843,10.06532,0,0,0,0.02137714,0.2235624,0.2123843,0,0,3.862843,1.07713,0,0.2021852,-0.2021852,2.122275,35.37119,0.04226262,0.2336227,0.01710172,0,1.098507
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.3755198,0.3755198,0,0,0,0.3755198,79.63727,0,0.00000000000000005551115,0,0.2990537,0.3952841,0.3755198,0,0,4.087493,0.8749449,0,0.09623031,-0.09623031,2.02084,33.68059,0.04226262,0.4130718,0.239243,0,1.173999
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,4.194416,0.7787146,0.5989663,0,0.5989663,2.589069,43.15106,0.04222656,0,0.479173,0,1.377681
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.1339783,0.1339783,0,-1,0,0.1339783,555.7013,0,0,0,0.7445193,0.1410298,0.1339783,0,0,3.59545,1.317784,0.6034895,0,0.6034895,3.161589,52.69305,0.04219029,0.1473762,0.5956154,0,2.062304
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,0.7661684,0.7661684,0,0,0,0.7661684,35.47856,0,0,0,0.2718255,0.8064931,0.7661684,0,0,2.99196,1.860925,0,0.5346676,-0.5346676,2.598,43.29992,0.04219029,0.8427852,0.2174604,0,2.13275
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.2951747,0.2951747,0,0,0,0.2951747,128.9294,0,0,0,0.3805668,0.3107102,0.2951747,0,0,3.586035,1.326257,0.06985666,0,0.06985666,2.664272,44.40445,0.0421861,0.3246921,0.3044535,0,1.706824
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.02817398,0.02817398,0,0,0,0.02817398,3139.19,0,0,0,0.8844347,0.02965682,0.02817398,0,0,3.516179,1.389128,0.8547779,0,0.8547779,3.475186,57.91964,0.04213484,0.03099138,0.7075478,0,2.273563
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,0.9438146,0.9438146,0,0,0,0.9438146,124.8405,0,0,0,1.178263,0.9934891,0.9438146,0,0,2.661401,2.158428,0.1847741,0,0.1847741,3.650478,60.84118,0.04212378,1.038196,0.9426106,0,3.336692
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,0.6015342,0.6015342,0,-1,0,0.6015342,223.8571,0,0,0,1.346577,0.633194,0.6015342,0,0,2.476627,2.324725,0.7133833,0,0.7133833,4.327252,72.12073,0.04208112,0.6616877,1.077262,0,3.671302
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.3439945,0.3439945,0,-1,0,0.3439945,162.3503,0,0,0,0.5584759,0.3620995,0.3439945,0,0,1.763243,2.96677,0.1963765,0,0.1963765,4.513552,75.22571,0.04206939,0.3783939,0.4467807,0,3.525246
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.3585129,0.3585129,0,-1,0,0.3585129,116.9519,0,0,0,0.4192876,0.377382,0.3585129,0,0,1.566867,3.143509,0.04190564,0,0.04190564,4.553307,75.88829,0.04206689,0.3943642,0.3354301,0,3.562796
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,0.688607,0.688607,0,-1,0,0.688607,47.41665,0,0.0000000000000001110223,0,0.3265143,0.7248495,0.688607,0,0,1.524961,3.181224,0,0.3983351,-0.3983351,4.133425,68.89027,0.04206689,0.7574677,0.2612115,0,3.507738
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,1.967556,2.782889,0.08122759,0,0.08122759,4.210484,70.17459,0.04206204,0,0.06498208,0,2.864116
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.03149729,0.03149729,0,-1,0,0.03149729,0,0,0,0,0,0.03315505,0.03149729,0,0,1.886328,2.855994,0,0.03315505,-0.03315505,4.175535,69.59212,0.04206204,0.03464703,0,0,2.855994
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,0.8535616,0.8535616,0,-1,0,0.8535616,0,0,0.0000000000000001110223,0,0,0.898486,0.8535616,0,0,1.923167,2.822839,0,0.898486,-0.898486,3.228448,53.80736,0.04206204,0.9389178,0,0,2.822839
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,1.298869,1.298869,0,-1,0,1.298869,0,0,0,0.04875574,0,1.36723,1.298869,0,0,2.921485,1.924353,0,1.36723,-1.36723,1.787261,29.78762,0.04206204,1.428756,0,0,1.924353
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.44063,0.5571222,0,0,0,1.787261,29.78762,0.04206204,0,0,0,0.5571222
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.01298673,0.01298673,0,-1,0,0.01298673,0,0,0.000000000000000001734723,0,0,0.01367024,0.01298673,0,0,4.44063,0.5571222,0,0.01367024,-0.01367024,1.772851,29.54746,0.04206204,0.0142854,0,0,0.5571222
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.1064041,0.1064041,0,-1,0,0.1064041,0,0,0.00000000000000001387779,0,0,0.1120043,0.1064041,0,0,4.455819,0.5434519,0,0.1120043,-0.1120043,1.654788,27.57975,0.04206204,0.1170445,0,0,0.5434519
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.198442,0.198442,0,-1,0,0.198442,0,0,0.00000000000000002775558,0,0,0.2088863,0.198442,0,0,4.580268,0.4314476,0,0.2088863,-0.2088863,1.434603,23.91,0.04206204,0.2182862,0,0,0.4314476
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.2555265,0.2114332,0,-1,0,0.2114332,0,0,0.0440932,0.06964584,0,0.2225613,0.2114332,0,0,4.812364,0.2225613,0,0.2225613,-0.2225613,1.200002,20,0.04206204,0.2810791,0,0,0.2225613
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04206204,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.1161528,0,0,-1,0,0,0,0,0.1161528,0.1277681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04206204,0.1277681,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.0240427,0.0240427,1.476674,0,0.4592321,0.0240427,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04243162,0.02644697,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.2495889,0.2495889,1.7,0,0.5202,0.2495889,2.928683,0,0,0,0.007309666,0,0,1.450411,1.377891,3.679654,1.242,1.3852,0,1.3852,3.823302,63.72157,0.04289519,0.2745478,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.07144129,0.07144129,1.524073,0,0.4721719,0.07144129,423.0589,0,0,0,0.3022388,0,0,1.452632,1.38,2.294454,2.48868,1.682239,0,1.682239,5.419213,90.32005,0.04326355,0.07858542,0.241791,1.7,2.790919
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,0.7909035,0.7909035,0,0,0,0.7909035,75.35181,0,0.0000000000000001110223,0,0.5959601,0.83253,0.7909035,0,0,0.6122154,4.002695,0,0.2365699,-0.2365699,5.169847,86.16394,0.04326355,0.8699939,0.4767681,0,4.598655
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.2664761,0.2664761,0,-1,0,0.2664761,349.4721,0,0,0,0.9312596,0.2805011,0.2664761,0,0,0.8750708,3.766125,0.6507584,0,0.6507584,5.78721,96.45332,0.04322388,0.2931237,0.7450077,0,4.697385
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,1.083109,0,0,1.307422,0,0,0,0,0.2243123,4.351808,0.2243123,0,0.2243123,6.000012,100,0.04321023,0,1.045937,0,5.65923
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,0.8806767,0.8806767,0,0,0,0.8806767,153.6386,0.4260311,0,0,1.353059,0.9270282,0.8806767,0,0,0,4.553689,0,0,0,6.000012,100,0.04321023,0.9687445,1.082447,0,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04321023,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,1.184539,1.184539,0,0,0,1.184539,155.1613,0.5910623,0,0,1.837945,1.246883,1.184539,0,0,0,4.553689,0,0,0,6.000012,100,0.04321023,1.302993,1.470356,0,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04321023,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.2673361,0.2673361,0,-1,0,0.2673361,369.1814,0.7055486,0,0,0.986955,0.2814064,0.2673361,0,0,0,4.553689,0,0,0,6.000012,100,0.04321023,0.2940697,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,0.6924376,0.6924376,0,-1,0,0.6924376,87.96845,0,0,0,0.6091266,0.7288817,0.6924376,0,0,0,4.553689,0,0.119755,-0.119755,5.873779,97.89613,0.04321023,0.7616814,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.3685347,0.3685347,0,-1,0,0.3685347,98.71075,0,0,0,0.3637834,0.3879313,0.3685347,0,0,0.1330611,4.433934,0,0.02414791,-0.02414791,5.848325,97.47189,0.04321023,0.4053881,0.2910267,0,4.797717
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,0.5866208,0.5866208,0,-1,0,0.5866208,13.84472,0,0.0000000000000001110223,0,0.081216,0.6174956,0.5866208,0,0,0.1598922,4.409786,0,0.5362796,-0.5362796,5.283037,88.05044,0.04321023,0.6452829,0.0649728,0,4.491002
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.473577,0.473577,0,-1,0,0.473577,0,0,0,0,0,0.498502,0.473577,0,0,0.7557583,3.873506,0,0.498502,-0.498502,4.757569,79.29266,0.04321023,0.5209346,0,0,3.873506
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30965,3.375004,0,0,0,4.757569,79.29266,0.04321023,0,0,0,3.375004
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.552128,0.552128,0,-1,0,0.552128,0,0,0,0,0,0.5811874,0.552128,0,0,1.30965,3.375004,0,0.5811874,-0.5811874,4.144944,69.08226,0.04321023,0.6073408,0,0,3.375004
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.1032537,0.1032537,0,-1,0,0.1032537,0,0,0.00000000000000001387779,0,0,0.1086881,0.1032537,0,0,1.955413,2.793817,0,0.1086881,-0.1086881,4.030377,67.17281,0.04321023,0.1135791,0,0,2.793817
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.1091486,0.1091486,0,-1,0,0.1091486,0,0,0.00000000000000001387779,0,0,0.1148933,0.1091486,0,0,2.076178,2.685129,0,0.1148933,-0.1148933,3.909269,65.15435,0.04321023,0.1200635,0,0,2.685129
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.2148422,0.2148422,0,-1,0,0.2148422,0,0,0.00000000000000002775558,0,0,0.2261497,0.2148422,0,0,2.203837,2.570235,0,0.2261497,-0.2261497,3.670886,61.18131,0.04321023,0.2363264,0,0,2.570235
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.05765795,0.05765795,0,-1,0,0.05765795,0,0,0.000000000000000006938894,0,0,0.06069258,0.05765795,0,0,2.455114,2.344086,0,0.06069258,-0.06069258,3.60691,60.11505,0.04321023,0.06342375,0,0,2.344086
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.07205686,0.07205686,0,-1,0,0.07205686,0,0,0.00000000000000001387779,0,0,0.07584932,0.07205686,0,0,2.522551,2.283393,0,0.07584932,-0.07584932,3.526958,58.78252,0.04321023,0.07926255,0,0,2.283393
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.2023585,0.2023585,0,-1,0,0.2023585,0,0,0.00000000000000002775558,0,0,0.213009,0.2023585,0,0,2.606828,2.207544,0,0.213009,-0.213009,3.302427,55.04034,0.04321023,0.2225944,0,0,2.207544
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.08314699,0.08314699,0,-1,0,0.08314699,0,0,0.00000000000000001387779,0,0,0.08752315,0.08314699,0,0,2.843504,1.994535,0,0.08752315,-0.08752315,3.21017,53.50272,0.04321023,0.09146169,0,0,1.994535
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.02099588,0.02099588,0,0,0,0.02099588,0,0,0.000000000000000003469447,0,0,0.02210093,0.02099588,0,0,2.940752,1.907012,0,0.02210093,-0.02210093,3.186873,53.11444,0.04321023,0.02309547,0,0,1.907012
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.1803101,0.1803101,0,0,0,0.1803101,3.120376,0,0,0,0.005626354,0.1898001,0.1803101,0,0,2.965309,1.884911,0,0.1841738,-0.1841738,2.992737,49.87885,0.04321023,0.1983411,0.004501083,0,1.890537
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,0.6162963,0.6162963,0,0,0,0.6162963,25.14439,0,0.0000000000000001110223,0,0.1549639,0.6487329,0.6162963,0,0,3.169946,1.700737,0,0.493769,-0.493769,2.472259,41.20423,0.04321023,0.6779259,0.1239712,0,1.855701
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.4794483,0.4794483,0,0,0,0.4794483,93.32877,0,0.00000000000000005551115,0,0.4474632,0.5046824,0.4794483,0,0,3.718579,1.206968,0,0.05721923,-0.05721923,2.411944,40.19899,0.04321023,0.5273931,0.3579705,0,1.654431
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.3884581,0.3884581,0,-1,0,0.3884581,30.70275,0,0,0,0.1192673,0.4089032,0.3884581,0,0,3.782156,1.149749,0,0.2896359,-0.2896359,2.106641,35.11061,0.04321023,0.4273039,0.09541385,0,1.269016
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,0.7690939,0.7690939,0,0,0,0.7690939,27.60722,0,0,0,0.2123254,0.8095726,0.7690939,0,0,4.103973,0.8601131,0,0.5972471,-0.5972471,1.477087,24.61807,0.04321023,0.8460034,0.1698603,0,1.072438
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.4670391,0.4670391,1.7,0,0.5202,0.4670391,194.5994,-0.0000000000000002220446,0,0,0.9088553,0,0,1.232961,1.171313,4.767581,0.2628659,2.080168,0,2.080168,3.450508,57.50835,0.0436271,0.513743,0.7270843,1.7,1.171721
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,0.9276232,0.9276232,1.7,0,0.5202,0.9276232,137.3232,0.0000000000000001110223,0,0,1.273841,0,0,0.7723768,0.7337579,2.687413,2.135017,2.007599,0,2.007599,5.355084,89.25123,0.04404602,1.020386,1.019073,1.7,3.408859
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.3167639,0.3167639,0,0,0,0.3167639,462.1235,0.4505913,0,0,1.463841,0.3334357,0.3167639,0,0,0.6798136,3.941857,0.6798136,0,0.6798136,6.000012,100,0.04400413,0.3484403,1.171072,0,5.405697
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04400413,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.3717521,0.3717521,0,-1,0,0.3717521,192.061,0.3226727,0,0,0.7139906,0.391318,0.3717521,0,0,0,4.553689,0,0,0,6.000012,100,0.04400413,0.4089273,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.4229213,0.4229213,0,-1,0,0.4229213,157.2608,0.2199091,0,0,0.6650894,0.4451803,0.4229213,0,0,0,4.553689,0,0,0,6.000012,100,0.04400413,0.4652134,0.5320715,0,5.218778
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,0.9324845,0.9324845,0,-1,0,0.9324845,29.08255,0,0,0,0.2711903,0.9815627,0.9324845,0,0,0,4.553689,0,0.7103724,-0.7103724,5.251214,87.52005,0.04400413,1.025733,0.2169522,0,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.113872,1.113872,0,-1,0,1.113872,6.135045,0,0,0,0.06833654,1.172497,1.113872,0,0,0.7893027,3.843317,0,1.10416,-1.10416,4.087327,68.12198,0.04400413,1.225259,0.05466923,0,3.911653
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,0.7922511,0.7922511,0,-1,0,0.7922511,0,0,0.0000000000000001110223,0,0,0.8339485,0.7922511,0,0,2.016147,2.739156,0,0.8339485,-0.8339485,3.208268,53.47102,0.04400413,0.8714762,0,0,2.739156
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.5599483,0.5599483,0,-1,0,0.5599483,0,0,0,0,0,0.5894192,0.5599483,0,0,2.942757,1.905208,0,0.5894192,-0.5894192,2.586965,43.116,0.04400413,0.6159431,0,0,1.905208
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,0.8267059,0.8267059,0,-1,0,0.8267059,0,0,0.0000000000000001110223,0,0,0.8702167,0.8267059,0,0,3.597667,1.315789,0,0.8702167,-0.8702167,1.669676,27.82788,0.04400413,0.9093765,0,0,1.315789
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.1223904,0.1223904,0,-1,0,0.1223904,0,0,0.00000000000000001387779,0,0,0.128832,0.1223904,0,0,4.564574,0.4455719,0,0.128832,-0.128832,1.533876,25.56454,0.04400413,0.1346295,0,0,0.4455719
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.2414207,0.2414207,0,-1,0,0.2414207,0,0,0.00000000000000005551115,0,0,0.254127,0.2414207,0,0,4.707721,0.3167399,0,0.254127,-0.254127,1.266002,21.09999,0.04400413,0.2655627,0,0,0.3167399
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.990085,0.06261287,0,0,0,1.266002,21.09999,0.04400413,0,0,0,0.06261287
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.1669434,0.05948222,0,-1,0,0.05948222,0,0,0.1074612,0.1241555,0,0.06261287,0.05948222,0,0,4.990085,0.06261287,0,0.06261287,-0.06261287,1.200002,20,0.04400413,0.1836378,0,0,0.06261287
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.005865132,0,0,-1,0,0,0,0,0.005865132,0.006451644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04400413,0.006451644,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.1124129,0,0,-1,0,0,0,0,0.1124129,0.1236542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04400413,0.1236542,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.1487631,0,0,-1,0,0,0,0,0.1487631,0.1636395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04400413,0.1636395,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04400413,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.1348422,0.1348422,1.587474,0,0.4894803,0.1348422,15.44912,0.0000000000000002220446,0,0,0.02083193,0,0,1.452632,1.38,5.059654,0,1.400832,0,1.400832,2.528948,42.14905,0.0444104,0.1483264,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.5299747,0.5299747,1.7,0,0.5202,0.5299747,57.17408,0,0,0,0.3030081,0,0,1.170025,1.111524,3.658823,1.260749,1.414532,0,1.414532,3.870891,64.51472,0.04486179,0.5829722,0.2424065,1.7,1.563757
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.1412833,0.1412833,1.593915,0,0.4912388,0.1412833,376.7017,0.0000000000000002220446,0,0,0.5322167,0,0,1.452632,1.38,2.24429,2.533828,1.912217,0,1.912217,5.684979,94.74947,0.04523534,0.1554117,0.4257734,1.7,3.066044
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,0.8312618,0.8312618,0,-1,0,0.8312618,122.9527,0,0,0,1.022058,0.8750125,0.8312618,0,0,0.3320736,4.254823,0.147046,0,0.147046,5.82448,97.07446,0.0452261,0.914388,0.8176467,0,5.276881
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.250618,0.250618,0,0,0,0.250618,600.0598,1.055022,0,0,1.503858,0.2638084,0.250618,0,0,0.1850276,4.387164,0.1850276,0,0.1850276,6.000012,100,0.04521447,0.2756798,1.203086,0,5.891022
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.006314124,0.006314124,0,0,0,0.006314124,24159.64,1.518823,0,0,1.525469,0.006646446,0.006314124,0,0,0,4.553689,0,0,0,6.000012,100,0.04521447,0.006945536,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,0.8090081,0.8090081,0,0,0,0.8090081,177.0457,0.5807264,0,0,1.432314,0.8515874,0.8090081,0,0,0,4.553689,0,0,0,6.000012,100,0.04521447,0.8899089,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,0.652313,0.652313,0,0,0,0.652313,140.3169,0.2286603,0,0,0.9153055,0.6866453,0.652313,0,0,0,4.553689,0,0,0,6.000012,100,0.04521447,0.7175443,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.5105842,0.5105842,0,-1,0,0.5105842,172.0816,0.3411647,0,0,0.8786217,0.537457,0.5105842,0,0,0,4.553689,0,0,0,6.000012,100,0.04521447,0.5616426,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.569649,0.569649,0,-1,0,0.569649,167.2732,0.3532395,0,0,0.9528701,0.5996305,0.569649,0,0,0,4.553689,0,0,0,6.000012,100,0.04521447,0.6266139,0.762296,0,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.3391692,0.3391692,0,-1,0,0.3391692,253.2188,0.5018198,0,0,0.85884,0.3570202,0.3391692,0,0,0,4.553689,0,0,0,6.000012,100,0.04521447,0.3730861,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,0.7993654,0.7993654,0,-1,0,0.7993654,56.87521,0,0.0000000000000001110223,0,0.4546407,0.8414373,0.7993654,0,0,0,4.553689,0,0.3867965,-0.3867965,5.592293,93.20469,0.04521447,0.879302,0.3637126,0,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.4152075,0.4152075,0,-1,0,0.4152075,19.2054,0,0.00000000000000005551115,0,0.07974226,0.4370605,0.4152075,0,0,0.4297739,4.166893,0,0.3573182,-0.3573182,5.215646,86.92726,0.04521447,0.4567282,0.06379381,0,4.246634
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.5741004,0.5741004,0,-1,0,0.5741004,0,0,0.0000000000000001110223,0,0,0.6043162,0.5741004,0,0,0.8267942,3.809574,0,0.6043162,-0.6043162,4.578641,76.31053,0.04521447,0.6315104,0,0,3.809574
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.3756913,0.3756913,0,-1,0,0.3756913,0,0,0,0,0,0.3954646,0.3756913,0,0,1.498257,3.205258,0,0.3954646,-0.3954646,4.161785,69.36294,0.04521447,0.4132605,0,0,3.205258
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.2903129,0.2903129,0,-1,0,0.2903129,0,0,0.00000000000000005551115,0,0,0.3055925,0.2903129,0,0,1.937662,2.809793,0,0.3055925,-0.3055925,3.839662,63.99424,0.04521447,0.3193442,0,0,2.809793
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.1911796,0.1911796,0,-1,0,0.1911796,0,0,0.00000000000000002775558,0,0,0.2012417,0.1911796,0,0,2.277209,2.504201,0,0.2012417,-0.2012417,3.627535,60.45879,0.04521447,0.2102976,0,0,2.504201
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.004101046,0.004101046,0,-1,0,0.004101046,0,0,0,0,0,0.004316891,0.004101046,0,0,2.500811,2.302959,0,0.004316891,-0.004316891,3.622984,60.38295,0.04521447,0.004511151,0,0,2.302959
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.05661473,0.05661473,0,-1,0,0.05661473,0,0,0.000000000000000006938894,0,0,0.05959445,0.05661473,0,0,2.505607,2.298642,0,0.05959445,-0.05959445,3.560166,59.33598,0.04521447,0.0622762,0,0,2.298642
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.1644905,0.1644905,0,-1,0,0.1644905,0,0,0.00000000000000002775558,0,0,0.1731479,0.1644905,0,0,2.571823,2.239048,0,0.1731479,-0.1731479,3.377652,56.29409,0.04521447,0.1809395,0,0,2.239048
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.1218967,0.1218967,0,-1,0,0.1218967,0,0,0.00000000000000001387779,0,0,0.1283123,0.1218967,0,0,2.76421,2.0659,0,0.1283123,-0.1283123,3.242399,54.03988,0.04521447,0.1340863,0,0,2.0659
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.04217626,0.04217626,0,-1,0,0.04217626,0,0,0.000000000000000006938894,0,0,0.04439606,0.04217626,0,0,2.906779,1.937588,0,0.04439606,-0.04439606,3.195602,53.25992,0.04521447,0.04639389,0,0,1.937588
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.04957076,0.04957076,0,-1,0,0.04957076,0,0,0.000000000000000006938894,0,0,0.05217975,0.04957076,0,0,2.956108,1.893192,0,0.05217975,-0.05217975,3.140599,52.34322,0.04521447,0.05452784,0,0,1.893192
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.03419621,0.03419621,0,0,0,0.03419621,0,0,0,0,0,0.03599601,0.03419621,0,0,3.014086,1.841012,0,0.03599601,-0.03599601,3.102656,51.71083,0.04521447,0.03761583,0,0,1.841012
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.1152002,0.1152002,0,0,0,0.1152002,0,0,0.00000000000000001387779,0,0,0.1212634,0.1152002,0,0,3.054081,1.805016,0,0.1212634,-0.1212634,2.974833,49.58046,0.04521447,0.1267202,0,0,1.805016
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,0.9663303,0.9663303,0,0,0,0.9663303,6.86008,0,0,0,0.06629103,1.01719,0.9663303,0,0,3.188818,1.683752,0,0.9508988,-0.9508988,1.972498,32.8749,0.04521447,1.062963,0.05303282,0,1.750044
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,0.7738215,0.7738215,0.425,0,0.172125,0.7738215,26.03016,0,0,0,0.2014269,0.3671805,0.3488215,0,0,4.245372,0.7328537,0,0.1657536,-0.1657536,1.797778,29.96291,0.04521447,0.8512036,0.1611415,1.7,0.9342806
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.4978208,0.4978208,0,-1,0,0.4978208,36.37785,0,0.00000000000000005551115,0,0.1810965,0.5240219,0.4978208,0,0,4.429543,0.5671001,0,0.3429253,-0.3429253,1.436303,23.93834,0.04521447,0.5476028,0.1448772,0,0.7481966
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.2704714,0.2704714,1.7,0,0.5202,0.2704714,95.19708,0,0,0,0.2574809,0,0,1.429529,1.358052,4.810571,0.2241748,1.615533,0,1.615533,2.968933,49.48211,0.04564928,0.2975185,0.2059847,1.7,0.4816557
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.2646335,0.2646335,1.7,0,0.5202,0.2646335,123.6211,0,0,0,0.3271429,0,0,1.435366,1.363598,3.195038,1.678154,1.690741,0,1.690741,4.57291,76.21502,0.04607734,0.2910969,0.2617143,1.7,2.005297
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,0.6479777,0.6479777,1.7,0,0.5202,0.6479777,41.16047,0,0,0,0.2667107,0,0,1.052022,0.9994212,1.504297,3.199821,1.266132,0,1.266132,5.774068,96.23428,0.04653067,0.7127754,0.2133685,1.7,3.466532
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.2266052,0.2266052,0,0,0,0.2266052,182.1916,0,0,0,0.4128556,0.2385318,0.2266052,0,0,0.2381653,4.33934,0.1743238,0,0.1743238,5.939446,98.99058,0.04651948,0.2492657,0.3302844,0,4.752196
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.1038541,0.1038541,0,-1,0,0.1038541,317.963,0.1570561,0,0,0.3302177,0.1093201,0.1038541,0,0,0.06384151,4.496232,0.06384151,0,0.06384151,6.000012,100,0.04651538,0.1142395,0.2641742,0,4.826449
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.04013771,0.04013771,0,-1,0,0.04013771,865.4823,0.3051345,0,0,0.3473848,0.04225022,0.04013771,0,0,0,4.553689,0,0,0,6.000012,100,0.04651538,0.04415148,0.2779078,0,4.901074
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,0.8191814,0.8191814,0,-1,0,0.8191814,18.43989,0,0.0000000000000001110223,0,0.1510562,0.8622962,0.8191814,0,0,0,4.553689,0,0.71124,-0.71124,5.250299,87.50481,0.04651538,0.9010995,0.1208449,0,4.704745
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,0.645564,0.645564,0,-1,0,0.645564,29.33189,0,0,0,0.1893561,0.6795411,0.645564,0,0,0.7902667,3.842449,0,0.4901849,-0.4901849,4.733599,78.89316,0.04651538,0.7101204,0.1514849,0,4.031805
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,1.086766,1.086766,0,-1,0,1.086766,7.284914,0,0.0000000000000002220446,0,0.07916997,1.143964,1.086766,0,0,1.334917,3.352264,0,1.064794,-1.064794,3.611207,60.18667,0.04651538,1.195443,0.06333598,0,3.431434
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,0.6596324,0.6596324,0,-1,0,0.6596324,0,0,0,0,0,0.6943499,0.6596324,0,0,2.518021,2.28747,0,0.6943499,-0.6943499,2.879298,47.98821,0.04651538,0.7255957,0,0,2.28747
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.289521,1.59312,0,0,0,2.879298,47.98821,0.04651538,0,0,0,1.59312
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.2077535,0.2077535,0,-1,0,0.2077535,0,0,0.00000000000000002775558,0,0,0.2186879,0.2077535,0,0,3.289521,1.59312,0,0.2186879,-0.2186879,2.648781,44.14626,0.04651538,0.2285288,0,0,1.59312
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532508,1.374432,0,0,0,2.648781,44.14626,0.04651538,0,0,0,1.374432
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.09660602,0.09660602,0,-1,0,0.09660602,0,0,0,0,0,0.1016906,0.09660602,0,0,3.532508,1.374432,0,0.1016906,-0.1016906,2.54159,42.35975,0.04651538,0.1062666,0,0,1.374432
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.08595814,0.08595814,0,-1,0,0.08595814,0,0,0.00000000000000001387779,0,0,0.09048225,0.08595814,0,0,3.645497,1.272742,0,0.09048225,-0.09048225,2.446213,40.77014,0.04651538,0.09455395,0,0,1.272742
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.04250249,0.04250249,0,-1,0,0.04250249,0,0,0.000000000000000006938894,0,0,0.04473946,0.04250249,0,0,3.746033,1.182259,0,0.04473946,-0.04473946,2.399054,39.98415,0.04651538,0.04675274,0,0,1.182259
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795743,1.13752,0,0,0,2.399054,39.98415,0.04651538,0,0,0,1.13752
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.007871067,0.007871067,0,-1,0,0.007871067,0,0,0,0,0,0.008285333,0.007871067,0,0,3.795743,1.13752,0,0.008285333,-0.008285333,2.39032,39.83859,0.04651538,0.008658173,0,0,1.13752
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.0752733,0.0752733,0,-1,0,0.0752733,0,0,0,0,0,0.07923505,0.0752733,0,0,3.80495,1.129234,0,0.07923505,-0.07923505,2.306799,38.44657,0.04651538,0.08280063,0,0,1.129234
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.892988,1.049999,0,0,0,2.306799,38.44657,0.04651538,0,0,0,1.049999
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.06746715,0.06746715,0,0,0,0.06746715,0,0,0.00000000000000001387779,0,0,0.07101805,0.06746715,0,0,3.892988,1.049999,0,0.07101805,-0.07101805,2.231939,37.19891,0.04651538,0.07421386,0,0,1.049999
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.1742761,0.1742761,0,0,0,0.1742761,65.17136,0,0,0,0.1135781,0.1834485,0.1742761,0,0,3.971897,0.9789814,0,0.0698704,-0.0698704,2.158289,35.97142,0.04651538,0.1917037,0.09086247,0,1.092559
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.03137189,0.03137189,0,0,0,0.03137189,810.4127,0,0,0,0.2542418,0.03302304,0.03137189,0,0,4.049531,0.909111,0.2212187,0,0.2212187,2.368156,39.46919,0.04650119,0.03450908,0.2033934,0,1.163353
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.5735275,0.5735275,0,-1,0,0.5735275,110.1237,0,0,0,0.6315895,0.6037131,0.5735275,0,0,3.828312,1.108208,0.02787643,0,0.02787643,2.394602,39.90995,0.0464994,0.6308802,0.5052717,0,1.739797
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.5450086,0.5450086,0,0,0,0.5450086,201.2108,0,0,0,1.096616,0.5736933,0.5450086,0,0,3.800436,1.133297,0.5229231,0,0.5229231,2.89069,48.17807,0.04646588,0.5995095,0.8772931,0,2.229913
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,3.277513,1.603927,0.5932373,0,0.5932373,3.453485,57.55796,0.04642791,0,0.4745898,0,2.197165
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,0.9876385,0.9876385,0,0,0,0.9876385,89.01663,0,0.0000000000000001110223,0,0.8791625,1.039619,0.9876385,0,0,2.684276,2.137841,0,0.1604569,-0.1604569,3.284348,54.73903,0.04642791,1.086402,0.70333,0,3.017004
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,2.862561,1.977384,0.5197859,0,0.5197859,3.77746,62.95755,0.0463947,0,0.4158287,0,2.49717
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,2.342775,2.445191,0.3775537,0,0.3775537,4.135639,68.92719,0.0463706,0,0.302043,0,2.822745
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,0.7562539,0.7562539,0,-1,0,0.7562539,95.84536,0,0,0,0.7248343,0.7960567,0.7562539,0,0,1.965221,2.78499,0,0.07122245,-0.07122245,4.060564,67.67593,0.0463706,0.8318793,0.5798674,0,3.509824
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,0.6638328,0.6638328,0,-1,0,0.6638328,69.96154,0,0.0000000000000001110223,0,0.4644277,0.6987714,0.6638328,0,0,2.044358,2.713767,0,0.2343437,-0.2343437,3.813544,63.55894,0.0463706,0.7302161,0.3715422,0,3.178195
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,2.304739,2.479424,0.1037951,0,0.1037951,3.912013,65.20009,0.04636398,0,0.08303609,0,2.583219
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.3752462,0.3752462,0,-1,0,0.3752462,7.96958,0,0.0000000000000001110223,0,0.02990555,0.394996,0.3752462,0,0,2.200944,2.572839,0,0.3650905,-0.3650905,3.527174,58.78611,0.04636398,0.4127708,0.02392444,0,2.602745
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,0.6775617,0.6775617,0,-1,0,0.6775617,0,0,0.0000000000000001110223,0,0,0.7132229,0.6775617,0,0,2.6066,2.207749,0,0.7132229,-0.7132229,2.775371,46.25609,0.04636398,0.7453179,0,0,2.207749
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.0171626,0.0171626,0,-1,0,0.0171626,0,0,0,0,0,0.0180659,0.0171626,0,0,3.39907,1.494526,0,0.0180659,-0.0180659,2.756328,45.93871,0.04636398,0.01887886,0,0,1.494526
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.3145951,0.3145951,0,-1,0,0.3145951,0,0,0.00000000000000005551115,0,0,0.3311528,0.3145951,0,0,3.419143,1.47646,0,0.3311528,-0.3311528,2.407262,40.12095,0.04636398,0.3460546,0,0,1.47646
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.02742023,0.02742023,0,-1,0,0.02742023,0,0,0.000000000000000003469447,0,0,0.0288634,0.02742023,0,0,3.787091,1.145307,0,0.0288634,-0.0288634,2.376837,39.61388,0.04636398,0.03016225,0,0,1.145307
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.1301159,0.1301159,0,-1,0,0.1301159,0,0,0.00000000000000002775558,0,0,0.1369641,0.1301159,0,0,3.819161,1.116444,0,0.1369641,-0.1369641,2.232465,37.20767,0.04636398,0.1431275,0,0,1.116444
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.05893453,0.05893453,0,-1,0,0.05893453,0,0,0.000000000000000006938894,0,0,0.06203635,0.05893453,0,0,3.971344,0.9794796,0,0.06203635,-0.06203635,2.167073,36.1178,0.04636398,0.06482799,0,0,0.9794796
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.0025631,0.0025631,0,-1,0,0.0025631,0,0,0,0,0,0.002698,0.0025631,0,0,4.040273,0.9174432,0,0.002698,-0.002698,2.164228,36.0704,0.04636398,0.00281941,0,0,0.9174432
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.1456985,0.1456985,0,-1,0,0.1456985,0,0,0,0,0,0.1533669,0.1456985,0,0,4.043271,0.9147452,0,0.1533669,-0.1533669,2.002566,33.37603,0.04636398,0.1602684,0,0,0.9147452
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.05146188,0.05146188,0,-1,0,0.05146188,0,0,0.000000000000000006938894,0,0,0.0541704,0.05146188,0,0,4.213678,0.7613783,0,0.0541704,-0.0541704,1.945465,32.42435,0.04636398,0.05660807,0,0,0.7613783
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.06721211,0.06721211,0,-1,0,0.06721211,0,0,0.00000000000000001387779,0,0,0.0707496,0.06721211,0,0,4.273868,0.707208,0,0.0707496,-0.0707496,1.870888,31.18141,0.04636398,0.07393333,0,0,0.707208
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.1165716,0.1165716,0,0,0,0.1165716,0,0,0.00000000000000001387779,0,0,0.1227069,0.1165716,0,0,4.352479,0.6364583,0,0.1227069,-0.1227069,1.741544,29.02567,0.04636398,0.1282288,0,0,0.6364583
