Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.1063517,0.1063517,0,0,0,0.1063517,0,0,0,0,0,0.1119491,0.1063517,0,0,4.48882,0.5137514,0,0.1119491,-0.1119491,1.623539,27.05893,0.04636398,0.1169868,0,0,0.5137514
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.09740642,0.09740642,0,0,0,0.09740642,285.5693,0,0,0,0.2781629,0.1025331,0.09740642,0,0,4.613207,0.4018023,0.1756298,0,0.1756298,1.790156,29.83588,0.04635279,0.1071471,0.2225303,0,0.6799651
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.5258083,0.5258083,0,0,0,0.5258083,109.5651,0,0,0,0.5761026,0.5534825,0.5258083,0,0,4.437578,0.5598691,0.02262013,0,0.02262013,1.811616,30.19353,0.04635134,0.5783892,0.4608821,0,1.135972
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.2932444,0.2932444,0,-1,0,0.2932444,383.9762,0,0,0,1.125988,0.3086783,0.2932444,0,0,4.414958,0.5802272,0.8173102,0,0.8173102,2.586984,43.11631,0.04629931,0.3225688,0.9007907,0,1.706216
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.02948444,0.02948444,0,0,0,0.02948444,3684.982,0,0,0,1.086496,0.03103625,0.02948444,0,0,3.597647,1.315806,1.05546,0,1.05546,3.588281,59.80457,0.04623229,0.03243288,0.8691971,0,2.402303
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,0.799517,0.799517,0,0,0,0.799517,205.2773,0,0,0,1.641227,0.8415969,0.799517,0,0,2.542187,2.26572,0.7996299,0,0.7996299,4.346877,72.44781,0.04618164,0.8794687,1.312981,0,3.906947
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.2041839,0.2041839,0,0,0,0.2041839,881.7743,0,0,0,1.800441,0.2149304,0.2041839,0,0,1.742557,2.985387,1.585511,0,1.585511,5.851024,97.51688,0.04608154,0.2246023,1.440353,0,4.785828
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.3190554,0.3190554,0,0,0,0.3190554,469.6022,1.005397,0,0,1.498291,0.3358478,0.3190554,0,0,0.1570468,4.412347,0.1570468,0,0.1570468,6.000012,100,0.04607165,0.350961,1.198633,0,5.910638
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.488883,0.488883,0,-1,0,0.488883,309.5429,0.9986891,0,0,1.513303,0.5146137,0.488883,0,0,0,4.553689,0,0,0,6.000012,100,0.04607165,0.5377713,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.1078337,0.1078337,0,-1,0,0.1078337,1024.885,0.9916626,0,0,1.105172,0.1135092,0.1078337,0,0,0,4.553689,0,0,0,6.000012,100,0.04607165,0.1186171,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.113215,1.113215,0,-1,0,1.113215,81.67186,0,0.0000000000000002220446,0,0.9091837,1.171806,1.113215,0,0,0,4.553689,0,0.2626219,-0.2626219,5.723184,95.38622,0.04607165,1.224537,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.3870645,0.3870645,0,-1,0,0.3870645,132.9429,0,0,0,0.5145748,0.4074363,0.3870645,0,0,0.2918021,4.291067,0.1071385,0,0.1071385,5.824825,97.08022,0.04606491,0.4257709,0.4116598,0,4.805642
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,0.8464143,0.8464143,0,-1,0,0.8464143,9.188482,0,0.0000000000000001110223,0,0.07777262,0.8909624,0.8464143,0,0,0.1846636,4.387492,0,0.8131897,-0.8131897,4.967648,82.79396,0.04606491,0.9310557,0.0622181,0,4.465264
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.3805273,0.3805273,0,-1,0,0.3805273,0,0,0.00000000000000005551115,0,0,0.4005551,0.3805273,0,0,1.088208,3.574302,0,0.4005551,-0.4005551,4.545425,75.75694,0.04606491,0.4185801,0,0,3.574302
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.3688498,0.3688498,0,-1,0,0.3688498,0,0,0.00000000000000005551115,0,0,0.388263,0.3688498,0,0,1.533269,3.173747,0,0.388263,-0.388263,4.13616,68.93587,0.04606491,0.4057348,0,0,3.173747
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.314757,0.314757,0,-1,0,0.314757,0,0,0.00000000000000005551115,0,0,0.3313231,0.314757,0,0,1.964672,2.785484,0,0.3313231,-0.3313231,3.786915,63.11512,0.04606491,0.3462327,0,0,2.785484
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.0541461,0.0541461,0,-1,0,0.0541461,0,0,0.000000000000000006938894,0,0,0.05699589,0.0541461,0,0,2.332809,2.454161,0,0.05699589,-0.05699589,3.726836,62.11381,0.04606491,0.0595607,0,0,2.454161
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.04357438,0.04357438,0,-1,0,0.04357438,0,0,0.000000000000000006938894,0,0,0.04586777,0.04357438,0,0,2.396138,2.397165,0,0.04586777,-0.04586777,3.678487,61.30799,0.04606491,0.04793182,0,0,2.397165
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.1028247,0.1028247,0,-1,0,0.1028247,0,0,0.00000000000000001387779,0,0,0.1082366,0.1028247,0,0,2.447102,2.351297,0,0.1082366,-0.1082366,3.564396,59.40648,0.04606491,0.1131072,0,0,2.351297
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.05287098,0.05287098,0,-1,0,0.05287098,0,0,0.000000000000000006938894,0,0,0.05565367,0.05287098,0,0,2.567365,2.243061,0,0.05565367,-0.05565367,3.505732,58.42875,0.04606491,0.05815808,0,0,2.243061
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.629202,2.187407,0,0,0,3.505732,58.42875,0.04606491,0,0,0,2.187407
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.07592913,0.07592913,0,-1,0,0.07592913,0,0,0.00000000000000001387779,0,0,0.0799254,0.07592913,0,0,2.629202,2.187407,0,0.0799254,-0.0799254,3.421483,57.0246,0.04606491,0.08352204,0,0,2.187407
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.1305034,0.1305034,0,-1,0,0.1305034,0,0,0.00000000000000002775558,0,0,0.137372,0.1305034,0,0,2.718008,2.107481,0,0.137372,-0.137372,3.27668,54.61123,0.04606491,0.1435537,0,0,2.107481
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.08604115,0.08604115,0,0,0,0.08604115,0,0,0.00000000000000001387779,0,0,0.09056964,0.08604115,0,0,2.870644,1.970109,0,0.09056964,-0.09056964,3.181211,53.02008,0.04606491,0.09464527,0,0,1.970109
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.01815393,0.01815393,0,0,0,0.01815393,0,0,0.000000000000000003469447,0,0,0.0191094,0.01815393,0,0,2.971277,1.87954,0,0.0191094,-0.0191094,3.161068,52.68436,0.04606491,0.01996932,0,0,1.87954
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,2.992509,1.86043,0.3320109,0,0.3320109,3.476042,57.93391,0.04604402,0,0.2656087,0,2.192441
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,0.6251058,0.6251058,0,0,0,0.6251058,125.2291,0,0,0,0.7828142,0.6580061,0.6251058,0,0,2.660499,2.15924,0.1248081,0,0.1248081,3.594445,59.9073,0.04603617,0.6876164,0.6262514,0,2.942055
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,0.883673,0.883673,0,-1,0,0.883673,128.8774,0,0,0,1.138855,0.9301822,0.883673,0,0,2.535691,2.271568,0.2086724,0,0.2086724,3.792409,63.20669,0.04602305,0.9720404,0.9110836,0,3.410422
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,0.5924687,0.5924687,0,0,0,0.5924687,231.3423,0,0,0,1.370631,0.6236513,0.5924687,0,0,2.327018,2.459373,0.7469796,0,0.7469796,4.501056,75.01745,0.04597616,0.6517156,1.096505,0,3.830003
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.30633,0.30633,0,0,0,0.30633,438.0585,0,0,0,1.341905,0.3224526,0.30633,0,0,1.580038,3.131654,1.019452,0,1.019452,5.468193,91.13637,0.04591233,0.336963,1.073524,0,4.473559
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,0.9433825,0.9433825,0,0,0,0.9433825,163.0389,0,0,0,1.538081,0.9930342,0.9433825,0,0,0.5605866,4.049161,0.5450464,0,0.5450464,5.98527,99.75429,0.04587827,1.037721,1.230464,0,5.587242
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.1228572,0.1228572,0,0,0,0.1228572,1192.925,1.320731,0,0,1.465594,0.1293233,0.1228572,0,0,0.01554014,4.539703,0.01554014,0,0.01554014,6.000012,100,0.0458773,0.1351429,1.172475,0,6.005297
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.2039587,0.2039587,0,-1,0,0.2039587,812.9186,1.443325,0,0,1.658019,0.2146934,0.2039587,0,0,0,4.553689,0,0,0,6.000012,100,0.0458773,0.2243546,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.4609925,0.4609925,0,-1,0,0.4609925,205.5165,0.4621604,0,0,0.9474156,0.4852552,0.4609925,0,0,0,4.553689,0,0,0,6.000012,100,0.0458773,0.5070917,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.3601856,0.3601856,0,-1,0,0.3601856,177.262,0.2593295,0,0,0.6384723,0.3791428,0.3601856,0,0,0,4.553689,0,0,0,6.000012,100,0.0458773,0.3962042,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,1.050354,1.050354,0,-1,0,1.050354,41.23099,0,0,0,0.4330713,1.105636,1.050354,0,0,0,4.553689,0,0.6725643,-0.6725643,5.291067,88.18427,0.0458773,1.155389,0.346457,0,4.98676
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,0.7472937,3.881124,0.07576986,0,0.07576986,5.362948,89.38229,0.04587257,0,0.06061589,0,3.956894
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.4002515,0.4002515,0,-1,0,0.4002515,0,0,0,0,0,0.4213174,0.4002515,0,0,0.6715239,3.949317,0,0.4213174,-0.4213174,4.918841,81.98052,0.04587257,0.4402766,0,0,3.949317
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139654,3.528,0,0,0,4.918841,81.98052,0.04587257,0,0,0,3.528
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.448544,0.448544,0,-1,0,0.448544,0,0,0.00000000000000005551115,0,0,0.4721516,0.448544,0,0,1.139654,3.528,0,0.4721516,-0.4721516,4.42115,73.68568,0.04587257,0.4933984,0,0,3.528
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.664267,3.055849,0,0,0,4.42115,73.68568,0.04587257,0,0,0,3.055849
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.07362139,0.07362139,0,-1,0,0.07362139,0,0,0,0,0,0.0774962,0.07362139,0,0,1.664267,3.055849,0,0.0774962,-0.0774962,4.339461,72.32421,0.04587257,0.08098353,0,0,3.055849
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.08226956,0.08226956,0,-1,0,0.08226956,0,0,0,0,0,0.08659953,0.08226956,0,0,1.750374,2.978352,0,0.08659953,-0.08659953,4.248178,70.80282,0.04587257,0.09049651,0,0,2.978352
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.1046271,0.1046271,0,-1,0,0.1046271,0,0,0.00000000000000001387779,0,0,0.1101338,0.1046271,0,0,1.846596,2.891753,0,0.1101338,-0.1101338,4.132086,68.86797,0.04587257,0.1150899,0,0,2.891753
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.03946989,0.03946989,0,-1,0,0.03946989,0,0,0,0,0,0.04154725,0.03946989,0,0,1.968967,2.781619,0,0.04154725,-0.04154725,4.088292,68.13805,0.04587257,0.04341688,0,0,2.781619
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01513,2.740072,0,0,0,4.088292,68.13805,0.04587257,0,0,0,2.740072
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.01513,2.740072,0,0,0,4.088292,68.13805,0.04587257,0,0,0,2.740072
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.03858192,0.03858192,0,0,0,0.03858192,0,0,0,0,0,0.04061254,0.03858192,0,0,2.01513,2.740072,0,0.04061254,-0.04061254,4.045482,67.42457,0.04587257,0.04244011,0,0,2.740072
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.01913762,0.01913762,0,0,0,0.01913762,0,0,0.000000000000000003469447,0,0,0.02014486,0.01913762,0,0,2.060255,2.699459,0,0.02014486,-0.02014486,4.024248,67.07066,0.04587257,0.02105138,0,0,2.699459
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.4728004,0.4728004,0,0,0,0.4728004,21.81659,0,0.00000000000000005551115,0,0.1031489,0.4976847,0.4728004,0,0,2.082639,2.679314,0,0.3945357,-0.3945357,3.608371,60.13939,0.04587257,0.5200805,0.08251915,0,2.782463
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.1533387,0.1533387,0,0,0,0.1533387,113.259,0,0,0,0.1736699,0.1614092,0.1533387,0,0,2.521012,2.284779,0.01226072,0,0.01226072,3.620002,60.33325,0.0458718,0.1686726,0.1389359,0,2.458448
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.508751,2.295813,0.3848842,0,0.3848842,3.985135,66.41879,0.04584779,0,0.3079074,0,2.680697
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.123867,2.642209,0.6459261,0,0.6459261,4.597915,76.63176,0.04580754,0,0.5167409,0,3.288135
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.1791663,0.1791663,0,0,0,0.1791663,469.3499,0,0,0,0.8409169,0.1885961,0.1791663,0,0,1.47794,3.223542,0.6523207,0,0.6523207,5.21676,86.94583,0.04576697,0.197083,0.6727335,0,4.064459
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,0.8256197,3.810631,0.7632254,0,0.7632254,5.94082,99.01346,0.0457196,0,0.6105803,0,4.573857
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.6567954,0,0,0.7191898,0,0,0,0,0.0623943,4.497534,0.0623943,0,0.0623943,6.000012,100,0.04571573,0,0.5753518,0,5.216724
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.2318526,0.2318526,0,-1,0,0.2318526,153.7182,0.1123442,0,0,0.3563996,0.2440554,0.2318526,0,0,0,4.553689,0,0,0,6.000012,100,0.04571573,0.2550379,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.4943236,0.4943236,0,-1,0,0.4943236,96.04375,0.0000000000000001110223,0,0,0.4747669,0.5203407,0.4943236,0,0,0,4.553689,0,0.04557374,-0.04557374,5.951973,99.19936,0.04571573,0.543756,0.3798136,0,5.028456
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,0.9322243,0.9322243,0,-1,0,0.9322243,16.64264,0,0,0,0.1551467,0.9812888,0.9322243,0,0,0.05063749,4.508115,0,0.8261421,-0.8261421,5.081143,84.68555,0.04571573,1.025447,0.1241174,0,4.663262
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.3709253,0.3709253,0,-1,0,0.3709253,65.94835,0,0,0,0.2446192,0.3904477,0.3709253,0,0,0.9685732,3.681973,0,0.1458286,-0.1458286,4.927426,82.1236,0.04571573,0.4080179,0.1956953,0,3.926592
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.3959312,0.3959312,0,-1,0,0.3959312,14.79049,0,0.00000000000000005551115,0,0.05856014,0.4167697,0.3959312,0,0,1.130605,3.536144,0,0.3582095,-0.3582095,4.54984,75.83051,0.04571573,0.4355243,0.04684811,0,3.594705
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.1129148,0.1129148,0,-1,0,0.1129148,0,0,0.00000000000000001387779,0,0,0.1188577,0.1129148,0,0,1.528615,3.177935,0,0.1188577,-0.1188577,4.424553,73.7424,0.04571573,0.1242063,0,0,3.177935
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.09015702,0.09015702,0,-1,0,0.09015702,0,0,0.00000000000000001387779,0,0,0.09490214,0.09015702,0,0,1.66068,3.059077,0,0.09490214,-0.09490214,4.324517,72.07515,0.04571573,0.09917273,0,0,3.059077
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.5123464,0.5123464,0,-1,0,0.5123464,0,0,0,0,0,0.5393121,0.5123464,0,0,1.766126,2.964175,0,0.5393121,-0.5393121,3.756033,62.60042,0.04571573,0.5635811,0,0,2.964175
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.07052581,0.07052581,0,-1,0,0.07052581,0,0,0,0,0,0.0742377,0.07052581,0,0,2.365362,2.424863,0,0.0742377,-0.0742377,3.677779,61.2962,0.04571573,0.0775784,0,0,2.424863
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.04626027,0.04626027,0,-1,0,0.04626027,0,0,0,0,0,0.04869502,0.04626027,0,0,2.447848,2.350626,0,0.04869502,-0.04869502,3.62645,60.44072,0.04571573,0.0508863,0,0,2.350626
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.1549829,0.1549829,0,-1,0,0.1549829,0,0,0,0,0,0.1631399,0.1549829,0,0,2.501954,2.30193,0,0.1631399,-0.1631399,3.454486,57.57465,0.04571573,0.1704812,0,0,2.30193
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68322,2.138791,0,0,0,3.454486,57.57465,0.04571573,0,0,0,2.138791
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68322,2.138791,0,0,0,3.454486,57.57465,0.04571573,0,0,0,2.138791
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.1285066,0.1285066,0,-1,0,0.1285066,0,0,0,0,0,0.1352701,0.1285066,0,0,2.68322,2.138791,0,0.1352701,-0.1352701,3.311898,55.1982,0.04571573,0.1413573,0,0,2.138791
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833521,2.00352,0,0,0,3.311898,55.1982,0.04571573,0,0,0,2.00352
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.00423808,0.00423808,0,0,0,0.00423808,0,0,0,0,0,0.004461137,0.00423808,0,0,2.833521,2.00352,0,0.004461137,-0.004461137,3.307196,55.11982,0.04571573,0.004661888,0,0,2.00352
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.1831174,0.1831174,0,0,0,0.1831174,0,0,0,0,0,0.1927552,0.1831174,0,0,2.838477,1.999059,0,0.1927552,-0.1927552,3.104014,51.73346,0.04571573,0.2014292,0,0,1.999059
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.5556501,0.5556501,0,0,0,0.5556501,36.30323,0,0,0,0.201719,0.5848948,0.5556501,0,0,3.05265,1.806304,0,0.3831759,-0.3831759,2.700111,45.00176,0.04571573,0.6112151,0.1613752,0,2.008023
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.1673798,0.1673798,0,0,0,0.1673798,390.0062,0,0,0,0.6527914,0.1761892,0.1673798,0,0,3.478401,1.423128,0.4766022,0,0.4766022,3.152256,52.53749,0.0456862,0.1841177,0.5222331,0,2.07592
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,0.7690436,0.7690436,0,-1,0,0.7690436,102.7905,0,0,0,0.7905042,0.8095196,0.7690436,0,0,3.001799,1.85207,0,0.01901547,-0.01901547,3.132212,52.20342,0.0456862,0.845948,0.6324033,0,2.642574
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,0.6215391,0.6215391,0,0,0,0.6215391,181.2253,0,0,0,1.126386,0.6542516,0.6215391,0,0,3.022927,1.833055,0.4721346,0,0.4721346,3.580118,59.66851,0.04565698,0.683693,0.901109,0,2.959441
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.1784619,0.1784619,0,0,0,0.1784619,612.618,0,0,0,1.09329,0.1878546,0.1784619,0,0,2.550792,2.257976,0.905435,0,0.905435,4.439089,73.98467,0.04560106,0.1963081,0.8746317,0,3.351265
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.5167328,0.5167328,0,0,0,0.5167328,239.75,0,0,0,1.238867,0.5439293,0.5167328,0,0,1.645357,3.072867,0.6949378,0,0.6949378,5.098365,84.97258,0.04555823,0.5684061,0.9910937,0,4.311735
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,1.089954,1.089954,0,0,0,1.089954,89.80576,0,0,0,0.9788418,1.14732,1.089954,0,0,0.9504194,3.698312,0,0.1684785,-0.1684785,4.920773,82.01272,0.04555823,1.19895,0.7830735,0,4.677153
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,0.6977115,0.6977115,0,-1,0,0.6977115,168.3991,0,0,0,1.17494,0.7344331,0.6977115,0,0,1.137618,3.529833,0.4405066,0,0.4405066,5.338674,88.97773,0.04553112,0.7674826,0.9399518,0,4.704772
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.4704763,0.4704763,0,-1,0,0.4704763,249.2178,0,0,0,1.172511,0.4952382,0.4704763,0,0,0.6971112,3.926289,0.6772725,0,0.6772725,5.981191,99.68633,0.04548951,0.5175239,0.9380085,0,5.0988
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.5181804,0.5181804,0,-1,0,0.5181804,147.4695,0.1988665,0,0,0.7641582,0.5454531,0.5181804,0,0,0.01983872,4.535834,0.01983872,0,0.01983872,6.000012,100,0.04548829,0.5699984,0.6113266,0,5.299993
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.04217394,0.04217394,0,-1,0,0.04217394,756.7339,0.2747509,0,0,0.3191445,0.04439362,0.04217394,0,0,0,4.553689,0,0,0,6.000012,100,0.04548829,0.04639133,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,0.8863317,0.8863317,0,-1,0,0.8863317,8.408467,0,0.0000000000000001110223,0,0.07452691,0.9329807,0.8863317,0,0,0,4.553689,0,0.8584538,-0.8584538,5.095122,84.91853,0.04548829,0.9749649,0.05962153,0,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.1927287,0.1927287,0,-1,0,0.1927287,0,0,0.00000000000000002775558,0,0,0.2028723,0.1927287,0,0,0.9538376,3.695235,0,0.2028723,-0.2028723,4.881276,81.35444,0.04548829,0.2120016,0,0,3.695235
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.1946304,0.1946304,0,-1,0,0.1946304,0,0,0.00000000000000002775558,0,0,0.2048741,0.1946304,0,0,1.179251,3.492363,0,0.2048741,-0.2048741,4.66532,77.75517,0.04548829,0.2140934,0,0,3.492363
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.3380321,0.3380321,0,-1,0,0.3380321,0,0,0,0,0,0.3558233,0.3380321,0,0,1.406889,3.287489,0,0.3558233,-0.3558233,4.290249,71.50401,0.04548829,0.3718353,0,0,3.287489
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1127611,0.1127611,0,-1,0,0.1127611,0,0,0,0,0,0.1186958,0.1127611,0,0,1.802248,2.931665,0,0.1186958,-0.1186958,4.165133,69.41874,0.04548829,0.1240372,0,0,2.931665
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.05556417,0.05556417,0,-1,0,0.05556417,0,0,0.000000000000000006938894,0,0,0.0584886,0.05556417,0,0,1.934133,2.812969,0,0.0584886,-0.0584886,4.10348,68.3912,0.04548829,0.06112058,0,0,2.812969
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.2029489,0.2029489,0,-1,0,0.2029489,0,0,0.00000000000000002775558,0,0,0.2136305,0.2029489,0,0,1.99912,2.754481,0,0.2136305,-0.2136305,3.878294,64.63811,0.04548829,0.2232438,0,0,2.754481
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.1781514,0.1781514,0,-1,0,0.1781514,0,0,0,0,0,0.1875278,0.1781514,0,0,2.236487,2.54085,0,0.1875278,-0.1875278,3.680622,61.34358,0.04548829,0.1959666,0,0,2.54085
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.06558371,0.06558371,0,-1,0,0.06558371,0,0,0.00000000000000001387779,0,0,0.06903549,0.06558371,0,0,2.444851,2.353323,0,0.06903549,-0.06903549,3.607852,60.13076,0.04548829,0.07214209,0,0,2.353323
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.08254327,0.08254327,0,-1,0,0.08254327,0,0,0.00000000000000001387779,0,0,0.08688765,0.08254327,0,0,2.521558,2.284287,0,0.08688765,-0.08688765,3.516265,58.6043,0.04548829,0.0907976,0,0,2.284287
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.189115,0.189115,0,-1,0,0.189115,0,0,0.00000000000000002775558,0,0,0.1990684,0.189115,0,0,2.618099,2.1974,0,0.1990684,-0.1990684,3.306428,55.10703,0.04548829,0.2080265,0,0,2.1974
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.01573217,0.01573217,0,0,0,0.01573217,0,0,0,0,0,0.01656018,0.01573217,0,0,2.839286,1.998331,0,0.01656018,-0.01656018,3.288972,54.8161,0.04548829,0.01730539,0,0,1.998331
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.1571559,0.1571559,0,0,0,0.1571559,0,0,0.00000000000000002775558,0,0,0.1654273,0.1571559,0,0,2.857687,1.981771,0,0.1654273,-0.1654273,3.114597,51.90984,0.04548829,0.1728715,0,0,1.981771
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,3.041495,1.816344,0.3330874,0,0.3330874,3.430591,57.1764,0.04546785,0,0.2664699,0,2.149431
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.4165582,0.4165582,0,0,0,0.4165582,198.5746,0,0,0,0.8271788,0.4384823,0.4165582,0,0,2.708407,2.116122,0.3886964,0,0.3886964,3.799341,63.32222,0.04544403,0.458214,0.661743,0,2.943301
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.1053934,0.1053934,0,-1,0,0.1053934,957.3893,0,0,0,1.009025,0.1109404,0.1053934,0,0,2.319711,2.465949,0.8980846,0,0.8980846,4.651339,77.52216,0.04538907,0.1159327,0.80722,0,3.474974
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,0.9608867,0.9608867,0,0,0,0.9608867,157.7641,0,0,0,1.515934,1.01146,0.9608867,0,0,1.421626,3.274225,0.5044743,0,0.5044743,5.129925,85.49858,0.04535826,1.056975,1.212747,0,4.790159
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.5157531,0,0,1.432905,0,0,0,0,0.917152,3.728252,0.917152,0,0.917152,6.000012,100,0.04530235,0,1.146324,0,5.161157
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.08632263,0.08632263,0,0,0,0.08632263,1925.828,1.57156,0,0,1.662426,0.09086592,0.08632263,0,0,0,4.553689,0,0,0,6.000012,100,0.04530235,0.09495489,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.06283187,0.06283187,0,0,0,0.06283187,2334.209,1.400488,0,0,1.466627,0.06613881,0.06283187,0,0,0,4.553689,0,0,0,6.000012,100,0.04530235,0.06911506,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,0.742665,0.742665,0,-1,0,0.742665,162.8106,0.4273846,0,0,1.209137,0.7817526,0.742665,0,0,0,4.553689,0,0,0,6.000012,100,0.04530235,0.8169315,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,0.8350148,0.8350148,0,-1,0,0.8350148,129.2451,0.2002531,0,0,1.079216,0.878963,0.8350148,0,0,0,4.553689,0,0,0,6.000012,100,0.04530235,0.9185163,0.8633729,0,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.226734,0.226734,0,-1,0,0.226734,312.6855,0.4702967,0,0,0.708964,0.2386673,0.226734,0,0,0,4.553689,0,0,0,6.000012,100,0.04530235,0.2494073,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04530235,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.1724723,0.1724723,0,-1,0,0.1724723,35.92604,0,0,0,0.06196246,0.1815498,0.1724723,0,0,0,4.553689,0,0.1195873,-0.1195873,5.873956,97.89907,0.04530235,0.1897195,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.08738765,0.08738765,0,-1,0,0.08738765,0,0,0.00000000000000001387779,0,0,0.09198701,0.08738765,0,0,0.1328748,4.434102,0,0.09198701,-0.09198701,5.776993,96.28303,0.04530235,0.09612641,0,0,4.434102
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2350826,4.342114,0,0,0,5.776993,96.28303,0.04530235,0,0,0,4.342114
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.08795574,0.08795574,0,-1,0,0.08795574,0,0,0.00000000000000001387779,0,0,0.09258499,0.08795574,0,0,0.2350826,4.342114,0,0.09258499,-0.09258499,5.6794,94.65648,0.04530235,0.09675132,0,0,4.342114
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.04133115,0.04133115,0,-1,0,0.04133115,0,0,0,0,0,0.04350647,0.04133115,0,0,0.3379548,4.24953,0,0.04350647,-0.04350647,5.63354,93.89215,0.04530235,0.04546426,0,0,4.24953
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.08598836,0.08598836,0,-1,0,0.08598836,0,0,0.00000000000000001387779,0,0,0.09051406,0.08598836,0,0,0.3862953,4.206023,0,0.09051406,-0.09051406,5.53813,92.30198,0.04530235,0.09458719,0,0,4.206023
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.1656979,0.1656979,0,-1,0,0.1656979,0,0,0.00000000000000002775558,0,0,0.1744188,0.1656979,0,0,0.4868665,4.115509,0,0.1744188,-0.1744188,5.354276,89.23776,0.04530235,0.1822677,0,0,4.115509
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.09673647,0.09673647,0,-1,0,0.09673647,0,0,0.00000000000000001387779,0,0,0.1018279,0.09673647,0,0,0.6806651,3.94109,0,0.1018279,-0.1018279,5.24694,87.44883,0.04530235,0.1064101,0,0,3.94109
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.02429992,0.02429992,0,-1,0,0.02429992,0,0,0,0,0,0.02557886,0.02429992,0,0,0.7938072,3.839262,0,0.02557886,-0.02557886,5.219978,86.99946,0.04530235,0.02672991,0,0,3.839262
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.1110908,0.1110908,0,-1,0,0.1110908,0,0,0.00000000000000001387779,0,0,0.1169376,0.1110908,0,0,0.8222282,3.813684,0,0.1169376,-0.1169376,5.096715,84.94508,0.04530235,0.1221998,0,0,3.813684
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.04571652,0.04571652,0,-1,0,0.04571652,0,0,0.000000000000000006938894,0,0,0.04812266,0.04571652,0,0,0.9521589,3.696746,0,0.04812266,-0.04812266,5.045989,84.09965,0.04530235,0.05028817,0,0,3.696746
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.08807909,0.08807909,0,0,0,0.08807909,0,0,0.00000000000000001387779,0,0,0.09271483,0.08807909,0,0,1.005628,3.648623,0,0.09271483,-0.09271483,4.948259,82.47082,0.04530235,0.096887,0,0,3.648623
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.03290147,0.03290147,0,0,0,0.03290147,0,0,0.000000000000000006938894,0,0,0.03463313,0.03290147,0,0,1.108645,3.555908,0,0.03463313,-0.03463313,4.911753,81.86238,0.04530235,0.03619162,0,0,3.555908
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,0.6127552,0.6127552,0,0,0,0.6127552,39.72348,0,0,0,0.2434077,0.6450055,0.6127552,0,0,1.147126,3.521275,0,0.4015978,-0.4015978,4.488431,74.80704,0.04530235,0.6740308,0.1947261,0,3.764683
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.2501799,0.2501799,0,0,0,0.2501799,96.39921,0,0,0,0.2411715,0.2633473,0.2501799,0,0,1.593346,3.119678,0,0.02217582,-0.02217582,4.465056,74.41745,0.04530235,0.2751979,0.1929372,0,3.360849
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,0.5871555,0.5871555,0,-1,0,0.5871555,41.88725,0,0,0,0.2459433,0.6180584,0.5871555,0,0,1.617986,3.097502,0,0.3721152,-0.3721152,4.072812,67.88007,0.04530235,0.6458711,0.1967546,0,3.343445
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.4880083,0.4880083,0,0,0,0.4880083,192.8931,0,0,0,0.9413345,0.5136929,0.4880083,0,0,2.031447,2.725386,0.4276416,0,0.4276416,4.478508,74.64165,0.04527633,0.5368091,0.7530676,0,3.666721
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.4559481,0.4559481,0,0,0,0.4559481,216.4586,0,0,0,0.9869388,0.4799454,0.4559481,0,0,1.603806,3.110264,0.5069934,0,0.5069934,4.959485,82.65791,0.04524552,0.501543,0.7895511,0,4.097203
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.3048527,0.3048527,0,0,0,0.3048527,358.8204,0,0,0,1.093874,0.3208976,0.3048527,0,0,1.096812,3.566558,0.7729761,0,0.7729761,5.692794,94.87971,0.04519863,0.335338,0.875099,0,4.660432
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.2428368,0.2428368,0,0,0,0.2428368,614.8509,0.9136306,0,0,1.493084,0.2556177,0.2428368,0,0,0.3238361,4.262237,0.3238361,0,0.3238361,6.000012,100,0.04517901,0.2671205,1.194468,0,5.755321
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.1436062,0.1436062,0,-1,0,0.1436062,352.2579,0.3546999,0,0,0.5058643,0.1511645,0.1436062,0,0,0,4.553689,0,0,0,6.000012,100,0.04517901,0.1579669,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,1.497454,1.38,0,-1,0,1.38,14.95306,0,0.1174539,0.2671993,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.04517901,1.647199,0.1650818,0,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,1.284039,1.284039,0,-1,0,1.284039,22.07689,0,0,0.03244243,0.2834757,1.35162,1.284039,0,0,1.384755,3.30741,0,1.068144,-1.068144,3.560396,59.33981,0.04517901,1.412442,0.2267806,0,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.2390666,0.2390666,0,-1,0,0.2390666,127.9121,0,0,0,0.3057952,0.2516491,0.2390666,0,0,2.571581,2.239266,0.05414606,0,0.05414606,3.611763,60.19593,0.04517573,0.2629733,0.2446361,0,2.545061
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.4204741,0.4204741,0,-1,0,0.4204741,16.81258,0,0.00000000000000005551115,0,0.07069252,0.4426043,0.4204741,0,0,2.517435,2.287997,0,0.3719117,-0.3719117,3.219734,53.66212,0.04517573,0.4625215,0.05655402,0,2.35869
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.93067,1.916085,0,0,0,3.219734,53.66212,0.04517573,0,0,0,1.916085
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,0.6025283,0.6025283,0,-1,0,0.6025283,0,0,0,0,0,0.6342404,0.6025283,0,0,2.93067,1.916085,0,0.6342404,-0.6342404,2.551186,42.51968,0.04517573,0.6627812,0,0,1.916085
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.122447,1.122447,0,-1,0,1.122447,0,0,0,0.01693919,0,1.181523,1.122447,0,0,3.635382,1.281845,0,1.181523,-1.181523,1.305751,21.76247,0.04517573,1.234692,0,0,1.281845
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.07526492,0.07526492,0,-1,0,0.07526492,0,0,0.00000000000000001387779,0,0,0.07922624,0.07526492,0,0,4.948186,0.1003216,0,0.07922624,-0.07922624,1.222239,20.37061,0.04517573,0.08279142,0,0,0.1003216
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.1065721,0.02004061,0,-1,0,0.02004061,0,0,0.08653145,0.09718865,0,0.02109538,0.02004061,0,0,5.036215,0.02109538,0,0.02109538,-0.02109538,1.200002,20,0.04517573,0.1172293,0,0,0.02109538
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.2019677,0,0,-1,0,0,0,0,0.2019677,0.2221645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0.2221645,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.05469625,0,0,-1,0,0,0,0,0.05469625,0.06016587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0.06016587,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.1666119,0,0,-1,0,0,0,0,0.1666119,0.1832731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0.1832731,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.07162919,0,0,-1,0,0,0,0,0.07162919,0.0787921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0.0787921,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04517573,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,1.031294,1.031294,1.7,0,0.5202,1.031294,17.85734,0,0,0,0.1841616,0,0,0.6687065,0.6352712,5.059654,0,0.8194328,0,0.8194328,1.977385,32.95634,0.04546876,1.134423,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.2820722,0.2820722,1.7,0,0.5202,0.2820722,124.1603,0,0,0,0.3502217,0,0,1.417928,1.347031,4.240222,0.7374895,1.697253,0,1.697253,3.58754,59.79222,0.04588226,0.3102794,0.2801773,1.7,1.087711
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,0.6544133,0.6544133,0,-1,0,0.6544133,87.30766,0,0.0000000000000001110223,0,0.571353,0.6888562,0.6544133,0,0,2.542969,2.265017,0,0.1175031,-0.1175031,3.463681,57.7279,0.04588226,0.7198547,0.4570824,0,2.83637
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.2857294,0.2857294,0,0,0,0.2857294,345.6772,0,0,0,0.9877014,0.3007678,0.2857294,0,0,2.673527,2.147514,0.6869336,0,0.6869336,4.115364,68.58926,0.0458402,0.3143023,0.7901611,0,3.135216
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,0.8753724,0.8753724,0,0,0,0.8753724,103.0268,0.0000000000000001110223,0,0,0.9018681,0.9214447,0.8753724,0,0,1.986594,2.765754,0,0.01957655,-0.01957655,4.094728,68.24533,0.0458402,0.9629096,0.7214944,0,3.667623
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.4114307,0.4114307,0,0,0,0.4114307,221.2694,0,0,0,0.9103702,0.4330849,0.4114307,0,0,2.008346,2.746178,0.4772853,0,0.4772853,4.547521,75.79186,0.04581102,0.4525737,0.7282962,0,3.656548
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.4497447,0.4497447,0,0,0,0.4497447,246.312,0,0,0,1.107775,0.4734155,0.4497447,0,0,1.53106,3.175735,0.6343597,0,0.6343597,5.149327,85.82195,0.0457723,0.4947192,0.8862202,0,4.28351
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,0.9448945,0.9448945,0,-1,0,0.9448945,132.4391,0,0,0,1.25141,0.9946257,0.9448945,0,0,0.8967006,3.746658,0.2567843,0,0.2567843,5.392934,89.88206,0.04575664,1.039384,1.001128,0,4.998068
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.4008873,0.4008873,0,-1,0,0.4008873,220.9966,0,0,0,0.8859474,0.4219867,0.4008873,0,0,0.6399163,3.977764,0.4639607,0,0.4639607,5.833086,97.2179,0.04572838,0.4409761,0.7087579,0,4.863712
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0.2469984,0,0,0.422954,0,0,0,0,0.1759556,4.395329,0.1759556,0,0.1759556,6.000012,100,0.04571767,0,0.3383632,0,4.818283
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.4480457,0.4480457,0,-1,0,0.4480457,52.30185,0,0.00000000000000005551115,0,0.2343362,0.471627,0.4480457,0,0,0,4.553689,0,0.2372909,-0.2372909,5.749886,95.83123,0.04571767,0.4928502,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.3332644,0.3332644,0,-1,0,0.3332644,17.28473,0,0.00000000000000005551115,0,0.05760385,0.3508046,0.3332644,0,0,0.2636565,4.316398,0,0.2932007,-0.2932007,5.440825,90.68023,0.04571767,0.3665908,0.04608308,0,4.374002
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,0.5925996,0.5925996,0,-1,0,0.5925996,0,0,0,0,0,0.623789,0.5925996,0,0,0.5894351,4.023197,0,0.623789,-0.623789,4.783293,79.7214,0.04571767,0.6518595,0,0,4.023197
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.5681627,0.5681627,0,-1,0,0.5681627,0,0,0,0,0,0.598066,0.5681627,0,0,1.282534,3.399408,0,0.598066,-0.598066,4.152876,69.21447,0.04571767,0.624979,0,0,3.399408
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.5376898,0.5376898,0,-1,0,0.5376898,0,0,0.0000000000000001110223,0,0,0.5659893,0.5376898,0,0,1.947052,2.801342,0,0.5659893,-0.5659893,3.556271,59.27107,0.04571767,0.5914588,0,0,2.801342
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.02273592,0.02273592,0,-1,0,0.02273592,0,0,0.000000000000000003469447,0,0,0.02393255,0.02273592,0,0,2.575929,2.235353,0,0.02393255,-0.02393255,3.531044,58.85062,0.04571767,0.02500951,0,0,2.235353
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.02049443,0.02049443,0,-1,0,0.02049443,0,0,0.000000000000000003469447,0,0,0.02157309,0.02049443,0,0,2.60252,2.211421,0,0.02157309,-0.02157309,3.508304,58.47162,0.04571767,0.02254387,0,0,2.211421
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.09726758,0.09726758,0,-1,0,0.09726758,0,0,0.00000000000000001387779,0,0,0.1023869,0.09726758,0,0,2.626491,2.189847,0,0.1023869,-0.1023869,3.400379,56.67287,0.04571767,0.1069943,0,0,2.189847
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.04084471,0.04084471,0,-1,0,0.04084471,0,0,0,0,0,0.04299444,0.04084471,0,0,2.740254,2.087461,0,0.04299444,-0.04299444,3.355059,55.91753,0.04571767,0.04492918,0,0,2.087461
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.0537503,0.0537503,0,-1,0,0.0537503,0,0,0.000000000000000006938894,0,0,0.05657927,0.0537503,0,0,2.788025,2.044466,0,0.05657927,-0.05657927,3.295419,54.92354,0.04571767,0.05912533,0,0,2.044466
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.08076076,0.08076076,0,-1,0,0.08076076,0,0,0,0,0,0.08501133,0.08076076,0,0,2.850891,1.987887,0,0.08501133,-0.08501133,3.205809,53.43005,0.04571767,0.08883684,0,0,1.987887
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.05239066,0.05239066,0,-1,0,0.05239066,0,0,0.000000000000000006938894,0,0,0.05514806,0.05239066,0,0,2.945348,1.902875,0,0.05514806,-0.05514806,3.147678,52.4612,0.04571767,0.05762972,0,0,1.902875
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.02342196,0.02342196,0,0,0,0.02342196,0,0,0.000000000000000003469447,0,0,0.02465469,0.02342196,0,0,3.006624,1.847727,0,0.02465469,-0.02465469,3.12169,52.02806,0.04571767,0.02576416,0,0,1.847727
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034018,1.823073,0,0,0,3.12169,52.02806,0.04571767,0,0,0,1.823073
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.4042497,0.4042497,0,0,0,0.4042497,60.57901,0,0,0,0.2448905,0.425526,0.4042497,0,0,3.034018,1.823073,0,0.1806355,-0.1806355,2.931283,48.85462,0.04571767,0.4446746,0.1959124,0,2.067963
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.3637089,0.3637089,0,0,0,0.3637089,163.7923,0,0,0,0.5957273,0.3828515,0.3637089,0,0,3.234724,1.642437,0.2128758,0,0.2128758,3.133235,52.22048,0.04570473,0.4000798,0.4765818,0,2.238164
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0,0,0,1.092469,0,0,0,0,3.021848,1.834025,1.092469,0,1.092469,4.169642,69.4939,0.04563839,0,0.8739753,0,2.926494
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,0.64803,0.64803,0,0,0,0.64803,247.1711,0,0,0,1.601743,0.6821369,0.64803,0,0,1.929379,2.817248,0.9196062,0,0.9196062,5.042057,84.03412,0.0455827,0.712833,1.281394,0,4.418991
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.04227602,0.04227602,0,0,0,0.04227602,4437.523,0.8217341,0,0,1.876008,0.04450108,0.04227602,0,0,1.009773,3.644893,1.009773,0,1.009773,6.000012,100,0.0455217,0.04650363,1.500807,0,5.520901
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.5178024,0.5178024,0,0,0,0.5178024,370.6687,1.374276,0,0,1.919331,0.5450551,0.5178024,0,0,0,4.553689,0,0,0,6.000012,100,0.0455217,0.5695826,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.2300572,0.2300572,0,0,0,0.2300572,871.299,1.762321,0,0,2.004486,0.2421655,0.2300572,0,0,0,4.553689,0,0,0,6.000012,100,0.0455217,0.253063,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,0.6991841,0.6991841,0,-1,0,0.6991841,257.5399,1.064695,0,0,1.800678,0.7359833,0.6991841,0,0,0,4.553689,0,0,0,6.000012,100,0.0455217,0.7691025,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,0.7764823,0.7764823,0,-1,0,0.7764823,193.1954,0.6827786,0,0,1.500128,0.8173498,0.7764823,0,0,0,4.553689,0,0,0,6.000012,100,0.0455217,0.8541305,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.05546968,0.05546968,0,-1,0,0.05546968,1769.149,0.9229523,0,0,0.9813414,0.05838914,0.05546968,0,0,0,4.553689,0,0,0,6.000012,100,0.0455217,0.06101665,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,0.8653615,0.8653615,0,-1,0,0.8653615,40.42945,0,0.0000000000000001110223,0,0.3498609,0.9109069,0.8653615,0,0,0,4.553689,0,0.5610459,-0.5610459,5.408617,90.14345,0.0455217,0.9518976,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,1.010853,1.010853,0,-1,0,1.010853,5.54206,0,0.0000000000000002220446,0,0.05602206,1.064055,1.010853,0,0,0.6233843,3.992643,0,1.008033,-1.008033,4.346057,72.43414,0.0455217,1.111938,0.04481765,0,4.048665
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,0.7115161,0.7115161,0,-1,0,0.7115161,0,0,0.0000000000000001110223,0,0,0.7489644,0.7115161,0,0,1.743421,2.98461,0,0.7489644,-0.7489644,3.55658,59.27621,0.0455217,0.7826678,0,0,2.98461
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.2681884,0.2681884,0,-1,0,0.2681884,0,0,0,0,0,0.2823036,0.2681884,0,0,2.575604,2.235645,0,0.2823036,-0.2823036,3.259006,54.31665,0.0455217,0.2950073,0,0,2.235645
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.889275,1.953342,0,0,0,3.259006,54.31665,0.0455217,0,0,0,1.953342
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.03621357,0.03621357,0,-1,0,0.03621357,0,0,0,0,0,0.03811955,0.03621357,0,0,2.889275,1.953342,0,0.03811955,-0.03811955,3.218824,53.64696,0.0455217,0.03983493,0,0,1.953342
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.03151655,0.03151655,0,-1,0,0.03151655,0,0,0,0,0,0.03317532,0.03151655,0,0,2.93163,1.915222,0,0.03317532,-0.03317532,3.183854,53.06413,0.0455217,0.03466821,0,0,1.915222
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.09990369,0.09990369,0,-1,0,0.09990369,0,0,0.00000000000000001387779,0,0,0.1051618,0.09990369,0,0,2.968491,1.882047,0,0.1051618,-0.1051618,3.073004,51.21663,0.0455217,0.1098941,0,0,1.882047
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.08590373,0.08590373,0,-1,0,0.08590373,0,0,0.00000000000000001387779,0,0,0.09042498,0.08590373,0,0,3.085338,1.776885,0,0.09042498,-0.09042498,2.977688,49.62803,0.0455217,0.09449411,0,0,1.776885
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.05226302,0.05226302,0,-1,0,0.05226302,0,0,0.000000000000000006938894,0,0,0.05501371,0.05226302,0,0,3.18581,1.68646,0,0.05501371,-0.05501371,2.919698,48.66154,0.0455217,0.05748932,0,0,1.68646
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.246936,1.631446,0,0,0,2.919698,48.66154,0.0455217,0,0,0,1.631446
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.1976244,0.1976244,0,-1,0,0.1976244,0,0,0.00000000000000002775558,0,0,0.2080257,0.1976244,0,0,3.246936,1.631446,0,0.2080257,-0.2080257,2.70042,45.0069,0.0455217,0.2173868,0,0,1.631446
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.05668063,0.05668063,0,0,0,0.05668063,0,0,0.000000000000000006938894,0,0,0.05966383,0.05668063,0,0,3.478076,1.423421,0,0.05966383,-0.05966383,2.637528,43.95872,0.0455217,0.0623487,0,0,1.423421
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.09821136,0.09821136,0,0,0,0.09821136,0,0,0.00000000000000001387779,0,0,0.1033804,0.09821136,0,0,3.544369,1.363757,0,0.1033804,-0.1033804,2.528556,42.14251,0.0455217,0.1080325,0,0,1.363757
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.3946726,0.3946726,0,0,0,0.3946726,45.84525,0,0.00000000000000005551115,0,0.1809387,0.4154449,0.3946726,0,0,3.659236,1.260377,0,0.2345062,-0.2345062,2.281365,38.02267,0.0455217,0.4341399,0.1447509,0,1.441315
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.06860062,0.06860062,0,0,0,0.06860062,396.3247,0,0,0,0.2718812,0.07221118,0.06860062,0,0,3.919798,1.02587,0.19967,0,0.19967,2.470788,41.17972,0.04550966,0.07546068,0.217505,0,1.297752
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0,0,0,0.5976142,0,0,0,0,3.720128,1.205573,0.5976142,0,0.5976142,3.037735,50.62881,0.04547366,0,0.4780914,0,1.803188
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,0.6762965,0.6762965,0,0,0,0.6762965,69.33987,0,0,0,0.4689431,0.7118911,0.6762965,0,0,3.122514,1.743426,0,0.242948,-0.242948,2.781645,46.36066,0.04547366,0.7439262,0.3751545,0,2.212369
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.3338589,0.3338589,0,0,0,0.3338589,230.2315,0,0,0,0.7686483,0.3514304,0.3338589,0,0,3.392456,1.500478,0.4172178,0,0.4172178,3.177453,52.95744,0.04544856,0.3672448,0.6149186,0,2.269126
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.5134371,0.5134371,0,0,0,0.5134371,143.7927,0,0,0,0.738285,0.5404601,0.5134371,0,0,2.975239,1.875974,0.1978249,0,0.1978249,3.365126,56.08532,0.04543666,0.5647808,0.590628,0,2.614259
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.07952239,0.07952239,0,0,0,0.07952239,302.3796,0,0,0,0.2404595,0.08370779,0.07952239,0,0,2.777414,2.054017,0.1567517,0,0.1567517,3.513834,58.56378,0.04542724,0.08747464,0.1923676,0,2.294476
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,0.6228303,0.6228303,0,-1,0,0.6228303,14.58637,0,0,0,0.09084834,0.6556109,0.6228303,0,0,2.620662,2.195093,0,0.5647625,-0.5647625,2.918522,48.64193,0.04542724,0.6851133,0.07267867,0,2.285942
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.2380771,0.2380771,0,-1,0,0.2380771,128.5982,0,0,0,0.3061629,0.2506075,0.2380771,0,0,3.248176,1.630331,0.05555544,0,0.05555544,2.971226,49.52034,0.04542391,0.2618848,0.2449303,0,1.936494
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,3.19262,1.680331,0.4395161,0,0.4395161,3.388188,56.46969,0.04539752,0,0.3516129,0,2.119847
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,0.7740937,0.7740937,0,-1,0,0.7740937,42.2201,0,0.0000000000000001110223,0,0.3268231,0.8148355,0.7740937,0,0,2.753104,2.075895,0,0.4880124,-0.4880124,2.873778,47.8962,0.04539752,0.8515031,0.2614585,0,2.402718
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.3846277,0.3846277,0,-1,0,0.3846277,17.67157,0,0,0,0.06796975,0.4048712,0.3846277,0,0,3.29534,1.587883,0,0.3369015,-0.3369015,2.518652,41.97746,0.04539752,0.4230904,0.0543758,0,1.655852
