Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,0.7409139,0.7409139,0,-1,0,0.7409139,0,0,0.0000000000000001110223,0,0,0.7799094,0.7409139,0,0,3.669675,1.250981,0,0.7799094,-0.7799094,1.696556,28.27587,0.04539752,0.8150054,0,0,1.250981
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536241,0.4710718,0,0,0,1.696556,28.27587,0.04539752,0,0,0,0.4710718
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.1759302,0.1759302,0,-1,0,0.1759302,0,0,0.00000000000000002775558,0,0,0.1851896,0.1759302,0,0,4.536241,0.4710718,0,0.1851896,-0.1851896,1.501349,25.02243,0.04539752,0.1935232,0,0,0.4710718
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.2306287,0.2306287,0,-1,0,0.2306287,0,0,0.00000000000000002775558,0,0,0.242767,0.2306287,0,0,4.742008,0.2858822,0,0.242767,-0.242767,1.24545,20.75745,0.04539752,0.2536915,0,0,0.2858822
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.1088538,0.04095939,0,-1,0,0.04095939,0,0,0.06789436,0.07877973,0,0.04311515,0.04095939,0,0,5.011749,0.04311515,0,0.04311515,-0.04311515,1.200002,20,0.04539752,0.1197391,0,0,0.04311515
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.1550943,0,0,-1,0,0,0,0,0.1550943,0.1706038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04539752,0.1706038,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.09861792,0,0,-1,0,0,0,0,0.09861792,0.1084797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04539752,0.1084797,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.1761059,0,0,-1,0,0,0,0,0.1761059,0.1937165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04539752,0.1937165,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.102592,0,0,-1,0,0,0,0,0.102592,0.1128512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04539752,0.1128512,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.1569718,0,0,-1,0,0,0,0,0.1569718,0.1726689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04539752,0.1726689,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.03262013,0.03262013,1.485252,0,0.4615737,0.03262013,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04573913,0.03588215,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.1746279,0.1746279,1.627259,0,0.5003418,0.1746279,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.04613622,0.1920906,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.1494292,0.1494292,1.602061,0,0.4934626,0.1494292,226.2897,0,0,0,0.338143,0,0,1.452632,1.38,2.299654,2.484,1.718143,0,1.718143,5.448342,90.80552,0.04650115,0.1643721,0.2705144,1.7,2.822143
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,0.6012715,0.6012715,0,0,0,0.6012715,124.9864,0,0,0,0.7515076,0.6329174,0.6012715,0,0,0.5815114,4.030329,0.1185902,0,0.1185902,5.560846,92.68059,0.04649391,0.6613986,0.6012061,0,4.781836
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.03063229,0.03063229,0,-1,0,0.03063229,3981.136,0.7243475,0,0,1.219513,0.03224452,0.03063229,0,0,0.4629212,4.13706,0.4629212,0,0.4629212,6.000012,100,0.04646565,0.03369552,0.9756106,0,5.356573
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.3047492,0.3047492,0,0,0,0.3047492,500.0052,1.202973,0,0,1.523762,0.3207886,0.3047492,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0.3352241,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,0.9723688,0.9723688,0,0,0,0.9723688,192.6006,0.8492424,0,0,1.872789,1.023546,0.9723688,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,1.069606,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.2656176,0.2656176,0,-1,0,0.2656176,244.3656,0.3694806,0,0,0.6490781,0.2795975,0.2656176,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0.2921793,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.1127648,0.1127648,0,-1,0,0.1127648,193.6423,0.09966052,0,0,0.2183603,0.1186998,0.1127648,0,0,0,4.553689,0,0,0,6.000012,100,0.04646565,0.1240413,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.143515,1.143515,0,-1,0,1.143515,5.662003,0,0.0000000000000002220446,0,0.06474587,1.2037,1.143515,0,0,0,4.553689,0,1.138955,-1.138955,4.799448,79.99065,0.04646565,1.257867,0.0517967,0,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,0.6942108,0.6942108,0,-1,0,0.6942108,0,0,0.0000000000000001110223,0,0,0.7307482,0.6942108,0,0,1.265505,3.414734,0,0.7307482,-0.7307482,4.029172,67.15273,0.04646565,0.7636319,0,0,3.414734
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,0.7018816,0.7018816,0,-1,0,0.7018816,0,0,0.0000000000000001110223,0,0,0.7388228,0.7018816,0,0,2.077448,2.683986,0,0.7388228,-0.7388228,3.250385,54.17297,0.04646565,0.7720698,0,0,2.683986
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,0.617689,0.617689,0,-1,0,0.617689,0,0,0.0000000000000001110223,0,0,0.650199,0.617689,0,0,2.898362,1.945163,0,0.650199,-0.650199,2.565015,42.75016,0.04646565,0.679458,0,0,1.945163
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.08038162,0.08038162,0,-1,0,0.08038162,0,0,0,0,0,0.08461223,0.08038162,0,0,3.620805,1.294964,0,0.08461223,-0.08461223,2.475826,41.26368,0.04646565,0.08841978,0,0,1.294964
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714819,1.210352,0,0,0,2.475826,41.26368,0.04646565,0,0,0,1.210352
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714819,1.210352,0,0,0,2.475826,41.26368,0.04646565,0,0,0,1.210352
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.07905646,0.07905646,0,-1,0,0.07905646,0,0,0,0,0,0.08321732,0.07905646,0,0,3.714819,1.210352,0,0.08321732,-0.08321732,2.388107,39.8017,0.04646565,0.0869621,0,0,1.210352
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.1707475,0.1707475,0,-1,0,0.1707475,0,0,0.00000000000000002775558,0,0,0.1797342,0.1707475,0,0,3.807282,1.127135,0,0.1797342,-0.1797342,2.19865,36.6441,0.04646565,0.1878223,0,0,1.127135
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1122604,0.1122604,0,-1,0,0.1122604,0,0,0.00000000000000001387779,0,0,0.1181688,0.1122604,0,0,4.006987,0.9474006,0,0.1181688,-0.1181688,2.07409,34.56809,0.04646565,0.1234864,0,0,0.9474006
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.1350385,0.1350385,0,-1,0,0.1350385,0,0,0,0,0,0.1421458,0.1350385,0,0,4.138286,0.8292318,0,0.1421458,-0.1421458,1.924255,32.07085,0.04646565,0.1485424,0,0,0.8292318
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.04470298,0.04470298,0,0,0,0.04470298,0,0,0.000000000000000006938894,0,0,0.04705576,0.04470298,0,0,4.296226,0.6870859,0,0.04705576,-0.04705576,1.874653,31.24416,0.04646565,0.04917327,0,0,0.6870859
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.2116747,0.2116747,0,0,0,0.2116747,0,0,0,0,0,0.2228154,0.2116747,0,0,4.34851,0.6400302,0,0.2228154,-0.2228154,1.639785,27.3297,0.04646565,0.2328421,0,0,0.6400302
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.07209699,0.07209699,0,0,0,0.07209699,77.61964,0,0,0,0.05596143,0.07589157,0.07209699,0,0,4.596082,0.4172148,0,0.01993014,-0.01993014,1.618777,26.97956,0.04646565,0.07930668,0.04476914,0,0.4731762
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.1314055,0.1314055,0,0,0,0.1314055,75.54395,0,0.00000000000000002775558,0,0.09926888,0.1383215,0.1314055,0,0,4.618227,0.3972846,0,0.03905267,-0.03905267,1.577612,26.29348,0.04646565,0.144546,0.07941511,0,0.4965535
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.2544804,0.2544804,0,-1,0,0.2544804,88.79521,0,0,0,0.2259664,0.2678741,0.2544804,0,0,4.661619,0.3582319,0,0.04190769,-0.04190769,1.533437,25.55724,0.04646565,0.2799285,0.1807732,0,0.5841984
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.3862343,0.3862343,1.7,0,0.5202,0.3862343,45.89271,0,0,0,0.1772534,0,0,1.313766,1.248077,4.708183,0.3163243,1.425331,0,1.425331,2.885625,48.09365,0.04688564,0.4248578,0.1418027,1.7,0.4935777
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.282852,1.599122,1.492979,0,1.492979,4.301989,71.69968,0.04720175,0,0.090383,1.7,1.712101
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2509602,0,0,1.452632,1.38,1.789873,2.942803,1.63096,0,1.63096,5.849254,97.48737,0.04750807,0,0.2007682,1.7,3.193763
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.2569495,0.2569495,0,0,0,0.2569495,268.3393,0.2601101,0,0,0.6894965,0.2704732,0.2569495,0,0,0.1589132,4.410667,0.1589132,0,0.1589132,6.000012,100,0.04749822,0.2826445,0.5515972,0,5.100163
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.2992971,0.2992971,0,-1,0,0.2992971,162.85,0.1723556,0,0,0.4874052,0.3150495,0.2992971,0,0,0,4.553689,0,0,0,6.000012,100,0.04749822,0.3292268,0.3899241,0,5.041094
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.13924,1.13924,0,-1,0,1.13924,23.61843,0,0,0,0.2690707,1.1992,1.13924,0,0,0,4.553689,0,0.9301296,-0.9301296,5.019569,83.65932,0.04749822,1.253164,0.2152566,0,4.82276
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.4622702,0.4622702,0,-1,0,0.4622702,45.40261,0,0.00000000000000005551115,0,0.2098828,0.4866002,0.4622702,0,0,1.033477,3.623559,0,0.2767175,-0.2767175,4.727883,78.7979,0.04749822,0.5084972,0.1679062,0,3.833442
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.2738335,0.2738335,0,-1,0,0.2738335,85.62584,0,0,0,0.2344722,0.2882458,0.2738335,0,0,1.340941,3.346842,0,0.05377355,-0.05377355,4.671201,77.8532,0.04749822,0.3012168,0.1875778,0,3.581314
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,0.8463717,0.8463717,0,-1,0,0.8463717,7.640668,0,0.0000000000000001110223,0,0.06466846,0.8909176,0.8463717,0,0,1.400689,3.293068,0,0.8262491,-0.8262491,3.800258,63.33751,0.04749822,0.9310089,0.05173477,0,3.357737
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.1801039,0.1801039,0,-1,0,0.1801039,0,0,0,0,0,0.1895831,0.1801039,0,0,2.318744,2.466819,0,0.1895831,-0.1895831,3.60042,60.00688,0.04749822,0.1981143,0,0,2.466819
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.3246433,0.3246433,0,-1,0,0.3246433,0,0,0.00000000000000005551115,0,0,0.3417298,0.3246433,0,0,2.529392,2.277236,0,0.3417298,-0.3417298,3.240205,54.00331,0.04749822,0.3571077,0,0,2.277236
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.5291638,0.5291638,0,-1,0,0.5291638,0,0,0.0000000000000001110223,0,0,0.5570145,0.5291638,0,0,2.909092,1.935506,0,0.5570145,-0.5570145,2.65306,44.21758,0.04749822,0.5820801,0,0,1.935506
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.527997,1.378492,0,0,0,2.65306,44.21758,0.04749822,0,0,0,1.378492
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.08090583,0.08090583,0,-1,0,0.08090583,0,0,0,0,0,0.08516403,0.08090583,0,0,3.527997,1.378492,0,0.08516403,-0.08516403,2.56329,42.72141,0.04749822,0.08899641,0,0,1.378492
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.2295956,0.2295956,0,-1,0,0.2295956,0,0,0.00000000000000002775558,0,0,0.2416796,0.2295956,0,0,3.622623,1.293328,0,0.2416796,-0.2416796,2.308537,38.47554,0.04749822,0.2525552,0,0,1.293328
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.02983373,0.02983373,0,-1,0,0.02983373,0,0,0,0,0,0.03140393,0.02983373,0,0,3.891156,1.051648,0,0.03140393,-0.03140393,2.275434,37.92383,0.04749822,0.0328171,0,0,1.051648
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.1459385,0.1459385,0,-1,0,0.1459385,0,0,0,0,0,0.1536195,0.1459385,0,0,3.92605,1.020244,0,0.1536195,-0.1536195,2.113505,35.22501,0.04749822,0.1605324,0,0,1.020244
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.0754061,0.0754061,0,-1,0,0.0754061,0,0,0.00000000000000001387779,0,0,0.07937485,0.0754061,0,0,4.096738,0.8666247,0,0.07937485,-0.07937485,2.029837,33.83054,0.04749822,0.08294672,0,0,0.8666247
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.05034206,0.05034206,0,-1,0,0.05034206,0,0,0.000000000000000006938894,0,0,0.05299164,0.05034206,0,0,4.184932,0.7872499,0,0.05299164,-0.05299164,1.973979,32.89958,0.04749822,0.05537627,0,0,0.7872499
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.04032538,0.04032538,0,0,0,0.04032538,0,0,0.000000000000000006938894,0,0,0.04244777,0.04032538,0,0,4.243812,0.7342582,0,0.04244777,-0.04244777,1.929235,32.15385,0.04749822,0.04435792,0,0,0.7342582
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.290976,0.6918105,0,0,0,1.929235,32.15385,0.04749822,0,0,0,0.6918105
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.3602114,0.3602114,0,0,0,0.3602114,4.225127,0,0,0,0.01521939,0.3791699,0.3602114,0,0,4.290976,0.6918105,0,0.3639505,-0.3639505,1.545597,25.7599,0.04749822,0.3962325,0.01217551,0,0.7070299
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,0.5813454,0.5813454,0.425,0,0.172125,0.5813454,26.14697,0,0,0,0.1520042,0.1645741,0.1563454,0,0,4.695365,0.32786,0,0.01256991,-0.01256991,1.532347,25.53907,0.04749822,0.6394799,0.1216034,1.7,0.4798642
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.5738577,0.4322057,0,-1,0,0.4322057,32.31407,0,0.141652,0.3051818,0.1396632,0.4549533,0.4322057,0,0,4.709332,0.3152901,0,0.3152901,-0.3152901,1.200002,20,0.04749822,0.6312434,0.1117306,0,0.4549533
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.3358792,0.3358792,1.7,0,0.5202,0.3358792,129.2561,0,0,0,0.4341445,0,0,1.364121,1.295915,5.059654,0,1.730059,0,1.730059,2.841281,47.35458,0.04789471,0.3694671,0.3473156,1.7,0.4341445
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,0.7120669,0.7120669,1.7,0,0.5202,0.7120669,51.068,0,0,0,0.3636383,0,0,0.987933,0.9385364,3.329595,1.557053,1.302175,0,1.302175,4.076632,67.94373,0.04831627,0.7832736,0.2909107,1.7,1.920692
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,2.02742,2.729011,1.488704,0,1.488704,5.488941,91.48217,0.04862729,0,0.0869635,1.7,2.837715
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.1515338,0.1515338,0,0,0,0.1515338,221.5867,0,0,0,0.3357787,0.1595092,0.1515338,0,0,0.538716,4.068844,0.1762695,0,0.1762695,5.656165,94.26923,0.04861617,0.1666871,0.268623,0,4.404623
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.2644709,0.2644709,0,-1,0,0.2644709,149.9855,0,0,0,0.396668,0.2783904,0.2644709,0,0,0.3624465,4.227487,0.1182775,0,0.1182775,5.768373,96.13936,0.04860872,0.290918,0.3173344,0,4.624155
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.4813056,0.4813056,0,-1,0,0.4813056,41.51948,0,0.00000000000000005551115,0,0.1998356,0.5066375,0.4813056,0,0,0.244169,4.333937,0,0.3068019,-0.3068019,5.444975,90.7494,0.04860872,0.5294361,0.1598684,0,4.533772
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.3661474,0.3661474,0,-1,0,0.3661474,92.7005,0,0.00000000000000005551115,0,0.3394205,0.3854183,0.3661474,0,0,0.5850599,4.027135,0,0.04599783,-0.04599783,5.39649,89.94131,0.04860872,0.4027621,0.2715364,0,4.366556
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.4139549,0.4139549,0,-1,0,0.4139549,60.22715,0,0,0,0.2493133,0.4357421,0.4139549,0,0,0.6361687,3.981137,0,0.1864288,-0.1864288,5.199976,86.6661,0.04860872,0.4553505,0.1994506,0,4.230451
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,0.8433118,3.794708,0.06381105,0,0.06381105,5.260513,87.67503,0.04860469,0,0.05104884,0,3.858519
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.1516336,0.1516336,0,-1,0,0.1516336,0,0,0.00000000000000002775558,0,0,0.1596143,0.1516336,0,0,0.7795007,3.852138,0,0.1596143,-0.1596143,5.092265,84.8709,0.04860469,0.1667969,0,0,3.852138
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.4174018,0.4174018,0,-1,0,0.4174018,0,0,0,0,0,0.4393703,0.4174018,0,0,0.9568499,3.692524,0,0.4393703,-0.4393703,4.629128,77.15197,0.04860469,0.459142,0,0,3.692524
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,0.6992263,0.6992263,0,-1,0,0.6992263,0,0,0.0000000000000001110223,0,0,0.7360276,0.6992263,0,0,1.445039,3.253154,0,0.7360276,-0.7360276,3.853286,64.22131,0.04860469,0.7691488,0,0,3.253154
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.169089,0.169089,0,-1,0,0.169089,0,0,0,0,0,0.1779885,0.169089,0,0,2.262848,2.517126,0,0.1779885,-0.1779885,3.66567,61.09438,0.04860469,0.1859979,0,0,2.517126
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.09396814,0.09396814,0,-1,0,0.09396814,0,0,0.00000000000000001387779,0,0,0.09891383,0.09396814,0,0,2.460613,2.339138,0,0.09891383,-0.09891383,3.561406,59.35664,0.04860469,0.103365,0,0,2.339138
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.570517,2.240224,0,0,0,3.561406,59.35664,0.04860469,0,0,0,2.240224
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.03874691,0.03874691,0,-1,0,0.03874691,0,0,0,0,0,0.04078622,0.03874691,0,0,2.570517,2.240224,0,0.04078622,-0.04078622,3.518413,58.6401,0.04860469,0.0426216,0,0,2.240224
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.03108373,0.03108373,0,-1,0,0.03108373,0,0,0.000000000000000006938894,0,0,0.03271972,0.03108373,0,0,2.615835,2.199438,0,0.03271972,-0.03271972,3.483924,58.06528,0.04860469,0.03419211,0,0,2.199438
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.1195403,0.1195403,0,-1,0,0.1195403,0,0,0,0,0,0.1258318,0.1195403,0,0,2.65219,2.166718,0,0.1258318,-0.1258318,3.351285,55.85464,0.04860469,0.1314943,0,0,2.166718
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.06031501,0.06031501,0,-1,0,0.06031501,0,0,0.00000000000000001387779,0,0,0.06348949,0.06031501,0,0,2.792003,2.040886,0,0.06348949,-0.06348949,3.284361,54.73925,0.04860469,0.06634652,0,0,2.040886
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.006301033,0.006301033,0,0,0,0.006301033,0,0,0,0,0,0.006632667,0.006301033,0,0,2.862547,1.977396,0,0.006632667,-0.006632667,3.27737,54.62272,0.04860469,0.006931137,0,0,1.977396
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.0940644,0.0940644,0,0,0,0.0940644,0,0,0.00000000000000001387779,0,0,0.09901516,0.0940644,0,0,2.869917,1.970764,0,0.09901516,-0.09901516,3.172999,52.88321,0.04860469,0.1034708,0,0,1.970764
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,2.979934,1.871749,0.3354165,0,0.3354165,3.491203,58.1866,0.04858357,0,0.2683332,0,2.207165
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,2.644517,2.173624,0.5409495,0,0.5409495,4.004393,66.73974,0.04854953,0,0.4327596,0,2.714573
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.1351015,0.1351015,0,-1,0,0.1351015,682.8358,0,0,0,0.9225215,0.1422121,0.1351015,0,0,2.103568,2.660478,0.7803094,0,0.7803094,4.744659,79.07749,0.04850052,0.1486117,0.7380173,0,3.583
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.4690152,0.4690152,0,0,0,0.4690152,267.9697,0,0,0,1.256819,0.4937002,0.4690152,0,0,1.323258,3.362756,0.7631184,0,0.7631184,5.468616,91.14343,0.04845269,0.5159167,1.005455,0,4.619575
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,0.8677605,0.8677605,0,0,0,0.8677605,154.9168,0,0,0,1.344307,0.9134321,0.8677605,0,0,0.5601398,4.049563,0.430875,0,0.430875,5.877381,97.95615,0.04842572,0.9545366,1.075446,0,5.39387
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.406312,0,0,1.535577,0,0,0,0,0.1292648,4.437351,0.1292648,0,0.1292648,6.000012,100,0.04841764,0,1.228462,0,5.972928
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04841764,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.06286944,0.06286944,0,-1,0,0.06286944,2817.014,1.704863,0,0,1.771041,0.06617837,0.06286944,0,0,0,4.553689,0,0,0,6.000012,100,0.04841764,0.06915639,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.2941464,0.2941464,0,-1,0,0.2941464,483.7067,1.113178,0,0,1.422806,0.3096278,0.2941464,0,0,0,4.553689,0,0,0,6.000012,100,0.04841764,0.3235611,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,0.7012202,0.7012202,0,-1,0,0.7012202,144.4493,0.274781,0,0,1.012908,0.7381266,0.7012202,0,0,0,4.553689,0,0,0,6.000012,100,0.04841764,0.7713422,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.07063241,0.07063241,0,-1,0,0.07063241,604.2571,0.3524514,0,0,0.4268014,0.07434991,0.07063241,0,0,0,4.553689,0,0,0,6.000012,100,0.04841764,0.07769566,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,0.8238019,0.8238019,0,-1,0,0.8238019,7.603965,0,0.0000000000000001110223,0,0.06264161,0.8671599,0.8238019,0,0,0,4.553689,0,0.8045183,-0.8045183,5.151975,85.86608,0.04841764,0.9061821,0.05011329,0,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.06890438,0.06890438,0,-1,0,0.06890438,0,0,0.00000000000000001387779,0,0,0.07253093,0.06890438,0,0,0.8939092,3.749171,0,0.07253093,-0.07253093,5.075521,84.59185,0.04841764,0.07579482,0,0,3.749171
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.1164183,0.1164183,0,-1,0,0.1164183,0,0,0.00000000000000001387779,0,0,0.1225456,0.1164183,0,0,0.9744991,3.67664,0,0.1225456,-0.1225456,4.946347,82.43894,0.04841764,0.1280601,0,0,3.67664
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.09876506,0.09876506,0,-1,0,0.09876506,0,0,0,0,0,0.1039632,0.09876506,0,0,1.110661,3.554094,0,0.1039632,-0.1039632,4.83676,80.6125,0.04841764,0.1086416,0,0,3.554094
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.1520289,0.1520289,0,-1,0,0.1520289,0,0,0.00000000000000002775558,0,0,0.1600305,0.1520289,0,0,1.226176,3.450131,0,0.1600305,-0.1600305,4.668073,77.80106,0.04841764,0.1672318,0,0,3.450131
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.08002067,0.08002067,0,-1,0,0.08002067,0,0,0.00000000000000001387779,0,0,0.08423229,0.08002067,0,0,1.403987,3.2901,0,0.08423229,-0.08423229,4.579284,76.32125,0.04841764,0.08802275,0,0,3.2901
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.05674478,0.05674478,0,-1,0,0.05674478,0,0,0.000000000000000006938894,0,0,0.05973135,0.05674478,0,0,1.497579,3.205868,0,0.05973135,-0.05973135,4.516322,75.27188,0.04841764,0.06241927,0,0,3.205868
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.04742751,0.04742751,0,-1,0,0.04742751,0,0,0.000000000000000006938894,0,0,0.04992369,0.04742751,0,0,1.563947,3.146137,0,0.04992369,-0.04992369,4.463697,74.39481,0.04841764,0.05217026,0,0,3.146137
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.07367983,0.07367983,0,-1,0,0.07367983,0,0,0.00000000000000001387779,0,0,0.07755772,0.07367983,0,0,1.619418,3.096213,0,0.07755772,-0.07755772,4.381945,73.03226,0.04841764,0.08104782,0,0,3.096213
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.1872387,0.1872387,0,-1,0,0.1872387,0,0,0.00000000000000002775558,0,0,0.1970934,0.1872387,0,0,1.705593,3.018655,0,0.1970934,-0.1970934,4.17419,69.56969,0.04841764,0.2059626,0,0,3.018655
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.1271507,0.1271507,0,-1,0,0.1271507,0,0,0,0,0,0.1338428,0.1271507,0,0,1.924585,2.821562,0,0.1338428,-0.1338428,4.033107,67.21832,0.04841764,0.1398657,0,0,2.821562
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.001789922,0.001789922,0,0,0,0.001789922,0,0,0.0000000000000000002168404,0,0,0.001884128,0.001789922,0,0,2.0733,2.687719,0,0.001884128,-0.001884128,4.031121,67.18522,0.04841764,0.001968914,0,0,2.687719
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.1091644,0.1091644,0,0,0,0.1091644,0,0,0.00000000000000001387779,0,0,0.1149099,0.1091644,0,0,2.075393,2.685835,0,0.1149099,-0.1149099,3.909996,65.16646,0.04841764,0.1200809,0,0,2.685835
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.3178609,0.3178609,0,0,0,0.3178609,93.19443,0,0,0,0.2962287,0.3345904,0.3178609,0,0,2.203071,2.570925,0,0.03836177,-0.03836177,3.869559,64.49252,0.04841764,0.349647,0.2369829,0,2.867154
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,2.245695,2.532563,0.5272437,0,0.5272437,4.369746,72.82895,0.04838469,0,0.4217949,0,3.059807
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.1742356,0.1742356,0,-1,0,0.1742356,345.9385,0,0,0,0.6027481,0.1834059,0.1742356,0,0,1.718451,3.007083,0.4193422,0,0.4193422,4.767569,79.45932,0.04835852,0.1916592,0.4821985,0,3.609831
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.009364732,0.009364732,0,0,0,0.009364732,9496.354,0,0,0,0.8893081,0.009857613,0.009364732,0,0,1.299109,3.38449,0.8794505,0,0.8794505,5.601889,93.36462,0.04830372,0.01030121,0.7114465,0,4.273798
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.1654356,0.1654356,0,0,0,0.1654356,704.3093,0.571377,0,0,1.165179,0.1741428,0.1654356,0,0,0.4196588,4.175996,0.4196588,0,0.4196588,6.000012,100,0.04827762,0.1819792,0.9321429,0,5.341175
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04827762,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,0.6625426,0.6625426,0,0,0,0.6625426,99.21259,0,0,0,0.6573256,0.6974132,0.6625426,0,0,0,4.553689,0,0.04008758,-0.04008758,5.957756,99.29573,0.04827762,0.7287968,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,1.082801,1.082801,0,-1,0,1.082801,110.68,0.01411235,0,0,1.198444,1.13979,1.082801,0,0,0.04454176,4.513601,0.04454176,0,0.04454176,6.000012,100,0.04827485,1.191081,0.9587554,0,5.712046
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.4818939,0.4818939,0,-1,0,0.4818939,170.3081,0.3134474,0,0,0.8207041,0.5072567,0.4818939,0,0,0,4.553689,0,0,0,6.000012,100,0.04827485,0.5300832,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04827485,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04827485,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.4851129,0.4851129,0,-1,0,0.4851129,12.32833,0,0.00000000000000005551115,0,0.05980632,0.5106452,0.4851129,0,0,0,4.553689,0,0.4508388,-0.4508388,5.524786,92.07958,0.04827485,0.5336242,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.5491392,0.5491392,0,-1,0,0.5491392,0,0,0,0,0,0.5780413,0.5491392,0,0,0.500932,4.10285,0,0.5780413,-0.5780413,4.915477,81.92445,0.04827485,0.6040531,0,0,4.10285
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.2514268,0.2514268,0,-1,0,0.2514268,0,0,0.00000000000000005551115,0,0,0.2646598,0.2514268,0,0,1.1432,3.524809,0,0.2646598,-0.2646598,4.636501,77.27486,0.04827485,0.2765695,0,0,3.524809
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,0.7412384,0.7412384,0,-1,0,0.7412384,0,0,0.0000000000000001110223,0,0,0.780251,0.7412384,0,0,1.437267,3.260149,0,0.780251,-0.780251,3.814044,63.56728,0.04827485,0.8153623,0,0,3.260149
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.1456989,0.1456989,0,-1,0,0.1456989,0,0,0.00000000000000002775558,0,0,0.1533673,0.1456989,0,0,2.304212,2.479898,0,0.1533673,-0.1533673,3.652381,60.8729,0.04827485,0.1602688,0,0,2.479898
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.1689362,0.1689362,0,-1,0,0.1689362,0,0,0,0,0,0.1778276,0.1689362,0,0,2.47462,2.326531,0,0.1778276,-0.1778276,3.464934,57.74879,0.04827485,0.1858298,0,0,2.326531
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.0332206,0.0332206,0,-1,0,0.0332206,0,0,0.000000000000000006938894,0,0,0.03496905,0.0332206,0,0,2.672206,2.148703,0,0.03496905,-0.03496905,3.428074,57.13445,0.04827485,0.03654266,0,0,2.148703
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.02591463,0.02591463,0,-1,0,0.02591463,0,0,0,0,0,0.02727856,0.02591463,0,0,2.711061,2.113734,0,0.02727856,-0.02727856,3.39932,56.65522,0.04827485,0.02850609,0,0,2.113734
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74137,2.086456,0,0,0,3.39932,56.65522,0.04827485,0,0,0,2.086456
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.1202405,0.1202405,0,-1,0,0.1202405,0,0,0,0,0,0.126569,0.1202405,0,0,2.74137,2.086456,0,0.126569,-0.126569,3.265904,54.43163,0.04827485,0.1322646,0,0,2.086456
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.1337408,0.1337408,0,-1,0,0.1337408,0,0,0,0,0,0.1407798,0.1337408,0,0,2.882003,1.959887,0,0.1407798,-0.1407798,3.117509,51.95839,0.04827485,0.1471148,0,0,1.959887
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.1136471,0.1136471,0,0,0,0.1136471,0,0,0.00000000000000001387779,0,0,0.1196286,0.1136471,0,0,3.038424,1.819107,0,0.1196286,-0.1196286,2.99141,49.85673,0.04827485,0.1250119,0,0,1.819107
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.05685335,0.05685335,0,0,0,0.05685335,0,0,0.000000000000000006938894,0,0,0.05984563,0.05685335,0,0,3.171345,1.699478,0,0.05984563,-0.05984563,2.928327,48.80535,0.04827485,0.06253869,0,0,1.699478
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,0.9951696,0.9951696,0,0,0,0.9951696,22.49352,0,0,0,0.2238487,1.047547,0.9951696,0,0,3.23784,1.639633,0,0.8236983,-0.8236983,2.060073,34.33448,0.04827485,1.094687,0.1790789,0,1.863481
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.2070969,0.2070969,0,0,0,0.2070969,296.069,0,0,0,0.6131499,0.2179968,0.2070969,0,0,4.153061,0.8159343,0.3951531,0,0.3951531,2.434948,40.58238,0.0482503,0.2278066,0.4905199,0,1.429084
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.0983332,0.0983332,0,-1,0,0.0983332,733.9582,0,0,0,0.7217246,0.1035086,0.0983332,0,0,3.757908,1.171572,0.618216,0,0.618216,3.021439,50.35722,0.04821194,0.1081665,0.5773797,0,1.893297
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,3.139692,1.727966,0.8191236,0,0.8191236,3.798528,63.30867,0.04816121,0,0.6552989,0,2.54709
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,0.7456027,0.7456027,0,0,0,0.7456027,196.33,0,0,0,1.463842,0.7848449,0.7456027,0,0,2.320568,2.465178,0.6789967,0,0.6789967,4.442681,74.04453,0.04811924,0.820163,1.171073,0,3.929019
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,0.03838228,0,0,1.679954,0,0,0,0,1.641571,3.076275,1.641571,0,1.641571,6.000012,100,0.04801806,0,1.343963,0,4.756228
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,0.8003535,0.8003535,0,0,0,0.8003535,182.3477,0.6169484,0,0,1.459426,0.8424773,0.8003535,0,0,0,4.553689,0,0,0,6.000012,100,0.04801806,0.8803888,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.1463881,0.1463881,0,-1,0,0.1463881,663.3386,0.8169562,0,0,0.9710489,0.1540928,0.1463881,0,0,0,4.553689,0,0,0,6.000012,100,0.04801806,0.1610269,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.2613582,0.2613582,0,-1,0,0.2613582,142.5316,0.09740414,0,0,0.3725181,0.2751139,0.2613582,0,0,0,4.553689,0,0,0,6.000012,100,0.04801806,0.287494,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.3516357,0.3516357,0,-1,0,0.3516357,27.66442,0,0,0,0.09727796,0.3701428,0.3516357,0,0,0,4.553689,0,0.2728648,-0.2728648,5.712387,95.20626,0.04801806,0.3867992,0.07782237,0,4.650967
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.05434394,0.05434394,0,-1,0,0.05434394,245.2677,0,0,0,0.1332881,0.05720415,0.05434394,0,0,0.3031832,4.280824,0.07608397,0,0.07608397,5.784567,96.40926,0.04801339,0.05977833,0.1066305,0,4.414112
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,0.9428231,0.9428231,0,-1,0,0.9428231,1.951255,0,0.0000000000000001110223,0,0.01839689,0.9924453,0.9428231,0,0,0.2270992,4.3493,0,0.9740484,-0.9740484,4.75783,79.297,0.04801339,1.037105,0.01471751,0,4.367697
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.3694603,0.3694603,0,-1,0,0.3694603,0,0,0.00000000000000005551115,0,0,0.3889056,0.3694603,0,0,1.309375,3.375251,0,0.3889056,-0.3889056,4.347887,72.46464,0.04801339,0.4064063,0,0,3.375251
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,0.9766974,0.9766974,0,-1,0,0.9766974,0,0,0.0000000000000001110223,0,0,1.028103,0.9766974,0,0,1.741493,2.986346,0,1.028103,-1.028103,3.264172,54.40276,0.04801339,1.074367,0,0,2.986346
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.2765549,0.2765549,0,-1,0,0.2765549,0,0,0.00000000000000005551115,0,0,0.2911104,0.2765549,0,0,2.883829,1.958243,0,0.2911104,-0.2911104,2.957314,49.28848,0.04801339,0.3042104,0,0,1.958243
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.1844991,0.1844991,0,-1,0,0.1844991,0,0,0,0,0,0.1942095,0.1844991,0,0,3.207285,1.667133,0,0.1942095,-0.1942095,2.7526,45.87657,0.04801339,0.202949,0,0,1.667133
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1138814,0.1138814,0,-1,0,0.1138814,0,0,0,0,0,0.1198752,0.1138814,0,0,3.423073,1.472923,0,0.1198752,-0.1198752,2.62624,43.77058,0.04801339,0.1252695,0,0,1.472923
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.1392539,0.1392539,0,-1,0,0.1392539,0,0,0,0,0,0.1465831,0.1392539,0,0,3.556268,1.353048,0,0.1465831,-0.1465831,2.471728,41.19538,0.04801339,0.1531793,0,0,1.353048
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.04285763,0.04285763,0,-1,0,0.04285763,0,0,0.000000000000000006938894,0,0,0.0451133,0.04285763,0,0,3.719138,1.206465,0,0.0451133,-0.0451133,2.424175,40.40283,0.04801339,0.0471434,0,0,1.206465
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.769264,1.161352,0,0,0,2.424175,40.40283,0.04801339,0,0,0,1.161352
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.005552006,0.005552006,0,-1,0,0.005552006,0,0,0.0000000000000000008673617,0,0,0.005844217,0.005552006,0,0,3.769264,1.161352,0,0.005844217,-0.005844217,2.418014,40.30016,0.04801339,0.006107207,0,0,1.161352
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.09084728,0.09084728,0,-1,0,0.09084728,0,0,0.00000000000000001387779,0,0,0.09562872,0.09084728,0,0,3.775757,1.155507,0,0.09562872,-0.09562872,2.317213,38.62013,0.04801339,0.09993201,0,0,1.155507
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.09071244,0.09071244,0,0,0,0.09071244,0,0,0.00000000000000001387779,0,0,0.09548678,0.09071244,0,0,3.882011,1.059879,0,0.09548678,-0.09548678,2.216561,36.9426,0.04801339,0.09978368,0,0,1.059879
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.003401349,0.003401349,0,0,0,0.003401349,0,0,0.0000000000000000004336809,0,0,0.003580367,0.003401349,0,0,3.988108,0.9643919,0,0.003580367,-0.003580367,2.212787,36.8797,0.04801339,0.003741483,0,0,0.9643919
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.2694111,0.2694111,0,0,0,0.2694111,137.7741,0,0,0,0.3711787,0.2835907,0.2694111,0,0,3.992086,0.9608116,0.08758804,0,0.08758804,2.29588,38.26459,0.048008,0.2963523,0.296943,0,1.33199
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.2432261,0.2432261,0,0,0,0.2432261,298.505,0,0,0,0.726042,0.2560274,0.2432261,0,0,3.904498,1.039641,0.4700146,0,0.4700146,2.741775,45.69616,0.04797912,0.2675487,0.5808336,0,1.765683
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.3130193,0.3130193,0,-1,0,0.3130193,250.4169,0,0,0,0.7838533,0.329494,0.3130193,0,0,3.434483,1.462654,0.4543593,0,0.4543593,3.172818,52.8802,0.04795124,0.3443212,0.6270826,0,2.246507
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.980124,1.871577,0.669748,0,0.669748,3.808197,63.46982,0.0479102,0,0.5357984,0,2.541325
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.1749404,0.1749404,0,0,0,0.1749404,652.942,0,0,0,1.142259,0.1841478,0.1749404,0,0,2.310376,2.47435,0.9581113,0,0.9581113,4.717141,78.61886,0.04785161,0.1924344,0.9138073,0,3.61661
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.2411765,0.2411765,0,0,0,0.2411765,377.7808,0,0,0,0.9111183,0.25387,0.2411765,0,0,1.352265,3.336651,0.6572484,0,0.6572484,5.340662,89.01085,0.0478115,0.2652941,0.7288947,0,4.247769
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.1137125,0.1137125,0,0,0,0.1137125,900.4474,0.2092076,0,0,1.023921,0.1196974,0.1137125,0,0,0.6950163,3.928174,0.6950163,0,0.6950163,6.000012,100,0.04776916,0.1250837,0.819137,0,4.952096
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.4082683,0.4082683,0,-1,0,0.4082683,210.2093,0.4284617,0,0,0.8582178,0.4297561,0.4082683,0,0,0,4.553689,0,0,0,6.000012,100,0.04776916,0.4490951,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.2140405,0.2140405,0,-1,0,0.2140405,553.0211,0.9583834,0,0,1.183689,0.2253058,0.2140405,0,0,0,4.553689,0,0,0,6.000012,100,0.04776916,0.2354446,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.1579262,0.1579262,0,-1,0,0.1579262,351.0825,0.3882131,0,0,0.5544512,0.1662381,0.1579262,0,0,0,4.553689,0,0,0,6.000012,100,0.04776916,0.1737188,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04776916,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04776916,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,0.617839,0.617839,0,-1,0,0.617839,0,0,0.0000000000000001110223,0,0,0.6503568,0.617839,0,0,0,4.553689,0,0.6503568,-0.6503568,5.314476,88.57442,0.04776916,0.6796229,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.544269,0.544269,0,-1,0,0.544269,0,0,0,0,0,0.5729148,0.544269,0,0,0.7226187,3.903332,0,0.5729148,-0.5729148,4.71057,78.50935,0.04776916,0.5986959,0,0,3.903332
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.1737932,0.1737932,0,-1,0,0.1737932,0,0,0,0,0,0.1829402,0.1737932,0,0,1.359191,3.330417,0,0.1829402,-0.1829402,4.517735,75.29543,0.04776916,0.1911726,0,0,3.330417
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.0985616,0.0985616,0,-1,0,0.0985616,0,0,0.00000000000000001387779,0,0,0.1037491,0.0985616,0,0,1.562458,3.147477,0,0.1037491,-0.1037491,4.408373,73.47275,0.04776916,0.1084178,0,0,3.147477
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.0780615,0.0780615,0,-1,0,0.0780615,0,0,0.00000000000000001387779,0,0,0.08217,0.0780615,0,0,1.677734,3.043728,0,0.08217,-0.08217,4.321759,72.02917,0.04776916,0.08586765,0,0,3.043728
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.1057272,0.1057272,0,-1,0,0.1057272,0,0,0,0,0,0.1112918,0.1057272,0,0,1.769034,2.961558,0,0.1112918,-0.1112918,4.204447,70.07397,0.04776916,0.1162999,0,0,2.961558
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.066666,0.066666,0,-1,0,0.066666,0,0,0,0,0,0.07017474,0.066666,0,0,1.892692,2.850266,0,0.07017474,-0.07017474,4.130476,68.84113,0.04776916,0.0733326,0,0,2.850266
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.08807378,0.08807378,0,-1,0,0.08807378,0,0,0.00000000000000001387779,0,0,0.09270924,0.08807378,0,0,1.970664,2.780092,0,0.09270924,-0.09270924,4.032752,67.2124,0.04776916,0.09688116,0,0,2.780092
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.01739302,0.01739302,0,-1,0,0.01739302,0,0,0.000000000000000003469447,0,0,0.01830844,0.01739302,0,0,2.073674,2.687382,0,0.01830844,-0.01830844,4.013453,66.89075,0.04776916,0.01913232,0,0,2.687382
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.1608225,0.1608225,0,-1,0,0.1608225,0,0,0,0,0,0.1692868,0.1608225,0,0,2.094017,2.669074,0,0.1692868,-0.1692868,3.835009,63.91669,0.04776916,0.1769047,0,0,2.669074
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.006543589,0.006543589,0,0,0,0.006543589,0,0,0.0000000000000000008673617,0,0,0.006887989,0.006543589,0,0,2.282113,2.499787,0,0.006887989,-0.006887989,3.827749,63.79568,0.04776916,0.007197948,0,0,2.499787
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.289767,2.492899,0.01911855,0,0.01911855,3.845886,64.09798,0.047768,0,0.01529484,0,2.512018
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.1184934,0.1184934,0,0,0,0.1184934,125.4458,0,0,0,0.148645,0.1247299,0.1184934,0,0,2.270648,2.510106,0.02391509,0,0.02391509,3.868574,64.4761,0.04776654,0.1303427,0.118916,0,2.658751
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.4826136,0.4826136,0,0,0,0.4826136,29.67516,0,0.0000000000000001110223,0,0.1432163,0.5080143,0.4826136,0,0,2.246733,2.531629,0,0.364798,-0.364798,3.484043,58.06727,0.04776654,0.530875,0.1145731,0,2.674846
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,1.042361,1.042361,0,-1,0,1.042361,14.15485,0,0,0,0.1475446,1.097222,1.042361,0,0,2.652064,2.166831,0,0.9496771,-0.9496771,2.482996,41.38318,0.04776654,1.146597,0.1180357,0,2.314376
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.4747077,0.4747077,0,0,0,0.4747077,85.60361,0,0,0,0.4063669,0.4996923,0.4747077,0,0,3.707261,1.217154,0,0.0933254,-0.0933254,2.384622,39.74362,0.04776654,0.5221785,0.3250935,0,1.623521
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.1506605,0.1506605,0,0,0,0.1506605,364.6288,0,0,0,0.5493517,0.15859,0.1506605,0,0,3.810956,1.123829,0.3907616,0,0.3907616,2.755331,45.92209,0.04774277,0.1657266,0.4394813,0,1.673181
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.08839381,0.08839381,0,0,0,0.08839381,663.3649,0,0,0,0.5863734,0.09304611,0.08839381,0,0,3.420194,1.475514,0.4933273,0,0.4933273,3.223343,53.72227,0.0477128,0.09723319,0.4690987,0,2.061888
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.3588687,0.3588687,0,0,0,0.3588687,72.62868,0,0.00000000000000005551115,0,0.2606415,0.3777565,0.3588687,0,0,2.926867,1.919509,0,0.1171149,-0.1171149,3.099893,51.66477,0.0477128,0.3947555,0.2085132,0,2.180151
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.00823548,0.00823548,0,-1,0,0.00823548,6086.243,0,0,0,0.5012313,0.008668926,0.00823548,0,0,3.056994,1.802394,0.4925623,0,0.4925623,3.567178,59.45285,0.0476829,0.009059027,0.400985,0,2.303625
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.2701566,0.2701566,0,-1,0,0.2701566,160.0585,0,0,0,0.4324085,0.2843754,0.2701566,0,0,2.564432,2.2457,0.1480331,0,0.1480331,3.707615,61.79346,0.04767393,0.2971723,0.3459268,0,2.678109
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1139239,0.1139239,0,-1,0,0.1139239,208.3359,0,0,0,0.2373445,0.1199199,0.1139239,0,0,2.416399,2.37893,0.1174245,0,0.1174245,3.819014,63.6501,0.04766681,0.1253163,0.1898756,0,2.616274
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.07684218,0.07684218,0,-1,0,0.07684218,286.6619,0,0,0,0.2202773,0.08088651,0.07684218,0,0,2.298974,2.484612,0.1393908,0,0.1393908,3.951251,65.85406,0.04765837,0.0845264,0.1762218,0,2.704889
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.4785375,0.4785375,0,-1,0,0.4785375,11.7352,0,0.00000000000000005551115,0,0.05615733,0.5037237,0.4785375,0,0,2.159584,2.610064,0,0.4475664,-0.4475664,3.479475,57.99113,0.04765837,0.5263913,0.04492586,0,2.666221
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.04371956,0.04371956,0,-1,0,0.04371956,0,0,0,0,0,0.04602059,0.04371956,0,0,2.656879,2.162497,0,0.04602059,-0.04602059,3.430965,57.18263,0.04765837,0.04809152,0,0,2.162497
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.3390507,0.3390507,0,-1,0,0.3390507,0,0,0,0,0,0.3568954,0.3390507,0,0,2.708014,2.116477,0,0.3568954,-0.3568954,3.054764,50.91263,0.04765837,0.3729557,0,0,2.116477
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.4421405,0.4421405,0,-1,0,0.4421405,0,0,0.00000000000000005551115,0,0,0.4654111,0.4421405,0,0,3.104564,1.759581,0,0.4654111,-0.4654111,2.564178,42.73621,0.04765837,0.4863546,0,0,1.759581
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.08953114,0.08953114,0,-1,0,0.08953114,0,0,0,0,0,0.0942433,0.08953114,0,0,3.621687,1.29417,0,0.0942433,-0.0942433,2.464837,41.08052,0.04765837,0.09848426,0,0,1.29417
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.1713972,0.1713972,0,-1,0,0.1713972,0,0,0.00000000000000002775558,0,0,0.1804181,0.1713972,0,0,3.726402,1.199927,0,0.1804181,-0.1804181,2.274659,37.91091,0.04765837,0.1885369,0,0,1.199927
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.926867,1.019509,0,0,0,2.274659,37.91091,0.04765837,0,0,0,1.019509
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.2130301,0.2130301,0,-1,0,0.2130301,0,0,0.00000000000000002775558,0,0,0.2242423,0.2130301,0,0,3.926867,1.019509,0,0.2242423,-0.2242423,2.038287,33.97138,0.04765837,0.2343332,0,0,1.019509
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.1561548,0.1561548,0,-1,0,0.1561548,0,0,0,0,0,0.1643735,0.1561548,0,0,4.176025,0.7952666,0,0.1643735,-0.1643735,1.865022,31.08364,0.04765837,0.1717703,0,0,0.7952666
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.09135021,0.09135021,0,-1,0,0.09135021,0,0,0,0,0,0.09615812,0.09135021,0,0,4.358662,0.6308931,0,0.09615812,-0.09615812,1.763663,29.39432,0.04765837,0.1004852,0,0,0.6308931
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.1546377,0.1546377,0,-1,0,0.1546377,0,0,0.00000000000000002775558,0,0,0.1627765,0.1546377,0,0,4.465504,0.534735,0,0.1627765,-0.1627765,1.592081,26.53463,0.04765837,0.1701015,0,0,0.534735
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.1257824,0.1257824,0,0,0,0.1257824,0,0,0.00000000000000002775558,0,0,0.1324026,0.1257824,0,0,4.646367,0.3719585,0,0.1324026,-0.1324026,1.452516,24.20856,0.04765837,0.1383607,0,0,0.3719585
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.06381691,0.06381691,0,0,0,0.06381691,27.50731,0,0,0,0.01755432,0.06717569,0.06381691,0,0,4.793481,0.2395559,0,0.04962138,-0.04962138,1.400211,23.3368,0.04765837,0.0701986,0.01404345,0,0.2571102
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.4357101,0.4357101,1.7,0,0.5202,0.4357101,26.45088,0,0,0,0.1152492,0,0,1.26429,1.201075,4.848616,0.1899345,1.316325,0,1.316325,2.648986,44.14968,0.04806957,0.4792811,0.09219933,1.7,0.3051837
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,0.9395988,0.9395988,1.7,0,0.5202,0.9395988,26.67384,0,0,0,0.250627,0,0,0.7604012,0.7223811,3.532291,1.374627,0.9730082,0,0.9730082,3.572063,59.53426,0.04839419,1.033559,0.2005016,1.7,1.625254
