Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,0.5849152,0.5849152,0,-1,0,0.5849152,142.306,0,0,0,0.8323694,0.6157001,0.5849152,0,0,2.559283,2.250334,0.2166693,0,0.2166693,3.777613,62.96009,0.04838091,0.6434066,0.6658956,0,3.082703
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.103734,1.103734,0,0,0,1.103734,64.34824,0,0,0,0.7102334,1.161825,1.103734,0,0,2.342614,2.445336,0,0.451592,-0.451592,3.301594,55.02645,0.04838091,1.214108,0.5681868,0,3.15557
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.2216962,0.2216962,0,0,0,0.2216962,77.17463,0,0,0,0.1710932,0.2333644,0.2216962,0,0,2.844383,1.993744,0,0.06227119,-0.06227119,3.235954,53.93246,0.04838091,0.2438658,0.1368745,0,2.164838
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.3311425,0.3311425,0,0,0,0.3311425,116.5509,0,0,0,0.3859495,0.3485711,0.3311425,0,0,2.913573,1.931473,0.03737839,0,0.03737839,3.271414,54.52346,0.04837862,0.3642568,0.3087596,0,2.317423
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.4629871,0.4629871,0,0,0,0.4629871,124.5655,0,0,0,0.576722,0.4873548,0.4629871,0,0,2.876195,1.965114,0.08936717,0,0.08936717,3.356195,55.93648,0.04837314,0.5092858,0.4613776,0,2.541836
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.4106225,0.4106225,0,-1,0,0.4106225,151.8513,0,0,0,0.6235356,0.4322342,0.4106225,0,0,2.786828,2.045544,0.1913014,0,0.1913014,3.53768,58.96121,0.04836142,0.4516847,0.4988284,0,2.66908
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.1437281,0.1437281,0,-1,0,0.1437281,418.443,0,0,0,0.6014204,0.1512928,0.1437281,0,0,2.595526,2.217716,0.4501276,0,0.4501276,3.964708,66.07834,0.04833386,0.158101,0.4811363,0,2.819136
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,2.145398,2.62283,0.4926707,0,0.4926707,4.432096,73.86813,0.04830373,0,0.3941365,0,3.115501
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.2781515,0.2781515,0,-1,0,0.2781515,67.23247,0,0,0,0.1870081,0.2927911,0.2781515,0,0,1.652728,3.066234,0,0.1057829,-0.1057829,4.320592,72.00972,0.04830373,0.3059667,0.1496065,0,3.253242
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.5352021,0.5352021,0,-1,0,0.5352021,10.20347,0,0,0,0.05460917,0.5633707,0.5352021,0,0,1.770264,2.960451,0,0.5087615,-0.5087615,3.78431,63.0717,0.04830373,0.5887224,0.04368734,0,3.01506
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,0.8422489,0.8422489,0,-1,0,0.8422489,0,0,0.0000000000000001110223,0,0,0.8865777,0.8422489,0,0,2.335555,2.451689,0,0.8865777,-0.8865777,2.849775,47.49615,0.04830373,0.9264737,0,0,2.451689
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.3079631,0.3079631,0,-1,0,0.3079631,0,0,0.00000000000000005551115,0,0,0.3241717,0.3079631,0,0,3.320641,1.565112,0,0.3241717,-0.3241717,2.508068,41.80105,0.04830373,0.3387594,0,0,1.565112
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.050664,0.050664,0,-1,0,0.050664,0,0,0.000000000000000006938894,0,0,0.05333053,0.050664,0,0,3.680832,1.24094,0,0.05333053,-0.05333053,2.451853,40.86413,0.04830373,0.0557304,0,0,1.24094
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740088,1.187609,0,0,0,2.451853,40.86413,0.04830373,0,0,0,1.187609
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.1269275,0.1269275,0,-1,0,0.1269275,0,0,0,0,0,0.1336079,0.1269275,0,0,3.740088,1.187609,0,0.1336079,-0.1336079,2.311018,38.51688,0.04830373,0.1396203,0,0,1.187609
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.03168639,0.03168639,0,-1,0,0.03168639,0,0,0,0,0,0.03335409,0.03168639,0,0,3.888541,1.054002,0,0.03335409,-0.03335409,2.275859,37.93091,0.04830373,0.03485502,0,0,1.054002
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.925602,1.020647,0,0,0,2.275859,37.93091,0.04830373,0,0,0,1.020647
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.234485,0.234485,0,-1,0,0.234485,0,0,0.00000000000000002775558,0,0,0.2468264,0.234485,0,0,3.925602,1.020647,0,0.2468264,-0.2468264,2.015682,33.59462,0.04830373,0.2579335,0,0,1.020647
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199853,0.7738211,0,0,0,2.015682,33.59462,0.04830373,0,0,0,0.7738211
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.06620731,0.06620731,0,-1,0,0.06620731,0,0,0.00000000000000001387779,0,0,0.06969191,0.06620731,0,0,4.199853,0.7738211,0,0.06969191,-0.06969191,1.94222,32.37027,0.04830373,0.07282805,0,0,0.7738211
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.07106667,0.07106667,0,0,0,0.07106667,0,0,0.00000000000000001387779,0,0,0.07480702,0.07106667,0,0,4.277288,0.7041292,0,0.07480702,-0.07480702,1.863366,31.05604,0.04830373,0.07817334,0,0,0.7041292
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,4.360407,0.6293222,0.01424668,0,0.01424668,1.876882,31.2813,0.04830286,0,0.01139734,0,0.6435689
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,0.8015144,0.8015144,0.425,0,0.172125,0.8015144,21.69179,0,0,0,0.1738628,0.396331,0.3765144,0,0,4.346161,0.6421442,0,0.2224681,-0.2224681,1.64238,27.37294,0.04830286,0.8816659,0.1390903,1.7,0.816007
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,0.7778018,0.7778018,1.7,0,0.5202,0.7778018,63.07469,0,0,0,0.4905961,0,0,0.9221982,0.8760883,4.593348,0.4196761,1.366684,0,1.366684,2.938931,48.98207,0.04870793,0.855582,0.3924769,1.7,0.9102721
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,0.7559687,0.7559687,0,-1,0,0.7559687,98.44901,0,0,0,0.7442437,0.7957565,0.7559687,0,0,3.226663,1.649692,0,0.0515128,-0.0515128,2.884631,48.07709,0.04870793,0.8315656,0.595395,0,2.393936
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.2486934,0.2486934,0,0,0,0.2486934,411.6834,0,0,0,1.023829,0.2617825,0.2486934,0,0,3.2839,1.598179,0.7620468,0,0.7620468,3.607572,60.12608,0.0486611,0.2735627,0.8190634,0,2.622009
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.02501602,0.02501602,0,0,0,0.02501602,5135.078,0,0,0,1.284592,0.02633265,0.02501602,0,0,2.521853,2.284021,1.258259,0,1.258259,4.801262,80.02087,0.04858397,0.02751762,1.027673,0,3.568613
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.3357783,0.3357783,0,0,0,0.3357783,156.5357,0,0,0,0.5256128,0.3534508,0.3357783,0,0,1.263594,3.416455,0.172162,0,0.172162,4.964589,82.74298,0.04857343,0.3693561,0.4204903,0,3.942067
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.1187393,0.1187393,0,0,0,0.1187393,625.2094,0,0,0,0.7423695,0.1249888,0.1187393,0,0,1.091432,3.5714,0.6173807,0,0.6173807,5.550288,92.50461,0.04853569,0.1306133,0.5938956,0,4.31377
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.2241613,0.2241613,0,-1,0,0.2241613,300.388,0,0,0,0.6733538,0.2359593,0.2241613,0,0,0.4740509,4.127043,0.4373945,0,0.4373945,5.965237,99.42041,0.04850899,0.2465775,0.5386831,0,4.800397
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.1027084,0.1027084,0,-1,0,0.1027084,534.2604,0.4039597,0,0,0.5487302,0.1081141,0.1027084,0,0,0.03665641,4.520698,0.03665641,0,0.03665641,6.000012,100,0.04850676,0.1129792,0.4389842,0,5.069428
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.1727035,0.1727035,0,-1,0,0.1727035,244.452,0.240384,0,0,0.4221772,0.1817931,0.1727035,0,0,0,4.553689,0,0,0,6.000012,100,0.04850676,0.1899738,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,0.8963233,0.8963233,0,-1,0,0.8963233,50.44476,0,0,0,0.4521481,0.9434983,0.8963233,0,0,0,4.553689,0,0.4913501,-0.4913501,5.482083,91.36787,0.04850676,0.9859557,0.3617185,0,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.326798,0.326798,0,-1,0,0.326798,17.03478,0,0,0,0.05566933,0.3439979,0.326798,0,0,0.5459446,4.062339,0,0.2883286,-0.2883286,5.178158,86.30247,0.04850676,0.3594778,0.04453547,0,4.118008
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,0.7044851,0.7044851,0,-1,0,0.7044851,0,0,0.0000000000000001110223,0,0,0.7415633,0.7044851,0,0,0.8663096,3.77401,0,0.7415633,-0.7415633,4.396482,73.27456,0.04850676,0.7749336,0,0,3.77401
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.2579812,0.2579812,0,-1,0,0.2579812,0,0,0,0,0,0.2715591,0.2579812,0,0,1.690269,3.032447,0,0.2715591,-0.2715591,4.110234,68.50376,0.04850676,0.2837793,0,0,3.032447
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.2787634,0.2787634,0,-1,0,0.2787634,0,0,0,0,0,0.2934351,0.2787634,0,0,1.992001,2.760888,0,0.2934351,-0.2934351,3.800926,63.34864,0.04850676,0.3066397,0,0,2.760888
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.1237758,0.1237758,0,-1,0,0.1237758,0,0,0.00000000000000001387779,0,0,0.1302903,0.1237758,0,0,2.31804,2.467453,0,0.1302903,-0.1302903,3.663588,61.05968,0.04850676,0.1361534,0,0,2.467453
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.462807,2.337162,0,0,0,3.663588,61.05968,0.04850676,0,0,0,2.337162
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.462807,2.337162,0,0,0,3.663588,61.05968,0.04850676,0,0,0,2.337162
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.462807,2.337162,0,0,0,3.663588,61.05968,0.04850676,0,0,0,2.337162
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.05933134,0.05933134,0,-1,0,0.05933134,0,0,0,0,0,0.06245404,0.05933134,0,0,2.462807,2.337162,0,0.06245404,-0.06245404,3.597756,59.96247,0.04850676,0.06526447,0,0,2.337162
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.532201,2.274708,0,0,0,3.597756,59.96247,0.04850676,0,0,0,2.274708
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.1195224,0.1195224,0,-1,0,0.1195224,0,0,0.00000000000000002775558,0,0,0.125813,0.1195224,0,0,2.532201,2.274708,0,0.125813,-0.125813,3.465137,57.75217,0.04850676,0.1314746,0,0,2.274708
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.03443555,0.03443555,0,0,0,0.03443555,0,0,0,0,0,0.03624794,0.03443555,0,0,2.671993,2.148895,0,0.03624794,-0.03624794,3.426928,57.11536,0.04850676,0.0378791,0,0,2.148895
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,2.712268,2.112647,0.01041471,0,0.01041471,3.436809,57.28003,0.04850612,0,0.008331767,0,2.123062
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,0.8107565,0.8107565,0,0,0,0.8107565,3.320979,0,0,0,0.02692505,0.8534279,0.8107565,0,0,2.701854,2.122021,0,0.8265029,-0.8265029,2.565598,42.75988,0.04850612,0.8918321,0.02154004,0,2.148946
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,0.7877621,0.7877621,0,0,0,0.7877621,8.758038,0,0.0000000000000001110223,0,0.0689925,0.8292233,0.7877621,0,0,3.62019,1.295518,0,0.7602308,-0.7602308,1.764245,29.40402,0.04850612,0.8665383,0.055194,0,1.36451
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.4729631,0.4729631,0,-1,0,0.4729631,20.88294,0,0,0,0.09876862,0.4978559,0.4729631,0,0,4.464891,0.5352871,0,0.3990873,-0.3990873,1.34357,22.39278,0.04850612,0.5202594,0.0790149,0,0.6340557
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,4.908321,0.1361998,0.2040533,0,0.2040533,1.537151,25.61914,0.04849368,0,0.1632426,0,0.3402531
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.206812,0.206812,0,0,0,0.206812,148.675,0,0,0,0.3074777,0.2176968,0.206812,0,0,4.704268,0.3198477,0.08978087,0,0.08978087,1.622325,27.0387,0.0484882,0.2274932,0.2459822,0,0.6273254
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.08302991,0.08302991,0,0,0,0.08302991,360.4617,0,0,0,0.299291,0.08739991,0.08302991,0,0,4.614487,0.4006505,0.2118911,0,0.2118911,1.823343,30.38898,0.04847529,0.0913329,0.2394328,0,0.6999415
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,0.7938474,0.7938474,0.425,0,0.172125,0.7938474,16.90913,0,0,0,0.1342327,0.3882604,0.3688474,0,0,4.402596,0.5913525,0,0.2540277,-0.2540277,1.555574,25.92618,0.04847529,0.8732321,0.1073862,1.7,0.7255852
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.2765731,0.2765731,0,-1,0,0.2765731,26.11223,0,0,0,0.07221942,0.2911296,0.2765731,0,0,4.684849,0.3373248,0,0.2189102,-0.2189102,1.324822,22.08033,0.04847529,0.3042305,0.05777553,0,0.4095442
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.4659745,0.3279652,0,-1,0,0.3279652,69.15732,0,0.1380093,0.3569838,0.226812,0.3452266,0.3279652,0,0,4.928082,0.1184146,0,0.1184146,-0.1184146,1.200002,20,0.04847529,0.5125719,0.1814496,0,0.3452266
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.2436308,0.1513454,0,-1,0,0.1513454,105.2632,0,0.09228533,0.2377248,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.2679938,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,0.8735522,0.05076851,0,-1,0,0.05076851,105.2632,0,0.8227836,0.9507537,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.9609074,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.1863633,0.04836768,0,-1,0,0.04836768,105.2632,0,0.1379956,0.1953261,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.2049997,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,0.6143522,0,0,-1,0,0,0,0,0.6143522,0.6757874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.6757874,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.5533368,0,0,-1,0,0,0,0,0.5533368,0.6086705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.6086705,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,0.7756333,0,0,-1,0,0,0,0,0.7756333,0.8531967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.8531967,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.1045051,0,0,-1,0,0,0,0,0.1045051,0.1149556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.1149556,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.0771751,0,0,-1,0,0,0,0,0.0771751,0.0848926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.0848926,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.01516706,0,0,-1,0,0,0,0,0.01516706,0.01668376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.01668376,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.03133209,0,0,-1,0,0,0,0,0.03133209,0.0344653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.0344653,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.0704162,0,0,-1,0,0,0,0,0.0704162,0.07745783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04847529,0.07745783,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.007752506,0.007752506,1.460384,0,0.4547848,0.007752506,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04878542,0.008527756,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.09292916,0.09292916,1.545561,0,0.4780381,0.09292916,8.268178,0.0000000000000002220446,0,0,0.007683549,0,0,1.452632,1.38,3.679654,1.242,1.387684,0,1.387684,3.825658,63.76083,0.04912638,0.1022221,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.07279132,0.07279132,1.525423,0,0.4725404,0.07279132,54.87643,0.0000000000000002220446,0,0,0.03994527,0,0,1.452632,1.38,2.291971,2.490915,1.419945,0,1.419945,5.172736,86.21209,0.04945651,0.08007045,0.03195622,1.7,2.53086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,0.6223428,0.6223428,0,0,0,0.6223428,19.55045,0,0,0,0.1216708,0.6550977,0.6223428,0,0,0.8720255,3.768866,0,0.5334269,-0.5334269,4.610455,76.84076,0.04945651,0.6845771,0.09733663,0,3.890537
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,0.5838169,0.5838169,0,-1,0,0.5838169,36.86399,0,0.0000000000000001110223,0,0.2152182,0.6145441,0.5838169,0,0,1.464722,3.235439,0,0.3993259,-0.3993259,4.189528,69.82533,0.04945651,0.6421986,0.1721746,0,3.450657
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.09584669,0.09584669,0,0,0,0.09584669,61.74813,0,0,0,0.05918354,0.1008913,0.09584669,0,0,1.908417,2.836113,0,0.04170771,-0.04170771,4.145565,69.0926,0.04945651,0.1054314,0.04734683,0,2.895297
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.09758146,0.09758146,0,0,0,0.09758146,118.5422,0,0,0,0.1156752,0.1027173,0.09758146,0,0,1.954759,2.794405,0.01295784,0,0.01295784,4.157857,69.29749,0.04945571,0.1073396,0.09254014,0,2.910081
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.432047,0.432047,0,0,0,0.432047,77.93323,0,0,0,0.3367082,0.4547864,0.432047,0,0,1.941802,2.806067,0,0.1180781,-0.1180781,4.033392,67.22307,0.04945571,0.4752517,0.2693666,0,3.142776
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.3229087,0.3229087,0,0,0,0.3229087,120.6401,0,0,0,0.3895575,0.3399039,0.3229087,0,0,2.072999,2.687989,0.04965359,0,0.04965359,4.080498,68.00816,0.04945264,0.3551995,0.311646,0,3.077547
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,0.7736672,0.7736672,0,-1,0,0.7736672,54.26509,0,0.0000000000000001110223,0,0.4198312,0.8143865,0.7736672,0,0,2.023346,2.732678,0,0.3945553,-0.3945553,3.6646,61.07654,0.04945264,0.8510339,0.3358649,0,3.152509
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.4596623,0.4596623,0,-1,0,0.4596623,81.27142,0,0,0,0.373574,0.483855,0.4596623,0,0,2.461741,2.338122,0,0.110281,-0.110281,3.548353,59.1391,0.04945264,0.5056285,0.2988592,0,2.711696
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.470636,0.470636,0,-1,0,0.470636,32.44679,0,0,0,0.1527063,0.4954064,0.470636,0,0,2.584275,2.227841,0,0.3427001,-0.3427001,3.187116,53.11849,0.04945264,0.5176997,0.122165,0,2.380548
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.4481013,0.4481013,0,-1,0,0.4481013,44.41067,0,0,0,0.1990048,0.4716856,0.4481013,0,0,2.965053,1.885141,0,0.2726808,-0.2726808,2.899685,48.32799,0.04945264,0.4929115,0.1592038,0,2.084146
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.1047426,0.1047426,0,-1,0,0.1047426,41.29865,0,0.00000000000000001387779,0,0.04325726,0.1102553,0.1047426,0,0,3.268032,1.61246,0,0.06699807,-0.06699807,2.829063,47.15095,0.04945264,0.1152168,0.03460581,0,1.655718
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.342474,1.545462,0,0,0,2.829063,47.15095,0.04945264,0,0,0,1.545462
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,0.7760203,0.7760203,0,-1,0,0.7760203,0,0,0,0,0,0.8168635,0.7760203,0,0,3.342474,1.545462,0,0.8168635,-0.8168635,1.968013,32.80015,0.04945264,0.8536224,0,0,1.545462
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.4728895,0.4728895,0,-1,0,0.4728895,0,0,0,0,0,0.4977784,0.4728895,0,0,4.2501,0.7285988,0,0.4977784,-0.4977784,1.443308,24.05509,0.04945264,0.5201785,0,0,0.7285988
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.803187,0.2308204,0,0,0,1.443308,24.05509,0.04945264,0,0,0,0.2308204
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.01990452,0.01990452,0,-1,0,0.01990452,0,0,0,0,0,0.02095213,0.01990452,0,0,4.803187,0.2308204,0,0.02095213,-0.02095213,1.421223,23.687,0.04945264,0.02189498,0,0,0.2308204
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.1865406,0.1865406,0,-1,0,0.1865406,0,0,0,0.005819757,0,0.1963585,0.1865406,0,0,4.826468,0.2098683,0,0.1963585,-0.1963585,1.214243,20.23734,0.04945264,0.2051946,0,0,0.2098683
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.152984,0.0128343,0,-1,0,0.0128343,0,0,0.1401497,0.1554481,0,0.01350979,0.0128343,0,0,5.044643,0.01350979,0,0.01350979,-0.01350979,1.200002,20,0.04945264,0.1682824,0,0,0.01350979
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.05769831,0,0,-1,0,0,0,0,0.05769831,0.06346814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04945264,0.06346814,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.03838747,0,0,-1,0,0,0,0,0.03838747,0.04222622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04945264,0.04222622,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.1010238,0,0,-1,0,0,0,0,0.1010238,0.1111262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04945264,0.1111262,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.09055684,0.09055684,1.543188,0,0.4773904,0.09055684,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0497908,0.09961252,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.05009224,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.1767998,0.1767998,1.629431,0,0.5009348,0.1767998,180.5392,0.0000000000000002220446,0,0,0.319193,0,0,1.452632,1.38,2.278368,2.503158,1.699193,0,1.699193,5.450559,90.84246,0.05044064,0.1944798,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,0.6659486,0.6659486,0,0,0,0.6659486,115.3811,0,0,0,0.7683789,0.7009985,0.6659486,0,0,0.5791748,4.032432,0.06738039,0,0.06738039,5.514481,91.90784,0.05043642,0.7325435,0.6147031,0,4.800811
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.1787971,0.1787971,0,-1,0,0.1787971,566.6353,0.3131259,0,0,1.013128,0.1882075,0.1787971,0,0,0.5117943,4.093074,0.5117943,0,0.5117943,6.000012,100,0.05040435,0.1966769,0.8105022,0,5.106202
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.05829748,0.05829748,0,0,0,0.05829748,1801.006,0.9885754,0,0,1.049941,0.06136577,0.05829748,0,0,0,4.553689,0,0,0,6.000012,100,0.05040435,0.06412723,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.4551404,0.4551404,0,0,0,0.4551404,232.2291,0.5778734,0,0,1.056969,0.4790951,0.4551404,0,0,0,4.553689,0,0,0,6.000012,100,0.05040435,0.5006544,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05040435,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05040435,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.1653937,0.1653937,0,-1,0,0.1653937,410.8729,0.5054592,0,0,0.6795578,0.1740986,0.1653937,0,0,0,4.553689,0,0,0,6.000012,100,0.05040435,0.181933,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,0.5986868,0.5986868,0,-1,0,0.5986868,126.1337,0.1249493,0,0,0.7551459,0.6301966,0.5986868,0,0,0,4.553689,0,0,0,6.000012,100,0.05040435,0.6585554,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.5129859,0.5129859,0,-1,0,0.5129859,98.61466,0,0,0,0.5058793,0.5399851,0.5129859,0,0,0,4.553689,0,0.03410584,-0.03410584,5.964061,99.40083,0.05040435,0.5642844,0.4047034,0,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.3783731,0.3783731,0,-1,0,0.3783731,46.15665,0,0,0,0.1746444,0.3982875,0.3783731,0,0,0.03789538,4.519583,0,0.2236431,-0.2236431,5.728321,95.47182,0.05040435,0.4162105,0.1397155,0,4.694228
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,0.2863877,4.29594,0.03463281,0,0.03463281,5.761176,96.01941,0.05040218,0,0.02770625,0,4.330573
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.4182173,0.4182173,0,-1,0,0.4182173,0,0,0,0,0,0.4402287,0.4182173,0,0,0.2517549,4.327109,0,0.4402287,-0.4402287,5.297134,88.2854,0.05040218,0.460039,0,0,4.327109
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,1.215184,1.215184,0,-1,0,1.215184,0,0,0.0000000000000002220446,0,0,1.279141,1.215184,0,0,0.740898,3.886881,0,1.279141,-1.279141,3.948801,65.81322,0.05040218,1.336703,0,0,3.886881
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.162166,2.607739,0,0,0,3.948801,65.81322,0.05040218,0,0,0,2.607739
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.007902635,0.007902635,0,-1,0,0.007902635,0,0,0.000000000000000001734723,0,0,0.008318564,0.007902635,0,0,2.162166,2.607739,0,0.008318564,-0.008318564,3.940033,65.66708,0.05040218,0.008692899,0,0,2.607739
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.01463826,0.01463826,0,-1,0,0.01463826,0,0,0.000000000000000001734723,0,0,0.0154087,0.01463826,0,0,2.171409,2.599421,0,0.0154087,-0.0154087,3.92379,65.39638,0.05040218,0.01610209,0,0,2.599421
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.1706033,0.1706033,0,-1,0,0.1706033,0,0,0,0,0,0.1795824,0.1706033,0,0,2.18853,2.584012,0,0.1795824,-0.1795824,3.734494,62.24144,0.05040218,0.1876636,0,0,2.584012
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.0501484,0.0501484,0,-1,0,0.0501484,0,0,0.000000000000000006938894,0,0,0.05278779,0.0501484,0,0,2.388066,2.40443,0,0.05278779,-0.05278779,3.678851,61.31406,0.05040218,0.05516324,0,0,2.40443
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.1035817,0.1035817,0,-1,0,0.1035817,0,0,0.00000000000000001387779,0,0,0.1090333,0.1035817,0,0,2.446719,2.351642,0,0.1090333,-0.1090333,3.56392,59.39854,0.05040218,0.1139398,0,0,2.351642
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.03930826,0.03930826,0,-1,0,0.03930826,0,0,0.000000000000000006938894,0,0,0.04137712,0.03930826,0,0,2.567867,2.242609,0,0.04137712,-0.04137712,3.520304,58.67162,0.05040218,0.04323909,0,0,2.242609
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1147281,0.1147281,0,-1,0,0.1147281,0,0,0.00000000000000001387779,0,0,0.1207664,0.1147281,0,0,2.613842,2.201232,0,0.1207664,-0.1207664,3.393005,56.54998,0.05040218,0.1262009,0,0,2.201232
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.1262121,0.1262121,0,0,0,0.1262121,0,0,0.00000000000000002775558,0,0,0.1328548,0.1262121,0,0,2.748026,2.080465,0,0.1328548,-0.1328548,3.252964,54.21596,0.05040218,0.1388333,0,0,2.080465
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.1137036,0.1137036,0,0,0,0.1137036,14.9116,0,0,0,0.01695503,0.119688,0.1137036,0,0,2.895643,1.94761,0,0.102733,-0.102733,3.144674,52.41113,0.05040218,0.125074,0.01356402,0,1.964565
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.009791,1.844877,0.2358886,0,0.2358886,3.368458,56.14085,0.05038741,0,0.1887109,0,2.080766
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.4936263,0.4936263,0,0,0,0.4936263,141.6714,0,0,0,0.6993272,0.5196066,0.4936263,0,0,2.773902,2.057177,0.1797206,0,0.1797206,3.538955,58.98247,0.05037617,0.542989,0.5594618,0,2.756504
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.4593955,0.4593955,0,-1,0,0.4593955,128.0773,0,0,0,0.5883816,0.4835742,0.4593955,0,0,2.594182,2.218925,0.1048074,0,0.1048074,3.638384,60.63962,0.05036961,0.505335,0.4707052,0,2.807307
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,1.210099,1.210099,0,0,0,1.210099,78.82262,0,0,0,0.953832,1.273789,1.210099,0,0,2.489374,2.313252,0,0.3199567,-0.3199567,3.30112,55.01856,0.05036961,1.331109,0.7630656,0,3.267084
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,0,0,0,0,0,0,0,1.482052,0,0,0,0,2.844882,1.993296,1.482052,0,1.482052,4.707118,78.45181,0.0502771,0,1.185641,0,3.475347
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.367413,0.367413,0,0,0,0.367413,464.4373,0,0,0,1.706403,0.3867505,0.367413,0,0,1.36283,3.327142,1.319652,0,1.319652,5.95905,99.31731,0.05019502,0.4041542,1.365122,0,5.033545
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.29233,0,0,1.335508,0,0,0,0,0.04317742,4.514829,0.04317742,0,0.04317742,6.000012,100,0.05019233,0,1.068406,0,5.850337
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,0.5903757,0.5903757,0,-1,0,0.5903757,227.9813,0.7244981,0,0,1.345946,0.6214482,0.5903757,0,0,0,4.553689,0,0,0,6.000012,100,0.05019233,0.6494133,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.1673138,0.1673138,0,-1,0,0.1673138,614.994,0.8528501,0,0,1.02897,0.1761198,0.1673138,0,0,0,4.553689,0,0,0,6.000012,100,0.05019233,0.1840452,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,0.6352363,0.6352363,0,-1,0,0.6352363,99.16755,0,0,0,0.6299483,0.6686698,0.6352363,0,0,0,4.553689,0,0.03872151,-0.03872151,5.959196,99.31973,0.05019233,0.6987599,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,0.6052203,0.6052203,0,-1,0,0.6052203,31.23268,0,0,0,0.1890265,0.637074,0.6052203,0,0,0.0430239,4.514967,0,0.4480475,-0.4480475,5.486912,91.44836,0.05019233,0.6657423,0.1512212,0,4.703994
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.5238008,0.5238008,0,-1,0,0.5238008,5.126284,0,0.0000000000000001110223,0,0.02685152,0.5513692,0.5238008,0,0,0.5408544,4.06692,0,0.5245178,-0.5245178,4.934022,82.23354,0.05019233,0.5761809,0.02148121,0,4.093771
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.09467588,0.09467588,0,-1,0,0.09467588,0,0,0,0,0,0.09965882,0.09467588,0,0,1.123652,3.542402,0,0.09965882,-0.09965882,4.828972,80.48271,0.05019233,0.1041435,0,0,3.542402
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.1876188,0.1876188,0,-1,0,0.1876188,0,0,0.00000000000000002775558,0,0,0.1974935,0.1876188,0,0,1.234384,3.442743,0,0.1974935,-0.1974935,4.620796,77.01311,0.05019233,0.2063807,0,0,3.442743
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.278286,0.278286,0,-1,0,0.278286,0,0,0,0,0,0.2929326,0.278286,0,0,1.453821,3.24525,0,0.2929326,-0.2929326,4.312018,71.86682,0.05019233,0.3061146,0,0,3.24525
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.1252172,0.1252172,0,-1,0,0.1252172,0,0,0,0,0,0.1318076,0.1252172,0,0,1.779302,2.952317,0,0.1318076,-0.1318076,4.173081,69.55121,0.05019233,0.1377389,0,0,2.952317
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.07620129,0.07620129,0,-1,0,0.07620129,0,0,0,0,0,0.08021189,0.07620129,0,0,1.925755,2.82051,0,0.08021189,-0.08021189,4.08853,68.14203,0.05019233,0.08382142,0,0,2.82051
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.1649161,0.1649161,0,-1,0,0.1649161,0,0,0.00000000000000002775558,0,0,0.1735958,0.1649161,0,0,2.014879,2.740298,0,0.1735958,-0.1735958,3.905544,65.09227,0.05019233,0.1814077,0,0,2.740298
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.02046809,0.02046809,0,-1,0,0.02046809,0,0,0,0,0,0.02154535,0.02046809,0,0,2.207763,2.566702,0,0.02154535,-0.02154535,3.882833,64.71375,0.05019233,0.0225149,0,0,2.566702
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.109712,0.109712,0,-1,0,0.109712,0,0,0.00000000000000001387779,0,0,0.1154863,0.109712,0,0,2.231703,2.545157,0,0.1154863,-0.1154863,3.7611,62.68487,0.05019233,0.1206832,0,0,2.545157
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.04379065,0.04379065,0,-1,0,0.04379065,0,0,0,0,0,0.04609542,0.04379065,0,0,2.360021,2.42967,0,0.04609542,-0.04609542,3.712511,61.87506,0.05019233,0.04816971,0,0,2.42967
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.03834893,0.03834893,0,-1,0,0.03834893,0,0,0.000000000000000006938894,0,0,0.0403673,0.03834893,0,0,2.411238,2.383575,0,0.0403673,-0.0403673,3.66996,61.16588,0.05019233,0.04218382,0,0,2.383575
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45609,2.343208,0,0,0,3.66996,61.16588,0.05019233,0,0,0,2.343208
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.04265843,0.04265843,0,0,0,0.04265843,53.9017,0,0,0,0.02299362,0.04490361,0.04265843,0,0,2.45609,2.343208,0,0.02190999,-0.02190999,3.646865,60.78096,0.05019233,0.04692427,0.0183949,0,2.366201
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.1178746,0.1178746,0,0,0,0.1178746,196.2423,0,0,0,0.2313198,0.1240785,0.1178746,0,0,2.480435,2.321298,0.1072413,0,0.1072413,3.748603,62.47659,0.05018568,0.129662,0.1850559,0,2.552618
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,0.5917237,0.5917237,0,0,0,0.5917237,53.71387,0,0,0,0.3178377,0.622867,0.5917237,0,0,2.373194,2.417815,0,0.3050293,-0.3050293,3.427074,57.11778,0.05018568,0.650896,0.2542702,0,2.735652
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,0.7858217,0.7858217,0,-1,0,0.7858217,88.11677,0,0,0,0.6924407,0.8271807,0.7858217,0,0,2.712115,2.112786,0,0.1347401,-0.1347401,3.285045,54.75065,0.05018568,0.8644039,0.5539526,0,2.805226
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,0.5916699,0.5916699,0,0,0,0.5916699,82.04929,0,0,0,0.4854609,0.6228104,0.5916699,0,0,2.861826,1.978045,0,0.1373495,-0.1373495,3.140266,52.33767,0.05018568,0.6508369,0.3883687,0,2.463506
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,0.6652266,0.6652266,0,0,0,0.6652266,50.24763,0,0,0,0.3342606,0.7002386,0.6652266,0,0,3.014437,1.840696,0,0.365978,-0.365978,2.754492,45.9081,0.05018568,0.7317493,0.2674085,0,2.174957
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,3.421079,1.474718,0.365089,0,0.365089,3.100846,51.68066,0.05016302,0,0.2920712,0,1.839807
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0,0,0,0.7795941,0,0,0,0,3.05599,1.803298,0.7795941,0,0.7795941,3.840433,64.0071,0.05011471,0,0.6236752,0,2.582892
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.173737,0.173737,0,-1,0,0.173737,408.9644,0,0,0,0.7105226,0.1828811,0.173737,0,0,2.276396,2.504933,0.5276415,0,0.5276415,4.340998,72.34982,0.05008207,0.1911107,0.5684181,0,3.215455
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.1305321,0.1305321,0,-1,0,0.1305321,381.113,0,0,0,0.4974747,0.1374022,0.1305321,0,0,1.748754,2.97981,0.3600725,0,0.3600725,4.682593,78.04306,0.05005982,0.1435853,0.3979798,0,3.477285
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.05108126,0.05108126,0,-1,0,0.05108126,726.0876,0,0,0,0.3708947,0.05376974,0.05108126,0,0,1.388682,3.303875,0.3171249,0,0.3171249,4.983444,83.05724,0.05004024,0.05618938,0.2967157,0,3.67477
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,0.7909443,0.7909443,0,-1,0,0.7909443,21.60696,0,0.0000000000000001110223,0,0.170899,0.8325729,0.7909443,0,0,1.071557,3.589288,0,0.661674,-0.661674,4.285978,71.43283,0.05004024,0.8700387,0.1367192,0,3.760187
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.2086053,0.2086053,0,-1,0,0.2086053,21.44712,0,0.00000000000000002775558,0,0.04473984,0.2195846,0.2086053,0,0,1.80675,2.927614,0,0.1748447,-0.1748447,4.101676,68.36113,0.05004024,0.2294659,0.03579187,0,2.972354
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.5353734,0.5353734,0,-1,0,0.5353734,0,0,0.0000000000000001110223,0,0,0.5635509,0.5353734,0,0,2.001022,2.752769,0,0.5635509,-0.5635509,3.507641,58.46057,0.05004024,0.5889108,0,0,2.752769
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.4274581,0.4274581,0,-1,0,0.4274581,0,0,0,0,0,0.4499559,0.4274581,0,0,2.62719,2.189218,0,0.4499559,-0.4499559,3.033346,50.55566,0.05004024,0.4702039,0,0,2.189218
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.2826234,0.2826234,0,-1,0,0.2826234,0,0,0.00000000000000005551115,0,0,0.2974983,0.2826234,0,0,3.127141,1.739262,0,0.2974983,-0.2974983,2.719755,45.32916,0.05004024,0.3108857,0,0,1.739262
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.01738145,0.01738145,0,-1,0,0.01738145,0,0,0,0,0,0.01829626,0.01738145,0,0,3.457694,1.441764,0,0.01829626,-0.01829626,2.700469,45.00773,0.05004024,0.0191196,0,0,1.441764
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.1111324,0.1111324,0,-1,0,0.1111324,0,0,0.00000000000000001387779,0,0,0.1169815,0.1111324,0,0,3.478024,1.423468,0,0.1169815,-0.1169815,2.57716,42.95258,0.05004024,0.1222457,0,0,1.423468
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608003,1.306486,0,0,0,2.57716,42.95258,0.05004024,0,0,0,1.306486
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608003,1.306486,0,0,0,2.57716,42.95258,0.05004024,0,0,0,1.306486
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.103488,0.103488,0,-1,0,0.103488,0,0,0.00000000000000001387779,0,0,0.1089347,0.103488,0,0,3.608003,1.306486,0,0.1089347,-0.1089347,2.462332,41.0388,0.05004024,0.1138368,0,0,1.306486
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.02635777,0.02635777,0,-1,0,0.02635777,0,0,0.000000000000000003469447,0,0,0.02774502,0.02635777,0,0,3.729042,1.197551,0,0.02774502,-0.02774502,2.433087,40.55136,0.05004024,0.02899355,0,0,1.197551
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.759869,1.169806,0,0,0,2.433087,40.55136,0.05004024,0,0,0,1.169806
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.04914373,0.04914373,0,0,0,0.04914373,0,0,0,0,0,0.05173024,0.04914373,0,0,3.759869,1.169806,0,0.05173024,-0.05173024,2.378558,39.64256,0.05004024,0.0540581,0,0,1.169806
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.04314633,0.04314633,0,0,0,0.04314633,58.92808,0,0,0,0.02542531,0.0454172,0.04314633,0,0,3.817347,1.118076,0,0.01999189,-0.01999189,2.357485,39.29134,0.05004024,0.04746097,0.02034025,0,1.143502
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.2313508,0.2313508,0,0,0,0.2313508,59.25168,0,0,0,0.1370792,0.2435271,0.2313508,0,0,3.839561,1.098084,0,0.1064479,-0.1064479,2.245279,37.42124,0.05004024,0.2544858,0.1096634,0,1.235164
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.1229522,0.1229522,0,0,0,0.1229522,298.0686,0,0,0,0.3664818,0.1294233,0.1229522,0,0,3.957836,0.9916365,0.2370584,0,0.2370584,2.470172,41.16946,0.05002562,0.1352474,0.2931854,0,1.358118
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.5283409,0.5283409,0,-1,0,0.5283409,109.7296,0,0,0,0.5797464,0.5561483,0.5283409,0,0,3.720778,1.204989,0.02359814,0,0.02359814,2.49256,41.54258,0.05002416,0.581175,0.4637972,0,1.784736
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.3007063,0.3007063,0,0,0,0.3007063,260.3233,0,0,0,0.7828084,0.3165329,0.3007063,0,0,3.69718,1.226227,0.4662755,0,0.4662755,2.934907,48.91502,0.04999541,0.3307769,0.6262467,0,2.009036
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.09607218,0.09607218,0,0,0,0.09607218,390.8451,0,0,0,0.3754934,0.1011286,0.09607218,0,0,3.230904,1.645875,0.2743648,0,0.2743648,3.195193,53.2531,0.04997852,0.1056794,0.3003947,0,2.021369
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.956539,1.892804,0.2343915,0,0.2343915,3.417556,56.95915,0.04996409,0,0.1875132,0,2.127195
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.4998115,0.4998115,0,0,0,0.4998115,101.55,0,0,0,0.5075587,0.5261174,0.4998115,0,0,2.722148,2.103756,0,0.01855873,-0.01855873,3.397993,56.63311,0.04996409,0.5497927,0.4060469,0,2.611315
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.05186755,0.05186755,0,-1,0,0.05186755,473.3898,0,0,0,0.2455357,0.05459742,0.05186755,0,0,2.742769,2.085197,0.1909383,0,0.1909383,3.579133,59.6521,0.04995234,0.0570543,0.1964286,0,2.330733
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,2.55183,2.257042,0.3225325,0,0.3225325,3.885114,64.75178,0.04993252,0,0.258026,0,2.579574
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.00182754,0.00182754,0,-1,0,0.00182754,17147.81,0,0,0,0.3133831,0.001923727,0.00182754,0,0,2.229298,2.547321,0.3114594,0,0.3114594,4.180591,69.67638,0.04991338,0.002010294,0.2507065,0,2.860704
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.5722275,0.5722275,0,-1,0,0.5722275,14.78816,0,0.0000000000000001110223,0,0.08462189,0.6023448,0.5722275,0,0,1.917838,2.827634,0,0.5177228,-0.5177228,3.634863,60.58093,0.04991338,0.6294503,0.06769751,0,2.912256
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,0.9707958,0.9707958,0,-1,0,0.9707958,4.40739,0,0.0000000000000001110223,0,0.04278675,1.02189,0.9707958,0,0,2.493086,2.309911,0,0.9791036,-0.9791036,2.602797,43.37987,0.04991338,1.067875,0.03422941,0,2.352698
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.3413174,0.3413174,0,-1,0,0.3413174,0,0,0.00000000000000005551115,0,0,0.3592815,0.3413174,0,0,3.580979,1.330808,0,0.3592815,-0.3592815,2.224081,37.06795,0.04991338,0.3754492,0,0,1.330808
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,0.6929134,0.6929134,0,-1,0,0.6929134,0,0,0.0000000000000001110223,0,0,0.7293825,0.6929134,0,0,3.980181,0.9715265,0,0.7293825,-0.7293825,1.455245,24.25403,0.04991338,0.7622047,0,0,0.9715265
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,1.088221,0.2300368,0,-1,0,0.2300368,0,0,0.8581846,0.9670067,0,0.242144,0.2300368,0,0,4.790606,0.242144,0,0.242144,-0.242144,1.200002,20,0.04991338,1.197044,0,0,0.242144
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.1186485,0,0,-1,0,0,0,0,0.1186485,0.1305134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.1305134,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.03393421,0,0,-1,0,0,0,0,0.03393421,0.03732763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.03732763,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.1591895,0,0,-1,0,0,0,0,0.1591895,0.1751085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.1751085,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.02082831,0,0,-1,0,0,0,0,0.02082831,0.02291114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.02291114,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.06839659,0,0,-1,0,0,0,0,0.06839659,0.07523625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.07523625,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.0162196,0,0,-1,0,0,0,0,0.0162196,0.01784156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.01784156,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.02925793,0,0,-1,0,0,0,0,0.02925793,0.03218373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04991338,0.03218373,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.158334,0.158334,1.610966,0,0.4958936,0.158334,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05027062,0.1741674,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.06045613,0.06045613,1.513088,0,0.469173,0.06045613,42.39635,0.0000000000000004440892,0,0,0.02563119,0,0,1.452632,1.38,3.679654,1.242,1.405631,0,1.405631,3.842684,64.04461,0.05058865,0.06650174,0.02050496,1.7,1.267631
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,0.709924,0.709924,1.7,0,0.5202,0.709924,44.53417,0,0,0,0.3161587,0,0,0.990076,0.9405722,2.274023,2.507068,1.256731,0,1.256731,5.034924,83.91523,0.05098428,0.7809164,0.252927,1.7,2.823227
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.5070198,0.5070198,0,0,0,0.5070198,140.8454,0,0,0,0.7141138,0.5337051,0.5070198,0,0,1.017292,3.638126,0.1804088,0,0.1804088,5.206075,86.76774,0.05097302,0.5577218,0.571291,0,4.35224
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0.2698944,0,0,1.106778,0,0,0,0,0.8368835,3.800494,0.8368835,0,0.8368835,6.000012,100,0.05092087,0,0.8854223,0,4.907272
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,0.8484838,0.8484838,0,0,0,0.8484838,155.8165,0.4289373,0,0,1.322078,0.8931408,0.8484838,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0.9333321,1.057662,0,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.3025125,0.3025125,0,0,0,0.3025125,489.3915,1.162036,0,0,1.48047,0.3184342,0.3025125,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0.3327637,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,0.976624,0.976624,0,0,0,0.976624,198.1641,0.907293,0,0,1.935318,1.028025,0.976624,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,1.074286,1.548255,0,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.231116,0.231116,0,0,0,0.231116,867.038,1.760583,0,0,2.003863,0.24328,0.231116,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0.2542276,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.2205765,0.2205765,0,-1,0,0.2205765,820.0751,1.576707,0,0,1.808893,0.2321858,0.2205765,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0.2426342,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.1444024,0.1444024,0,-1,0,0.1444024,977.2183,1.259124,0,0,1.411127,0.1520026,0.1444024,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0.1588427,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.09066501,0.09066501,0,-1,0,0.09066501,844.0659,0.6698356,0,0,0.7652724,0.09543686,0.09066501,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0.09973151,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05092087,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.4155801,0.4155801,0,-1,0,0.4155801,9.398907,0,0.00000000000000005551115,0,0.03905998,0.4374527,0.4155801,0,0,0,4.553689,0,0.3983927,-0.3983927,5.580069,93.00097,0.05092087,0.4571381,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4426586,4.155296,0,0,0,5.580069,93.00097,0.05092087,0,0,0,4.155296
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4426586,4.155296,0,0,0,5.580069,93.00097,0.05092087,0,0,0,4.155296
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,0.7774998,0.7774998,0,-1,0,0.7774998,0,0,0.0000000000000001110223,0,0,0.8184208,0.7774998,0,0,0.4426586,4.155296,0,0.8184208,-0.8184208,4.717378,78.62281,0.05092087,0.8552498,0,0,4.155296
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.1296242,0.1296242,0,-1,0,0.1296242,0,0,0,0,0,0.1364465,0.1296242,0,0,1.352015,3.336875,0,0.1364465,-0.1364465,4.573551,76.22569,0.05092087,0.1425866,0,0,3.336875
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.02812478,0.02812478,0,-1,0,0.02812478,0,0,0.000000000000000003469447,0,0,0.02960503,0.02812478,0,0,1.503622,3.200429,0,0.02960503,-0.02960503,4.542344,75.70558,0.05092087,0.03093726,0,0,3.200429
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.04448975,0.04448975,0,-1,0,0.04448975,0,0,0,0,0,0.04683131,0.04448975,0,0,1.536517,3.170824,0,0.04683131,-0.04683131,4.49298,74.88284,0.05092087,0.04893872,0,0,3.170824
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.09799032,0.09799032,0,-1,0,0.09799032,0,0,0,0,0,0.1031477,0.09799032,0,0,1.588552,3.123992,0,0.1031477,-0.1031477,4.384253,73.07072,0.05092087,0.1077894,0,0,3.123992
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.70316,3.020845,0,0,0,4.384253,73.07072,0.05092087,0,0,0,3.020845
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.70316,3.020845,0,0,0,4.384253,73.07072,0.05092087,0,0,0,3.020845
