Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.1901699,0.1901699,0,-1,0,0.1901699,0,0,0.00000000000000002775558,0,0,0.2001789,0.1901699,0,0,1.70316,3.020845,0,0.2001789,-0.2001789,4.173245,69.55395,0.05092087,0.2091869,0,0,3.020845
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.09210204,0.09210204,0,0,0,0.09210204,0,0,0.00000000000000001387779,0,0,0.09694952,0.09210204,0,0,1.925581,2.820666,0,0.09694952,-0.09694952,4.071052,67.85072,0.05092087,0.1013122,0,0,2.820666
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.05168426,0.05168426,0,0,0,0.05168426,36.20381,0,0,0,0.01871167,0.05440449,0.05168426,0,0,2.033303,2.723716,0,0.03569281,-0.03569281,4.033428,67.22366,0.05092087,0.05685269,0.01496934,0,2.742428
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.072962,2.688024,0.2992703,0,0.2992703,4.317341,71.95554,0.05090224,0,0.2394162,0,2.987294
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.5540861,0.5540861,0,0,0,0.5540861,127.7129,0,0,0,0.7076393,0.5832485,0.5540861,0,0,1.773691,2.957367,0.1243909,0,0.1243909,4.435349,73.92233,0.0508945,0.6094947,0.5661115,0,3.665006
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.2543412,0.2543412,0,-1,0,0.2543412,458.6223,0,0,0,1.166465,0.2677276,0.2543412,0,0,1.6493,3.069319,0.8987378,0,0.8987378,5.287966,88.13258,0.05083867,0.2797753,0.9331723,0,4.235784
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.5062779,0.5062779,0,0,0,0.5062779,256.0403,0.01278906,0,0,1.296276,0.5329242,0.5062779,0,0,0.7505625,3.878183,0.7505625,0,0.7505625,6.000012,100,0.05079213,0.5569057,1.037021,0,5.174459
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.2327368,0.2327368,0,0,0,0.2327368,544.0692,1.021263,0,0,1.266249,0.2449861,0.2327368,0,0,0,4.553689,0,0,0,6.000012,100,0.05079213,0.2560105,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,0.5918198,0.5918198,0,0,0,0.5918198,233.6174,0.7596259,0,0,1.382594,0.6229682,0.5918198,0,0,0,4.553689,0,0,0,6.000012,100,0.05079213,0.6510018,1.106075,0,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05079213,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.3402354,0.3402354,0,-1,0,0.3402354,411.8372,1.043074,0,0,1.401216,0.3581425,0.3402354,0,0,0,4.553689,0,0,0,6.000012,100,0.05079213,0.3742589,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.1539227,0.1539227,0,-1,0,0.1539227,875.423,1.185451,0,0,1.347475,0.1620239,0.1539227,0,0,0,4.553689,0,0,0,6.000012,100,0.05079213,0.169315,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.4759925,0.4759925,0,-1,0,0.4759925,196.6954,0.4352106,0,0,0.9362554,0.5010448,0.4759925,0,0,0,4.553689,0,0,0,6.000012,100,0.05079213,0.5235918,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.4784257,0.4784257,0,-1,0,0.4784257,79.39667,0,0,0,0.3798541,0.503606,0.4784257,0,0,0,4.553689,0,0.1237519,-0.1237519,5.869566,97.8259,0.05079213,0.5262683,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.1277041,0.1277041,0,-1,0,0.1277041,30.90469,0,0,0,0.03946654,0.1344254,0.1277041,0,0,0.1375022,4.429937,0,0.0949588,-0.0949588,5.769471,96.15765,0.05079213,0.1404745,0.03157324,0,4.469404
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.5482659,0.5482659,0,-1,0,0.5482659,0,0,0,0,0,0.577122,0.5482659,0,0,0.243012,4.334978,0,0.577122,-0.577122,5.16113,86.01867,0.05079213,0.6030924,0,0,4.334978
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.1462804,0.1462804,0,-1,0,0.1462804,0,0,0.00000000000000002775558,0,0,0.1539794,0.1462804,0,0,0.8842586,3.757856,0,0.1539794,-0.1539794,4.998822,83.31354,0.05079213,0.1609085,0,0,3.757856
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055347,3.603877,0,0,0,4.998822,83.31354,0.05079213,0,0,0,3.603877
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.01025096,0.01025096,0,-1,0,0.01025096,0,0,0.000000000000000001734723,0,0,0.01079048,0.01025096,0,0,1.055347,3.603877,0,0.01079048,-0.01079048,4.987448,83.12396,0.05079213,0.01127605,0,0,3.603877
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.001892729,0.001892729,0,-1,0,0.001892729,0,0,0,0,0,0.001992346,0.001892729,0,0,1.067336,3.593086,0,0.001992346,-0.001992346,4.985348,83.08897,0.05079213,0.002082002,0,0,3.593086
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.1391641,0.1391641,0,-1,0,0.1391641,0,0,0,0,0,0.1464886,0.1391641,0,0,1.06955,3.591094,0,0.1464886,-0.1464886,4.830935,80.51543,0.05079213,0.1530806,0,0,3.591094
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.06400622,0.06400622,0,-1,0,0.06400622,0,0,0.00000000000000001387779,0,0,0.06737496,0.06400622,0,0,1.232315,3.444605,0,0.06737496,-0.06737496,4.759916,79.33177,0.05079213,0.07040684,0,0,3.444605
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.02975726,0.02975726,0,-1,0,0.02975726,0,0,0.000000000000000003469447,0,0,0.03132344,0.02975726,0,0,1.307176,3.37723,0,0.03132344,-0.03132344,4.726898,78.78148,0.05079213,0.03273299,0,0,3.37723
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.06545408,0.06545408,0,-1,0,0.06545408,0,0,0,0,0,0.06889903,0.06545408,0,0,1.34198,3.345907,0,0.06889903,-0.06889903,4.654272,77.57104,0.05079213,0.07199948,0,0,3.345907
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.06136835,0.06136835,0,-1,0,0.06136835,0,0,0.000000000000000006938894,0,0,0.06459825,0.06136835,0,0,1.418534,3.277008,0,0.06459825,-0.06459825,4.58618,76.43617,0.05079213,0.06750518,0,0,3.277008
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.1259438,0.1259438,0,0,0,0.1259438,0,0,0,0,0,0.1325724,0.1259438,0,0,1.49031,3.21241,0,0.1325724,-0.1325724,4.446436,74.10712,0.05079213,0.1385382,0,0,3.21241
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.1476398,0.1476398,0,0,0,0.1476398,16.84009,0,0.00000000000000002775558,0,0.02486269,0.1554104,0.1476398,0,0,1.637613,3.079837,0,0.1305477,-0.1305477,4.308826,71.81364,0.05079213,0.1624038,0.01989015,0,3.1047
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,1.782666,2.94929,0.3059652,0,0.3059652,4.599091,76.65136,0.05077318,0,0.2447721,0,3.255255
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.2159905,0.2159905,0,0,0,0.2159905,374.5684,0,0,0,0.8090321,0.2273584,0.2159905,0,0,1.476701,3.224658,0.5816737,0,0.5816737,5.150915,85.8484,0.05073721,0.2375895,0.6472257,0,4.03369
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,1.029108,1.029108,0,-1,0,1.029108,132.8815,0,0,0,1.367494,1.083271,1.029108,0,0,0.8950271,3.748165,0.284223,0,0.284223,5.420552,90.34236,0.05071964,1.132018,1.093995,0,5.115659
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.5432438,0.5432438,0,0,0,0.5432438,295.6784,0.423615,0,0,1.606255,0.5718355,0.5432438,0,0,0.6108041,4.003965,0.6108041,0,0.6108041,6.000012,100,0.05068194,0.5975682,1.285004,0,5.61022
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,0.698559,0.698559,0,0,0,0.698559,271.1228,1.158628,0,0,1.893953,0.7353252,0.698559,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0.7684149,1.515162,0,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.3240549,0.3240549,0,0,0,0.3240549,402.5012,0.9632142,0,0,1.304325,0.3411104,0.3240549,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0.3564604,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.3349914,0.3349914,0,-1,0,0.3349914,390.0166,0.9538996,0,0,1.306522,0.3526225,0.3349914,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0.3684906,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.1173866,0.1173866,0,-1,0,0.1173866,649.1407,0.6384395,0,0,0.7620044,0.1235649,0.1173866,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0.1291253,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.2345633,0.2345633,0,-1,0,0.2345633,284.0081,0.41927,0,0,0.6661788,0.2469087,0.2345633,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0.2580196,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.00009246529,0.00009246529,0,-1,0,0.00009246529,290882.8,0.2688683,0,0,0.2689656,0.00009733188,0.00009246529,0,0,0,4.553689,0,0,0,6.000012,100,0.05068194,0.0001017118,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.3285013,0.3285013,0,-1,0,0.3285013,11.20992,0,0,0,0.03682474,0.3457909,0.3285013,0,0,0,4.553689,0,0.3089661,-0.3089661,5.674333,94.57203,0.05068194,0.3613514,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.3947127,0.3947127,0,-1,0,0.3947127,0,0,0,0,0,0.4154871,0.3947127,0,0,0.3432957,4.244723,0,0.4154871,-0.4154871,5.236372,87.27268,0.05068194,0.434184,0,0,4.244723
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.3184562,0.3184562,0,-1,0,0.3184562,0,0,0.00000000000000005551115,0,0,0.3352171,0.3184562,0,0,0.804948,3.829236,0,0.3352171,-0.3352171,4.883021,81.38353,0.05068194,0.3503019,0,0,3.829236
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.0932017,0.0932017,0,-1,0,0.0932017,0,0,0.00000000000000001387779,0,0,0.09810705,0.0932017,0,0,1.177411,3.494019,0,0.09810705,-0.09810705,4.779607,79.65997,0.05068194,0.1025219,0,0,3.494019
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.286419,3.395912,0,0,0,4.779607,79.65997,0.05068194,0,0,0,3.395912
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.05500748,0.05500748,0,-1,0,0.05500748,0,0,0,0,0,0.0579026,0.05500748,0,0,1.286419,3.395912,0,0.0579026,-0.0579026,4.718573,78.64272,0.05068194,0.06050822,0,0,3.395912
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.005010944,0.005010944,0,-1,0,0.005010944,0,0,0,0,0,0.005274678,0.005010944,0,0,1.350755,3.338009,0,0.005274678,-0.005274678,4.713013,78.55006,0.05068194,0.005512038,0,0,3.338009
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.1833648,0.1833648,0,-1,0,0.1833648,0,0,0.00000000000000002775558,0,0,0.1930156,0.1833648,0,0,1.356616,3.332734,0,0.1930156,-0.1930156,4.509556,75.15913,0.05068194,0.2017013,0,0,3.332734
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.1046568,0.1046568,0,-1,0,0.1046568,0,0,0.00000000000000001387779,0,0,0.1101651,0.1046568,0,0,1.571078,3.139719,0,0.1101651,-0.1101651,4.393432,73.22372,0.05068194,0.1151225,0,0,3.139719
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.08371007,0.08371007,0,-1,0,0.08371007,0,0,0,0,0,0.08811586,0.08371007,0,0,1.693484,3.029554,0,0.08811586,-0.08811586,4.30055,71.67569,0.05068194,0.09208108,0,0,3.029554
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.04651473,0.04651473,0,-1,0,0.04651473,0,0,0,0,0,0.04896287,0.04651473,0,0,1.79139,2.941438,0,0.04896287,-0.04896287,4.248939,70.8155,0.05068194,0.0511662,0,0,2.941438
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.01301978,0.01301978,0,0,0,0.01301978,0,0,0.000000000000000001734723,0,0,0.01370503,0.01301978,0,0,1.845793,2.892475,0,0.01370503,-0.01370503,4.234492,70.57473,0.05068194,0.01432176,0,0,2.892475
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.03028107,0.03028107,0,0,0,0.03028107,76.90211,0,0,0,0.02328678,0.03187481,0.03028107,0,0,1.861021,2.87877,0,0.008588028,-0.008588028,4.22544,70.42385,0.05068194,0.03330918,0.01862942,0,2.902057
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,0.7674807,0.7674807,0,0,0,0.7674807,46.94654,0,0,0,0.3603057,0.8078744,0.7674807,0,0,1.870564,2.870182,0,0.4475687,-0.4475687,3.753661,62.56089,0.05068194,0.8442287,0.2882445,0,3.230487
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.540064,0.540064,0,0,0,0.540064,131.335,0,0,0,0.7092933,0.5684885,0.540064,0,0,2.367862,2.422613,0.1408049,0,0.1408049,3.88724,64.7872,0.05067326,0.5940704,0.5674347,0,3.131906
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.227057,2.549337,1.276175,0,1.276175,5.097926,84.96527,0.0505947,0,1.02094,0,3.825513
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.304187,0.304187,0,0,0,0.304187,461.1928,0.1318102,0,0,1.402889,0.3201969,0.304187,0,0,0.9508817,3.697895,0.9508817,0,0.9508817,6.000012,100,0.05053632,0.3346058,1.122311,0,5.100784
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,0.7230094,0.7230094,0,0,0,0.7230094,257.6884,1.102049,0,0,1.863112,0.7610625,0.7230094,0,0,0,4.553689,0,0,0,6.000012,100,0.05053632,0.7953103,1.490489,0,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.07138401,0.07138401,0,0,0,0.07138401,2863.372,1.968849,0,0,2.04399,0.07514106,0.07138401,0,0,0,4.553689,0,0,0,6.000012,100,0.05053632,0.07852241,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.1614253,0.1614253,0,0,0,0.1614253,1134.54,1.661513,0,0,1.831435,0.1699214,0.1614253,0,0,0,4.553689,0,0,0,6.000012,100,0.05053632,0.1775678,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,0.6465228,0.6465228,0,-1,0,0.6465228,256.024,0.9747031,0,0,1.655253,0.6805502,0.6465228,0,0,0,4.553689,0,0,0,6.000012,100,0.05053632,0.711175,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.5619683,0.5619683,0,-1,0,0.5619683,157.8041,0.2952632,0,0,0.8868088,0.5915456,0.5619683,0,0,0,4.553689,0,0,0,6.000012,100,0.05053632,0.6181651,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.3569987,0.3569987,0,-1,0,0.3569987,208.5396,0.3686957,0,0,0.7444838,0.3757881,0.3569987,0,0,0,4.553689,0,0,0,6.000012,100,0.05053632,0.3926986,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.5660971,0.5660971,0,-1,0,0.5660971,63.10214,0,0,0,0.3572194,0.5958917,0.5660971,0,0,0,4.553689,0,0.2386723,-0.2386723,5.748429,95.80696,0.05053632,0.6227068,0.2857755,0,4.910908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.07222252,0.07222252,0,-1,0,0.07222252,46.72612,0,0,0,0.03374678,0.07602371,0.07222252,0,0,0.2651914,4.315017,0,0.04227692,-0.04227692,5.703866,95.06423,0.05053632,0.07944477,0.02699743,0,4.348763
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.00108695,0.00108695,0,-1,0,0.00108695,0,0,0.0000000000000000002168404,0,0,0.001144158,0.00108695,0,0,0.3121658,4.27274,0,0.001144158,-0.001144158,5.70266,95.04414,0.05053632,0.001195645,0,0,4.27274
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.5491341,0.5491341,0,-1,0,0.5491341,0,0,0.0000000000000001110223,0,0,0.578036,0.5491341,0,0,0.3134371,4.271595,0,0.578036,-0.578036,5.093356,84.8891,0.05053632,0.6040475,0,0,4.271595
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.2839145,0.2839145,0,-1,0,0.2839145,0,0,0.00000000000000005551115,0,0,0.2988574,0.2839145,0,0,0.9556992,3.69356,0,0.2988574,-0.2988574,4.778333,79.63872,0.05053632,0.312306,0,0,3.69356
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.06705306,0.06705306,0,-1,0,0.06705306,0,0,0.00000000000000001387779,0,0,0.07058217,0.06705306,0,0,1.287763,3.394702,0,0.07058217,-0.07058217,4.703933,78.39872,0.05053632,0.07375836,0,0,3.394702
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.1304957,0.1304957,0,-1,0,0.1304957,0,0,0.00000000000000002775558,0,0,0.1373639,0.1304957,0,0,1.366188,3.32412,0,0.1373639,-0.1373639,4.559138,75.98549,0.05053632,0.1435453,0,0,3.32412
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.07672097,0.07672097,0,-1,0,0.07672097,0,0,0.00000000000000001387779,0,0,0.08075891,0.07672097,0,0,1.518814,3.186756,0,0.08075891,-0.08075891,4.474011,74.5667,0.05053632,0.08439306,0,0,3.186756
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.1263548,0.1263548,0,-1,0,0.1263548,0,0,0.00000000000000002775558,0,0,0.133005,0.1263548,0,0,1.608546,3.105997,0,0.133005,-0.133005,4.333811,72.23004,0.05053632,0.1389902,0,0,3.105997
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.1318816,0.1318816,0,-1,0,0.1318816,0,0,0.00000000000000002775558,0,0,0.1388227,0.1318816,0,0,1.75633,2.972992,0,0.1388227,-0.1388227,4.187479,69.79118,0.05053632,0.1450697,0,0,2.972992
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.1306893,0.1306893,0,-1,0,0.1306893,0,0,0.00000000000000002775558,0,0,0.1375677,0.1306893,0,0,1.910577,2.83417,0,0.1375677,-0.1375677,4.04247,67.37437,0.05053632,0.1437582,0,0,2.83417
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.07814827,0.07814827,0,-1,0,0.07814827,0,0,0,0,0,0.08226134,0.07814827,0,0,2.06343,2.696602,0,0.08226134,-0.08226134,3.955759,65.92919,0.05053632,0.0859631,0,0,2.696602
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.04982824,0.04982824,0,0,0,0.04982824,0,0,0.000000000000000006938894,0,0,0.05245078,0.04982824,0,0,2.154832,2.614341,0,0.05245078,-0.05245078,3.900471,65.00773,0.05053632,0.05481107,0,0,2.614341
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.1256879,0.1256879,0,0,0,0.1256879,18.13728,0,0,0,0.02279637,0.1323031,0.1256879,0,0,2.21311,2.56189,0,0.1095067,-0.1095067,3.785041,63.08389,0.05053632,0.1382567,0.0182371,0,2.584686
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.07566001,0.07566001,0,0,0,0.07566001,474.7471,0,0,0,0.3591937,0.07964212,0.07566001,0,0,2.334784,2.452383,0.2795516,0,0.2795516,4.050247,67.50398,0.05051918,0.08322601,0.287355,0,2.811577
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.5633161,0.5633161,0,0,0,0.5633161,111.4333,0,0,0,0.6277215,0.5929643,0.5633161,0,0,2.055233,2.703979,0.03475724,0,0.03475724,4.08322,68.05354,0.05051705,0.6196477,0.5021772,0,3.331701
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,0.6777306,0.6777306,0,-1,0,0.6777306,150.7544,0,0,0,1.021708,0.7134007,0.6777306,0,0,2.020476,2.735261,0.3083079,0,0.3083079,4.375707,72.92831,0.05049817,0.7455037,0.8173668,0,3.756969
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,0.6301569,0.6301569,0,0,0,0.6301569,209.5752,0,0,0,1.320652,0.663323,0.6301569,0,0,1.712168,3.012738,0.6573294,0,0.6573294,4.999305,83.32158,0.05045795,0.6931726,1.056522,0,4.333391
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,1.257618,1.257618,0.6089277,0,0.2223373,1.257618,138.1715,0,0,0,1.73767,0.6828316,0.64869,0,0,1.054838,3.604335,1.054838,0,1.054838,6.000012,100,0.05046106,1.383379,1.390136,1.7,5.342004
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,0.6567535,0.6567535,0,0,0,0.6567535,254.851,0.9824234,0,0,1.673743,0.6913195,0.6567535,0,0,0,4.553689,0,0,0,6.000012,100,0.05046106,0.7224289,1.338994,0,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.3291271,0.3291271,0,0,0,0.3291271,373.8472,0.8839831,0,0,1.230433,0.3464496,0.3291271,0,0,0,4.553689,0,0,0,6.000012,100,0.05046106,0.3620399,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.3618089,0.3618089,0,-1,0,0.3618089,386.6783,1.018185,0,0,1.399037,0.3808515,0.3618089,0,0,0,4.553689,0,0,0,6.000012,100,0.05046106,0.3979898,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.1055054,0.1055054,0,-1,0,0.1055054,1315.618,1.27699,0,0,1.388048,0.1110583,0.1055054,0,0,0,4.553689,0,0,0,6.000012,100,0.05046106,0.1160559,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.07499066,0.07499066,0,-1,0,0.07499066,1206.129,0.8255464,0,0,0.904484,0.07893754,0.07499066,0,0,0,4.553689,0,0,0,6.000012,100,0.05046106,0.08248973,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,0.6324196,0.6324196,0,-1,0,0.6324196,56.22916,0,0,0,0.3556043,0.6657048,0.6324196,0,0,0,4.553689,0,0.3101006,-0.3101006,5.673137,94.5521,0.05046106,0.6956616,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,0.5990917,0.5990917,0,-1,0,0.5990917,5.635948,0,0.0000000000000001110223,0,0.0337645,0.6306228,0.5990917,0,0,0.3445562,4.243588,0,0.5968583,-0.5968583,5.043993,84.06639,0.05046106,0.6590009,0.0270116,0,4.277353
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,0.831422,0.831422,0,-1,0,0.831422,0,0,0.0000000000000001110223,0,0,0.8751811,0.831422,0,0,1.007732,3.64673,0,0.8751811,-0.8751811,4.121471,68.69106,0.05046106,0.9145643,0,0,3.64673
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,0.6498219,0.6498219,0,-1,0,0.6498219,0,0,0.0000000000000001110223,0,0,0.6840231,0.6498219,0,0,1.980156,2.771549,0,0.6840231,-0.6840231,3.400448,56.67402,0.05046106,0.7148041,0,0,2.771549
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,1.008365,1.008365,0,-1,0,1.008365,0,0,0,0,0,1.061436,1.008365,0,0,2.740181,2.087526,0,1.061436,-1.061436,2.281596,38.02652,0.05046106,1.109201,0,0,2.087526
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.1279496,0.1279496,0,-1,0,0.1279496,0,0,0.00000000000000002775558,0,0,0.1346838,0.1279496,0,0,3.919555,1.026089,0,0.1346838,-0.1346838,2.139627,35.66037,0.05046106,0.1407446,0,0,1.026089
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.1926326,0.1926326,0,-1,0,0.1926326,0,0,0,0,0,0.2027712,0.1926326,0,0,4.069204,0.8914056,0,0.2027712,-0.2027712,1.925887,32.09805,0.05046106,0.2118959,0,0,0.8914056
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.294505,0.6886344,0,0,0,1.925887,32.09805,0.05046106,0,0,0,0.6886344
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.1128848,0.1128848,0,-1,0,0.1128848,0,0,0.00000000000000001387779,0,0,0.1188261,0.1128848,0,0,4.294505,0.6886344,0,0.1188261,-0.1188261,1.800633,30.01049,0.05046106,0.1241732,0,0,0.6886344
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.1016422,0.1016422,0,-1,0,0.1016422,0,0,0.00000000000000001387779,0,0,0.1069917,0.1016422,0,0,4.426534,0.5698084,0,0.1069917,-0.1069917,1.687854,28.13084,0.05046106,0.1118064,0,0,0.5698084
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.03474233,0.03474233,0,-1,0,0.03474233,0,0,0.000000000000000006938894,0,0,0.03657087,0.03474233,0,0,4.545413,0.4628166,0,0.03657087,-0.03657087,1.649305,27.48836,0.05046106,0.03821656,0,0,0.4628166
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.2110838,0.2110838,0,-1,0,0.2110838,0,0,0.00000000000000002775558,0,0,0.2221934,0.2110838,0,0,4.586048,0.4262457,0,0.2221934,-0.2221934,1.415092,23.58483,0.05046106,0.2321921,0,0,0.4262457
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.1050672,0.1050672,0,0,0,0.1050672,0,0,0.00000000000000001387779,0,0,0.1105971,0.1050672,0,0,4.83293,0.2040523,0,0.1105971,-0.1105971,1.298513,21.64184,0.05046106,0.115574,0,0,0.2040523
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,4.955815,0.09345523,0.01403648,0,0.01403648,1.311829,21.86377,0.0504602,0,0.01122919,0,0.1074917
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,0.9364651,0.9364651,0.4485805,0,0.1785625,0.9364651,43.512,0,0.0000000000000001110223,0,0.4074747,0.5135627,0.4878846,0,0,4.941779,0.1060881,0,0.1060881,-0.1060881,1.200002,20,0.0504602,1.030112,0.3259797,1.7,0.5135627
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.02432465,0.02432465,1.476956,0,0.459309,0.02432465,3491.283,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,5.059654,0,2.229242,0,2.229242,3.314847,55.24734,0.05070952,0.02675711,0.6793938,1.7,0.8492423
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,0.8515021,0.8515021,0,-1,0,0.8515021,151.9633,0,0,0,1.293971,0.896318,0.8515021,0,0,2.830412,2.006318,0.3976528,0,0.3976528,3.692094,61.53477,0.0506852,0.9366524,1.035177,0,3.300289
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0,0,0,1.598038,0,0,0,0,2.432759,2.364206,1.598038,0,1.598038,5.208126,86.80192,0.05058769,0,1.27843,0,3.962243
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.2484592,0.2484592,0,0,0,0.2484592,779.9731,0.8416578,0,0,1.937915,0.2615361,0.2484592,0,0,0.8347216,3.802439,0.8347216,0,0.8347216,6.000012,100,0.05053691,0.2733052,1.550332,0,5.740355
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,0.7213041,0.7213041,0,0,0,0.7213041,225.4805,0.8671328,0,0,1.6264,0.7592674,0.7213041,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0.7934345,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.1444563,0.1444563,0,-1,0,0.1444563,785.1628,0.9821581,0,0,1.134217,0.1520593,0.1444563,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0.158902,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.3134106,0.3134106,0,-1,0,0.3134106,292.7956,0.5877466,0,0,0.9176524,0.3299058,0.3134106,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0.3447516,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.2934445,0.2934445,0,-1,0,0.2934445,225.2276,0.3520293,0,0,0.6609182,0.308889,0.2934445,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0.322789,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.3411628,0,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05053691,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.5411271,0.5411271,0,-1,0,0.5411271,0,0,0.0000000000000001110223,0,0,0.5696075,0.5411271,0,0,0,4.553689,0,0.5696075,-0.5696075,5.399593,89.99303,0.05053691,0.5952398,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,0.7735468,0.7735468,0,-1,0,0.7735468,0,0,0.0000000000000001110223,0,0,0.8142598,0.7735468,0,0,0.6328972,3.984082,0,0.8142598,-0.8142598,4.541288,75.68798,0.05053691,0.8509015,0,0,3.984082
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,0.9857043,0.9857043,0,-1,0,0.9857043,0,0,0.0000000000000001110223,0,0,1.037583,0.9857043,0,0,1.53763,3.169822,0,1.037583,-1.037583,3.447579,57.45953,0.05053691,1.084275,0,0,3.169822
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.1320416,0.1320416,0,-1,0,0.1320416,0,0,0,0,0,0.1389911,0.1320416,0,0,2.690501,2.132238,0,0.1389911,-0.1389911,3.301069,55.01771,0.05053691,0.1452457,0,0,2.132238
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.06539809,0.06539809,0,-1,0,0.06539809,0,0,0.00000000000000001387779,0,0,0.06884009,0.06539809,0,0,2.844935,1.993247,0,0.06884009,-0.06884009,3.228505,53.80832,0.05053691,0.0719379,0,0,1.993247
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.01000339,0.01000339,0,-1,0,0.01000339,0,0,0.000000000000000001734723,0,0,0.01052989,0.01000339,0,0,2.921424,1.924407,0,0.01052989,-0.01052989,3.217406,53.62333,0.05053691,0.01100373,0,0,1.924407
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.1015702,0.1015702,0,-1,0,0.1015702,0,0,0.00000000000000001387779,0,0,0.106916,0.1015702,0,0,2.933124,1.913877,0,0.106916,-0.106916,3.104707,51.74501,0.05053691,0.1117272,0,0,1.913877
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.1474577,0.1474577,0,-1,0,0.1474577,0,0,0,0,0,0.1552186,0.1474577,0,0,3.05192,1.806961,0,0.1552186,-0.1552186,2.941092,49.0181,0.05053691,0.1622034,0,0,1.806961
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.04337058,0.04337058,0,-1,0,0.04337058,0,0,0.000000000000000006938894,0,0,0.04565324,0.04337058,0,0,3.224385,1.651743,0,0.04565324,-0.04565324,2.892969,48.21606,0.05053691,0.04770764,0,0,1.651743
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.1802046,0.1802046,0,-1,0,0.1802046,0,0,0,0,0,0.1896891,0.1802046,0,0,3.275111,1.606089,0,0.1896891,-0.1896891,2.693019,44.88356,0.05053691,0.1982251,0,0,1.606089
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.1168627,0.1168627,0,0,0,0.1168627,0,0,0.00000000000000001387779,0,0,0.1230134,0.1168627,0,0,3.485876,1.4164,0,0.1230134,-0.1230134,2.563352,42.72245,0.05053691,0.128549,0,0,1.4164
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.2368158,0.2368158,0,0,0,0.2368158,9.194634,0,0.00000000000000002775558,0,0.02177435,0.2492798,0.2368158,0,0,3.622558,1.293387,0,0.2275055,-0.2275055,2.32354,38.72559,0.05053691,0.2604974,0.01741948,0,1.315161
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,0.8994125,0.8994125,0,0,0,0.8994125,35.04242,0,0,0,0.3151759,0.94675,0.8994125,0,0,3.875342,1.065881,0,0.631574,-0.631574,1.657802,27.62999,0.05053691,0.9893537,0.2521407,0,1.381057
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,0.7637227,0.7637227,1.7,0,0.5202,0.7637227,110.5164,0,0,0,0.8440391,0,0,0.9362773,0.8894634,4.577091,0.4343073,1.733503,0,1.733503,3.302347,55.03901,0.05089592,0.840095,0.6752313,1.7,1.278346
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.3891879,0.3891879,0,-1,0,0.3891879,327.2511,0,0,0,1.273622,0.4096715,0.3891879,0,0,2.843588,1.99446,0.8639501,0,0.8639501,4.121963,68.69923,0.0508432,0.4281067,1.018897,0,3.268081
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,0.789571,0.789571,0,0,0,0.789571,205.4129,0,0,0,1.621881,0.8311273,0.789571,0,0,1.979638,2.772015,0.7907532,0,0.7907532,4.872137,81.20212,0.05079504,0.8685281,1.297504,0,4.393895
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.5504162,0.5504162,0,0,0,0.5504162,354.7358,0.1842528,0,0,1.952523,0.5793855,0.5504162,0,0,1.188885,3.483692,1.188885,0,1.188885,6.000012,100,0.05072282,0.6054578,1.562019,0,5.436215
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.3398722,0.3398722,0,0,0,0.3398722,605.0303,1.69857,0,0,2.05633,0.3577602,0.3398722,0,0,0,4.553689,0,0,0,6.000012,100,0.05072282,0.3738594,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,0.7400292,0.7400292,0,0,0,0.7400292,236.4014,0.9704614,0,0,1.749439,0.7789781,0.7400292,0,0,0,4.553689,0,0,0,6.000012,100,0.05072282,0.8140321,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.4771663,0.4771663,0,-1,0,0.4771663,259.3011,0.735017,0,0,1.237297,0.5022804,0.4771663,0,0,0,4.553689,0,0,0,6.000012,100,0.05072282,0.524883,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.1036414,0.1036414,0,-1,0,0.1036414,767.8284,0.6866918,0,0,0.795788,0.1090962,0.1036414,0,0,0,4.553689,0,0,0,6.000012,100,0.05072282,0.1140055,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,0.8468993,0.8468993,0,-1,0,0.8468993,69.96647,0,0,0,0.5925455,0.8914729,0.8468993,0,0,0,4.553689,0,0.2989274,-0.2989274,5.684915,94.74839,0.05072282,0.9315892,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,0.7840128,0.7840128,0,-1,0,0.7840128,35.34272,0,0.0000000000000001110223,0,0.2770915,0.8252766,0.7840128,0,0,0.3321415,4.254762,0,0.5481852,-0.5481852,5.107077,85.11778,0.05072282,0.8624141,0.2216732,0,4.531853
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.2556127,0.2556127,0,-1,0,0.2556127,11.53438,0,0.00000000000000005551115,0,0.02948334,0.269066,0.2556127,0,0,0.9412362,3.706576,0,0.2395827,-0.2395827,4.854535,80.90875,0.05072282,0.281174,0.02358668,0,3.73606
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.5755634,0.5755634,0,-1,0,0.5755634,0,0,0.0000000000000001110223,0,0,0.6058562,0.5755634,0,0,1.207439,3.466994,0,0.6058562,-0.6058562,4.215906,70.26496,0.05072282,0.6331198,0,0,3.466994
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.07522009,0.07522009,0,-1,0,0.07522009,0,0,0,0,0,0.07917903,0.07522009,0,0,1.880613,2.861137,0,0.07917903,-0.07917903,4.132444,68.87393,0.05072282,0.08274209,0,0,2.861137
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.02148456,0.02148456,0,-1,0,0.02148456,0,0,0.000000000000000003469447,0,0,0.02261532,0.02148456,0,0,1.968589,2.781958,0,0.02261532,-0.02261532,4.108605,68.47662,0.05072282,0.02363301,0,0,2.781958
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.1095287,0.1095287,0,-1,0,0.1095287,0,0,0.00000000000000001387779,0,0,0.1152934,0.1095287,0,0,1.993718,2.759343,0,0.1152934,-0.1152934,3.987076,66.45113,0.05072282,0.1204816,0,0,2.759343
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.1941713,0.1941713,0,-1,0,0.1941713,0,0,0,0,0,0.2043908,0.1941713,0,0,2.121821,2.64405,0,0.2043908,-0.2043908,3.771629,62.86035,0.05072282,0.2135884,0,0,2.64405
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.09059958,0.09059958,0,-1,0,0.09059958,0,0,0.00000000000000001387779,0,0,0.09536798,0.09059958,0,0,2.348922,2.439659,0,0.09536798,-0.09536798,3.671102,61.18491,0.05072282,0.09965954,0,0,2.439659
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.454887,2.344291,0,0,0,3.671102,61.18491,0.05072282,0,0,0,2.344291
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.0938395,0.0938395,0,-1,0,0.0938395,0,0,0,0,0,0.09877843,0.0938395,0,0,2.454887,2.344291,0,0.09877843,-0.09877843,3.56698,59.44955,0.05072282,0.1032235,0,0,2.344291
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.150008,0.150008,0,-1,0,0.150008,0,0,0,0,0,0.1579031,0.150008,0,0,2.564641,2.245512,0,0.1579031,-0.1579031,3.400536,56.67548,0.05072282,0.1650088,0,0,2.245512
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.114321,0.114321,0,-1,0,0.114321,0,0,0.00000000000000001387779,0,0,0.1203379,0.114321,0,0,2.740088,2.087609,0,0.1203379,-0.1203379,3.273689,54.56137,0.05072282,0.1257531,0,0,2.087609
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873797,1.967272,0,0,0,3.273689,54.56137,0.05072282,0,0,0,1.967272
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.1324281,0.1324281,0,0,0,0.1324281,7.484522,0,0.00000000000000002775558,0,0.009911606,0.1393979,0.1324281,0,0,2.873797,1.967272,0,0.1294863,-0.1294863,3.137198,52.28653,0.05072282,0.1456709,0.007929285,0,1.977183
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,3.017671,1.837785,0.1298734,0,0.1298734,3.260407,54.34,0.05071494,0,0.1038988,0,1.967659
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.1688245,0.1688245,0,0,0,0.1688245,69.59602,0,0,0,0.1174951,0.17771,0.1688245,0,0,2.887797,1.954671,0,0.06021488,-0.06021488,3.196935,53.28214,0.05071494,0.185707,0.09399611,0,2.072166
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.4197797,0.4197797,0,-1,0,0.4197797,94.65698,0,0.00000000000000005551115,0,0.3973508,0.4418733,0.4197797,0,0,2.954703,1.894456,0,0.04452256,-0.04452256,3.150004,52.49996,0.05071494,0.4617577,0.3178806,0,2.291807
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.4450264,0.4450264,0,0,0,0.4450264,45.16582,0,0,0,0.2009998,0.4684488,0.4450264,0,0,3.004172,1.849934,0,0.267449,-0.267449,2.868088,47.80137,0.05071494,0.489529,0.1607998,0,2.050934
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,0.9412246,0.9412246,0,0,0,0.9412246,11.5414,0,0,0,0.1086305,0.9907628,0.9412246,0,0,3.301338,1.582485,0,0.8821323,-0.8821323,1.938239,32.30392,0.05071494,1.035347,0.08690438,0,1.691115
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,0.8120226,0.8120226,0.425,0,0.172125,0.8120226,16.77807,0,0.0000000000000001110223,0,0.1362417,0.4073922,0.3870226,0,0,4.281485,0.7003525,0,0.2711504,-0.2711504,1.652421,27.5403,0.05071494,0.8932248,0.1089934,1.7,0.8365943
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.4860909,0.4860909,1.7,0,0.5202,0.4860909,30.68018,0,0,0,0.1491335,0,0,1.213909,1.153214,4.582763,0.4292021,1.302347,0,1.302347,2.887936,48.13218,0.05109786,0.5346999,0.1193068,1.7,0.5783356
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,0.8443092,0.8443092,0,-1,0,0.8443092,17.93915,0,0.0000000000000001110223,0,0.1514619,0.8887466,0.8443092,0,0,3.280416,1.601315,0,0.7372847,-0.7372847,2.11077,35.17943,0.05109786,0.9287401,0.1211695,0,1.752777
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.310907,0.310907,0,-1,0,0.310907,81.28523,0,0,0,0.2527215,0.3272705,0.310907,0,0,4.099621,0.8640299,0,0.07454905,-0.07454905,2.032188,33.86974,0.05109786,0.3419977,0.2021772,0,1.116751
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.4133741,0.4133741,0,-1,0,0.4133741,18.99295,0,0,0,0.07851192,0.4351306,0.4133741,0,0,4.182453,0.7894809,0,0.3566187,-0.3566187,1.656279,27.6046,0.05109786,0.4547115,0.06280953,0,0.8679928
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,0.8686169,0.4519621,0,-1,0,0.4519621,9.489136,0,0.4166548,0.5361109,0.04288729,0.4757495,0.4519621,0,0,4.578696,0.4328623,0,0.4328623,-0.4328623,1.200002,20,0.05109786,0.9554785,0.03430983,0,0.4757495
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.0510966,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.4036293,0.01758224,0,-1,0,0.01758224,0,0,0.386047,0.42641,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.0510966,0.4439922,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.5313889,0,0,-1,0,0,0,0,0.5313889,0.5845278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.5845278,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,0.65766,0,0,-1,0,0,0,0,0.65766,0.723426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.723426,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.1465718,0,0,-1,0,0,0,0,0.1465718,0.161229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.161229,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.008757641,0,0,-1,0,0,0,0,0.008757641,0.009633404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.009633404,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.1573474,0,0,-1,0,0,0,0,0.1573474,0.1730821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.1730821,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.07194163,0,0,-1,0,0,0,0,0.07194163,0.07913579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.07913579,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.02967577,0,0,-1,0,0,0,0,0.02967577,0.03264334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.03264334,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.07086506,0,0,-1,0,0,0,0,0.07086506,0.07795157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0510966,0.07795157,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.2144478,0.2144478,1.667079,0,0.5112127,0.2144478,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05146166,0.2358926,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,3.679654,1.242,1.394092,0,1.394092,3.831737,63.86215,0.05174723,0,0.01127329,1.7,1.256092
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.2802268,0.2802268,1.7,0,0.5202,0.2802268,44.34295,0,0,0,0.1242608,0,0,1.419773,1.348784,2.285563,2.496682,1.473045,0,1.473045,5.22919,87.153,0.05211611,0.3082495,0.09940867,1.7,2.620943
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,0.8125174,3.822423,0.3270454,0,0.3270454,5.539453,92.32403,0.05209588,0,0.2616363,0,4.149469
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.2068375,0.2068375,0,-1,0,0.2068375,218.5269,0,0,0,0.4519957,0.2177237,0.2068375,0,0,0.485472,4.116764,0.234272,0,0.234272,5.761703,96.02819,0.05208138,0.2275213,0.3615966,0,4.56876
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.2217478,0.2217478,0,0,0,0.2217478,260.6753,0.09342296,0,0,0.5780417,0.2334188,0.2217478,0,0,0.2512,4.327609,0.2512,0,0.2512,6.000012,100,0.05206586,0.2439226,0.4624334,0,4.905651
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.2645669,0.2645669,0,0,0,0.2645669,53.73142,0,0,0,0.1421555,0.2784914,0.2645669,0,0,0,4.553689,0,0.1363359,-0.1363359,5.856301,97.60483,0.05206586,0.2910236,0.1137244,0,4.695845
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.2688845,0.2688845,0,0,0,0.2688845,75.15675,0,0.00000000000000005551115,0,0.2020848,0.2830363,0.2688845,0,0,0.1514843,4.417353,0,0.08095147,-0.08095147,5.770971,96.18266,0.05206586,0.2957729,0.1616679,0,4.619438
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.138584,1.138584,0,0,0,1.138584,32.64957,0,0,0,0.3717429,1.19851,1.138584,0,0,0.2414304,4.336401,0,0.8267667,-0.8267667,4.899482,81.65788,0.05206586,1.252442,0.2973943,0,4.708145
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.2697923,0.2697923,0,-1,0,0.2697923,127.0374,0,0,0,0.3427372,0.2839919,0.2697923,0,0,1.16006,3.509635,0.05874535,0,0.05874535,4.955213,82.58672,0.05206223,0.2967715,0.2741898,0,3.852372
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.2043732,0.2043732,0,-1,0,0.2043732,120.5537,0,0,0,0.2463795,0.2151296,0.2043732,0,0,1.101315,3.562506,0.03124985,0,0.03124985,4.984859,83.08083,0.0520603,0.2248105,0.1971036,0,3.808885
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.5765654,0.5765654,0,-1,0,0.5765654,41.88566,0,0,0,0.2414982,0.606911,0.5765654,0,0,1.070065,3.590631,0,0.3654127,-0.3654127,4.59968,76.66119,0.0520603,0.634222,0.1931986,0,3.832129
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.150766,0.150766,0,-1,0,0.150766,94.51003,0,0,0,0.142489,0.1587011,0.150766,0,0,1.476079,3.225218,0,0.01621207,-0.01621207,4.582592,76.37637,0.0520603,0.1658427,0.1139912,0,3.367707
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.3626433,0.3626433,0,-1,0,0.3626433,4.344214,0,0.00000000000000005551115,0,0.015754,0.3817298,0.3626433,0,0,1.494092,3.209006,0,0.3659758,-0.3659758,4.196819,69.94685,0.0520603,0.3989076,0.0126032,0,3.22476
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.3605019,0.3605019,0,-1,0,0.3605019,0,0,0.00000000000000005551115,0,0,0.3794756,0.3605019,0,0,1.900732,2.84303,0,0.3794756,-0.3794756,3.796817,63.28015,0.0520603,0.396552,0,0,2.84303
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.312152,0.312152,0,-1,0,0.312152,0,0,0.00000000000000005551115,0,0,0.3285811,0.312152,0,0,2.322372,2.463554,0,0.3285811,-0.3285811,3.450462,57.50758,0.0520603,0.3433672,0,0,2.463554
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,0.9225423,0.9225423,0,-1,0,0.9225423,0,0,0.0000000000000001110223,0,0,0.9710972,0.9225423,0,0,2.687462,2.134973,0,0.9710972,-0.9710972,2.426836,40.44718,0.0520603,1.014796,0,0,2.134973
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.03983181,0.03983181,0,-1,0,0.03983181,0,0,0,0,0,0.04192822,0.03983181,0,0,3.766459,1.163876,0,0.04192822,-0.04192822,2.382639,39.71058,0.0520603,0.04381499,0,0,1.163876
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.09533265,0.09533265,0,-1,0,0.09533265,0,0,0.00000000000000001387779,0,0,0.1003502,0.09533265,0,0,3.813046,1.121948,0,0.1003502,-0.1003502,2.276861,37.94761,0.0520603,0.1048659,0,0,1.121948
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.1057683,0.1057683,0,-1,0,0.1057683,0,0,0.00000000000000001387779,0,0,0.111335,0.1057683,0,0,3.924546,1.021598,0,0.111335,-0.111335,2.159503,35.99165,0.0520603,0.1163451,0,0,1.021598
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.08691748,0.08691748,0,-1,0,0.08691748,0,0,0.00000000000000001387779,0,0,0.09149209,0.08691748,0,0,4.048252,0.9102626,0,0.09149209,-0.09149209,2.063062,34.3843,0.0520603,0.09560923,0,0,0.9102626
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.1967518,0.1967518,0,-1,0,0.1967518,0,0,0.00000000000000002775558,0,0,0.2071072,0.1967518,0,0,4.149909,0.8187706,0,0.2071072,-0.2071072,1.844752,30.74581,0.0520603,0.216427,0,0,0.8187706
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0193135,0.0193135,0,-1,0,0.0193135,0,0,0,0,0,0.02033001,0.0193135,0,0,4.380028,0.6116633,0,0.02033001,-0.02033001,1.823323,30.38865,0.0520603,0.02124486,0,0,0.6116633
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.1911664,0.1911664,0,-1,0,0.1911664,0,0,0.00000000000000002775558,0,0,0.2012278,0.1911664,0,0,4.402617,0.5913333,0,0.2012278,-0.2012278,1.61121,26.85344,0.0520603,0.210283,0,0,0.5913333
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.2270258,0.2270258,0,0,0,0.2270258,0,0,0.00000000000000002775558,0,0,0.2389746,0.2270258,0,0,4.626204,0.3901056,0,0.2389746,-0.2389746,1.359308,22.6551,0.0520603,0.2497284,0,0,0.3901056
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.08393169,0.08393169,0,0,0,0.08393169,36.38031,0,0,0,0.03053461,0.08834915,0.08393169,0,0,4.891731,0.151131,0,0.05781454,-0.05781454,1.298367,21.6394,0.0520603,0.09232486,0.02442769,0,0.1816656
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.2447741,0.2447741,1.697406,0,0.5194918,0.2447741,80.78354,0.0000000000000002220446,0,0,0.1977372,0,0,1.452632,1.38,4.955969,0.09331649,1.577737,0,1.577737,2.79514,46.58557,0.05242017,0.2692516,0.1581898,1.7,0.2910537
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.173447,0.173447,1.626079,0,0.5000195,0.173447,358.9708,0.0000000000000002220446,0,0,0.6226242,0,0,1.452632,1.38,3.378232,1.51328,2.002624,0,2.002624,4.694996,78.24977,0.05272663,0.1907917,0.4980994,1.7,2.135904
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.2655708,0.2655708,0,-1,0,0.2655708,333.1277,0,0,0,0.8846899,0.2795482,0.2655708,0,0,1.375608,3.315642,0.6051416,0,0.6051416,5.269083,87.81788,0.05268895,0.2921279,0.7077519,0,4.200332
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0.2956155,0,0,1.066082,0,0,0,0,0.7704663,3.860269,0.7704663,0,0.7704663,6.000012,100,0.05264106,0,0.8528655,0,4.926351
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.3696661,0.3696661,0,0,0,0.3696661,340.0129,0.8677902,0,0,1.256912,0.3891222,0.3696661,0,0,0,4.553689,0,0,0,6.000012,100,0.05264106,0.4066327,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05264106,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05264106,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05264106,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.4365814,0.4365814,0,-1,0,0.4365814,151.2394,0.2007239,0,0,0.6602833,0.4595594,0.4365814,0,0,0,4.553689,0,0,0,6.000012,100,0.05264106,0.4802396,0.5282267,0,5.213972
