Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.3644301,0.3644301,0,-1,0,0.3644301,143.9779,0.1410881,0,0,0.5246988,0.3836107,0.3644301,0,0,0,4.553689,0,0,0,6.000012,100,0.05264106,0.4008732,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,0.7239289,0.7239289,0,-1,0,0.7239289,54.72452,0,0,0,0.3961666,0.7620304,0.7239289,0,0,0,4.553689,0,0.3658638,-0.3658638,5.614358,93.57244,0.05264106,0.7963217,0.3169333,0,4.949855
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,0.4065153,4.187825,0.02248804,0,0.02248804,5.635692,93.92801,0.05263966,0,0.01799043,0,4.210313
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.08872297,0.08872297,0,-1,0,0.08872297,0,0,0.00000000000000001387779,0,0,0.09339261,0.08872297,0,0,0.3840273,4.208065,0,0.09339261,-0.09339261,5.537247,92.28727,0.05263966,0.09759527,0,0,4.208065
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.4787911,0.4787911,0,-1,0,0.4787911,0,0,0.0000000000000001110223,0,0,0.5039907,0.4787911,0,0,0.4877968,4.114672,0,0.5039907,-0.5039907,5.005994,83.43307,0.05263966,0.5266703,0,0,4.114672
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,0.875208,0.875208,0,-1,0,0.875208,0,0,0.0000000000000001110223,0,0,0.9212715,0.875208,0,0,1.047786,3.610681,0,0.9212715,-0.9212715,4.034889,67.24802,0.05263966,0.9627287,0,0,3.610681
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.1131753,0.1131753,0,-1,0,0.1131753,0,0,0.00000000000000001387779,0,0,0.1191319,0.1131753,0,0,2.071422,2.689409,0,0.1191319,-0.1191319,3.909313,65.15508,0.05263966,0.1244928,0,0,2.689409
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.1240695,0.1240695,0,-1,0,0.1240695,0,0,0.00000000000000002775558,0,0,0.1305994,0.1240695,0,0,2.20379,2.570278,0,0.1305994,-0.1305994,3.771649,62.86069,0.05263966,0.1364764,0,0,2.570278
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.1231023,0.1231023,0,-1,0,0.1231023,0,0,0,0,0,0.1295814,0.1231023,0,0,2.348901,2.439678,0,0.1295814,-0.1295814,3.635058,60.58418,0.05263966,0.1354125,0,0,2.439678
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.1315711,0.1315711,0,-1,0,0.1315711,0,0,0.00000000000000002775558,0,0,0.1384959,0.1315711,0,0,2.49288,2.310097,0,0.1384959,-0.1384959,3.489071,58.15106,0.05263966,0.1447282,0,0,2.310097
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646765,2.171601,0,0,0,3.489071,58.15106,0.05263966,0,0,0,2.171601
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646765,2.171601,0,0,0,3.489071,58.15106,0.05263966,0,0,0,2.171601
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.03884201,0.03884201,0,-1,0,0.03884201,0,0,0.000000000000000006938894,0,0,0.04088632,0.03884201,0,0,2.646765,2.171601,0,0.04088632,-0.04088632,3.445973,57.43277,0.05263966,0.04272621,0,0,2.171601
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.1493846,0.1493846,0,0,0,0.1493846,0,0,0,0,0,0.157247,0.1493846,0,0,2.692194,2.130715,0,0.157247,-0.157247,3.28022,54.67022,0.05263966,0.1643231,0,0,2.130715
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.04852629,0.04852629,0,0,0,0.04852629,30.27756,0,0.000000000000000006938894,0,0.01469258,0.05108031,0.04852629,0,0,2.866913,1.973468,0,0.03638773,-0.03638773,3.241864,54.03096,0.05263966,0.05337892,0.01175406,0,1.98816
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.2800629,0.2800629,0,0,0,0.2800629,112.6458,0,0,0,0.315479,0.2948031,0.2800629,0,0,2.907343,1.93708,0.02067592,0,0.02067592,3.261479,54.35787,0.05263838,0.3080692,0.2523832,0,2.252559
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.5120008,0.5120008,0,0,0,0.5120008,102.8879,0,0,0,0.526787,0.5389482,0.5120008,0,0,2.886667,1.955688,0,0.01216126,-0.01216126,3.24866,54.14422,0.05263838,0.5632009,0.4214296,0,2.482475
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,2.90018,1.943527,0.4163233,0,0.4163233,3.643619,60.72686,0.05261254,0,0.3330586,0,2.35985
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.3961953,0.3961953,0,0,0,0.3961953,212.6604,0,0,0,0.8425505,0.4170476,0.3961953,0,0,2.483857,2.318218,0.4255029,0,0.4255029,4.047286,67.45464,0.05258616,0.4358148,0.6740404,0,3.160769
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,2.058354,2.70117,0.9594311,0,0.9594311,4.957482,82.62454,0.05252676,0,0.7675448,0,3.660602
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.1960451,0.1960451,0,0,0,0.1960451,514.8823,0,0,0,1.009401,0.2063632,0.1960451,0,0,1.098923,3.564658,0.8030381,0,0.8030381,5.719311,95.32166,0.05247716,0.2156496,0.807521,0,4.57406
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.2992073,0.2992073,0,0,0,0.2992073,277.7972,0.2203497,0,0,0.8311895,0.3149551,0.2992073,0,0,0.2958847,4.287393,0.2958847,0,0.2958847,6.000012,100,0.0524589,0.329128,0.6649516,0,5.118582
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.4675273,0.4675273,0,-1,0,0.4675273,73.98096,0,0,0,0.3458812,0.492134,0.4675273,0,0,0,4.553689,0,0.1462528,-0.1462528,5.845848,97.4306,0.0524589,0.5142801,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.1988279,0.1988279,0,-1,0,0.1988279,160.4528,0,0,0,0.3190248,0.2092925,0.1988279,0,0,0.1625032,4.407436,0.1097323,0,0.1097323,5.949949,99.16562,0.05245214,0.2187107,0.2552199,0,4.726461
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,0.6488039,0.6488039,0,-1,0,0.6488039,60.95432,0,0,0,0.395474,0.6829515,0.6488039,0,0,0.05277083,4.506195,0,0.2874775,-0.2874775,5.646921,94.11517,0.05245214,0.7136843,0.3163792,0,4.901669
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,0.649731,0.649731,0,-1,0,0.649731,13.51429,0,0.0000000000000001110223,0,0.0878065,0.6839274,0.649731,0,0,0.3721902,4.218718,0,0.5961208,-0.5961208,5.018555,83.64241,0.05245214,0.714704,0.0702452,0,4.306524
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.09956964,0.09956964,0,-1,0,0.09956964,0,0,0.00000000000000001387779,0,0,0.1048101,0.09956964,0,0,1.034547,3.622597,0,0.1048101,-0.1048101,4.908075,81.80109,0.05245214,0.1095266,0,0,3.622597
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.2778602,0.2778602,0,-1,0,0.2778602,0,0,0,0,0,0.2924844,0.2778602,0,0,1.151002,3.517787,0,0.2924844,-0.2924844,4.59977,76.66267,0.05245214,0.3056462,0,0,3.517787
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.2137067,0.2137067,0,-1,0,0.2137067,0,0,0,0,0,0.2249544,0.2137067,0,0,1.475985,3.225302,0,0.2249544,-0.2249544,4.362647,72.71063,0.05245214,0.2350773,0,0,3.225302
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.3815157,0.3815157,0,-1,0,0.3815157,0,0,0.00000000000000005551115,0,0,0.4015954,0.3815157,0,0,1.725934,3.000348,0,0.4015954,-0.4015954,3.939328,65.65533,0.05245214,0.4196672,0,0,3.000348
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.1070159,0.1070159,0,-1,0,0.1070159,0,0,0.00000000000000001387779,0,0,0.1126483,0.1070159,0,0,2.172152,2.598752,0,0.1126483,-0.1126483,3.820586,63.67631,0.05245214,0.1177175,0,0,2.598752
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.1337369,0.1337369,0,-1,0,0.1337369,0,0,0,0,0,0.1407757,0.1337369,0,0,2.297316,2.486104,0,0.1407757,-0.1407757,3.672196,61.20314,0.05245214,0.1471106,0,0,2.486104
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.1031731,0.1031731,0,-1,0,0.1031731,0,0,0.00000000000000001387779,0,0,0.1086032,0.1031731,0,0,2.453734,2.345329,0,0.1086032,-0.1086032,3.557718,59.29518,0.05245214,0.1134904,0,0,2.345329
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.03544809,0.03544809,0,-1,0,0.03544809,0,0,0.000000000000000006938894,0,0,0.03731377,0.03544809,0,0,2.574404,2.236725,0,0.03731377,-0.03731377,3.518386,58.63964,0.05245214,0.03899289,0,0,2.236725
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.615864,2.199412,0,0,0,3.518386,58.63964,0.05245214,0,0,0,2.199412
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.1061141,0.1061141,0,-1,0,0.1061141,0,0,0.00000000000000001387779,0,0,0.111699,0.1061141,0,0,2.615864,2.199412,0,0.111699,-0.111699,3.400645,56.6773,0.05245214,0.1167255,0,0,2.199412
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.739974,2.087713,0,0,0,3.400645,56.6773,0.05245214,0,0,0,2.087713
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.09688516,0.09688516,0,0,0,0.09688516,0,0,0.00000000000000001387779,0,0,0.1019844,0.09688516,0,0,2.739974,2.087713,0,0.1019844,-0.1019844,3.293144,54.88562,0.05245214,0.1065737,0,0,2.087713
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.05079361,0.05079361,0,0,0,0.05079361,83.57391,0,0,0,0.04245021,0.05346696,0.05079361,0,0,2.85329,1.985728,0,0.01101676,-0.01101676,3.281531,54.69207,0.05245214,0.05587298,0.03396016,0,2.028178
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.2781755,0.2781755,0,0,0,0.2781755,162.6657,0,0,0,0.4524962,0.2928163,0.2781755,0,0,2.865531,1.974711,0.1596799,0,0.1596799,3.433017,57.21683,0.05244229,0.3059931,0.361997,0,2.427208
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.705851,2.118423,0.991892,0,0.991892,4.374008,72.89999,0.05238123,0,0.7935137,0,3.110315
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.4081245,0.4081245,0,-1,0,0.4081245,298.3533,0,0,0,1.217653,0.4296047,0.4081245,0,0,1.713959,3.011126,0.7880483,0,0.7880483,5.121616,85.3601,0.05233281,0.4489369,0.9741224,0,4.228779
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,0.6338507,0.6338507,0,0,0,0.6338507,256.2118,0.03087831,0,0,1.624,0.6672112,0.6338507,0,0,0.9259104,3.72037,0.9259104,0,0.9259104,6.000012,100,0.05227605,0.6972358,1.2992,0,5.344369
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,0.5899888,0.5899888,0,0,0,0.5899888,322.8229,1.283578,0,0,1.904619,0.6210408,0.5899888,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0.6489877,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.3434712,0.3434712,0,0,0,0.3434712,557.4291,1.55306,0,0,1.914608,0.3615486,0.3434712,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0.3778183,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.4457501,0.4457501,0,-1,0,0.4457501,301.5007,0.874729,0,0,1.34394,0.4692106,0.4457501,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0.4903251,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.3888898,0.3888898,0,-1,0,0.3888898,308.5805,0.7906806,0,0,1.200038,0.4093577,0.3888898,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0.4277788,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.141679,0.141679,0,-1,0,0.141679,520.3829,0.5881376,0,0,0.7372734,0.1491358,0.141679,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0.1558469,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.05135158,0.05135158,0,-1,0,0.05135158,473.0246,0.1888513,0,0,0.2429056,0.0540543,0.05135158,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0.05648674,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05227605,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.3063158,0.3063158,0,-1,0,0.3063158,0,0,0.00000000000000005551115,0,0,0.3224377,0.3063158,0,0,0,4.553689,0,0.3224377,-0.3224377,5.660133,94.33536,0.05227605,0.3369474,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,0.5871792,0.5871792,0,-1,0,0.5871792,0,0,0.0000000000000001110223,0,0,0.6180834,0.5871792,0,0,0.3582641,4.231251,0,0.6180834,-0.6180834,5.008616,83.47676,0.05227605,0.6458972,0,0,4.231251
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,0.7842648,0.7842648,0,-1,0,0.7842648,0,0,0.0000000000000001110223,0,0,0.8255419,0.7842648,0,0,1.045023,3.613168,0,0.8255419,-0.8255419,4.138418,68.9735,0.05227605,0.8626913,0,0,3.613168
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00003870447,0.00003870447,0,-1,0,0.00003870447,0,0,0,0,0,0.00004074154,0.00003870447,0,0,1.962292,2.787626,0,0.00004074154,-0.00004074154,4.138375,68.97279,0.05227605,0.00004257491,0,0,2.787626
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.962337,2.787585,0,0,0,4.138375,68.97279,0.05227605,0,0,0,2.787585
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.04586807,0.04586807,0,-1,0,0.04586807,0,0,0,0,0,0.04828218,0.04586807,0,0,1.962337,2.787585,0,0.04828218,-0.04828218,4.087481,68.12455,0.05227605,0.05045488,0,0,2.787585
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.09355932,0.09355932,0,-1,0,0.09355932,0,0,0,0,0,0.0984835,0.09355932,0,0,2.015984,2.739303,0,0.0984835,-0.0984835,3.983671,66.39438,0.05227605,0.1029152,0,0,2.739303
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12541,2.64082,0,0,0,3.983671,66.39438,0.05227605,0,0,0,2.64082
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.07022948,0.07022948,0,-1,0,0.07022948,0,0,0.00000000000000001387779,0,0,0.07392576,0.07022948,0,0,2.12541,2.64082,0,0.07392576,-0.07392576,3.905746,65.09563,0.05227605,0.07725243,0,0,2.64082
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.2050484,0.2050484,0,-1,0,0.2050484,0,0,0.00000000000000002775558,0,0,0.2158404,0.2050484,0,0,2.20755,2.566894,0,0.2158404,-0.2158404,3.67823,61.30371,0.05227605,0.2255533,0,0,2.566894
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.06726287,0.06726287,0,0,0,0.06726287,0,0,0.00000000000000001387779,0,0,0.07080302,0.06726287,0,0,2.447373,2.351053,0,0.07080302,-0.07080302,3.603597,60.05983,0.05227605,0.07398916,0,0,2.351053
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.1519436,0.1519436,0,0,0,0.1519436,35.21266,0,0,0,0.0535034,0.1599407,0.1519436,0,0,2.526043,2.28025,0,0.1064373,-0.1064373,3.491403,58.18993,0.05227605,0.167138,0.04280272,0,2.333754
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.07941573,0.07941573,0,0,0,0.07941573,497.7693,0,0,0,0.3953071,0.08359551,0.07941573,0,0,2.644306,2.173813,0.3117116,0,0.3117116,3.787118,63.11851,0.05225696,0.0873573,0.3162457,0,2.56912
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.3886735,0.3886735,0,0,0,0.3886735,178.8975,0,0,0,0.695327,0.4091299,0.3886735,0,0,2.332595,2.454354,0.286197,0,0.286197,4.058629,67.64368,0.05223946,0.4275408,0.5562616,0,3.149681
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,0.6762933,0.6762933,0,-1,0,0.6762933,141.5396,0,0,0,0.9572229,0.7118877,0.6762933,0,0,2.046398,2.711931,0.2453352,0,0.2453352,4.291374,71.52276,0.05222445,0.7439226,0.7657783,0,3.669154
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.3514545,0.3514545,0,0,0,0.3514545,343.5653,0,0,0,1.207476,0.3699521,0.3514545,0,0,1.801063,2.932733,0.8375235,0,0.8375235,5.085918,84.76514,0.05217331,0.3865999,0.9659805,0,4.140208
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.3697535,0.3697535,0,0,0,0.3697535,350.8173,0,0,0,1.297159,0.3892142,0.3697535,0,0,0.9635392,3.686504,0.907945,0,0.907945,5.947271,99.12098,0.05211798,0.4067289,1.037727,0,4.983663
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.1375863,0.1375863,0,0,0,0.1375863,1114.381,1.332814,0,0,1.533236,0.1448277,0.1375863,0,0,0.05559419,4.503654,0.05559419,0,0.05559419,6.000012,100,0.0521146,0.151345,1.226588,0,6.03689
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.1889056,0.1889056,0,0,0,0.1889056,773.513,1.262361,0,0,1.461209,0.198848,0.1889056,0,0,0,4.553689,0,0,0,6.000012,100,0.0521146,0.2077962,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.5056005,0.5056005,0,-1,0,0.5056005,296.2225,0.9654915,0,0,1.497703,0.5322111,0.5056005,0,0,0,4.553689,0,0,0,6.000012,100,0.0521146,0.5561606,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,0.8048622,0.8048622,0,-1,0,0.8048622,150.561,0.3645855,0,0,1.211809,0.8472233,0.8048622,0,0,0,4.553689,0,0,0,6.000012,100,0.0521146,0.8853484,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0521146,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.4707724,0.4707724,0,-1,0,0.4707724,73.30227,0.00000000000000005551115,0,0,0.3450868,0.4955499,0.4707724,0,0,0,4.553689,0,0.1504631,-0.1504631,5.84141,97.35664,0.0521146,0.5178496,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.5331672,0.5331672,0,-1,0,0.5331672,0,0,0,0,0,0.5612287,0.5331672,0,0,0.1671812,4.403226,0,0.5612287,-0.5612287,5.249823,87.49687,0.0521146,0.586484,0,0,4.403226
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.2478372,0.2478372,0,-1,0,0.2478372,0,0,0.00000000000000002775558,0,0,0.2608813,0.2478372,0,0,0.7907686,3.841997,0,0.2608813,-0.2608813,4.97483,82.91367,0.0521146,0.272621,0,0,3.841997
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.335127,0.335127,0,-1,0,0.335127,0,0,0.00000000000000005551115,0,0,0.3527653,0.335127,0,0,1.080637,3.581116,0,0.3527653,-0.3527653,4.602983,76.71622,0.0521146,0.3686397,0,0,3.581116
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.472598,3.228351,0,0,0,4.602983,76.71622,0.0521146,0,0,0,3.228351
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.04415468,0.04415468,0,-1,0,0.04415468,0,0,0.000000000000000006938894,0,0,0.04647861,0.04415468,0,0,1.472598,3.228351,0,0.04647861,-0.04647861,4.55399,75.89968,0.0521146,0.04857015,0,0,3.228351
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.08730876,0.08730876,0,-1,0,0.08730876,0,0,0,0,0,0.09190395,0.08730876,0,0,1.524241,3.181872,0,0.09190395,-0.09190395,4.457115,74.2851,0.0521146,0.09603963,0,0,3.181872
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.626357,3.089968,0,0,0,4.457115,74.2851,0.0521146,0,0,0,3.089968
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.07627278,0.07627278,0,-1,0,0.07627278,0,0,0,0,0,0.08028714,0.07627278,0,0,1.626357,3.089968,0,0.08028714,-0.08028714,4.372485,72.8746,0.0521146,0.08390006,0,0,3.089968
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.03071541,0.03071541,0,-1,0,0.03071541,0,0,0,0,0,0.03233201,0.03071541,0,0,1.715564,3.009681,0,0.03233201,-0.03233201,4.338404,72.30658,0.0521146,0.03378696,0,0,3.009681
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.02579051,0.02579051,0,-1,0,0.02579051,0,0,0.000000000000000003469447,0,0,0.0271479,0.02579051,0,0,1.751489,2.977349,0,0.0271479,-0.0271479,4.309787,71.82964,0.0521146,0.02836956,0,0,2.977349
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.07990901,0.07990901,0,-1,0,0.07990901,0,0,0.00000000000000001387779,0,0,0.08411475,0.07990901,0,0,1.781653,2.950201,0,0.08411475,-0.08411475,4.221123,70.3519,0.0521146,0.08789992,0,0,2.950201
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.06687273,0.06687273,0,0,0,0.06687273,0,0,0,0,0,0.07039235,0.06687273,0,0,1.875114,2.866086,0,0.07039235,-0.07039235,4.146923,69.11523,0.0521146,0.07356001,0,0,2.866086
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.06646917,0.06646917,0,0,0,0.06646917,57.33319,0,0,0,0.03810889,0.06996755,0.06646917,0,0,1.953328,2.795694,0,0.03185865,-0.03185865,4.11334,68.55553,0.0521146,0.07311609,0.03048712,0,2.833803
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.5092016,0.5092016,0,0,0,0.5092016,20.4824,0,0.0000000000000001110223,0,0.1042967,0.5360017,0.5092016,0,0,1.988726,2.763835,0,0.4317049,-0.4317049,3.658283,60.97127,0.0521146,0.5601217,0.08343738,0,2.868132
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.1810957,0.1810957,0,0,0,0.1810957,159.5059,0,0,0,0.2888583,0.1906271,0.1810957,0,0,2.468399,2.33213,0.09823124,0,0.09823124,3.751474,62.52444,0.05210862,0.1992053,0.2310867,0,2.620989
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.4506314,0.4506314,0,-1,0,0.4506314,42.28394,0,0.00000000000000005551115,0,0.1905447,0.4743489,0.4506314,0,0,2.370167,2.420538,0,0.2838042,-0.2838042,3.452318,57.53852,0.05210862,0.4956946,0.1524358,0,2.611083
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,0.8126941,0.8126941,0,0,0,0.8126941,52.75854,0,0.0000000000000001110223,0,0.4287656,0.8554674,0.8126941,0,0,2.685505,2.136734,0,0.4267019,-0.4267019,3.002535,50.04214,0.05210862,0.8939635,0.3430125,0,2.5655
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.5251389,0.5251389,0,0,0,0.5251389,98.05225,0,0,0,0.5149105,0.5527777,0.5251389,0,0,3.159618,1.710032,0,0.03786724,-0.03786724,2.962619,49.37689,0.05210862,0.5776527,0.4119284,0,2.224943
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.1774732,0.1774732,0,0,0,0.1774732,793.3002,0,0,0,1.407895,0.1868139,0.1774732,0,0,3.201693,1.672165,1.221081,0,1.221081,4.121038,68.68384,0.05203442,0.1952205,1.126316,0,3.08006
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,0.9198939,0.9198939,0,0,0,0.9198939,127.4428,0,0,0,1.172338,0.9683093,0.9198939,0,0,1.980612,2.771138,0.2040288,0,0.2040288,4.314597,71.90981,0.05202204,1.011883,0.9378705,0,3.943476
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.505551,0.505551,0,-1,0,0.505551,140.6622,0,0,0,0.7111192,0.532159,0.505551,0,0,1.776583,2.954764,0.1789602,0,0.1789602,4.484374,74.73941,0.05201119,0.5561061,0.5688953,0,3.665883
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.2175324,0.2175324,0,-1,0,0.2175324,199.3697,0,0,0,0.4336939,0.2289815,0.2175324,0,0,1.597623,3.115828,0.2047123,0,0.2047123,4.678581,77.9762,0.05199878,0.2392857,0.3469551,0,3.549522
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,0.6831858,0.6831858,0,-1,0,0.6831858,73.47597,0,0,0,0.5019773,0.7191429,0.6831858,0,0,1.392911,3.300069,0,0.2171656,-0.2171656,4.449668,74.16099,0.05199878,0.7515044,0.4015819,0,3.802047
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.5142508,0.5142508,0,-1,0,0.5142508,61.23472,0,0,0,0.3149,0.5413166,0.5142508,0,0,1.634206,3.082904,0,0.2264166,-0.2264166,4.211004,70.18327,0.05199878,0.5656759,0.25192,0,3.397804
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.5299614,0.5299614,0,-1,0,0.5299614,0,0,0,0,0,0.5578541,0.5299614,0,0,1.88578,2.856487,0,0.5578541,-0.5578541,3.622974,60.38279,0.05199878,0.5829576,0,0,2.856487
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.3668641,0.3668641,0,-1,0,0.3668641,0,0,0.00000000000000005551115,0,0,0.3861727,0.3668641,0,0,2.505618,2.298633,0,0.3861727,-0.3861727,3.215913,53.59844,0.05199878,0.4035505,0,0,2.298633
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.2292862,0.2292862,0,-1,0,0.2292862,0,0,0.00000000000000002775558,0,0,0.2413539,0.2292862,0,0,2.934698,1.91246,0,0.2413539,-0.2413539,2.961503,49.35829,0.05199878,0.2522148,0,0,1.91246
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1122464,0.1122464,0,-1,0,0.1122464,0,0,0.00000000000000001387779,0,0,0.1181541,0.1122464,0,0,3.202869,1.671106,0,0.1181541,-0.1181541,2.836958,47.28254,0.05199878,0.1234711,0,0,1.671106
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.03932144,0.03932144,0,-1,0,0.03932144,0,0,0.000000000000000006938894,0,0,0.04139099,0.03932144,0,0,3.334152,1.552952,0,0.04139099,-0.04139099,2.793328,46.55537,0.05199878,0.04325359,0,0,1.552952
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.2331713,0.2331713,0,-1,0,0.2331713,0,0,0.00000000000000002775558,0,0,0.2454435,0.2331713,0,0,3.380142,1.511561,0,0.2454435,-0.2454435,2.534608,42.24338,0.05199878,0.2564884,0,0,1.511561
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.1487824,0.1487824,0,-1,0,0.1487824,0,0,0.00000000000000002775558,0,0,0.156613,0.1487824,0,0,3.652857,1.266118,0,0.156613,-0.156613,2.369523,39.49197,0.05199878,0.1636606,0,0,1.266118
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.1322487,0.1322487,0,-1,0,0.1322487,0,0,0,0,0,0.1392091,0.1322487,0,0,3.826871,1.109505,0,0.1392091,-0.1392091,2.222784,37.04633,0.05199878,0.1454736,0,0,1.109505
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.06013083,0.06013083,0,-1,0,0.06013083,0,0,0,0,0,0.06329562,0.06013083,0,0,3.981548,0.9702957,0,0.06329562,-0.06329562,2.156065,35.93434,0.05199878,0.06614392,0,0,0.9702957
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.106975,0.106975,0,-1,0,0.106975,0,0,0,0,0,0.1126053,0.106975,0,0,4.051877,0.9070001,0,0.1126053,-0.1126053,2.037368,33.95607,0.05199878,0.1176726,0,0,0.9070001
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.08226111,0.08226111,0,-1,0,0.08226111,0,0,0.00000000000000001387779,0,0,0.08659064,0.08226111,0,0,4.176993,0.7943949,0,0.08659064,-0.08659064,1.946094,32.43483,0.05199878,0.09048722,0,0,0.7943949
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.04635581,0.04635581,0,0,0,0.04635581,0,0,0,0,0,0.0487956,0.04635581,0,0,4.273205,0.7078042,0,0.0487956,-0.0487956,1.894658,31.57758,0.05199878,0.0509914,0,0,0.7078042
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.09308236,0.09308236,0,0,0,0.09308236,70.32317,0,0,0,0.06545847,0.09798143,0.09308236,0,0,4.327423,0.6590086,0,0.03252297,-0.03252297,1.860376,31.00621,0.05199878,0.1023906,0.05236677,0,0.724467
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,0.7388141,0.7388141,1.7,0,0.5202,0.7388141,57.40869,0,0,0,0.4241435,0,0,0.9611859,0.9131266,4.363559,0.6264856,1.33727,0,1.33727,3.129022,52.15026,0.05236787,0.8126956,0.3393148,1.7,1.050629
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.1763759,0.1763759,1.629008,0,0.500819,0.1763759,526.0814,0.0000000000000002220446,0,0,0.9278811,0,0,1.452632,1.38,3.026289,1.830029,2.307881,0,2.307881,5.31847,88.64099,0.05265142,0.1940135,0.7423049,1.7,2.75791
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.05221036,0.05221036,0,-1,0,0.05221036,2581.294,0.5743367,0,0,1.347703,0.05495827,0.05221036,0,0,0.718408,3.907122,0.718408,0,0.718408,6.000012,100,0.05260757,0.0574314,1.078162,0,5.254825
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.3866372,0.3866372,0,0,0,0.3866372,373.5462,1.037282,0,0,1.444269,0.4069865,0.3866372,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0.4253009,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.02842633,0.02842633,0,0,0,0.02842633,6243.923,1.744996,0,0,1.774918,0.02992245,0.02842633,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0.03126896,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.05674421,0.05674421,0,0,0,0.05674421,3034.251,1.662031,0,0,1.721762,0.05973075,0.05674421,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0.06241863,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.2421371,0.2421371,0,0,0,0.2421371,696.6371,1.431936,0,0,1.686817,0.2548811,0.2421371,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0.2663508,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.3483479,0.3483479,0,-1,0,0.3483479,410.2717,1.062491,0,0,1.429173,0.366682,0.3483479,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0.3831826,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.4418428,0.4418428,0,-1,0,0.4418428,198.5296,0.4120912,0,0,0.8771889,0.4650977,0.4418428,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0.4860271,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05260757,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.0137696,0.0137696,0,-1,0,0.0137696,0,0,0,0,0,0.01449432,0.0137696,0,0,0,4.553689,0,0.01449432,-0.01449432,5.984734,99.74536,0.05260757,0.01514656,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,0.6453824,0.6453824,0,-1,0,0.6453824,0,0,0,0,0,0.6793499,0.6453824,0,0,0.0161048,4.539195,0,0.6793499,-0.6793499,5.268636,87.81042,0.05260757,0.7099206,0,0,4.539195
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.770938,3.859845,0,0,0,5.268636,87.81042,0.05260757,0,0,0,3.859845
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.05558239,0.05558239,0,-1,0,0.05558239,0,0,0,0,0,0.05850778,0.05558239,0,0,0.770938,3.859845,0,0.05850778,-0.05850778,5.206964,86.78255,0.05260757,0.06114063,0,0,3.859845
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.09450866,0.09450866,0,-1,0,0.09450866,0,0,0.00000000000000001387779,0,0,0.0994828,0.09450866,0,0,0.8359467,3.801337,0,0.0994828,-0.0994828,5.102099,85.03482,0.05260757,0.1039595,0,0,3.801337
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9464831,3.701854,0,0,0,5.102099,85.03482,0.05260757,0,0,0,3.701854
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.1380162,0.1380162,0,-1,0,0.1380162,0,0,0,0,0,0.1452802,0.1380162,0,0,0.9464831,3.701854,0,0.1452802,-0.1452802,4.94896,82.48251,0.05260757,0.1518178,0,0,3.701854
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.107906,3.556574,0,0,0,4.94896,82.48251,0.05260757,0,0,0,3.556574
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.08838449,0.08838449,0,-1,0,0.08838449,0,0,0.00000000000000001387779,0,0,0.09303631,0.08838449,0,0,1.107906,3.556574,0,0.09303631,-0.09303631,4.850892,80.84803,0.05260757,0.09722295,0,0,3.556574
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.1553544,0.1553544,0,-1,0,0.1553544,0,0,0.00000000000000002775558,0,0,0.1635309,0.1553544,0,0,1.211279,3.463538,0,0.1635309,-0.1635309,4.678515,77.97509,0.05260757,0.1708898,0,0,3.463538
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.09769208,0.09769208,0,0,0,0.09769208,0,0,0,0,0,0.1028338,0.09769208,0,0,1.39298,3.300007,0,0.1028338,-0.1028338,4.570118,76.16849,0.05260757,0.1074613,0,0,3.300007
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.05437176,0.05437176,0,0,0,0.05437176,94.76987,0,0,0,0.05152804,0.05723343,0.05437176,0,0,1.50724,3.197173,0,0.005705386,-0.005705386,4.564105,76.06826,0.05260757,0.05980894,0.04122243,0,3.248701
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,1.070536,1.070536,0,0,0,1.070536,29.68102,0,0,0,0.3177462,1.126881,1.070536,0,0,1.513579,3.191468,0,0.8091344,-0.8091344,3.711202,61.85324,0.05260757,1.17759,0.254197,0,3.509214
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,0.592765,0.592765,0,0,0,0.592765,121.9049,0,0,0,0.7226096,0.6239631,0.592765,0,0,2.412617,2.382333,0.09864642,0,0.09864642,3.804786,63.41298,0.05260155,0.6520415,0.5780876,0,3.104943
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.1422488,0.1422488,0,-1,0,0.1422488,905.8972,0,0,0,1.288628,0.1497356,0.1422488,0,0,2.313971,2.471115,1.138892,0,1.138892,4.885234,81.42041,0.05253219,0.1564737,1.030902,0,3.759743
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.5774124,0.5774124,0,0,0,0.5774124,288.9794,0,0,0,1.668602,0.6078025,0.5774124,0,0,1.175079,3.496118,1.0608,0,1.0608,5.891598,98.1931,0.05246775,0.6351536,1.334882,0,5.164721
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.3118978,0.3118978,0,0,0,0.3118978,473.3902,1.033901,0,0,1.476493,0.3283134,0.3118978,0,0,0.1142785,4.450838,0.1142785,0,0.1142785,6.000012,100,0.05246082,0.3430875,1.181195,0,5.927331
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.1881316,0.1881316,0,0,0,0.1881316,765.7794,1.24264,0,0,1.440673,0.1980333,0.1881316,0,0,0,4.553689,0,0,0,6.000012,100,0.05246082,0.2069448,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.5400147,0.5400147,0,0,0,0.5400147,318.1078,1.149392,0,0,1.717829,0.5684366,0.5400147,0,0,0,4.553689,0,0,0,6.000012,100,0.05246082,0.5940162,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,0.9807265,0.9807265,0,-1,0,0.9807265,173.9727,0.6738528,0,0,1.706197,1.032344,0.9807265,0,0,0,4.553689,0,0,0,6.000012,100,0.05246082,1.078799,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.5750099,0.5750099,0,-1,0,0.5750099,226.1838,0.6953056,0,0,1.300579,0.6052735,0.5750099,0,0,0,4.553689,0,0,0,6.000012,100,0.05246082,0.6325108,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,0.6048462,0.6048462,0,-1,0,0.6048462,127.9104,0.136981,0,0,0.7736611,0.6366802,0.6048462,0,0,0,4.553689,0,0,0,6.000012,100,0.05246082,0.6653308,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.1609284,0.1609284,0,-1,0,0.1609284,267.2515,0.2606853,0,0,0.4300835,0.1693983,0.1609284,0,0,0,4.553689,0,0,0,6.000012,100,0.05246082,0.1770212,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,0.7247191,0.7247191,0,-1,0,0.7247191,0,0,0,0,0,0.7628622,0.7247191,0,0,0,4.553689,0,0.7628622,-0.7628622,5.195885,86.5979,0.05246082,0.797191,0,0,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.2087162,0.2087162,0,-1,0,0.2087162,0,0,0.00000000000000002775558,0,0,0.2197013,0.2087162,0,0,0.8476247,3.790827,0,0.2197013,-0.2197013,4.964299,82.73815,0.05246082,0.2295878,0,0,3.790827
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.09210043,0.09210043,0,-1,0,0.09210043,0,0,0,0,0,0.09694782,0.09210043,0,0,1.091737,3.571126,0,0.09694782,-0.09694782,4.862107,81.03496,0.05246082,0.1013105,0,0,3.571126
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.2394882,0.2394882,0,-1,0,0.2394882,0,0,0,0,0,0.2520928,0.2394882,0,0,1.199457,3.474178,0,0.2520928,-0.2520928,4.596378,76.60615,0.05246082,0.263437,0,0,3.474178
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.1604647,0.1604647,0,-1,0,0.1604647,0,0,0.00000000000000002775558,0,0,0.1689102,0.1604647,0,0,1.47956,3.222085,0,0.1689102,-0.1689102,4.418331,73.6387,0.05246082,0.1765112,0,0,3.222085
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.1299811,0.1299811,0,-1,0,0.1299811,0,0,0.00000000000000002775558,0,0,0.1368222,0.1299811,0,0,1.667238,3.053174,0,0.1368222,-0.1368222,4.274108,71.23499,0.05246082,0.1429792,0,0,3.053174
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.0415423,0.0415423,0,-1,0,0.0415423,0,0,0.000000000000000006938894,0,0,0.04372874,0.0415423,0,0,1.819263,2.916352,0,0.04372874,-0.04372874,4.228014,70.46675,0.05246082,0.04569653,0,0,2.916352
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.07611237,0.07611237,0,-1,0,0.07611237,0,0,0,0,0,0.08011828,0.07611237,0,0,1.86785,2.872624,0,0.08011828,-0.08011828,4.143561,69.05922,0.05246082,0.0837236,0,0,2.872624
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.0724346,0.0724346,0,-1,0,0.0724346,0,0,0.00000000000000001387779,0,0,0.07624695,0.0724346,0,0,1.956871,2.792505,0,0.07624695,-0.07624695,4.06319,67.7197,0.05246082,0.07967807,0,0,2.792505
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.03371605,0.03371605,0,-1,0,0.03371605,0,0,0.000000000000000006938894,0,0,0.03549058,0.03371605,0,0,2.041589,2.716258,0,0.03549058,-0.03549058,4.02578,67.0962,0.05246082,0.03708766,0,0,2.716258
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.1417641,0.1417641,0,-1,0,0.1417641,0,0,0.00000000000000002775558,0,0,0.1492254,0.1417641,0,0,2.081023,2.680768,0,0.1492254,-0.1492254,3.868482,64.47458,0.05246082,0.1559406,0,0,2.680768
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.0633032,0.0633032,0,0,0,0.0633032,0,0,0.00000000000000001387779,0,0,0.06663495,0.0633032,0,0,2.24683,2.531542,0,0.06663495,-0.06663495,3.798243,63.30392,0.05246082,0.06963352,0,0,2.531542
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.1043293,0.1043293,0,0,0,0.1043293,52.02261,0,0,0,0.05427484,0.1098203,0.1043293,0,0,2.320868,2.464907,0,0.0555455,-0.0555455,3.739693,62.32809,0.05246082,0.1147623,0.04341987,0,2.519182
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,0.6738285,0.6738285,0,0,0,0.6738285,37.439,0,0,0,0.2522746,0.7092931,0.6738285,0,0,2.382586,2.409362,0,0.4570185,-0.4570185,3.257953,54.29911,0.05246082,0.7412113,0.2018197,0,2.661637
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.1440083,0.1440083,0,0,0,0.1440083,541.026,0,0,0,0.7791226,0.1515877,0.1440083,0,0,2.890384,1.952343,0.6275349,0,0.6275349,3.853285,64.22129,0.05242278,0.1584092,0.623298,0,2.731466
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.2323421,0.2323421,0,-1,0,0.2323421,335.6325,0,0,0,0.7798156,0.2445706,0.2323421,0,0,2.262849,2.517125,0.535245,0,0.535245,4.361063,72.68423,0.05239039,0.2555763,0.6238525,0,3.29694
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.4011589,0.4011589,0,0,0,0.4011589,339.4533,0,0,0,1.361747,0.4222725,0.4011589,0,0,1.727604,2.998845,0.9394746,0,0.9394746,5.252327,87.5386,0.05233362,0.4412748,1.089398,0,4.360592
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,0.6561674,0.6561674,0,0,0,0.6561674,223.6673,0,0,0,1.467632,0.6907026,0.6561674,0,0,0.7881294,3.844373,0.7769296,0,0.7769296,5.989387,99.82291,0.05228676,0.7217842,1.174106,0,5.312005
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,0.581837,0.581837,0,0,0,0.581837,294.1417,1.087765,0,0,1.711425,0.61246,0.581837,0,0,0.01119993,4.543609,0.01119993,0,0.01119993,6.000012,100,0.05228608,0.6400207,1.36914,0,6.255034
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.2337704,0.2337704,0,0,0,0.2337704,582.8008,1.116342,0,0,1.362416,0.2460741,0.2337704,0,0,0,4.553689,0,0,0,6.000012,100,0.05228608,0.2571474,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.2086248,0.2086248,0,-1,0,0.2086248,412.7788,0.641554,0,0,0.861159,0.2196051,0.2086248,0,0,0,4.553689,0,0,0,6.000012,100,0.05228608,0.2294873,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.3715915,0.3715915,0,-1,0,0.3715915,184.3195,0.2937667,0,0,0.6849156,0.391149,0.3715915,0,0,0,4.553689,0,0,0,6.000012,100,0.05228608,0.4087507,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,0.685008,0.685008,0,-1,0,0.685008,27.57395,0,0,0,0.1888838,0.7210611,0.685008,0,0,0,4.553689,0,0.5321773,-0.5321773,5.439048,90.65062,0.05228608,0.7535088,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.4925298,0.4925298,0,-1,0,0.4925298,17.228,0,0.0000000000000001110223,0,0.08485302,0.5184525,0.4925298,0,0,0.5913081,4.021512,0,0.4335994,-0.4335994,4.981994,83.03307,0.05228608,0.5417829,0.06788242,0,4.106365
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.1132991,0.1132991,0,-1,0,0.1132991,0,0,0.00000000000000001387779,0,0,0.1192622,0.1132991,0,0,1.073085,3.587912,0,0.1192622,-0.1192622,4.85628,80.93784,0.05228608,0.124629,0,0,3.587912
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,0.6834977,0.6834977,0,-1,0,0.6834977,0,0,0.0000000000000001110223,0,0,0.7194713,0.6834977,0,0,1.205599,3.46865,0,0.7194713,-0.7194713,4.097891,68.29805,0.05228608,0.7518475,0,0,3.46865
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,0.8447852,0.8447852,0,-1,0,0.8447852,0,0,0.0000000000000001110223,0,0,0.8892476,0.8447852,0,0,2.005011,2.749179,0,0.8892476,-0.8892476,3.160542,52.67559,0.05228608,0.9292637,0,0,2.749179
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,1.186995,1.186995,0,-1,0,1.186995,0,0,0,0,0,1.249468,1.186995,0,0,2.993064,1.859931,0,1.249468,-1.249468,1.843487,30.72472,0.05228608,1.305694,0,0,1.859931
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.1821029,0.1821029,0,-1,0,0.1821029,0,0,0.00000000000000002775558,0,0,0.1916872,0.1821029,0,0,4.381362,0.6104628,0,0.1916872,-0.1916872,1.64143,27.35712,0.05228608,0.2003132,0,0,0.6104628
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.1425105,0.1425105,0,-1,0,0.1425105,0,0,0,0,0,0.150011,0.1425105,0,0,4.594348,0.4187755,0,0.150011,-0.150011,1.483305,24.7217,0.05228608,0.1567615,0,0,0.4187755
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.1295001,0.1295001,0,-1,0,0.1295001,0,0,0,0,0,0.1363159,0.1295001,0,0,4.761027,0.2687645,0,0.1363159,-0.1363159,1.339615,22.32688,0.05228608,0.1424501,0,0,0.2687645
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.07374806,0.07374806,0,-1,0,0.07374806,0,0,0.00000000000000001387779,0,0,0.07762954,0.07374806,0,0,4.912489,0.1324486,0,0.07762954,-0.07762954,1.257787,20.96307,0.05228608,0.08112287,0,0,0.1324486
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.1253633,0.0520781,0,-1,0,0.0520781,0,0,0.07328516,0.08582149,0,0.05481905,0.0520781,0,0,4.998744,0.05481905,0,0.05481905,-0.05481905,1.200002,20,0.05228608,0.1378996,0,0,0.05481905
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.03538096,0,0,-1,0,0,0,0,0.03538096,0.03891906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05228608,0.03891906,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.01258813,0,0,-1,0,0,0,0,0.01258813,0.01384694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05228608,0.01384694,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.1374343,0.1374343,1.590066,0,0.490188,0.1374343,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05260967,0.1511777,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.679654,1.242,1.430046,0,1.430046,3.865846,64.43063,0.0528813,0,0.04003665,1.7,1.292046
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.249609,2.529041,1.636163,0,1.636163,5.418046,90.30058,0.05313948,0,0.20493,1.7,2.785204
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.6134461,4.001587,0.5793834,0,0.5793834,5.967697,99.46143,0.05310421,0,0.4635067,0,4.580971
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.1690502,0.1690502,0,-1,0,0.1690502,587.4271,0.7810366,0,0,0.9930469,0.1779476,0.1690502,0,0,0.03406268,4.523033,0.03406268,0,0.03406268,6.000012,100,0.05310214,0.1859553,0.7944375,0,5.516079
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.1071561,0.1071561,0,0,0,0.1071561,1183.482,1.155377,0,0,1.268173,0.1127959,0.1071561,0,0,0,4.553689,0,0,0,6.000012,100,0.05310214,0.1178717,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,0.7240714,0.7240714,0,0,0,0.7240714,233.1566,0.9260401,0,0,1.68822,0.7621804,0.7240714,0,0,0,4.553689,0,0,0,6.000012,100,0.05310214,0.7964785,1.350576,0,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,0.7507564,0.7507564,0,0,0,0.7507564,176.7597,0.5367647,0,0,1.327035,0.7902699,0.7507564,0,0,0,4.553689,0,0,0,6.000012,100,0.05310214,0.8258321,1.061628,0,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,0.9679195,0.9679195,0,0,0,0.9679195,58.5691,0,0.0000000000000001110223,0,0.5669018,1.018863,0.9679195,0,0,0,4.553689,0,0.4519609,-0.4519609,5.523603,92.05988,0.05310214,1.064711,0.4535214,0,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.3772128,0.3772128,0,-1,0,0.3772128,244.0677,0.02140988,0,0,0.9206547,0.3970661,0.3772128,0,0,0.5021787,4.101728,0.5021787,0,0.5021787,6.000012,100,0.0530716,0.4149341,0.7365238,0,5.022383
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.189014,0.189014,0,-1,0,0.189014,532.072,0.8067284,0,0,1.00569,0.1989621,0.189014,0,0,0,4.553689,0,0,0,6.000012,100,0.0530716,0.2079154,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.2986123,0.2986123,0,-1,0,0.2986123,304.4389,0.5947632,0,0,0.9090919,0.3143287,0.2986123,0,0,0,4.553689,0,0,0,6.000012,100,0.0530716,0.3284735,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.4786591,0.4786591,0,-1,0,0.4786591,75.06212,0,0,0,0.3592916,0.5038517,0.4786591,0,0,0,4.553689,0,0.14456,-0.14456,5.847632,97.46034,0.0530716,0.526525,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.1161618,0.1161618,0,-1,0,0.1161618,0,0,0,0,0,0.1222756,0.1161618,0,0,0.1606223,4.409129,0,0.1222756,-0.1222756,5.718742,95.31219,0.0530716,0.127778,0,0,4.409129
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.4051775,0.4051775,0,-1,0,0.4051775,0,0,0.00000000000000005551115,0,0,0.4265026,0.4051775,0,0,0.296484,4.286853,0,0.4265026,-0.4265026,5.269169,87.81931,0.0530716,0.4456953,0,0,4.286853
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.04397109,0.04397109,0,-1,0,0.04397109,0,0,0,0,0,0.04628536,0.04397109,0,0,0.7703758,3.860351,0,0.04628536,-0.04628536,5.22038,87.00616,0.0530716,0.0483682,0,0,3.860351
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.821804,3.814065,0,0,0,5.22038,87.00616,0.0530716,0,0,0,3.814065
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.03493177,0.03493177,0,-1,0,0.03493177,0,0,0.000000000000000006938894,0,0,0.03677028,0.03493177,0,0,0.821804,3.814065,0,0.03677028,-0.03677028,5.181621,86.36018,0.0530716,0.03842495,0,0,3.814065
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.08633747,0.08633747,0,-1,0,0.08633747,0,0,0.00000000000000001387779,0,0,0.09088154,0.08633747,0,0,0.8626599,3.777295,0,0.09088154,-0.09088154,5.085824,84.76356,0.0530716,0.09497121,0,0,3.777295
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9636394,3.686414,0,0,0,5.085824,84.76356,0.0530716,0,0,0,3.686414
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.1670206,0.1670206,0,-1,0,0.1670206,0,0,0,0,0,0.1758111,0.1670206,0,0,0.9636394,3.686414,0,0.1758111,-0.1758111,4.900502,81.67487,0.0530716,0.1837226,0,0,3.686414
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.1271562,0.1271562,0,-1,0,0.1271562,0,0,0.00000000000000002775558,0,0,0.1338486,0.1271562,0,0,1.158985,3.510602,0,0.1338486,-0.1338486,4.759413,79.32339,0.0530716,0.1398718,0,0,3.510602
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.2224352,0.2224352,0,-1,0,0.2224352,0,0,0.00000000000000002775558,0,0,0.2341423,0.2224352,0,0,1.307706,3.376754,0,0.2341423,-0.2341423,4.512606,75.20995,0.0530716,0.2446787,0,0,3.376754
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.08351822,0.08351822,0,-1,0,0.08351822,0,0,0.00000000000000001387779,0,0,0.08791392,0.08351822,0,0,1.567864,3.142612,0,0.08791392,-0.08791392,4.419936,73.66546,0.0530716,0.09187005,0,0,3.142612
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.1601964,0.1601964,0,0,0,0.1601964,0,0,0,0,0,0.1686278,0.1601964,0,0,1.665546,3.054698,0,0.1686278,-0.1686278,4.242187,70.70297,0.0530716,0.1762161,0,0,3.054698
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.1543423,0.1543423,0,0,0,0.1543423,40.95005,0,0,0,0.06320325,0.1624656,0.1543423,0,0,1.85291,2.88607,0,0.09926233,-0.09926233,4.137555,68.95911,0.0530716,0.1697765,0.0505626,0,2.949273
