Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,1.963202,2.786807,0.4102186,0,0.4102186,4.526723,75.44523,0.05304668,0,0.3281749,0,3.197026
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,0.6121641,0.6121641,0,0,0,0.6121641,131.3538,0,0,0,0.8041007,0.6443833,0.6121641,0,0,1.552983,3.156004,0.1597174,0,0.1597174,4.678244,77.97058,0.05303699,0.6733805,0.6432805,0,3.960105
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.4872037,0.4872037,0,-1,0,0.4872037,169.4083,0,0,0,0.8253633,0.512846,0.4872037,0,0,1.393266,3.29975,0.3125173,0,0.3125173,4.974724,82.9119,0.05301803,0.535924,0.6602907,0,4.125113
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.2639287,0,0,1.344677,0,0,0,0,1.080748,3.581015,1.080748,0,1.080748,6.000012,100,0.05295257,0,1.075742,0,4.925693
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.4343933,0.4343933,0,0,0,0.4343933,257.4001,0.6608726,0,0,1.118129,0.4572562,0.4343933,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0.4778327,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.2206017,0.2206017,0,0,0,0.2206017,807.9629,1.550168,0,0,1.78238,0.2322123,0.2206017,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0.2426619,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.4463702,0.4463702,0,-1,0,0.4463702,257.5679,0.6798432,0,0,1.149707,0.4698634,0.4463702,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0.4910073,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.4156711,0.4156711,0,-1,0,0.4156711,133.6573,0.1180261,0,0,0.5555747,0.4375485,0.4156711,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0.4572382,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05295257,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,0.6757251,0.6757251,0,-1,0,0.6757251,0,0,0.0000000000000001110223,0,0,0.7112896,0.6757251,0,0,0,4.553689,0,0.7112896,-0.7112896,5.250247,87.50394,0.05295257,0.7432976,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.1427025,0.1427025,0,-1,0,0.1427025,0,0,0,0,0,0.1502131,0.1427025,0,0,0.7903218,3.842399,0,0.1502131,-0.1502131,5.091908,84.86497,0.05295257,0.1569727,0,0,3.842399
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.05698067,0.05698067,0,-1,0,0.05698067,0,0,0.000000000000000006938894,0,0,0.05997965,0.05698067,0,0,0.9572252,3.692186,0,0.05997965,-0.05997965,5.028684,83.81124,0.05295257,0.06267873,0,0,3.692186
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.0239479,0.0239479,0,-1,0,0.0239479,0,0,0.000000000000000003469447,0,0,0.02520832,0.0239479,0,0,1.023869,3.632207,0,0.02520832,-0.02520832,5.002112,83.36837,0.05295257,0.02634269,0,0,3.632207
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051878,3.606998,0,0,0,5.002112,83.36837,0.05295257,0,0,0,3.606998
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.138024,0.138024,0,-1,0,0.138024,0,0,0.00000000000000002775558,0,0,0.1452885,0.138024,0,0,1.051878,3.606998,0,0.1452885,-0.1452885,4.848965,80.81592,0.05295257,0.1518265,0,0,3.606998
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.05316656,0.05316656,0,-1,0,0.05316656,0,0,0.000000000000000006938894,0,0,0.05596481,0.05316656,0,0,1.21331,3.46171,0,0.05596481,-0.05596481,4.789973,79.83272,0.05295257,0.05848322,0,0,3.46171
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.04131998,0.04131998,0,-1,0,0.04131998,0,0,0,0,0,0.04349472,0.04131998,0,0,1.275493,3.405745,0,0.04349472,-0.04349472,4.744125,79.0686,0.05295257,0.04545198,0,0,3.405745
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.07403681,0.07403681,0,-1,0,0.07403681,0,0,0,0,0,0.07793349,0.07403681,0,0,1.323821,3.36225,0,0.07793349,-0.07793349,4.661976,77.69945,0.05295257,0.08144049,0,0,3.36225
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.111447,0.111447,0,0,0,0.111447,0,0,0,0,0,0.1173127,0.111447,0,0,1.410414,3.284317,0,0.1173127,-0.1173127,4.538318,75.63848,0.05295257,0.1225917,0,0,3.284317
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.1187269,0.1187269,0,0,0,0.1187269,4.119041,0.00000000000000001387779,0,0,0.004890412,0.1249757,0.1187269,0,0,1.540761,3.167004,0,0.1200853,-0.1200853,4.411737,73.5288,0.05295257,0.1305996,0.003912329,0,3.171895
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,0.8280074,0.8280074,0,0,0,0.8280074,4.992838,0,0.0000000000000001110223,0,0.04134107,0.8715867,0.8280074,0,0,1.674189,3.046919,0,0.8302457,-0.8302457,3.536581,58.9429,0.05295257,0.9108081,0.03307285,0,3.08826
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,0.7438905,0.7438905,0,0,0,0.7438905,1.246501,0,0.0000000000000001110223,0,0.009272602,0.7830426,0.7438905,0,0,2.596684,2.216673,0,0.77377,-0.77377,2.720956,45.34917,0.05295257,0.8182796,0.007418082,0,2.225946
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,0.6369789,0.6369789,0,-1,0,0.6369789,11.93997,0,0.0000000000000001110223,0,0.07605508,0.6705042,0.6369789,0,0,3.456429,1.442903,0,0.594449,-0.594449,2.094352,34.90579,0.05295257,0.7006769,0.06084406,0,1.518958
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,4.116928,0.8484541,0.2872245,0,0.2872245,2.366837,39.4472,0.0529352,0,0.2297796,0,1.135679
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.263625,0.263625,0,0,0,0.263625,78.91943,0,0,0,0.2080514,0.2775,0.263625,0,0,3.829703,1.106956,0,0.06944868,-0.06944868,2.293631,38.22711,0.0529352,0.2899875,0.1664411,0,1.315007
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.4153369,0.4153369,0,0,0,0.4153369,78.74496,0,0,0,0.3270569,0.4371968,0.4153369,0,0,3.906868,1.037507,0,0.1101399,-0.1101399,2.177534,36.29215,0.0529352,0.4568706,0.2616455,0,1.364564
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.2934685,0.2934685,0,0,0,0.2934685,59.3014,0,0,0,0.1740309,0.3089142,0.2934685,0,0,4.029246,0.9273675,0,0.1348833,-0.1348833,2.035354,33.9225,0.0529352,0.3228154,0.1392248,0,1.101398
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.02712421,0.02712421,0,-1,0,0.02712421,272.9019,0,0,0,0.07402249,0.0285518,0.02712421,0,0,4.179116,0.7924842,0.04547069,0,0.04547069,2.078491,34.64145,0.05293245,0.02983663,0.059218,0,0.8665067
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.4200435,0.4200435,0,-1,0,0.4200435,67.64206,0,0,0,0.284126,0.442151,0.4200435,0,0,4.133646,0.8334078,0,0.158025,-0.158025,1.911918,31.86524,0.05293245,0.4620478,0.2273008,0,1.117534
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.4113381,0.4113381,0,-1,0,0.4113381,37.21018,0,0.0000000000000001110223,0,0.1530596,0.4329875,0.4113381,0,0,4.309229,0.6753829,0,0.2799278,-0.2799278,1.616849,26.94742,0.05293245,0.4524719,0.1224477,0,0.8284425
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,4.62026,0.395455,0.09643095,0,0.09643095,1.708331,28.47213,0.05292662,0,0.07714476,0,0.491886
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,0.7422747,0.4581307,0,-1,0,0.4581307,0,0,0.284144,0.3583714,0,0.4822429,0.4581307,0,0,4.523829,0.4822429,0,0.4822429,-0.4822429,1.200002,20,0.05292662,0.8165022,0,0,0.4822429
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,1.059328,0,0,-1,0,0,0,0,1.059328,1.165261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,1.165261,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.3832909,0,0,-1,0,0,0,0,0.3832909,0.42162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0.42162,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.1051225,0,0,-1,0,0,0,0,0.1051225,0.1156348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0.1156348,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.1254818,0,0,-1,0,0,0,0,0.1254818,0.13803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0.13803,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.01968442,0,0,-1,0,0,0,0,0.01968442,0.02165286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0.02165286,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.02094834,0,0,-1,0,0,0,0,0.02094834,0.02304317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0.02304317,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.04849125,0,0,-1,0,0,0,0,0.04849125,0.05334037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05292662,0.05334037,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.03205093,0.03205093,1.484683,0,0.4614183,0.03205093,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05320982,0.03525602,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.1914891,0.1914891,1.644121,0,0.504945,0.1914891,10.61889,0.0000000000000002220446,0,0,0.02033401,0,0,1.452632,1.38,3.679654,1.242,1.400334,0,1.400334,3.837659,63.96085,0.05354594,0.2106381,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.5039338,0.5039338,1.7,0,0.5202,0.5039338,40.16884,0,0,0,0.2024243,0,0,1.196066,1.136263,2.27932,2.502301,1.338687,0,1.338687,5.107649,85.12731,0.05390403,0.5543271,0.1619395,1.7,2.704725
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,0.9406331,3.707119,0.5053799,0,0.5053799,5.587095,93.11806,0.05387308,0,0.4043039,0,4.212499
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.4036417,0.4036417,0,-1,0,0.4036417,153.7824,0,0,0,0.6207299,0.424886,0.4036417,0,0,0.4352532,4.161961,0.1958439,0,0.1958439,5.772888,96.21461,0.0538611,0.4440059,0.4965839,0,4.782691
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.3659759,0.3659759,0,0,0,0.3659759,284.2227,0.4155396,0,0,1.040187,0.3852378,0.3659759,0,0,0.2394093,4.338221,0.2394093,0,0.2394093,6.000012,100,0.05384646,0.4025735,0.8321494,0,5.378407
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,0.616824,0.616824,0,0,0,0.616824,98.89467,0,0,0,0.610006,0.6492884,0.616824,0,0,0,4.553689,0,0.03928239,-0.03928239,5.958605,99.30988,0.05384646,0.6785063,0.4880048,0,5.163695
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,0.8769757,0.8769757,0,0,0,0.8769757,134.7695,0.2151164,0,0,1.181896,0.9231322,0.8769757,0,0,0.0436471,4.514407,0.0436471,0,0.0436471,6.000012,100,0.0538438,0.9646732,0.9455166,0,5.696302
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,0.7257795,0.7257795,0,0,0,0.7257795,141.5536,0.2633887,0,0,1.027367,0.7639784,0.7257795,0,0,0,4.553689,0,0,0,6.000012,100,0.0538438,0.7983575,0.8218937,0,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.06446651,0.06446651,0,-1,0,0.06446651,1143.434,0.6692722,0,0,0.7371318,0.06785948,0.06446651,0,0,0,4.553689,0,0,0,6.000012,100,0.0538438,0.07091316,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.3060279,0.3060279,0,-1,0,0.3060279,124.5607,0.05905598,0,0,0.3811907,0.3221347,0.3060279,0,0,0,4.553689,0,0,0,6.000012,100,0.0538438,0.3366308,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.4096383,0.4096383,0,-1,0,0.4096383,84.65088,0,0,0,0.3467624,0.4311982,0.4096383,0,0,0,4.553689,0,0.08443581,-0.08443581,5.911009,98.51662,0.0538438,0.4506021,0.2774099,0,4.900451
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.2973896,0.2973896,0,-1,0,0.2973896,57.43459,0,0,0,0.1708045,0.3130417,0.2973896,0,0,0.09381756,4.469253,0,0.1422372,-0.1422372,5.761078,96.01777,0.0538438,0.3271286,0.1366436,0,4.640058
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.4649644,0.4649644,0,-1,0,0.4649644,0,0,0.00000000000000005551115,0,0,0.4894362,0.4649644,0,0,0.2518589,4.327016,0,0.4894362,-0.4894362,5.245167,87.41927,0.0538438,0.5114608,0,0,4.327016
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,0.7457747,0.7457747,0,-1,0,0.7457747,0,0,0.0000000000000001110223,0,0,0.785026,0.7457747,0,0,0.7956769,3.83758,0,0.785026,-0.785026,4.417676,73.62779,0.0538438,0.8203521,0,0,3.83758
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.5008055,0.5008055,0,-1,0,0.5008055,0,0,0.0000000000000001110223,0,0,0.5271637,0.5008055,0,0,1.667928,3.052554,0,0.5271637,-0.5271637,3.861997,64.36649,0.0538438,0.550886,0,0,3.052554
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.3609318,0.3609318,0,-1,0,0.3609318,0,0,0,0,0,0.3799282,0.3609318,0,0,2.253665,2.52539,0,0.3799282,-0.3799282,3.461518,57.69185,0.0538438,0.397025,0,0,2.52539
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.2232103,0.2232103,0,-1,0,0.2232103,0,0,0,0,0,0.2349582,0.2232103,0,0,2.675808,2.145462,0,0.2349582,-0.2349582,3.21385,53.56406,0.0538438,0.2455313,0,0,2.145462
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.08919296,0.08919296,0,-1,0,0.08919296,0,0,0.00000000000000001387779,0,0,0.09388732,0.08919296,0,0,2.936872,1.910504,0,0.09388732,-0.09388732,3.114884,51.91463,0.0538438,0.09811225,0,0,1.910504
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.09305665,0.09305665,0,-1,0,0.09305665,0,0,0,0,0,0.09795436,0.09305665,0,0,3.041192,1.816616,0,0.09795436,-0.09795436,3.011631,50.19375,0.0538438,0.1023623,0,0,1.816616
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.01484676,0.01484676,0,-1,0,0.01484676,0,0,0.000000000000000001734723,0,0,0.01562816,0.01484676,0,0,3.15003,1.718662,0,0.01562816,-0.01562816,2.995158,49.91919,0.0538438,0.01633143,0,0,1.718662
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.05158228,0.05158228,0,-1,0,0.05158228,0,0,0.000000000000000006938894,0,0,0.05429714,0.05158228,0,0,3.167395,1.703034,0,0.05429714,-0.05429714,2.937923,48.96529,0.0538438,0.05674051,0,0,1.703034
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.0474759,0.0474759,0,-1,0,0.0474759,0,0,0,0,0,0.04997463,0.0474759,0,0,3.227725,1.648737,0,0.04997463,-0.04997463,2.885246,48.08733,0.0538438,0.05222348,0,0,1.648737
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.102155,0.102155,0,-1,0,0.102155,0,0,0,0,0,0.1075316,0.102155,0,0,3.283252,1.598762,0,0.1075316,-0.1075316,2.771897,46.1982,0.0538438,0.1123705,0,0,1.598762
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.134661,0.134661,0,0,0,0.134661,0,0,0,0,0,0.1417484,0.134661,0,0,3.402732,1.49123,0,0.1417484,-0.1417484,2.622481,43.70794,0.0538438,0.1481271,0,0,1.49123
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.04462229,0.04462229,0,0,0,0.04462229,8.071801,0,0.000000000000000006938894,0,0.003601823,0.04697084,0.04462229,0,0,3.56023,1.349482,0,0.04336901,-0.04336901,2.576766,42.94602,0.0538438,0.04908453,0.002881458,0,1.353084
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.03143929,0.03143929,0,0,0,0.03143929,118.7353,0,0,0,0.03732955,0.03309399,0.03143929,0,0,3.608418,1.306113,0.004235557,0,0.004235557,2.580785,43.01299,0.05384354,0.03458322,0.02986364,0,1.343443
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.604182,1.309925,0.07850208,0,0.07850208,2.655258,44.25422,0.05383874,0,0.06280167,0,1.388427
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,0.6793717,0.6793717,0,-1,0,0.6793717,24.81421,0,0,0,0.1685807,0.7151281,0.6793717,0,0,3.52568,1.380577,0,0.5465474,-0.5465474,2.079147,34.65238,0.05383874,0.7473088,0.1348646,0,1.549158
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.3430975,0.3430975,0,0,0,0.3430975,38.66093,0,0,0,0.1326447,0.3611553,0.3430975,0,0,4.132955,0.8340296,0,0.2285106,-0.2285106,1.838275,30.63786,0.05383874,0.3774073,0.1061158,0,0.9666743
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,4.386856,0.605519,0.2155912,0,0.2155912,2.042803,34.04665,0.05382556,0,0.1724729,0,0.8211102
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,0.5826598,0.5826598,0,0,0,0.5826598,18.21273,0,0,0,0.1061183,0.6133261,0.5826598,0,0,4.171264,0.7995511,0,0.5072079,-0.5072079,1.508159,25.13594,0.05382556,0.6409258,0.08489461,0,0.9056693
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.5268339,0.5268339,1.7,0,0.5202,0.5268339,38.79853,0,0,0,0.2044038,0,0,1.173166,1.114508,4.734828,0.2923432,1.318912,0,1.318912,2.759389,45.98972,0.05418338,0.5795173,0.1635231,1.7,0.496747
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.1836841,0.1836841,0,-1,0,0.1836841,214.4124,0,0,0,0.3938415,0.1933517,0.1836841,0,0,3.415917,1.479364,0.2004898,0,0.2004898,2.94959,49.15974,0.05417107,0.2020525,0.3150732,0,1.873205
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,3.215427,1.659805,0.2218366,0,0.2218366,3.160043,52.66727,0.05415746,0,0.1774693,0,1.881641
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,2.993591,1.859457,0.1404232,0,0.1404232,3.29326,54.88755,0.05414885,0,0.1123386,0,1.999881
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,0.6011544,0.6011544,0,-1,0,0.6011544,10.24308,0,0.0000000000000001110223,0,0.06157674,0.6327941,0.6011544,0,0,2.853167,1.985838,0,0.5712174,-0.5712174,2.691144,44.85231,0.05414885,0.6612699,0.04926139,0,2.047415
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,0.855578,0.855578,0,-1,0,0.855578,0,0,0.0000000000000001110223,0,0,0.9006084,0.855578,0,0,3.487853,1.414621,0,0.9006084,-0.9006084,1.741819,29.03026,0.05414885,0.9411358,0,0,1.414621
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.1200892,0.1200892,0,-1,0,0.1200892,0,0,0.00000000000000001387779,0,0,0.1264097,0.1200892,0,0,4.488529,0.5140125,0,0.1264097,-0.1264097,1.608572,26.80947,0.05414885,0.1320981,0,0,0.5140125
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.007269476,0.007269476,0,-1,0,0.007269476,0,0,0.0000000000000000008673617,0,0,0.00765208,0.007269476,0,0,4.628984,0.3876028,0,0.00765208,-0.00765208,1.600506,26.67504,0.05414885,0.007996423,0,0,0.3876028
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.1369826,0.1369826,0,-1,0,0.1369826,0,0,0,0,0,0.1441922,0.1369826,0,0,4.637487,0.3799507,0,0.1441922,-0.1441922,1.448514,24.14185,0.05414885,0.1506808,0,0,0.3799507
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.1514127,0.1514127,0,-1,0,0.1514127,0,0,0.00000000000000002775558,0,0,0.1593817,0.1514127,0,0,4.7977,0.2357585,0,0.1593817,-0.1593817,1.280511,21.3418,0.05414885,0.1665539,0,0,0.2357585
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.974791,0.0763768,0,0,0,1.280511,21.3418,0.05414885,0,0,0,0.0763768
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.06140581,0.06140581,0,-1,0,0.06140581,0,0,0.00000000000000001387779,0,0,0.06463769,0.06140581,0,0,4.974791,0.0763768,0,0.06463769,-0.06463769,1.212376,20.20623,0.05414885,0.06754639,0,0,0.0763768
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046611,0.01173911,0,0,0,1.212376,20.20623,0.05414885,0,0,0,0.01173911
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.2016014,0.01115215,0,-1,0,0.01115215,0,0,0.1904492,0.2106094,0,0.01173911,0.01115215,0,0,5.046611,0.01173911,0,0.01173911,-0.01173911,1.200002,20,0.05414885,0.2217615,0,0,0.01173911
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.02975956,0,0,-1,0,0,0,0,0.02975956,0.03273551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05414885,0.03273551,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.1293288,0,0,-1,0,0,0,0,0.1293288,0.1422617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05414885,0.1422617,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.1249774,0.1249774,1.577609,0,0.4867873,0.1249774,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05445968,0.1374752,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.1478048,0.1478048,1.600436,0,0.4930191,0.1478048,51.43817,0.0000000000000002220446,0,0,0.07602808,0,0,1.452632,1.38,3.679654,1.242,1.456028,0,1.456028,3.890495,64.84145,0.05477266,0.1625853,0.06082246,1.7,1.318028
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,0.7478285,0.7478285,1.7,0,0.5202,0.7478285,62.3252,0,0,0,0.4660856,0,0,0.9521714,0.9045629,2.223626,2.552425,1.370649,0,1.370649,5.190806,86.51327,0.05512395,0.8226114,0.3728685,1.7,3.018511
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.5257828,0.5257828,0,0,0,0.5257828,167.1549,0,0,0,0.8788719,0.5534556,0.5257828,0,0,0.8529778,3.786009,0.3254163,0,0.3254163,5.499523,91.65854,0.05510374,0.5783611,0.7030975,0,4.664881
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,0.7388074,0.7388074,0,-1,0,0.7388074,142.5561,0,0,0,1.053215,0.777692,0.7388074,0,0,0.5275615,4.078884,0.2755231,0,0.2755231,5.760907,96.01493,0.05508664,0.8126882,0.8425721,0,5.132099
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,0.5930704,0.5930704,0,0,0,0.5930704,201.3963,0.3180989,0,0,1.194422,0.6242846,0.5930704,0,0,0.2520384,4.326854,0.2520384,0,0.2520384,6.000012,100,0.05507101,0.6523774,0.9555376,0,5.521276
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,0.7880284,0.7880284,0,0,0,0.7880284,188.9887,0.6597808,0,0,1.489284,0.8295036,0.7880284,0,0,0,4.553689,0,0,0,6.000012,100,0.05507101,0.8668313,1.191428,0,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,0.6587057,0.6587057,0,0,0,0.6587057,242.4992,0.9039814,0,0,1.597356,0.6933745,0.6587057,0,0,0,4.553689,0,0,0,6.000012,100,0.05507101,0.7245763,1.277885,0,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.2047431,0.2047431,0,0,0,0.2047431,829.5789,1.482986,0,0,1.698505,0.215519,0.2047431,0,0,0,4.553689,0,0,0,6.000012,100,0.05507101,0.2252174,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,0.6522059,0.6522059,0,-1,0,0.6522059,226.3584,0.78979,0,0,1.476323,0.6865325,0.6522059,0,0,0,4.553689,0,0,0,6.000012,100,0.05507101,0.7174264,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.1755242,0.1755242,0,-1,0,0.1755242,638.9276,0.9367105,0,0,1.121473,0.1847624,0.1755242,0,0,0,4.553689,0,0,0,6.000012,100,0.05507101,0.1930767,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.5081411,0.5081411,0,-1,0,0.5081411,130.0336,0.1258688,0,0,0.6607541,0.5348853,0.5081411,0,0,0,4.553689,0,0,0,6.000012,100,0.05507101,0.5589552,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,0.7256322,0.7256322,0,-1,0,0.7256322,42.6524,0,0,0,0.3094995,0.7638233,0.7256322,0,0,0,4.553689,0,0.4543238,-0.4543238,5.521112,92.01836,0.05507101,0.7981954,0.2475996,0,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,1.243432,1.243432,0,-1,0,1.243432,0,0,0,0,0,1.308876,1.243432,0,0,0.5048042,4.099365,0,1.308876,-1.308876,4.141436,69.0238,0.05507101,1.367775,0,0,4.099365
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.3019512,0.3019512,0,-1,0,0.3019512,0,0,0,0,0,0.3178433,0.3019512,0,0,1.959111,2.790489,0,0.3178433,-0.3178433,3.8064,63.43987,0.05507101,0.3321463,0,0,2.790489
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.07611506,0.07611506,0,-1,0,0.07611506,0,0,0.00000000000000001387779,0,0,0.08012112,0.07611506,0,0,2.31227,2.472646,0,0.08012112,-0.08012112,3.721945,62.03229,0.05507101,0.08372658,0,0,2.472646
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401294,2.392525,0,0,0,3.721945,62.03229,0.05507101,0,0,0,2.392525
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.02378171,0.02378171,0,-1,0,0.02378171,0,0,0.000000000000000003469447,0,0,0.02503338,0.02378171,0,0,2.401294,2.392525,0,0.02503338,-0.02503338,3.695557,61.5925,0.05507101,0.02615988,0,0,2.392525
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.1606472,0.1606472,0,-1,0,0.1606472,0,0,0.00000000000000002775558,0,0,0.1691023,0.1606472,0,0,2.429108,2.367491,0,0.1691023,-0.1691023,3.517308,58.62168,0.05507101,0.1767119,0,0,2.367491
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.005025416,0.005025416,0,-1,0,0.005025416,0,0,0,0,0,0.005289912,0.005025416,0,0,2.617,2.198389,0,0.005289912,-0.005289912,3.511732,58.52875,0.05507101,0.005527958,0,0,2.198389
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.07746038,0.07746038,0,-1,0,0.07746038,0,0,0.00000000000000001387779,0,0,0.08153724,0.07746038,0,0,2.622878,2.193099,0,0.08153724,-0.08153724,3.425784,57.09629,0.05507101,0.08520642,0,0,2.193099
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.07354581,0.07354581,0,-1,0,0.07354581,0,0,0,0,0,0.07741664,0.07354581,0,0,2.713475,2.111562,0,0.07741664,-0.07741664,3.34418,55.73622,0.05507101,0.08090039,0,0,2.111562
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.04980693,0.04980693,0,-1,0,0.04980693,0,0,0.000000000000000006938894,0,0,0.05242835,0.04980693,0,0,2.799493,2.034145,0,0.05242835,-0.05242835,3.288915,54.81515,0.05507101,0.05478762,0,0,2.034145
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.02297364,0.02297364,0,-1,0,0.02297364,0,0,0.000000000000000003469447,0,0,0.02418278,0.02297364,0,0,2.857747,1.981717,0,0.02418278,-0.02418278,3.263425,54.3903,0.05507101,0.025271,0,0,1.981717
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.03057204,0.03057204,0,0,0,0.03057204,0,0,0,0,0,0.03218109,0.03057204,0,0,2.884616,1.957534,0,0.03218109,-0.03218109,3.229503,53.82494,0.05507101,0.03362924,0,0,1.957534
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.02892928,0.02892928,0,0,0,0.02892928,156.5596,0,0,0,0.04529158,0.03045188,0.02892928,0,0,2.920373,1.925353,0.01483971,0,0.01483971,3.243581,54.05957,0.05507009,0.03182221,0.03623327,0,1.970645
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,0.5904117,0.5904117,0,0,0,0.5904117,75.3263,0,0,0,0.4447353,0.6214859,0.5904117,0,0,2.905534,1.938709,0,0.1767507,-0.1767507,3.057269,50.95439,0.05507009,0.6494528,0.3557882,0,2.383444
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.3308944,0.3308944,0,0,0,0.3308944,263.1377,0,0,0,0.8707079,0.3483099,0.3308944,0,0,3.101923,1.761958,0.5223979,0,0.5223979,3.55286,59.21421,0.05503771,0.3639839,0.6965663,0,2.632666
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.2891636,0.2891636,0,-1,0,0.2891636,448.4498,0,0,0,1.296754,0.3043828,0.2891636,0,0,2.579525,2.232116,0.992371,0,0.992371,4.494305,74.90494,0.05497632,0.31808,1.037403,0,3.52887
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.1166648,0.1166648,0,0,0,0.1166648,1046.388,0,0,0,1.220767,0.1228051,0.1166648,0,0,1.587154,3.12525,1.097962,0,1.097962,5.535923,92.2652,0.05490855,0.1283313,0.9766133,0,4.346017
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.3968579,0.3968579,0,0,0,0.3968579,364.723,0.5404944,0,0,1.447432,0.4177452,0.3968579,0,0,0.4891927,4.113416,0.4891927,0,0.4891927,6.000012,100,0.05487841,0.4365438,1.157946,0,5.560848
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.1371108,0.1371108,0,0,0,0.1371108,1381.073,1.749273,0,0,1.8936,0.1443271,0.1371108,0,0,0,4.553689,0,0,0,6.000012,100,0.05487841,0.1508218,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,0.6194642,0.6194642,0,0,0,0.6194642,210.7922,0.6537145,0,0,1.305782,0.6520675,0.6194642,0,0,0,4.553689,0,0,0,6.000012,100,0.05487841,0.6814106,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,0.9518316,0.9518316,0,-1,0,0.9518316,155.9606,0.4825542,0,0,1.484482,1.001928,0.9518316,0,0,0,4.553689,0,0,0,6.000012,100,0.05487841,1.047015,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.2788223,0.2788223,0,-1,0,0.2788223,396.5102,0.8120617,0,0,1.105559,0.2934972,0.2788223,0,0,0,4.553689,0,0,0,6.000012,100,0.05487841,0.3067046,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.3156332,0.3156332,0,-1,0,0.3156332,227.3237,0.3852637,0,0,0.7175092,0.3322455,0.3156332,0,0,0,4.553689,0,0,0,6.000012,100,0.05487841,0.3471965,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.3100699,0.3100699,0,-1,0,0.3100699,84.93456,0,0,0,0.2633565,0.3263893,0.3100699,0,0,0,4.553689,0,0.06303285,-0.06303285,5.933569,98.89263,0.05487841,0.3410769,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0700365,4.490656,0,0,0,5.933569,98.89263,0.05487841,0,0,0,4.490656
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.1711814,0.1711814,0,-1,0,0.1711814,0,0,0,0,0,0.180191,0.1711814,0,0,0.0700365,4.490656,0,0.180191,-0.180191,5.743631,95.72701,0.05487841,0.1882996,0,0,4.490656
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,0.929607,0.929607,0,-1,0,0.929607,0,0,0.0000000000000001110223,0,0,0.9785336,0.929607,0,0,0.2702487,4.310465,0,0.9785336,-0.9785336,4.712167,78.53595,0.05487841,1.022568,0,0,4.310465
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.4049837,0.4049837,0,-1,0,0.4049837,0,0,0.00000000000000005551115,0,0,0.4262986,0.4049837,0,0,1.357508,3.331932,0,0.4262986,-0.4262986,4.262808,71.04666,0.05487841,0.445482,0,0,3.331932
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.831173,2.905633,0,0,0,4.262808,71.04666,0.05487841,0,0,0,2.905633
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.831173,2.905633,0,0,0,4.262808,71.04666,0.05487841,0,0,0,2.905633
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.1598433,0.1598433,0,-1,0,0.1598433,0,0,0.00000000000000002775558,0,0,0.168256,0.1598433,0,0,1.831173,2.905633,0,0.168256,-0.168256,4.085451,68.09071,0.05487841,0.1758276,0,0,2.905633
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.04620164,0.04620164,0,-1,0,0.04620164,0,0,0.000000000000000006938894,0,0,0.0486333,0.04620164,0,0,2.018125,2.737377,0,0.0486333,-0.0486333,4.034187,67.23631,0.05487841,0.0508218,0,0,2.737377
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.05741766,0.05741766,0,-1,0,0.05741766,0,0,0.000000000000000006938894,0,0,0.06043965,0.05741766,0,0,2.072162,2.688744,0,0.06043965,-0.06043965,3.970478,66.1745,0.05487841,0.06315943,0,0,2.688744
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.1324535,0.1324535,0,-1,0,0.1324535,0,0,0,0,0,0.1394247,0.1324535,0,0,2.139317,2.628304,0,0.1394247,-0.1394247,3.823511,63.72506,0.05487841,0.1456988,0,0,2.628304
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.01429085,0.01429085,0,-1,0,0.01429085,0,0,0.000000000000000001734723,0,0,0.01504299,0.01429085,0,0,2.294233,2.488879,0,0.01504299,-0.01504299,3.807655,63.46078,0.05487841,0.01571993,0,0,2.488879
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.1021043,0.1021043,0,0,0,0.1021043,0,0,0.00000000000000001387779,0,0,0.1074782,0.1021043,0,0,2.310947,2.473836,0,0.1074782,-0.1074782,3.694363,61.57259,0.05487841,0.1123147,0,0,2.473836
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.2148983,0.2148983,0,0,0,0.2148983,42.51406,0,0,0,0.091362,0.2262087,0.2148983,0,0,2.430368,2.366358,0,0.1348467,-0.1348467,3.552222,59.20358,0.05487841,0.2363881,0.0730896,0,2.45772
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,0.5909929,0.5909929,0,0,0,0.5909929,76.82317,0,0.0000000000000001110223,0,0.4540195,0.6220978,0.5909929,0,0,2.580198,2.231511,0,0.1680783,-0.1680783,3.375052,56.25075,0.05487841,0.6500922,0.3632156,0,2.685531
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.3167523,0.3167523,0,0,0,0.3167523,291.2352,0,0,0,0.9224944,0.3334235,0.3167523,0,0,2.766951,2.063433,0.5890709,0,0.5890709,3.933893,65.56476,0.05484216,0.3484276,0.7379955,0,2.985927
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.5587586,0.5587586,0,-1,0,0.5587586,199.5239,0,0,0,1.114857,0.5881669,0.5587586,0,0,2.17788,2.593597,0.5266901,0,0.5266901,4.433556,73.89244,0.05480979,0.6146344,0.8918856,0,3.708454
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.65119,3.067618,1.134732,0,1.134732,5.510057,91.8341,0.05474018,0,0.9077859,0,4.20235
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.4595931,0,0,0.9760509,0,0,0,0,0.5164578,4.088877,0.5164578,0,0.5164578,6.000012,100,0.05470855,0,0.7808407,0,5.064928
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.1773313,0.1773313,0,0,0,0.1773313,715.0396,1.081324,0,0,1.267989,0.1866645,0.1773313,0,0,0,4.553689,0,0,0,6.000012,100,0.05470855,0.1950644,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,1.027766,1.027766,0,0,0,1.027766,127.1502,0.2249477,0,0,1.306807,1.081859,1.027766,0,0,0,4.553689,0,0,0,6.000012,100,0.05470855,1.130543,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.327423,0.327423,0,-1,0,0.327423,388.3501,0.9268917,0,0,1.271547,0.3446558,0.327423,0,0,0,4.553689,0,0,0,6.000012,100,0.05470855,0.3601653,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.06589776,0.06589776,0,-1,0,0.06589776,1471.476,0.9003038,0,0,0.9696699,0.06936606,0.06589776,0,0,0,4.553689,0,0,0,6.000012,100,0.05470855,0.07248753,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.5546015,0.5546015,0,-1,0,0.5546015,114.6278,0.05193665,0,0,0.6357276,0.583791,0.5546015,0,0,0,4.553689,0,0,0,6.000012,100,0.05470855,0.6100616,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.394373,0.394373,0,-1,0,0.394373,52.49212,0,0.00000000000000005551115,0,0.2070147,0.4151294,0.394373,0,0,0,4.553689,0,0.2081147,-0.2081147,5.78064,96.3438,0.05470855,0.4338103,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.2297616,0.2297616,0,-1,0,0.2297616,0,0,0.00000000000000002775558,0,0,0.2418543,0.2297616,0,0,0.2312386,4.345574,0,0.2418543,-0.2418543,5.525703,92.09486,0.05470855,0.2527378,0,0,4.345574
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.4502142,0.4502142,0,-1,0,0.4502142,0,0,0.00000000000000005551115,0,0,0.4739097,0.4502142,0,0,0.4999656,4.10372,0,0.4739097,-0.4739097,5.026158,83.76913,0.05470855,0.4952356,0,0,4.10372
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.026532,3.62981,0,0,0,5.026158,83.76913,0.05470855,0,0,0,3.62981
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.026532,3.62981,0,0,0,5.026158,83.76913,0.05470855,0,0,0,3.62981
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.026532,3.62981,0,0,0,5.026158,83.76913,0.05470855,0,0,0,3.62981
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.1192545,0.1192545,0,-1,0,0.1192545,0,0,0.00000000000000001387779,0,0,0.1255311,0.1192545,0,0,1.026532,3.62981,0,0.1255311,-0.1255311,4.893837,81.56379,0.05470855,0.13118,0,0,3.62981
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.09041437,0.09041437,0,-1,0,0.09041437,0,0,0.00000000000000001387779,0,0,0.09517302,0.09041437,0,0,1.166011,3.504279,0,0.09517302,-0.09517302,4.793516,79.89177,0.05470855,0.0994558,0,0,3.504279
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.07695951,0.07695951,0,-1,0,0.07695951,0,0,0.00000000000000001387779,0,0,0.08101001,0.07695951,0,0,1.271759,3.409106,0,0.08101001,-0.08101001,4.708124,78.46857,0.05470855,0.08465546,0,0,3.409106
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.36177,3.328096,0,0,0,4.708124,78.46857,0.05470855,0,0,0,3.328096
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.1188909,0.1188909,0,-1,0,0.1188909,0,0,0.00000000000000001387779,0,0,0.1251484,0.1188909,0,0,1.36177,3.328096,0,0.1251484,-0.1251484,4.576206,76.26994,0.05470855,0.13078,0,0,3.328096
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.2080406,0.2080406,0,-1,0,0.2080406,0,0,0.00000000000000002775558,0,0,0.2189901,0.2080406,0,0,1.500823,3.202948,0,0.2189901,-0.2189901,4.34537,72.42269,0.05470855,0.2288446,0,0,3.202948
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.744146,2.983958,0,0,0,4.34537,72.42269,0.05470855,0,0,0,2.983958
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.01361406,0.01361406,0,0,0,0.01361406,424.6645,0,0,0,0.05781407,0.01433059,0.01361406,0,0,1.744146,2.983958,0.04348348,0,0.04348348,4.386622,73.11022,0.05470589,0.01497546,0.04625126,0,3.041772
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.2002895,0.2002895,0,0,0,0.2002895,192.9338,0,0,0,0.3864262,0.210831,0.2002895,0,0,1.700662,3.023093,0.1755951,0,0.1755951,4.553206,75.88662,0.05469515,0.2203185,0.309141,0,3.409519
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,1.525067,3.181129,0.7884857,0,0.7884857,5.301229,88.35365,0.05464696,0,0.6307886,0,3.969614
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.4654745,0.4654745,0,-1,0,0.4654745,244.9232,0,0,0,1.140055,0.4899732,0.4654745,0,0,0.7365814,3.890766,0.6500819,0,0.6500819,5.917951,98.63232,0.05460729,0.512022,0.912044,0,5.030821
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.233271,0,0,1.319771,0,0,0,0,0.08649962,4.475839,0.08649962,0,0.08649962,6.000012,100,0.05460202,0,1.055817,0,5.79561
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.09920626,0.09920626,0,0,0,0.09920626,1888.637,1.769219,0,0,1.873646,0.1044276,0.09920626,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0.1091269,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,0.7315101,0.7315101,0,0,0,0.7315101,264.0749,1.161724,0,0,1.931734,0.7700107,0.7315101,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0.8046612,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.4052401,0.4052401,0,-1,0,0.4052401,325.8625,0.8939568,0,0,1.320525,0.4265685,0.4052401,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0.4457641,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.4328931,0.4328931,0,-1,0,0.4328931,184.1481,0.3414876,0,0,0.7971646,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0.4761824,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.06202873,0.06202873,0,-1,0,0.06202873,486.9539,0.2367579,0,0,0.3020514,0.0652934,0.06202873,0,0,0,4.553689,0,0,0,6.000012,100,0.05460202,0.0682316,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.563233,0.563233,0,-1,0,0.563233,0,0,0.0000000000000001110223,0,0,0.5928769,0.563233,0,0,0,4.553689,0,0.5928769,-0.5928769,5.375065,89.58424,0.05460202,0.6195564,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.17461,0.17461,0,-1,0,0.17461,0,0,0.00000000000000002775558,0,0,0.1838,0.17461,0,0,0.6587521,3.960812,0,0.1838,-0.1838,5.181323,86.35521,0.05460202,0.192071,0,0,3.960812
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.1181452,0.1181452,0,-1,0,0.1181452,0,0,0.00000000000000001387779,0,0,0.1243634,0.1181452,0,0,0.8629743,3.777012,0,0.1243634,-0.1243634,5.050232,84.17036,0.05460202,0.1299597,0,0,3.777012
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.001156,3.652649,0,0,0,5.050232,84.17036,0.05460202,0,0,0,3.652649
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.1217906,0.1217906,0,-1,0,0.1217906,0,0,0.00000000000000001387779,0,0,0.1282007,0.1217906,0,0,1.001156,3.652649,0,0.1282007,-0.1282007,4.915097,81.91811,0.05460202,0.1339697,0,0,3.652649
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.0547835,0.0547835,0,-1,0,0.0547835,0,0,0.000000000000000006938894,0,0,0.05766685,0.0547835,0,0,1.143601,3.524448,0,0.05766685,-0.05766685,4.854311,80.90501,0.05460202,0.06026186,0,0,3.524448
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.04427582,0.04427582,0,-1,0,0.04427582,0,0,0,0,0,0.04660613,0.04427582,0,0,1.207675,3.466781,0,0.04660613,-0.04660613,4.805183,80.08623,0.05460202,0.04870341,0,0,3.466781
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.25946,3.420175,0,0,0,4.805183,80.08623,0.05460202,0,0,0,3.420175
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.2234349,0.2234349,0,-1,0,0.2234349,0,0,0.00000000000000002775558,0,0,0.2351947,0.2234349,0,0,1.25946,3.420175,0,0.2351947,-0.2351947,4.557267,75.95429,0.05460202,0.2457784,0,0,3.420175
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.08784796,0.08784796,0,-1,0,0.08784796,0,0,0.00000000000000001387779,0,0,0.09247153,0.08784796,0,0,1.520787,3.18498,0,0.09247153,-0.09247153,4.459793,74.32973,0.05460202,0.09663276,0,0,3.18498
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.103113,0.103113,0,-1,0,0.103113,0,0,0,0,0,0.10854,0.103113,0,0,1.623533,3.092509,0,0.10854,-0.10854,4.345382,72.42288,0.05460202,0.1134243,0,0,3.092509
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.09479093,0.09479093,0,0,0,0.09479093,0,0,0.00000000000000001387779,0,0,0.09977993,0.09479093,0,0,1.744133,2.983969,0,0.09977993,-0.09977993,4.240204,70.66994,0.05460202,0.10427,0,0,2.983969
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.1360865,0.1360865,0,0,0,0.1360865,15.11767,0,0,0,0.02057311,0.143249,0.1360865,0,0,1.855,2.884189,0,0.1226759,-0.1226759,4.110893,68.51474,0.05460202,0.1496952,0.01645849,0,2.904762
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.5296625,0.5296625,0,0,0,0.5296625,63.71232,0,0,0,0.3374602,0.5575395,0.5296625,0,0,1.991307,2.761513,0,0.2200792,-0.2200792,3.878909,64.64835,0.05460202,0.5826287,0.2699682,0,3.098973
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,2.235839,2.541434,0.7425823,0,0.7425823,4.583385,76.38959,0.05455679,0,0.5940658,0,3.284016
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,1.493257,3.209758,1.324039,0,1.324039,5.839478,97.32445,0.05447633,0,1.059232,0,4.533797
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.3510305,0.3510305,0,0,0,0.3510305,368.509,0.7548558,0,0,1.293579,0.3695058,0.3510305,0,0,0.1692173,4.401393,0.1692173,0,0.1692173,6.000012,100,0.05446607,0.3861335,1.034863,0,5.694972
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.4873888,0.4873888,0,0,0,0.4873888,368.7575,1.284242,0,0,1.797283,0.5130408,0.4873888,0,0,0,4.553689,0,0,0,6.000012,100,0.05446607,0.5361276,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.5690747,0.5690747,0,0,0,0.5690747,324.7512,1.249051,0,0,1.848077,0.5990261,0.5690747,0,0,0,4.553689,0,0,0,6.000012,100,0.05446607,0.6259822,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.326372,0.326372,0,0,0,0.326372,466.073,1.177582,0,0,1.521132,0.3435495,0.326372,0,0,0,4.553689,0,0,0,6.000012,100,0.05446607,0.3590092,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05446607,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,0.7143956,0.7143956,0,-1,0,0.7143956,117.1632,0.08501367,0,0,0.8370091,0.7519954,0.7143956,0,0,0,4.553689,0,0,0,6.000012,100,0.05446607,0.7858352,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05446607,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.3544444,0.3544444,0,-1,0,0.3544444,67.77887,0,0,0,0.2402384,0.3730994,0.3544444,0,0,0,4.553689,0,0.132861,-0.132861,5.859964,97.66588,0.05446607,0.3898888,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,0.8652508,0.8652508,0,-1,0,0.8652508,0,0,0.0000000000000001110223,0,0,0.9107903,0.8652508,0,0,0.1476233,4.420828,0,0.9107903,-0.9107903,4.899907,81.66496,0.05446607,0.9517758,0,0,4.420828
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,0.7162765,0.7162765,0,-1,0,0.7162765,0,0,0.0000000000000001110223,0,0,0.7539753,0.7162765,0,0,1.159612,3.510038,0,0.7539753,-0.7539753,4.105147,68.41898,0.05446607,0.7879041,0,0,3.510038
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,0.8105063,0.8105063,0,-1,0,0.8105063,0,0,0.0000000000000001110223,0,0,0.8531646,0.8105063,0,0,1.997363,2.756063,0,0.8531646,-0.8531646,3.205833,53.43044,0.05446607,0.891557,0,0,2.756063
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,0.6752596,0.6752596,0,-1,0,0.6752596,0,0,0.0000000000000001110223,0,0,0.7107996,0.6752596,0,0,2.945323,1.902898,0,0.7107996,-0.7107996,2.456584,40.94299,0.05446607,0.7427856,0,0,1.902898
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.06252408,0.06252408,0,-1,0,0.06252408,0,0,0.00000000000000001387779,0,0,0.06581482,0.06252408,0,0,3.735101,1.192098,0,0.06581482,-0.06581482,2.387209,39.78674,0.05446607,0.06877649,0,0,1.192098
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.03651695,0.03651695,0,-1,0,0.03651695,0,0,0.000000000000000006938894,0,0,0.03843889,0.03651695,0,0,3.808228,1.126283,0,0.03843889,-0.03843889,2.346691,39.11144,0.05446607,0.04016864,0,0,1.126283
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.08293504,0.08293504,0,-1,0,0.08293504,0,0,0.00000000000000001387779,0,0,0.08730005,0.08293504,0,0,3.850938,1.087844,0,0.08730005,-0.08730005,2.254669,37.57774,0.05446607,0.09122855,0,0,1.087844
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.04639036,0.04639036,0,-1,0,0.04639036,0,0,0.000000000000000006938894,0,0,0.04883196,0.04639036,0,0,3.947938,1.000544,0,0.04883196,-0.04883196,2.203196,36.71985,0.05446607,0.0510294,0,0,1.000544
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.09833926,0.09833926,0,-1,0,0.09833926,0,0,0.00000000000000001387779,0,0,0.103515,0.09833926,0,0,4.002196,0.9517125,0,0.103515,-0.103515,2.094081,34.90128,0.05446607,0.1081732,0,0,0.9517125
