Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.07559859,0.07559859,0,-1,0,0.07559859,0,0,0,0,0,0.07957747,0.07559859,0,0,4.117213,0.8481975,0,0.07957747,-0.07957747,2.010199,33.50325,0.05446607,0.08315845,0,0,0.8481975
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.1011388,0.1011388,0,-1,0,0.1011388,0,0,0,0,0,0.1064619,0.1011388,0,0,4.205632,0.7686201,0,0.1064619,-0.1064619,1.897978,31.63291,0.05446607,0.1112527,0,0,0.7686201
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.03672666,0.03672666,0,0,0,0.03672666,0,0,0,0,0,0.03865964,0.03672666,0,0,4.323923,0.6621581,0,0.03865964,-0.03865964,1.857228,30.95373,0.05446607,0.04039933,0,0,0.6621581
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.1013255,0.1013255,0,0,0,0.1013255,29.07829,0,0.00000000000000001387779,0,0.02946372,0.1066584,0.1013255,0,0,4.366878,0.6234985,0,0.07719468,-0.07719468,1.775857,29.59756,0.05446607,0.111458,0.02357098,0,0.6529622
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.4337382,0.4337382,0,0,0,0.4337382,44.67168,0,0,0,0.1937581,0.4565665,0.4337382,0,0,4.45265,0.5463038,0,0.2628084,-0.2628084,1.498833,24.9805,0.05446607,0.4771121,0.1550065,0,0.7400619
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.4039366,0.4039366,1.7,0,0.5202,0.4039366,143.4982,0,0,0,0.5796416,0,0,1.296063,1.23126,4.744659,0.2834954,1.810902,0,1.810902,3.216805,53.61331,0.05478628,0.4443302,0.4637133,1.7,0.8631371
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.3186119,0.3186119,0,-1,0,0.3186119,419.8879,0,0,0,1.337813,0.335381,0.3186119,0,0,2.933758,1.913307,1.002432,0,1.002432,4.167796,69.46312,0.05472531,0.3504731,1.07025,0,3.25112
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.4435329,0.4435329,0,0,0,0.4435329,277.9044,0,0,0,1.232597,0.4668768,0.4435329,0,0,1.931326,2.815496,0.7657207,0,0.7657207,4.894222,81.57021,0.05467883,0.4878862,0.986078,0,4.048093
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.3923203,0.3923203,0,0,0,0.3923203,358.8565,0,0,0,1.407867,0.4129688,0.3923203,0,0,1.165605,3.504645,0.9948982,0,0.9948982,5.838066,97.3009,0.05461856,0.4315524,1.126294,0,4.912511
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.349483,0.349483,0,0,0,0.349483,427.9806,0.9571358,0,0,1.495719,0.3678768,0.349483,0,0,0.1707067,4.400053,0.1707067,0,0.1707067,6.000012,100,0.05460823,0.3844313,1.196575,0,5.895772
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.2127883,0.2127883,0,0,0,0.2127883,827.1812,1.536157,0,0,1.760145,0.2239877,0.2127883,0,0,0,4.553689,0,0,0,6.000012,100,0.05460823,0.2340672,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.4033356,0.4033356,0,-1,0,0.4033356,208.9556,0.4182284,0,0,0.8427922,0.4245638,0.4033356,0,0,0,4.553689,0,0,0,6.000012,100,0.05460823,0.4436692,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.1595224,0.1595224,0,-1,0,0.1595224,536.3262,0.687642,0,0,0.8555604,0.1679183,0.1595224,0,0,0,4.553689,0,0,0,6.000012,100,0.05460823,0.1754746,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.2205608,0.2205608,0,-1,0,0.2205608,161.2031,0.1233816,0,0,0.3555509,0.2321693,0.2205608,0,0,0,4.553689,0,0,0,6.000012,100,0.05460823,0.2426169,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0.1702741,0,0,0.1702741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05460823,0,0.1362193,0,4.723963
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.09992108,0.09992108,0,-1,0,0.09992108,0,0,0.00000000000000001387779,0,0,0.1051801,0.09992108,0,0,0,4.553689,0,0.1051801,-0.1051801,5.889143,98.15218,0.05460823,0.1099132,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.3767642,0.3767642,0,-1,0,0.3767642,0,0,0.00000000000000005551115,0,0,0.3965939,0.3767642,0,0,0.1168668,4.448509,0,0.3965939,-0.3965939,5.471096,91.18475,0.05460823,0.4144406,0,0,4.448509
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5575266,4.051915,0,0,0,5.471096,91.18475,0.05460823,0,0,0,4.051915
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,0.5843628,0.5843628,0,-1,0,0.5843628,0,0,0,0,0,0.6151187,0.5843628,0,0,0.5575266,4.051915,0,0.6151187,-0.6151187,4.822704,80.37823,0.05460823,0.6427991,0,0,4.051915
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.240992,3.436796,0,0,0,4.822704,80.37823,0.05460823,0,0,0,3.436796
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.0715008,0.0715008,0,-1,0,0.0715008,0,0,0.00000000000000001387779,0,0,0.075264,0.0715008,0,0,1.240992,3.436796,0,0.075264,-0.075264,4.743369,79.05598,0.05460823,0.07865088,0,0,3.436796
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.03726831,0.03726831,0,-1,0,0.03726831,0,0,0,0,0,0.0392298,0.03726831,0,0,1.324619,3.361532,0,0.0392298,-0.0392298,4.702017,78.36678,0.05460823,0.04099514,0,0,3.361532
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.07972158,0.07972158,0,-1,0,0.07972158,0,0,0.00000000000000001387779,0,0,0.08391745,0.07972158,0,0,1.368207,3.322302,0,0.08391745,-0.08391745,4.61356,76.89251,0.05460823,0.08769374,0,0,3.322302
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.161479,0.161479,0,-1,0,0.161479,0,0,0.00000000000000002775558,0,0,0.1699779,0.161479,0,0,1.461449,3.238385,0,0.1699779,-0.1699779,4.434387,73.90631,0.05460823,0.1776269,0,0,3.238385
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.08424325,0.08424325,0,-1,0,0.08424325,0,0,0.00000000000000001387779,0,0,0.08867711,0.08424325,0,0,1.650313,3.068407,0,0.08867711,-0.08867711,4.340913,72.34841,0.05460823,0.09266758,0,0,3.068407
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.002142771,0.002142771,0,-1,0,0.002142771,0,0,0,0,0,0.002255548,0.002142771,0,0,1.748843,2.97973,0,0.002255548,-0.002255548,4.338536,72.30878,0.05460823,0.002357048,0,0,2.97973
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.1998127,0.1998127,0,0,0,0.1998127,0,0,0.00000000000000002775558,0,0,0.2103292,0.1998127,0,0,1.75135,2.977474,0,0.2103292,-0.2103292,4.116829,68.61369,0.05460823,0.219794,0,0,2.977474
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,1.985049,2.767145,0.04428761,0,0.04428761,4.158844,69.31393,0.05460555,0,0.03543009,0,2.811433
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.4535615,0.4535615,0,0,0,0.4535615,62.36615,0.00000000000000005551115,0,0,0.2828689,0.4774332,0.4535615,0,0,1.940761,2.807004,0,0.1945643,-0.1945643,3.953756,65.8958,0.05460555,0.4989176,0.2262951,0,3.089873
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,2.156944,2.61244,0.4699953,0,0.4699953,4.399632,73.32706,0.05457713,0,0.3759962,0,3.082435
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,0.8503969,0.8503969,0,-1,0,0.8503969,126.7056,0,0,0,1.077501,0.8951547,0.8503969,0,0,1.686948,3.035435,0.182346,0,0.182346,4.572621,76.2102,0.05456612,0.9354366,0.8620005,0,4.112936
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.2204934,0.2204934,0,0,0,0.2204934,570.2729,0,0,0,1.257414,0.2320983,0.2204934,0,0,1.504602,3.199547,1.025316,0,1.025316,5.545321,92.42183,0.05450426,0.2425428,1.005931,0,4.456961
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,0.7629607,0.7629607,0,0,0,0.7629607,72.8899,0,0,0,0.5561213,0.8031165,0.7629607,0,0,0.4792865,4.122331,0,0.2469952,-0.2469952,5.284965,88.08257,0.05450426,0.8392567,0.444897,0,4.678452
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.112758,1.112758,0,0,0,1.112758,99.34919,0,0,0,1.105516,1.171324,1.112758,0,0,0.7537256,3.875336,0,0.06580818,-0.06580818,5.215597,86.92645,0.05450426,1.224034,0.884413,0,4.980852
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.5454655,0.5454655,0,0,0,0.5454655,225.3333,0,0,0,1.229115,0.5741742,0.5454655,0,0,0.8268458,3.809528,0.6549411,0,0.6549411,5.836929,97.28195,0.05446481,0.600012,0.9832922,0,5.038643
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,0.6521437,0.6521437,0,-1,0,0.6521437,116.7691,0,0,0,0.7615023,0.686467,0.6521437,0,0,0.1719047,4.398975,0.07503525,0,0.07503525,5.908113,98.46836,0.0544603,0.717358,0.6092018,0,5.160477
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.3770404,0.3770404,0,-1,0,0.3770404,163.4704,0.1225953,0,0,0.6163494,0.3968846,0.3770404,0,0,0.09686942,4.466506,0.09686942,0,0.09686942,6.000012,100,0.05445447,0.4147444,0.4930795,0,5.082856
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.5671474,0.5671474,0,-1,0,0.5671474,108.339,0.01744459,0,0,0.6144418,0.5969973,0.5671474,0,0,0,4.553689,0,0,0,6.000012,100,0.05445447,0.6238621,0.4915535,0,5.168131
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05445447,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.4951045,0.4951045,0,-1,0,0.4951045,0,0,0,0,0,0.5211626,0.4951045,0,0,0,4.553689,0,0.5211626,-0.5211626,5.450658,90.84412,0.05445447,0.544615,0,0,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.4513926,0.4513926,0,-1,0,0.4513926,0,0,0,0,0,0.4751501,0.4513926,0,0,0.5790696,4.032526,0,0.4751501,-0.4751501,4.949806,82.4966,0.05445447,0.4965319,0,0,4.032526
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.4310024,0.4310024,0,-1,0,0.4310024,0,0,0.00000000000000005551115,0,0,0.4536868,0.4310024,0,0,1.107014,3.557376,0,0.4536868,-0.4536868,4.471578,74.52615,0.05445447,0.4741027,0,0,3.557376
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,0.7253432,0.7253432,0,-1,0,0.7253432,0,0,0.0000000000000001110223,0,0,0.7635192,0.7253432,0,0,1.611111,3.103689,0,0.7635192,-0.7635192,3.666758,61.11252,0.05445447,0.7978776,0,0,3.103689
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.05682576,0.05682576,0,-1,0,0.05682576,0,0,0.000000000000000006938894,0,0,0.0598166,0.05682576,0,0,2.459465,2.34017,0,0.0598166,-0.0598166,3.603706,60.06165,0.05445447,0.06250834,0,0,2.34017
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.05399552,0.05399552,0,-1,0,0.05399552,0,0,0.000000000000000006938894,0,0,0.05683739,0.05399552,0,0,2.525928,2.280354,0,0.05683739,-0.05683739,3.543794,59.06312,0.05445447,0.05939507,0,0,2.280354
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.2462151,0.2462151,0,-1,0,0.2462151,0,0,0,0,0,0.2591738,0.2462151,0,0,2.589081,2.223516,0,0.2591738,-0.2591738,3.270601,54.50991,0.05445447,0.2708367,0,0,2.223516
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877052,1.964342,0,0,0,3.270601,54.50991,0.05445447,0,0,0,1.964342
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877052,1.964342,0,0,0,3.270601,54.50991,0.05445447,0,0,0,1.964342
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.01570958,0.01570958,0,-1,0,0.01570958,0,0,0,0,0,0.01653641,0.01570958,0,0,2.877052,1.964342,0,0.01653641,-0.01653641,3.25317,54.21939,0.05445447,0.01728054,0,0,1.964342
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.1428513,0.1428513,0,-1,0,0.1428513,0,0,0.00000000000000002775558,0,0,0.1503698,0.1428513,0,0,2.895426,1.947806,0,0.1503698,-0.1503698,3.094666,51.57767,0.05445447,0.1571365,0,0,1.947806
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062503,1.797436,0,0,0,3.094666,51.57767,0.05445447,0,0,0,1.797436
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,3.062503,1.797436,0.1055889,0,0.1055889,3.194837,53.24717,0.05444812,0,0.08447114,0,1.903025
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.956914,1.892466,0.4645849,0,0.4645849,3.635581,60.59289,0.0544202,0,0.3716679,0,2.357051
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.4733244,0.4733244,0,0,0,0.4733244,156.2774,0,0,0,0.7396992,0.4982362,0.4733244,0,0,2.492329,2.310593,0.2414629,0,0.2414629,3.864653,64.41075,0.05440569,0.5206568,0.5917593,0,3.050292
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.5505536,0.5505536,0,-1,0,0.5505536,227.6423,0,0,0,1.253293,0.5795302,0.5505536,0,0,2.250866,2.527909,0.6737629,0,0.6737629,4.50384,75.06385,0.05436526,0.605609,1.002634,0,3.781202
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,0.767802,0.767802,0,0,0,0.767802,126.0159,0,0,0,0.9675524,0.8082126,0.767802,0,0,1.577103,3.134296,0.1593397,0,0.1593397,4.655003,77.58323,0.05435571,0.8445822,0.7740419,0,4.101848
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,0.7493652,0.7493652,0,0,0,0.7493652,157.8473,0,0,0,1.182853,0.7888055,0.7493652,0,0,1.417764,3.277702,0.394047,0,0.394047,5.028829,83.81365,0.0543321,0.8243017,0.946282,0,4.460554
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.4563991,0.4563991,0,0,0,0.4563991,345.3519,0.07204583,0,0,1.576183,0.4804201,0.4563991,0,0,1.023717,3.632344,1.023717,0,1.023717,6.000012,100,0.05427087,0.502039,1.260946,0,5.208527
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.5033113,0.5033113,0,0,0,0.5033113,293.5849,0.9478447,0,0,1.477646,0.5298014,0.5033113,0,0,0,4.553689,0,0,0,6.000012,100,0.05427087,0.5536425,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.2218465,0.2218465,0,-1,0,0.2218465,731.0597,1.388308,0,0,1.621831,0.2335227,0.2218465,0,0,0,4.553689,0,0,0,6.000012,100,0.05427087,0.2440312,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05427087,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,0.6418814,0.6418814,0,-1,0,0.6418814,128.9158,0.1518221,0,0,0.8274868,0.6756647,0.6418814,0,0,0,4.553689,0,0,0,6.000012,100,0.05427087,0.7060695,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.352026,0.352026,0,-1,0,0.352026,95.70396,0,0,0,0.3369028,0.3705536,0.352026,0,0,0,4.553689,0,0.03365086,-0.03365086,5.964541,99.40881,0.05427087,0.3872285,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03738984,4.520038,0,0,0,5.964541,99.40881,0.05427087,0,0,0,4.520038
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.1250443,0.1250443,0,-1,0,0.1250443,0,0,0.00000000000000002775558,0,0,0.1316255,0.1250443,0,0,0.03738984,4.520038,0,0.1316255,-0.1316255,5.825795,97.0964,0.05427087,0.1375487,0,0,4.520038
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.1646438,0.1646438,0,-1,0,0.1646438,0,0,0.00000000000000002775558,0,0,0.1733092,0.1646438,0,0,0.1836404,4.388412,0,0.1733092,-0.1733092,5.643111,94.05167,0.05427087,0.1811081,0,0,4.388412
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,0.6162311,0.6162311,0,-1,0,0.6162311,0,0,0,0,0,0.6486644,0.6162311,0,0,0.3762062,4.215103,0,0.6486644,-0.6486644,4.959359,82.65582,0.05427087,0.6778542,0,0,4.215103
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.1610444,0.1610444,0,-1,0,0.1610444,0,0,0.00000000000000002775558,0,0,0.1695204,0.1610444,0,0,1.096944,3.566439,0,0.1695204,-0.1695204,4.780669,79.67766,0.05427087,0.1771488,0,0,3.566439
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.08193412,0.08193412,0,-1,0,0.08193412,0,0,0,0,0,0.08624645,0.08193412,0,0,1.2853,3.396919,0,0.08624645,-0.08624645,4.689757,78.16247,0.05427087,0.09012754,0,0,3.396919
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.1060978,0.1060978,0,-1,0,0.1060978,0,0,0.00000000000000001387779,0,0,0.1116819,0.1060978,0,0,1.38113,3.310672,0,0.1116819,-0.1116819,4.572034,76.20042,0.05427087,0.1167076,0,0,3.310672
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.07892466,0.07892466,0,-1,0,0.07892466,0,0,0.00000000000000001387779,0,0,0.08307859,0.07892466,0,0,1.505221,3.19899,0,0.08307859,-0.08307859,4.484462,74.74088,0.05427087,0.08681712,0,0,3.19899
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.02082079,0.02082079,0,-1,0,0.02082079,0,0,0.000000000000000003469447,0,0,0.02191662,0.02082079,0,0,1.59753,3.115912,0,0.02191662,-0.02191662,4.46136,74.35584,0.05427087,0.02290287,0,0,3.115912
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.05608645,0.05608645,0,-1,0,0.05608645,0,0,0.000000000000000006938894,0,0,0.05903837,0.05608645,0,0,1.621882,3.093995,0,0.05903837,-0.05903837,4.399127,73.31865,0.05427087,0.0616951,0,0,3.093995
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.05966125,0.05966125,0,-1,0,0.05966125,0,0,0.000000000000000006938894,0,0,0.06280132,0.05966125,0,0,1.68748,3.034957,0,0.06280132,-0.06280132,4.332929,72.21534,0.05427087,0.06562738,0,0,3.034957
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.05696514,0.05696514,0,0,0,0.05696514,0,0,0.000000000000000006938894,0,0,0.0599633,0.05696514,0,0,1.757259,2.972155,0,0.0599633,-0.0599633,4.269722,71.1619,0.05427087,0.06266165,0,0,2.972155
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.03848056,0.03848056,0,0,0,0.03848056,78.3398,0,0,0,0.03014559,0.04050585,0.03848056,0,0,1.823885,2.912192,0,0.01036026,-0.01036026,4.258801,70.97989,0.05427087,0.04232862,0.02411647,0,2.942338
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.08909103,0.08909103,0,0,0,0.08909103,301.8644,0,0,0,0.2689341,0.09378003,0.08909103,0,0,1.835397,2.901832,0.1751541,0,0.1751541,4.424967,73.74931,0.05426041,0.09800012,0.2151473,0,3.170766
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,0.6769536,0.6769536,0,0,0,0.6769536,107.1177,0,0,0,0.7251372,0.7125827,0.6769536,0,0,1.660243,3.05947,0.01255452,0,0.01255452,4.436878,73.94781,0.05425965,0.7446489,0.5801098,0,3.784608
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.4381442,0.4381442,0,-1,0,0.4381442,270.8324,0,0,0,1.186637,0.4612045,0.4381442,0,0,1.647688,3.07077,0.7254322,0,0.7254322,5.125083,85.41788,0.05421636,0.4819587,0.9493093,0,4.257406
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.5570272,0.5570272,0,0,0,0.5570272,257.4741,0,0,0,1.434201,0.5863444,0.5570272,0,0,0.9222561,3.723659,0.8478564,0,0.8478564,5.92943,98.82364,0.05416585,0.6127299,1.147361,0,5.157859
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.2033792,0.2033792,0,0,0,0.2033792,841.1576,1.422257,0,0,1.71074,0.2140834,0.2033792,0,0,0.07439966,4.486729,0.07439966,0,0.07439966,6.000012,100,0.05416143,0.2237171,1.368592,0,6.197469
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.2064596,0.2064596,0,0,0,0.2064596,796.9066,1.427965,0,0,1.64529,0.2173259,0.2064596,0,0,0,4.553689,0,0,0,6.000012,100,0.05416143,0.2271056,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05416143,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.07159375,0.07159375,0,-1,0,0.07159375,1846.003,1.246261,0,0,1.321623,0.07536184,0.07159375,0,0,0,4.553689,0,0,0,6.000012,100,0.05416143,0.07875312,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.5002908,0.5002908,0,-1,0,0.5002908,176.8436,0.3581106,0,0,0.8847325,0.5266219,0.5002908,0,0,0,4.553689,0,0,0,6.000012,100,0.05416143,0.5503199,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.2328828,0.2328828,0,-1,0,0.2328828,154.7524,0.1152519,0,0,0.3603917,0.2451398,0.2328828,0,0,0,4.553689,0,0,0,6.000012,100,0.05416143,0.2561711,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.2566081,0.2566081,0,-1,0,0.2566081,97.41036,0,0,0,0.2499629,0.2701138,0.2566081,0,0,0,4.553689,0,0.02015091,-0.02015091,5.978771,99.64599,0.05416143,0.2822689,0.1999703,0,4.803652
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.1454817,0.1454817,0,-1,0,0.1454817,0,0,0.00000000000000002775558,0,0,0.1531386,0.1454817,0,0,0.0223899,4.533538,0,0.1531386,-0.1531386,5.817349,96.95562,0.05416143,0.1600298,0,0,4.533538
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.07924579,0.07924579,0,-1,0,0.07924579,0,0,0,0,0,0.08341662,0.07924579,0,0,0.1925439,4.380399,0,0.08341662,-0.08341662,5.72942,95.49014,0.05416143,0.08717037,0,0,4.380399
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.285229,4.296983,0,0,0,5.72942,95.49014,0.05416143,0,0,0,4.296983
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.1223211,0.1223211,0,-1,0,0.1223211,0,0,0.00000000000000002775558,0,0,0.128759,0.1223211,0,0,0.285229,4.296983,0,0.128759,-0.128759,5.593696,93.22808,0.05416143,0.1345532,0,0,4.296983
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.07010614,0.07010614,0,-1,0,0.07010614,0,0,0,0,0,0.07379594,0.07010614,0,0,0.4282946,4.168224,0,0.07379594,-0.07379594,5.515908,91.93162,0.05416143,0.07711676,0,0,4.168224
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.03993462,0.03993462,0,-1,0,0.03993462,0,0,0,0,0,0.04203644,0.03993462,0,0,0.5102901,4.094428,0,0.04203644,-0.04203644,5.471598,91.19312,0.05416143,0.04392808,0,0,4.094428
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.1185139,0.1185139,0,-1,0,0.1185139,0,0,0.00000000000000001387779,0,0,0.1247515,0.1185139,0,0,0.5569973,4.052392,0,0.1247515,-0.1247515,5.340098,89.00146,0.05416143,0.1303653,0,0,4.052392
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.04296678,0.04296678,0,-1,0,0.04296678,0,0,0,0,0,0.04522819,0.04296678,0,0,0.69561,3.92764,0,0.04522819,-0.04522819,5.292424,88.20689,0.05416143,0.04726345,0,0,3.92764
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.06850105,0.06850105,0,-1,0,0.06850105,0,0,0,0,0,0.07210637,0.06850105,0,0,0.7458636,3.882412,0,0.07210637,-0.07210637,5.216417,86.94011,0.05416143,0.07535116,0,0,3.882412
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.01750881,0.01750881,0,-1,0,0.01750881,0,0,0.000000000000000003469447,0,0,0.01843033,0.01750881,0,0,0.8259817,3.810305,0,0.01843033,-0.01843033,5.19699,86.61632,0.05416143,0.01925969,0,0,3.810305
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.1600613,0.1600613,0,-1,0,0.1600613,0,0,0.00000000000000002775558,0,0,0.1684856,0.1600613,0,0,0.8464599,3.791875,0,0.1684856,-0.1684856,5.01939,83.65633,0.05416143,0.1760674,0,0,3.791875
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.06782592,0.06782592,0,0,0,0.06782592,0,0,0,0,0,0.07139571,0.06782592,0,0,1.033666,3.623389,0,0.07139571,-0.07139571,4.944132,82.40205,0.05416143,0.07460851,0,0,3.623389
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.05157992,0.05157992,0,0,0,0.05157992,89.00536,0,0,0,0.0459089,0.05429465,0.05157992,0,0,1.112995,3.551994,0,0.008385756,-0.008385756,4.935293,82.25472,0.05416143,0.05673791,0.03672712,0,3.597903
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.2781438,0.2781438,0,0,0,0.2781438,132.6892,0,0,0,0.3690668,0.292783,0.2781438,0,0,1.122312,3.543608,0.07628386,0,0.07628386,5.007662,83.46088,0.05415688,0.3059582,0.2952535,0,3.912675
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.5416883,0.5416883,0,0,0,0.5416883,157.2633,0,0,0,0.8518771,0.5701982,0.5416883,0,0,1.046028,3.612263,0.2816789,0,0.2816789,5.274887,87.9146,0.05414013,0.5958571,0.6815017,0,4.46414
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.5296988,0.5296988,0,-1,0,0.5296988,223.2068,0,0,0,1.182324,0.5575777,0.5296988,0,0,0.7643494,3.865774,0.6247461,0,0.6247461,5.867573,97.79268,0.05410301,0.5826687,0.9458591,0,5.048098
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.4525765,0.4525765,0,0,0,0.4525765,286.441,0.680365,0,0,1.296365,0.4763963,0.4525765,0,0,0.1396033,4.428046,0.1396033,0,0.1396033,6.000012,100,0.05409472,0.4978341,1.037092,0,5.724411
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,1.022685,1.022685,0,0,0,1.022685,130.4221,0.2572965,0,0,1.333807,1.076511,1.022685,0,0,0,4.553689,0,0,0,6.000012,100,0.05409472,1.124954,1.067046,0,5.887496
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.3991397,0.3991397,0,0,0,0.3991397,309.3035,0.8144062,0,0,1.234553,0.4201471,0.3991397,0,0,0,4.553689,0,0,0,6.000012,100,0.05409472,0.4390537,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05409472,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05409472,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05409472,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,0.7787827,0.7787827,0,-1,0,0.7787827,68.25621,0,0,0,0.5315675,0.8197712,0.7787827,0,0,0,4.553689,0,0.2882037,-0.2882037,5.696218,94.93679,0.05409472,0.8566609,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.5194699,0.5194699,0,-1,0,0.5194699,56.71581,0,0,0,0.2946216,0.5468104,0.5194699,0,0,0.3202263,4.265485,0,0.2521889,-0.2521889,5.430388,90.50629,0.05409472,0.5714169,0.2356973,0,4.560107
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6004362,4.013296,0,0,0,5.430388,90.50629,0.05409472,0,0,0,4.013296
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.1365994,0.1365994,0,-1,0,0.1365994,0,0,0.00000000000000002775558,0,0,0.1437888,0.1365994,0,0,0.6004362,4.013296,0,0.1437888,-0.1437888,5.278821,87.98018,0.05409472,0.1502593,0,0,4.013296
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,0.5796533,0.5796533,0,-1,0,0.5796533,0,0,0.0000000000000001110223,0,0,0.6101614,0.5796533,0,0,0.7602016,3.869508,0,0.6101614,-0.6101614,4.635655,77.26076,0.05409472,0.6376187,0,0,3.869508
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.3804178,0.3804178,0,-1,0,0.3804178,0,0,0.00000000000000005551115,0,0,0.4004398,0.3804178,0,0,1.438159,3.259346,0,0.4004398,-0.4004398,4.213554,70.22576,0.05409472,0.4184596,0,0,3.259346
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.02898786,0.02898786,0,-1,0,0.02898786,0,0,0,0,0,0.03051353,0.02898786,0,0,1.883092,2.858906,0,0.03051353,-0.03051353,4.18139,69.6897,0.05409472,0.03188664,0,0,2.858906
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.004842079,0.004842079,0,-1,0,0.004842079,0,0,0.0000000000000000008673617,0,0,0.005096925,0.004842079,0,0,1.916996,2.828393,0,0.005096925,-0.005096925,4.176018,69.60015,0.05409472,0.005326286,0,0,2.828393
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.04327943,0.04327943,0,-1,0,0.04327943,0,0,0,0,0,0.0455573,0.04327943,0,0,1.922659,2.823296,0,0.0455573,-0.0455573,4.127996,68.7998,0.05409472,0.04760738,0,0,2.823296
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.08921481,0.08921481,0,-1,0,0.08921481,0,0,0,0,0,0.09391033,0.08921481,0,0,1.973278,2.777739,0,0.09391033,-0.09391033,4.029006,67.14996,0.05409472,0.09813629,0,0,2.777739
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.1035344,0.1035344,0,-1,0,0.1035344,0,0,0.00000000000000001387779,0,0,0.1089836,0.1035344,0,0,2.077623,2.683828,0,0.1089836,-0.1089836,3.914127,65.23532,0.05409472,0.1138879,0,0,2.683828
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.1718125,0.1718125,0,-1,0,0.1718125,0,0,0,0,0,0.1808553,0.1718125,0,0,2.198716,2.574845,0,0.1808553,-0.1808553,3.723489,62.05802,0.05409472,0.1889938,0,0,2.574845
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.06472574,0.06472574,0,-1,0,0.06472574,0,0,0.00000000000000001387779,0,0,0.06813236,0.06472574,0,0,2.399666,2.393989,0,0.06813236,-0.06813236,3.651671,60.86106,0.05409472,0.07119831,0,0,2.393989
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.2039171,0.2039171,0,0,0,0.2039171,0,0,0.00000000000000002775558,0,0,0.2146496,0.2039171,0,0,2.475369,2.325857,0,0.2146496,-0.2146496,3.425411,57.09006,0.05409472,0.2243088,0,0,2.325857
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.0627503,0.0627503,0,0,0,0.0627503,70.89887,0,0,0,0.04448926,0.06605295,0.0627503,0,0,2.713868,2.111207,0,0.02156369,-0.02156369,3.40268,56.71122,0.05409472,0.06902533,0.0355914,0,2.155697
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.1536976,0.1536976,0,0,0,0.1536976,288.7278,0,0,0,0.4437678,0.161787,0.1536976,0,0,2.737828,2.089644,0.2819808,0,0.2819808,3.670191,61.16972,0.05407799,0.1690674,0.3550142,0,2.533412
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.4356835,0.4356835,0,0,0,0.4356835,179.4392,0,0,0,0.7817873,0.4586143,0.4356835,0,0,2.455847,2.343426,0.323173,0,0.323173,3.97678,66.27953,0.05405882,0.4792519,0.6254298,0,3.125214
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,2.132674,2.634282,0.7837306,0,0.7837306,4.720292,78.67137,0.0540124,0,0.6269844,0,3.418013
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,1.348944,3.33964,0.7610885,0,0.7610885,5.442324,90.70522,0.05396739,0,0.6088707,0,4.100728
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.3790909,0.3790909,0,0,0,0.3790909,314.2891,0.2045431,0,0,1.191441,0.3990431,0.3790909,0,0,0.5878552,4.024619,0.5878552,0,0.5878552,6.000012,100,0.05393268,0.417,0.9531531,0,5.216061
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.3543082,0.3543082,0,0,0,0.3543082,532.634,1.51421,0,0,1.887166,0.372956,0.3543082,0,0,0,4.553689,0,0,0,6.000012,100,0.05393268,0.3897391,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.4086493,0.4086493,0,0,0,0.4086493,410.2489,1.246322,0,0,1.676479,0.4301572,0.4086493,0,0,0,4.553689,0,0,0,6.000012,100,0.05393268,0.4495142,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.4094861,0.4094861,0,-1,0,0.4094861,403.696,1.222041,0,0,1.653079,0.4310379,0.4094861,0,0,0,4.553689,0,0,0,6.000012,100,0.05393268,0.4504347,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05393268,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.5709448,0.5709448,0,-1,0,0.5709448,104.9232,0,0,0,0.5990536,0.6009945,0.5709448,0,0,0,4.553689,0,0.001940849,-0.001940849,5.997966,99.9659,0.05393268,0.6280392,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.04400363,0.04400363,0,-1,0,0.04400363,577.2841,0.2055499,0,0,0.254026,0.04631961,0.04400363,0,0,0.002156499,4.551748,0.002156499,0,0.002156499,6.000012,100,0.05393256,0.04840399,0.2032208,0,4.805774
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,1.040513,1.040513,0,-1,0,1.040513,0,0,0.0000000000000002220446,0,0,1.095277,1.040513,0,0,0,4.553689,0,1.095277,-1.095277,4.845489,80.75799,0.05393256,1.144564,0,0,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.5238381,0.5238381,0,-1,0,0.5238381,0,0,0,0,0,0.5514085,0.5238381,0,0,1.216974,3.458412,0,0.5514085,-0.5514085,4.264254,71.07075,0.05393256,0.5762219,0,0,3.458412
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,0.9793205,0.9793205,0,-1,0,0.9793205,0,0,0.0000000000000002220446,0,0,1.030864,0.9793205,0,0,1.82965,2.907004,0,1.030864,-1.030864,3.177628,52.96036,0.05393256,1.077253,0,0,2.907004
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.1543808,0.1543808,0,-1,0,0.1543808,0,0,0.00000000000000002775558,0,0,0.1625061,0.1543808,0,0,2.975054,1.87614,0,0.1625061,-0.1625061,3.006331,50.10542,0.05393256,0.1698188,0,0,1.87614
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.155617,1.713634,0,0,0,3.006331,50.10542,0.05393256,0,0,0,1.713634
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.157352,0.157352,0,-1,0,0.157352,0,0,0.00000000000000002775558,0,0,0.1656337,0.157352,0,0,3.155617,1.713634,0,0.1656337,-0.1656337,2.831738,47.19554,0.05393256,0.1730872,0,0,1.713634
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.03773216,0.03773216,0,-1,0,0.03773216,0,0,0.000000000000000006938894,0,0,0.03971807,0.03773216,0,0,3.339654,1.548,0,0.03971807,-0.03971807,2.789872,46.49777,0.05393256,0.04150538,0,0,1.548
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.06607726,0.06607726,0,-1,0,0.06607726,0,0,0,0,0,0.06955501,0.06607726,0,0,3.383785,1.508282,0,0.06955501,-0.06955501,2.716554,45.27581,0.05393256,0.07268498,0,0,1.508282
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.007485303,0.007485303,0,-1,0,0.007485303,0,0,0,0,0,0.007879266,0.007485303,0,0,3.461068,1.438727,0,0.007879266,-0.007879266,2.708249,45.13739,0.05393256,0.008233833,0,0,1.438727
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.08964724,0.08964724,0,-1,0,0.08964724,0,0,0.00000000000000001387779,0,0,0.09436551,0.08964724,0,0,3.469823,1.430848,0,0.09436551,-0.09436551,2.608779,43.47956,0.05393256,0.09861197,0,0,1.430848
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.07745291,0.07745291,0,-1,0,0.07745291,0,0,0.00000000000000001387779,0,0,0.08152938,0.07745291,0,0,3.574674,1.336483,0,0.08152938,-0.08152938,2.522839,42.04724,0.05393256,0.0851982,0,0,1.336483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.05385291,0.05385291,0,0,0,0.05385291,0,0,0.000000000000000006938894,0,0,0.05668727,0.05385291,0,0,3.665262,1.254953,0,0.05668727,-0.05668727,2.463086,41.05135,0.05393256,0.0592382,0,0,1.254953
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.1197485,0.1197485,0,0,0,0.1197485,15.46594,0,0.00000000000000001387779,0,0.01852023,0.126051,0.1197485,0,0,3.728248,1.198266,0,0.1075308,-0.1075308,2.349738,39.16222,0.05393256,0.1317233,0.01481618,0,1.216786
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.003875781,0.003875781,0,0,0,0.003875781,3988.512,0,0,0,0.154586,0.004079769,0.003875781,0,0,3.847726,1.090735,0.1505062,0,0.1505062,2.492521,41.54193,0.05392367,0.004263359,0.1236688,0,1.245321
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,0.8700379,0.8700379,0,0,0,0.8700379,13.33807,0,0.0000000000000001110223,0,0.1160462,0.9158294,0.8700379,0,0,3.69722,1.226191,0,0.7997831,-0.7997831,1.649476,27.4912,0.05392367,0.9570417,0.09283698,0,1.342237
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.07699358,0.07699358,0,-1,0,0.07699358,533.7056,0,0,0,0.410919,0.08104587,0.07699358,0,0,4.585868,0.4264076,0.3298731,0,0.3298731,1.962421,32.70694,0.05390422,0.08469293,0.3287352,0,0.8373266
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,4.255995,0.7232934,0.2730808,0,0.2730808,2.221488,37.02472,0.05388813,0,0.2184646,0,0.9963742
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.4668385,0.4668385,0,0,0,0.4668385,100.9058,0,0,0,0.4710672,0.491409,0.4668385,0,0,3.982914,0.9690661,0,0.02034171,-0.02034171,2.200046,36.66735,0.05388813,0.5135224,0.3768538,0,1.440133
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,4.005516,0.9487244,0.2079356,0,0.2079356,2.397311,39.9551,0.05387589,0,0.1663485,0,1.15666
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.1002798,0.1002798,0,0,0,0.1002798,393.3297,0,0,0,0.3944303,0.1055577,0.1002798,0,0,3.79758,1.135867,0.2888726,0,0.2888726,2.671359,44.52257,0.05385888,0.1103078,0.3155442,0,1.530297
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,3.508708,1.395852,0.3825581,0,0.3825581,3.034286,50.57133,0.05383638,0,0.3060465,0,1.77841
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.05522827,0.05522827,0,-1,0,0.05522827,466.6495,0,0,0,0.2577224,0.05813502,0.05522827,0,0,3.12615,1.740154,0.1995874,0,0.1995874,3.223631,53.72708,0.05382464,0.0607511,0.206178,0,1.997877
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,0.6214341,0.6214341,0,-1,0,0.6214341,49.36069,0,0,0,0.3067442,0.6541412,0.6214341,0,0,2.926562,1.919783,0,0.347397,-0.347397,2.857443,47.62395,0.05382464,0.6835775,0.2453953,0,2.226527
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.4520591,0.4520591,0,-1,0,0.4520591,40.30473,0,0.0000000000000001110223,0,0.1822012,0.4758517,0.4520591,0,0,3.312559,1.572386,0,0.2936504,-0.2936504,2.547908,42.46505,0.05382464,0.497265,0.145761,0,1.754587
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.638837,1.278735,0,0,0,2.547908,42.46505,0.05382464,0,0,0,1.278735
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.1936865,0.1936865,0,-1,0,0.1936865,0,0,0.00000000000000002775558,0,0,0.2038806,0.1936865,0,0,3.638837,1.278735,0,0.2038806,-0.2038806,2.332999,38.88324,0.05382464,0.2130552,0,0,1.278735
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,0.9707518,0.9707518,0,-1,0,0.9707518,0,0,0,0.0467149,0,1.021844,0.9707518,0,0,3.865371,1.074855,0,1.021844,-1.021844,1.255881,20.9313,0.05382464,1.067827,0,0,1.074855
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,0.6101021,0.05036028,0,-1,0,0.05036028,0,0,0.5597419,0.620752,0,0.05301082,0.05036028,0,0,5.000753,0.05301082,0,0.05301082,-0.05301082,1.200002,20,0.05382464,0.6711123,0,0,0.05301082
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.07551681,0,0,-1,0,0,0,0,0.07551681,0.08306848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.08306848,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.09634772,0,0,-1,0,0,0,0,0.09634772,0.1059825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.1059825,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.2014155,0,0,-1,0,0,0,0,0.2014155,0.2215571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.2215571,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.1125599,0,0,-1,0,0,0,0,0.1125599,0.1238159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.1238159,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.1365728,0,0,-1,0,0,0,0,0.1365728,0.1502301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.1502301,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.1583891,0,0,-1,0,0,0,0,0.1583891,0.174228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.174228,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.1260962,0,0,-1,0,0,0,0,0.1260962,0.1387058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05382464,0.1387058,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.1519517,0.1519517,1.604583,0,0.4941512,0.1519517,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05413377,0.1671469,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.09428404,0.09428404,1.546916,0,0.4784079,0.09428404,26.6646,0.0000000000000002220446,0,0,0.02514046,0,0,1.452632,1.38,3.679654,1.242,1.40514,0,1.40514,3.842219,64.03685,0.05442142,0.1037124,0.02011237,1.7,1.267141
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.4019849,0.4019849,1.7,0,0.5202,0.4019849,49.36653,0,0,0,0.198446,0,0,1.298015,1.233114,2.274514,2.506626,1.43156,0,1.43156,5.200316,86.67176,0.05475711,0.4421834,0.1587568,1.7,2.705072
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.003198979,0.003198979,0,0,0,0.003198979,10058.95,0,0,0,0.3217836,0.003367346,0.003198979,0,0,0.8429536,3.795031,0.3184162,0,0.3184162,5.502392,91.70635,0.05473816,0.003518877,0.2574269,0,4.116814
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.4599473,0.4599473,0,-1,0,0.4599473,155.8981,0,0,0,0.7170489,0.4841551,0.4599473,0,0,0.5245374,4.081605,0.2328939,0,0.2328939,5.723335,95.38872,0.05472431,0.505942,0.5736392,0,4.798654
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,0.6045309,0.6045309,0,0,0,0.6045309,157.3051,0.02296588,0,0,0.9509577,0.6363482,0.6045309,0,0,0.2916435,4.29121,0.2916435,0,0.2916435,6.000012,100,0.05470698,0.6649839,0.7607661,0,5.242167
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,0.8027996,0.8027996,0,0,0,0.8027996,156.294,0.4096756,0,0,1.254728,0.8450522,0.8027996,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0.8830796,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.2747369,0.2747369,0,-1,0,0.2747369,200.2952,0.261088,0,0,0.5502847,0.2891967,0.2747369,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0.3022106,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.6539416,0,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.2386181,0.2386181,0,-1,0,0.2386181,131.3844,0.06232989,0,0,0.3135068,0.2511769,0.2386181,0,0,0,4.553689,0,0,0,6.000012,100,0.05470698,0.2624799,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.2801381,0.2801381,0,-1,0,0.2801381,0,0,0.00000000000000005551115,0,0,0.2948822,0.2801381,0,0,0,4.553689,0,0.2948822,-0.2948822,5.689179,94.81946,0.05470698,0.3081519,0,0,4.553689
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,0.8425041,0.8425041,0,-1,0,0.8425041,0,0,0.0000000000000001110223,0,0,0.8868465,0.8425041,0,0,0.3276469,4.258807,0,0.8868465,-0.8868465,4.754361,79.23918,0.05470698,0.9267546,0,0,4.258807
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.1620747,0.1620747,0,-1,0,0.1620747,0,0,0.00000000000000002775558,0,0,0.170605,0.1620747,0,0,1.313032,3.37196,0,0.170605,-0.170605,4.574527,76.24197,0.05470698,0.1782822,0,0,3.37196
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502593,3.201355,0,0,0,4.574527,76.24197,0.05470698,0,0,0,3.201355
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.1334556,0.1334556,0,-1,0,0.1334556,0,0,0.00000000000000002775558,0,0,0.1404796,0.1334556,0,0,1.502593,3.201355,0,0.1404796,-0.1404796,4.426449,73.77399,0.05470698,0.1468012,0,0,3.201355
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.06896012,0.06896012,0,-1,0,0.06896012,0,0,0.00000000000000001387779,0,0,0.0725896,0.06896012,0,0,1.658682,3.060876,0,0.0725896,-0.0725896,4.349933,72.49873,0.05470698,0.07585613,0,0,3.060876
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.06093883,0.06093883,0,-1,0,0.06093883,0,0,0,0,0,0.06414613,0.06093883,0,0,1.739337,2.988286,0,0.06414613,-0.06414613,4.282317,71.3718,0.05470698,0.06703271,0,0,2.988286
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.09926071,0.09926071,0,-1,0,0.09926071,0,0,0.00000000000000001387779,0,0,0.104485,0.09926071,0,0,1.81061,2.92414,0,0.104485,-0.104485,4.17218,69.53619,0.05470698,0.1091868,0,0,2.92414
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.08079678,0.08079678,0,-1,0,0.08079678,0,0,0,0,0,0.08504924,0.08079678,0,0,1.926704,2.819655,0,0.08504924,-0.08504924,4.08253,68.04203,0.05470698,0.08887646,0,0,2.819655
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.04474512,0.04474512,0,-1,0,0.04474512,0,0,0.000000000000000006938894,0,0,0.04710013,0.04474512,0,0,2.021204,2.734606,0,0.04710013,-0.04710013,4.032882,67.21457,0.05470698,0.04921963,0,0,2.734606
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.073537,2.687505,0,0,0,4.032882,67.21457,0.05470698,0,0,0,2.687505
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.09886908,0.09886908,0,0,0,0.09886908,0,0,0.00000000000000001387779,0,0,0.1040727,0.09886908,0,0,2.073537,2.687505,0,0.1040727,-0.1040727,3.92318,65.3862,0.05470698,0.108756,0,0,2.687505
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.02136927,0.02136927,0,0,0,0.02136927,557.7799,0,0,0,0.1191935,0.02249397,0.02136927,0,0,2.189173,2.583433,0.09669954,0,0.09669954,4.014917,66.91515,0.05470124,0.0235062,0.09535481,0,2.702626
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.3157602,0.3157602,0,0,0,0.3157602,166.5671,0,0,0,0.5259527,0.3323792,0.3157602,0,0,2.092474,2.670462,0.1935736,0,0.1935736,4.198557,69.97581,0.05468974,0.3473362,0.4207622,0,3.196415
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.3978363,0.3978363,0,0,0,0.3978363,242.4312,0,0,0,0.9644794,0.4187751,0.3978363,0,0,1.8989,2.844679,0.5457044,0,0.5457044,4.716258,78.60413,0.05465737,0.43762,0.7715836,0,3.809158
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.5424533,0.5424533,0,-1,0,0.5424533,271.0558,0,0,0,1.470351,0.5710035,0.5424533,0,0,1.353196,3.335813,0.899348,0,0.899348,5.569454,92.82405,0.05460409,0.5966986,1.176281,0,4.806164
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.05334,0,0,1.507188,0,0,0,0,0.453848,4.145226,0.453848,0,0.453848,6.000012,100,0.05457724,0,1.205751,0,5.652414
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,0.8846421,0.8846421,0,0,0,0.8846421,208.6823,0.9148894,0,0,1.846092,0.9312021,0.8846421,0,0,0,4.553689,0,0,0,6.000012,100,0.05457724,0.9731063,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.1599557,0.1599557,0,0,0,0.1599557,1197.398,1.746932,0,0,1.915307,0.1683744,0.1599557,0,0,0,4.553689,0,0,0,6.000012,100,0.05457724,0.1759513,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.5582852,0.5582852,0,0,0,0.5582852,319.8885,1.198222,0,0,1.78589,0.5876687,0.5582852,0,0,0,4.553689,0,0,0,6.000012,100,0.05457724,0.6141137,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,0.7251216,0.7251216,0,-1,0,0.7251216,186.0718,0.5859609,0,0,1.349247,0.7632858,0.7251216,0,0,0,4.553689,0,0,0,6.000012,100,0.05457724,0.7976337,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.3555176,0.3555176,0,-1,0,0.3555176,322.3946,0.7719404,0,0,1.146169,0.3742291,0.3555176,0,0,0,4.553689,0,0,0,6.000012,100,0.05457724,0.3910694,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.3367546,0.3367546,0,-1,0,0.3367546,236.6742,0.4425326,0,0,0.7970111,0.3544785,0.3367546,0,0,0,4.553689,0,0,0,6.000012,100,0.05457724,0.37043,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,1.167092,1.167092,0,-1,0,1.167092,24.9578,0,0.0000000000000002220446,0,0.2912804,1.228518,1.167092,0,0,0,4.553689,0,0.9372373,-0.9372373,5.012077,83.53445,0.05457724,1.283801,0.2330243,0,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.458985,0.458985,0,-1,0,0.458985,0,0,0.00000000000000005551115,0,0,0.4831421,0.458985,0,0,1.041375,3.616452,0,0.4831421,-0.4831421,4.5028,75.04653,0.05457724,0.5048835,0,0,3.616452
