Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.2297078,0.2297078,0,-1,0,0.2297078,0,0,0.00000000000000002775558,0,0,0.2417977,0.2297078,0,0,1.578199,3.13331,0,0.2417977,-0.2417977,4.247923,70.79858,0.05457724,0.2526786,0,0,3.13331
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,1.021374,1.021374,0,-1,0,1.021374,0,0,0,0,0,1.07513,1.021374,0,0,1.846863,2.891512,0,1.07513,-1.07513,3.114637,51.91051,0.05457724,1.123511,0,0,2.891512
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.041452,1.816382,0,0,0,3.114637,51.91051,0.05457724,0,0,0,1.816382
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.04929065,0.04929065,0,-1,0,0.04929065,0,0,0,0,0,0.0518849,0.04929065,0,0,3.041452,1.816382,0,0.0518849,-0.0518849,3.059946,50.99899,0.05457724,0.05421972,0,0,1.816382
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.1258665,0.1258665,0,-1,0,0.1258665,0,0,0,0,0,0.1324911,0.1258665,0,0,3.099102,1.764497,0,0.1324911,-0.1324911,2.920288,48.67136,0.05457724,0.1384532,0,0,1.764497
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.07916384,0.07916384,0,-1,0,0.07916384,0,0,0,0,0,0.08333036,0.07916384,0,0,3.246315,1.632006,0,0.08333036,-0.08333036,2.83245,47.2074,0.05457724,0.08708023,0,0,1.632006
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.04085026,0.04085026,0,-1,0,0.04085026,0,0,0,0,0,0.04300027,0.04085026,0,0,3.338904,1.548676,0,0.04300027,-0.04300027,2.787123,46.45197,0.05457724,0.04493528,0,0,1.548676
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.09983844,0.09983844,0,-1,0,0.09983844,0,0,0.00000000000000001387779,0,0,0.1050931,0.09983844,0,0,3.386682,1.505675,0,0.1050931,-0.1050931,2.676346,44.60567,0.05457724,0.1098223,0,0,1.505675
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.1307948,0.1307948,0,-1,0,0.1307948,0,0,0.00000000000000002775558,0,0,0.1376787,0.1307948,0,0,3.503452,1.400582,0,0.1376787,-0.1376787,2.531219,42.1869,0.05457724,0.1438743,0,0,1.400582
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.08546839,0.08546839,0,-1,0,0.08546839,0,0,0.00000000000000001387779,0,0,0.08996672,0.08546839,0,0,3.656428,1.262903,0,0.08996672,-0.08996672,2.436386,40.60635,0.05457724,0.09401523,0,0,1.262903
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.1092358,0.1092358,0,0,0,0.1092358,0,0,0.00000000000000001387779,0,0,0.1149851,0.1092358,0,0,3.756392,1.172937,0,0.1149851,-0.1149851,2.315181,38.58628,0.05457724,0.1201594,0,0,1.172937
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.1051081,0.1051081,0,0,0,0.1051081,86.98355,0,0,0,0.09142672,0.1106401,0.1051081,0,0,3.884153,1.057952,0,0.01921334,-0.01921334,2.294929,38.24873,0.05457724,0.1156189,0.07314137,0,1.149378
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.905501,1.038738,0.3816668,0,0.3816668,2.65701,44.28341,0.05455468,0,0.3053335,0,1.420405
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.09727638,0.09727638,0,0,0,0.09727638,495.8696,0,0,0,0.482364,0.1023962,0.09727638,0,0,3.523834,1.382238,0.3799678,0,0.3799678,3.017479,50.29121,0.05453224,0.107004,0.3858912,0,1.864602
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0,0,0,0.595949,0,0,0,0,3.143866,1.724209,0.595949,0,0.595949,3.582845,59.71397,0.05449709,0,0.4767592,0,2.320158
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.4462886,0.4462886,0,0,0,0.4462886,195.6313,0,0,0,0.8730803,0.4697774,0.4462886,0,0,2.547917,2.260563,0.4033029,0,0.4033029,3.965452,66.09074,0.05447333,0.4909174,0.6984643,0,3.133644
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,0.5980846,0.5980846,0,0,0,0.5980846,100.4741,0,0.0000000000000001110223,0,0.6009198,0.6295627,0.5980846,0,0,2.144614,2.623536,0,0.02864284,-0.02864284,3.93526,65.58754,0.05447333,0.657893,0.4807359,0,3.224456
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,2.17644,2.594893,0.6045356,0,0.6045356,4.508773,75.14606,0.05443774,0,0.4836285,0,3.199429
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.2744173,0.2744173,0,0,0,0.2744173,230.6063,0,0,0,0.6328236,0.2888604,0.2744173,0,0,1.571904,3.138975,0.3439633,0,0.3439633,4.835085,80.58459,0.05441752,0.3018591,0.5062589,0,3.771799
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.4568814,0.4568814,0,-1,0,0.4568814,179.3815,0,0,0,0.819561,0.4809278,0.4568814,0,0,1.227941,3.448542,0.3386331,0,0.3386331,5.156341,85.93884,0.05439762,0.5025696,0.6556488,0,4.268103
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.1672654,0.1672654,0,-1,0,0.1672654,451.9834,0,0,0,0.7560117,0.1760688,0.1672654,0,0,0.8893076,3.753312,0.5799429,0,0.5799429,5.706523,95.10853,0.05436357,0.1839919,0.6048094,0,4.509324
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0,0,0,0.299255,0,0,0,0,0.3093647,4.275261,0.299255,0,0.299255,5.990421,99.84015,0.05434602,0,0.239404,0,4.574516
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0.07800648,0,0,0.08811621,0,0,0,0,0.01010973,4.54459,0.01010973,0,0.01010973,6.000012,100,0.05434543,0,0.07049298,0,4.632706
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,0.6441326,0.6441326,0,-1,0,0.6441326,0,0,0,0,0,0.6780343,0.6441326,0,0,0,4.553689,0,0.6780343,-0.6780343,5.285301,88.08817,0.05434543,0.7085459,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,0.68807,0.68807,0,-1,0,0.68807,0,0,0.0000000000000001110223,0,0,0.7242842,0.68807,0,0,0.7533715,3.875655,0,0.7242842,-0.7242842,4.521839,75.36382,0.05434543,0.756877,0,0,3.875655
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.558132,3.151371,0,0,0,4.521839,75.36382,0.05434543,0,0,0,3.151371
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.558132,3.151371,0,0,0,4.521839,75.36382,0.05434543,0,0,0,3.151371
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.1520656,0.1520656,0,-1,0,0.1520656,0,0,0.00000000000000002775558,0,0,0.1600691,0.1520656,0,0,1.558132,3.151371,0,0.1600691,-0.1600691,4.353111,72.5517,0.05434543,0.1672722,0,0,3.151371
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.1432728,0.1432728,0,-1,0,0.1432728,0,0,0.00000000000000002775558,0,0,0.1508135,0.1432728,0,0,1.735986,2.991301,0,0.1508135,-0.1508135,4.194139,69.90218,0.05434543,0.1576001,0,0,2.991301
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.04331004,0.04331004,0,-1,0,0.04331004,0,0,0,0,0,0.04558951,0.04331004,0,0,1.903557,2.840488,0,0.04558951,-0.04558951,4.146084,69.10126,0.05434543,0.04764104,0,0,2.840488
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.02632266,0.02632266,0,-1,0,0.02632266,0,0,0.000000000000000003469447,0,0,0.02770806,0.02632266,0,0,1.954212,2.794898,0,0.02770806,-0.02770806,4.116877,68.61448,0.05434543,0.02895492,0,0,2.794898
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.1734362,0.1734362,0,-1,0,0.1734362,0,0,0.00000000000000002775558,0,0,0.1825644,0.1734362,0,0,1.984999,2.76719,0,0.1825644,-0.1825644,3.924437,65.40716,0.05434543,0.1907798,0,0,2.76719
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.0009952175,0.0009952175,0,-1,0,0.0009952175,0,0,0,0,0,0.001047597,0.0009952175,0,0,2.187848,2.584626,0,0.001047597,-0.001047597,3.923333,65.38876,0.05434543,0.001094739,0,0,2.584626
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0206541,0.0206541,0,-1,0,0.0206541,0,0,0.000000000000000003469447,0,0,0.02174116,0.0206541,0,0,2.189012,2.583578,0,0.02174116,-0.02174116,3.900416,65.0068,0.05434543,0.02271951,0,0,2.583578
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.06643838,0.06643838,0,0,0,0.06643838,0,0,0,0,0,0.06993514,0.06643838,0,0,2.213169,2.561837,0,0.06993514,-0.06993514,3.826698,63.77817,0.05434543,0.07308222,0,0,2.561837
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.104737,0.104737,0,0,0,0.104737,40.42335,0,0.00000000000000001387779,0,0.04233821,0.1102495,0.104737,0,0,2.290874,2.491902,0,0.06791128,-0.06791128,3.755113,62.58509,0.05434543,0.1152107,0.03387057,0,2.53424
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.1464933,0.1464933,0,0,0,0.1464933,148.1457,0,0,0,0.2170235,0.1542035,0.1464933,0,0,2.366331,2.423991,0.06282003,0,0.06282003,3.814709,63.57836,0.05434175,0.1611426,0.1736188,0,2.641014
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.4855301,0.4855301,0,0,0,0.4855301,87.20321,0,0,0,0.4233979,0.5110844,0.4855301,0,0,2.303511,2.480529,0,0.08768651,-0.08768651,3.72228,62.03787,0.05434175,0.5340832,0.3387183,0,2.903927
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.1479976,0.1479976,0,-1,0,0.1479976,510.0329,0,0,0,0.7548365,0.1557869,0.1479976,0,0,2.400941,2.392842,0.5990495,0,0.5990495,4.290588,71.50965,0.05430666,0.1627973,0.6038692,0,3.147679
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,0.5835544,0.5835544,0,0,0,0.5835544,149.6362,0,0,0,0.8732089,0.6142679,0.5835544,0,0,1.801891,2.931987,0.2589411,0,0.2589411,4.536241,75.60387,0.05429151,0.6419099,0.6985672,0,3.805196
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.5474827,0.5474827,0,0,0,0.5474827,203.478,0,0,0,1.114007,0.5762975,0.5474827,0,0,1.54295,3.165034,0.5377095,0,0.5377095,5.046357,84.10578,0.05426006,0.6022309,0.8912056,0,4.279041
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,1.005241,3.648972,0.8399591,0,0.8399591,5.843212,97.38667,0.05421102,0,0.6719673,0,4.488932
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,0.6540043,0.6540043,0,0,0,0.6540043,166.5087,0.2352672,0,0,1.088974,0.6884256,0.6540043,0,0,0.1652816,4.404935,0.1652816,0,0.1652816,6.000012,100,0.05420138,0.7194048,0.8711795,0,5.49391
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.5382258,0.5382258,0,-1,0,0.5382258,174.0692,0.3703319,0,0,0.9368854,0.5665535,0.5382258,0,0,0,4.553689,0,0,0,6.000012,100,0.05420138,0.5920484,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.4906185,0.4906185,0,-1,0,0.4906185,220.7627,0.566662,0,0,1.083102,0.5164405,0.4906185,0,0,0,4.553689,0,0,0,6.000012,100,0.05420138,0.5396803,0.866482,0,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05420138,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05420138,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05420138,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.3305481,0.3305481,0,-1,0,0.3305481,0,0,0,0,0,0.3479454,0.3305481,0,0,0,4.553689,0,0.3479454,-0.3479454,5.633245,93.88724,0.05420138,0.3636029,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.2389641,0.2389641,0,-1,0,0.2389641,0,0,0.00000000000000002775558,0,0,0.2515412,0.2389641,0,0,0.386606,4.205743,0,0.2515412,-0.2515412,5.368098,89.46812,0.05420138,0.2628605,0,0,4.205743
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.3328405,0.3328405,0,-1,0,0.3328405,0,0,0.00000000000000005551115,0,0,0.3503584,0.3328405,0,0,0.6660962,3.954202,0,0.3503584,-0.3503584,4.998787,83.31296,0.05420138,0.3661245,0,0,3.954202
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.1086669,0.1086669,0,-1,0,0.1086669,0,0,0.00000000000000001387779,0,0,0.1143862,0.1086669,0,0,1.055383,3.603844,0,0.1143862,-0.1143862,4.878214,81.3034,0.05420138,0.1195336,0,0,3.603844
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.09920725,0.09920725,0,-1,0,0.09920725,0,0,0.00000000000000001387779,0,0,0.1044287,0.09920725,0,0,1.182479,3.489458,0,0.1044287,-0.1044287,4.768137,79.46878,0.05420138,0.109128,0,0,3.489458
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.1755614,0.1755614,0,-1,0,0.1755614,0,0,0.00000000000000002775558,0,0,0.1848014,0.1755614,0,0,1.298511,3.385029,0,0.1848014,-0.1848014,4.573339,76.22215,0.05420138,0.1931175,0,0,3.385029
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.01344498,0.01344498,0,-1,0,0.01344498,0,0,0,0,0,0.01415261,0.01344498,0,0,1.503846,3.200227,0,0.01415261,-0.01415261,4.55842,75.97352,0.05420138,0.01478948,0,0,3.200227
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.08932989,0.08932989,0,-1,0,0.08932989,0,0,0,0,0,0.09403147,0.08932989,0,0,1.519571,3.186075,0,0.09403147,-0.09403147,4.459302,74.32156,0.05420138,0.09826288,0,0,3.186075
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.1992143,0.1992143,0,-1,0,0.1992143,0,0,0.00000000000000002775558,0,0,0.2096993,0.1992143,0,0,1.62405,3.092044,0,0.2096993,-0.2096993,4.23826,70.63753,0.05420138,0.2191357,0,0,3.092044
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.07732599,0.07732599,0,-1,0,0.07732599,0,0,0,0,0,0.08139578,0.07732599,0,0,1.85705,2.882344,0,0.08139578,-0.08139578,4.152462,69.20755,0.05420138,0.08505859,0,0,2.882344
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.06313788,0.06313788,0,0,0,0.06313788,0,0,0,0,0,0.06646093,0.06313788,0,0,1.947489,2.800948,0,0.06646093,-0.06646093,4.082406,68.03996,0.05420138,0.06945167,0,0,2.800948
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.08353746,0.08353746,0,0,0,0.08353746,132.8677,0,0,0,0.1109943,0.08793417,0.08353746,0,0,2.021335,2.734488,0.02306017,0,0.02306017,4.104282,68.40456,0.05420004,0.09189121,0.08879547,0,2.845482
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.3112492,0.3112492,0,0,0,0.3112492,155.3732,0,0,0,0.4835977,0.3276307,0.3112492,0,0,1.998275,2.755242,0.155967,0,0.155967,4.252245,70.87061,0.05419094,0.3423741,0.3868781,0,3.238839
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.5019235,0.5019235,0,0,0,0.5019235,184.9412,0,0,0,0.9282635,0.5283405,0.5019235,0,0,1.842308,2.895612,0.399923,0,0.399923,4.631646,77.19394,0.05416764,0.5521159,0.7426109,0,3.823875
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.5428582,0.5428582,0,-1,0,0.5428582,251.5823,0,0,0,1.365735,0.5714297,0.5428582,0,0,1.442385,3.255543,0.7943056,0,0.7943056,5.38519,89.75299,0.05412142,0.5971441,1.092588,0,4.621278
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.5688762,0.5688762,0,0,0,0.5688762,272.7318,0.3046102,0,0,1.551506,0.5988171,0.5688762,0,0,0.6480792,3.970418,0.6480792,0,0.6480792,6.000012,100,0.05408376,0.6257638,1.241205,0,5.521924
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.2209356,0.2209356,0,0,0,0.2209356,842.959,1.629833,0,0,1.862397,0.2325638,0.2209356,0,0,0,4.553689,0,0,0,6.000012,100,0.05408376,0.2430292,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.3800874,0.3800874,0,0,0,0.3800874,486.9651,1.450801,0,0,1.850893,0.400092,0.3800874,0,0,0,4.553689,0,0,0,6.000012,100,0.05408376,0.4180961,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05408376,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,0.6904901,0.6904901,0,-1,0,0.6904901,168.534,0.4368789,0,0,1.163711,0.7268316,0.6904901,0,0,0,4.553689,0,0,0,6.000012,100,0.05408376,0.7595391,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1113141,0.1113141,0,-1,0,0.1113141,1006.703,1.00343,0,0,1.120602,0.1171727,0.1113141,0,0,0,4.553689,0,0,0,6.000012,100,0.05408376,0.1224455,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.3602745,0.3602745,0,-1,0,0.3602745,210.3936,0.3787582,0,0,0.7579945,0.3792363,0.3602745,0,0,0,4.553689,0,0,0,6.000012,100,0.05408376,0.396302,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,0.7243457,0.7243457,0,-1,0,0.7243457,43.93079,0,0,0,0.3182108,0.7624692,0.7243457,0,0,0,4.553689,0,0.4442584,-0.4442584,5.531723,92.19519,0.05408376,0.7967803,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,0.6616656,0.6616656,0,-1,0,0.6616656,0,0,0.0000000000000001110223,0,0,0.69649,0.6616656,0,0,0.4936205,4.10943,0,0.69649,-0.69649,4.797557,79.95913,0.05408376,0.7278321,0,0,4.10943
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,0.8078136,0.8078136,0,-1,0,0.8078136,0,0,0.0000000000000001110223,0,0,0.8503301,0.8078136,0,0,1.267498,3.412941,0,0.8503301,-0.8503301,3.901231,65.02039,0.05408376,0.888595,0,0,3.412941
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.2669888,0.2669888,0,-1,0,0.2669888,0,0,0.00000000000000005551115,0,0,0.2810408,0.2669888,0,0,2.21231,2.56261,0,0.2810408,-0.2810408,3.604988,60.08301,0.05408376,0.2936877,0,0,2.56261
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524577,2.281569,0,0,0,3.604988,60.08301,0.05408376,0,0,0,2.281569
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524577,2.281569,0,0,0,3.604988,60.08301,0.05408376,0,0,0,2.281569
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.08048681,0.08048681,0,-1,0,0.08048681,0,0,0,0,0,0.08472297,0.08048681,0,0,2.524577,2.281569,0,0.08472297,-0.08472297,3.515682,58.59458,0.05408376,0.0885355,0,0,2.281569
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.06361684,0.06361684,0,-1,0,0.06361684,0,0,0,0,0,0.0669651,0.06361684,0,0,2.618714,2.196846,0,0.0669651,-0.0669651,3.445095,57.41813,0.05408376,0.06997853,0,0,2.196846
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.07430151,0.07430151,0,-1,0,0.07430151,0,0,0.00000000000000001387779,0,0,0.07821212,0.07430151,0,0,2.69312,2.129881,0,0.07821212,-0.07821212,3.362652,56.04408,0.05408376,0.08173166,0,0,2.129881
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.05698504,0.05698504,0,-1,0,0.05698504,0,0,0,0,0,0.05998426,0.05698504,0,0,2.780022,2.051669,0,0.05998426,-0.05998426,3.299423,54.99027,0.05408376,0.06268355,0,0,2.051669
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.06503347,0.06503347,0,-1,0,0.06503347,0,0,0,0,0,0.06845628,0.06503347,0,0,2.846671,1.991685,0,0.06845628,-0.06845628,3.227263,53.78762,0.05408376,0.07153682,0,0,1.991685
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.1586501,0.1586501,0,-1,0,0.1586501,0,0,0.00000000000000002775558,0,0,0.1670001,0.1586501,0,0,2.922734,1.923229,0,0.1670001,-0.1670001,3.05123,50.85373,0.05408376,0.1745151,0,0,1.923229
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.06723391,0.06723391,0,0,0,0.06723391,0,0,0.00000000000000001387779,0,0,0.07077254,0.06723391,0,0,3.108289,1.756229,0,0.07077254,-0.07077254,2.976629,49.61039,0.05408376,0.0739573,0,0,1.756229
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.1029472,0.1029472,0,0,0,0.1029472,33.59327,0,0,0,0.03458332,0.1083654,0.1029472,0,0,3.186925,1.685456,0,0.07378212,-0.07378212,2.898856,48.31417,0.05408376,0.1132419,0.02766665,0,1.720039
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.4973456,0.4973456,0,0,0,0.4973456,30.58941,0,0,0,0.1521351,0.5235217,0.4973456,0,0,3.268905,1.611674,0,0.3713866,-0.3713866,2.50738,41.78959,0.05408376,0.5470801,0.1217081,0,1.763809
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.4135089,0.4135089,0,0,0,0.4135089,27.97108,0,0.00000000000000005551115,0,0.1156629,0.4352725,0.4135089,0,0,3.681557,1.240287,0,0.3196096,-0.3196096,2.170482,36.17463,0.05408376,0.4548598,0.09253032,0,1.35595
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,0.6474764,0.6474764,0,-1,0,0.6474764,75.65741,0,0,0,0.4898639,0.6815541,0.6474764,0,0,4.036679,0.9206778,0,0.1916903,-0.1916903,1.968423,32.80698,0.05408376,0.7122241,0.3918911,0,1.410542
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.185712,0.185712,0,0,0,0.185712,185.544,0,0,0,0.3445773,0.1954863,0.185712,0,0,4.249668,0.7289876,0.1490911,0,0.1490911,2.109863,35.16431,0.05407511,0.2042831,0.2756619,0,1.073565
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,4.100577,0.8631696,0.261449,0,0.261449,2.357895,39.29818,0.05405994,0,0.2091592,0,1.124619
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,0.6683615,0.6683615,0,0,0,0.6683615,144.8614,0,0,0,0.9681978,0.7035384,0.6683615,0,0,3.839128,1.098474,0.2646593,0,0.2646593,2.608973,43.4828,0.05404459,0.7351977,0.7745582,0,2.066671
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.1442611,0.1442611,0,0,0,0.1442611,910.5697,0,0,0,1.313598,0.1518538,0.1442611,0,0,3.574469,1.336667,1.161744,0,1.161744,3.7111,61.85154,0.05397732,0.1586872,1.050878,0,2.650265
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,0.6403093,0.6403093,0,-1,0,0.6403093,128.5165,0,0,0,0.822903,0.6740098,0.6403093,0,0,2.412725,2.382236,0.1488933,0,0.1488933,3.852353,64.20575,0.05396871,0.7043402,0.6583225,0,3.205139
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,1.257111,1.257111,0,-1,0,1.257111,66.78348,0,0,0.002822027,0.8395424,1.323275,1.257111,0,0,2.263832,2.51624,0,0.4837322,-0.4837322,3.342454,55.70746,0.05396871,1.382822,0.671634,0,3.355783
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.5473292,0.5473292,0,-1,0,0.5473292,108.8969,0,0,0,0.5960248,0.5761361,0.5473292,0,0,2.801312,2.032508,0.01988873,0,0.01988873,3.361322,56.02192,0.05396756,0.6020622,0.4768198,0,2.628533
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,0.7182488,0.7182488,0,-1,0,0.7182488,38.0887,0,0,0,0.2735716,0.7560514,0.7182488,0,0,2.781423,2.050408,0,0.4824797,-0.4824797,2.852744,47.54564,0.05396756,0.7900736,0.2188573,0,2.32398
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.317512,1.567928,0,0,0,2.852744,47.54564,0.05396756,0,0,0,1.567928
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.2895268,0.2895268,0,-1,0,0.2895268,0,0,0.00000000000000005551115,0,0,0.3047651,0.2895268,0,0,3.317512,1.567928,0,0.3047651,-0.3047651,2.531493,42.19147,0.05396756,0.3184795,0,0,1.567928
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,0.6659191,0.6659191,0,-1,0,0.6659191,0,0,0,0,0,0.7009674,0.6659191,0,0,3.65614,1.263163,0,0.7009674,-0.7009674,1.792609,29.87675,0.05396756,0.732511,0,0,1.263163
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.03640898,0.03640898,0,-1,0,0.03640898,0,0,0,0,0,0.03832524,0.03640898,0,0,4.434992,0.5621958,0,0.03832524,-0.03832524,1.75221,29.20345,0.05396756,0.04004988,0,0,0.5621958
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1119881,0.1119881,0,-1,0,0.1119881,0,0,0.00000000000000001387779,0,0,0.1178822,0.1119881,0,0,4.477576,0.5238705,0,0.1178822,-0.1178822,1.627952,27.13247,0.05396756,0.1231869,0,0,0.5238705
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.0318334,0.0318334,0,-1,0,0.0318334,0,0,0.000000000000000006938894,0,0,0.03350884,0.0318334,0,0,4.608556,0.4059883,0,0.03350884,-0.03350884,1.59263,26.54378,0.05396756,0.03501674,0,0,0.4059883
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645788,0.3724794,0,0,0,1.59263,26.54378,0.05396756,0,0,0,0.3724794
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.1258374,0.1258374,0,-1,0,0.1258374,0,0,0,0,0,0.1324605,0.1258374,0,0,4.645788,0.3724794,0,0.1324605,-0.1324605,1.453005,24.2167,0.05396756,0.1384212,0,0,0.3724794
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.03774841,0.03774841,0,-1,0,0.03774841,0,0,0,0,0,0.03973517,0.03774841,0,0,4.792967,0.240019,0,0.03973517,-0.03973517,1.41112,23.51862,0.05396756,0.04152325,0,0,0.240019
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.01768444,0.01768444,0,-1,0,0.01768444,0,0,0.000000000000000003469447,0,0,0.0186152,0.01768444,0,0,4.837117,0.2002838,0,0.0186152,-0.0186152,1.391498,23.19159,0.05396756,0.01945289,0,0,0.2002838
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.1886239,0.1725852,0,-1,0,0.1725852,0,0,0.01603875,0.03490115,0,0.1816686,0.1725852,0,0,4.8578,0.1816686,0,0.1816686,-0.1816686,1.200002,20,0.05396756,0.2074863,0,0,0.1816686
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.05009954,0.05009954,1.502731,0,0.4663456,0.05009954,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05423758,0.05510949,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.04613074,0.04613074,1.498762,0,0.4652621,0.04613074,272.4517,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.0544982,0.05074381,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.37154,0.37154,1.7,0,0.5202,0.37154,87.37727,0,0,0,0.3246416,0,0,1.32846,1.262037,2.17397,2.597116,1.586679,0,1.586679,5.442858,90.71412,0.05481833,0.408694,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,0.5925889,0.5925889,0,0,0,0.5925889,58.92638,0,0.0000000000000001110223,0,0.3491912,0.6237778,0.5925889,0,0,0.5872918,4.025126,0,0.2745866,-0.2745866,5.153418,85.89014,0.05481833,0.6518478,0.2793529,0,4.374318
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.5223452,0.5223452,0,-1,0,0.5223452,140.6961,0,0,0,0.7349195,0.5498371,0.5223452,0,0,0.8923881,3.75054,0.1850824,0,0.1850824,5.329003,88.81654,0.05480752,0.5745798,0.5879356,0,4.485459
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.1928208,0.1928208,0,0,0,0.1928208,583.4381,0.2147153,0,0,1.12499,0.2029693,0.1928208,0,0,0.7073057,3.917114,0.7073057,0,0.7073057,6.000012,100,0.05476623,0.2121029,0.8999922,0,5.042104
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.3453355,0.3453355,0,0,0,0.3453355,442.3185,1.163972,0,0,1.527483,0.3635111,0.3453355,0,0,0,4.553689,0,0,0,6.000012,100,0.05476623,0.3798691,1.221986,0,6.081172
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.0641811,0.0641811,0,0,0,0.0641811,2366.192,1.451089,0,0,1.518648,0.06755906,0.0641811,0,0,0,4.553689,0,0,0,6.000012,100,0.05476623,0.07059921,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.173928,0.173928,0,0,0,0.173928,668.4148,0.9794782,0,0,1.16256,0.1830821,0.173928,0,0,0,4.553689,0,0,0,6.000012,100,0.05476623,0.1913208,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.08325733,0.08325733,0,-1,0,0.08325733,1519.865,1.177759,0,0,1.265399,0.08763929,0.08325733,0,0,0,4.553689,0,0,0,6.000012,100,0.05476623,0.09158307,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.211959,0.211959,0,-1,0,0.211959,386.4044,0.5959041,0,0,0.8190188,0.2231147,0.211959,0,0,0,4.553689,0,0,0,6.000012,100,0.05476623,0.2331549,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.07690037,0.07690037,0,-1,0,0.07690037,834.4147,0.5607202,0,0,0.641668,0.08094776,0.07690037,0,0,0,4.553689,0,0,0,6.000012,100,0.05476623,0.08459041,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.2694799,0.2694799,0,-1,0,0.2694799,79.9733,0,0,0,0.215512,0.2836631,0.2694799,0,0,0,4.553689,0,0.06815106,-0.06815106,5.928174,98.80271,0.05476623,0.2964279,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07572341,4.485538,0,0,0,5.928174,98.80271,0.05476623,0,0,0,4.485538
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.4554165,0.4554165,0,-1,0,0.4554165,0,0,0,0,0,0.4793858,0.4554165,0,0,0.07572341,4.485538,0,0.4793858,-0.4793858,5.422857,90.38078,0.05476623,0.5009582,0,0,4.485538
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6083743,4.006152,0,0,0,5.422857,90.38078,0.05476623,0,0,0,4.006152
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.134606,1.134606,0,-1,0,1.134606,0,0,0.0000000000000002220446,0,0,1.194322,1.134606,0,0,0.6083743,4.006152,0,1.194322,-1.194322,4.163932,69.39873,0.05476623,1.248066,0,0,4.006152
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.02151973,0.02151973,0,-1,0,0.02151973,0,0,0.000000000000000003469447,0,0,0.02265235,0.02151973,0,0,1.935398,2.811831,0,0.02265235,-0.02265235,4.140054,69.00076,0.05476623,0.02367171,0,0,2.811831
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.1267038,0.1267038,0,-1,0,0.1267038,0,0,0,0,0,0.1333724,0.1267038,0,0,1.960568,2.789178,0,0.1333724,-0.1333724,3.999467,66.65766,0.05476623,0.1393741,0,0,2.789178
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.1581048,0.1581048,0,-1,0,0.1581048,0,0,0.00000000000000002775558,0,0,0.1664261,0.1581048,0,0,2.108759,2.655806,0,0.1664261,-0.1664261,3.824039,63.73386,0.05476623,0.1739153,0,0,2.655806
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.08253278,0.08253278,0,-1,0,0.08253278,0,0,0.00000000000000001387779,0,0,0.08687661,0.08253278,0,0,2.293677,2.48938,0,0.08687661,-0.08687661,3.732463,62.20759,0.05476623,0.09078605,0,0,2.48938
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.2099608,0.2099608,0,-1,0,0.2099608,0,0,0,0,0,0.2210114,0.2099608,0,0,2.390207,2.402503,0,0.2210114,-0.2210114,3.499496,58.32483,0.05476623,0.2309569,0,0,2.402503
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.108992,0.108992,0,-1,0,0.108992,0,0,0.00000000000000001387779,0,0,0.1147284,0.108992,0,0,2.635775,2.181492,0,0.1147284,-0.1147284,3.378562,56.30925,0.05476623,0.1198912,0,0,2.181492
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.1893205,0.1893205,0,-1,0,0.1893205,0,0,0,0,0,0.1992847,0.1893205,0,0,2.763251,2.066763,0,0.1992847,-0.1992847,3.168498,52.80819,0.05476623,0.2082526,0,0,2.066763
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.004443431,0.004443431,0,0,0,0.004443431,0,0,0,0,0,0.004677296,0.004443431,0,0,2.984678,1.867478,0,0.004677296,-0.004677296,3.163567,52.72601,0.05476623,0.004887774,0,0,1.867478
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.1040528,0.1040528,0,0,0,0.1040528,86.92958,0,0,0,0.09045269,0.1095293,0.1040528,0,0,2.989875,1.862801,0,0.0190766,-0.0190766,3.143459,52.39087,0.05476623,0.1144581,0.07236215,0,1.953254
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.011071,1.843724,0.5364605,0,0.5364605,3.65239,60.87304,0.05473495,0,0.4291684,0,2.380185
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.5565639,0.5565639,0,0,0,0.5565639,171.1181,0,0,0,0.9523814,0.5858567,0.5565639,0,0,2.474611,2.326539,0.3665247,0,0.3665247,4.000106,66.6683,0.05471361,0.6122203,0.7619051,0,3.27892
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.5455772,0.5455772,0,-1,0,0.5455772,238.3914,0,0,0,1.300609,0.5742918,0.5455772,0,0,2.108086,2.656411,0.7263176,0,0.7263176,4.689151,78.15236,0.05467135,0.600135,1.040488,0,3.957021
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,0.8995378,0.8995378,0,0,0,0.8995378,160.3407,0,0,0,1.442325,0.9468819,0.8995378,0,0,1.381769,3.310097,0.4954433,0,0.4954433,5.15917,85.98599,0.05464257,0.9894916,1.15386,0,4.752422
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,0.8164861,0.8164861,0,0,0,0.8164861,206.2834,0,0,0,1.684275,0.859459,0.8164861,0,0,0.8863255,3.755996,0.8248159,0,0.8248159,5.941659,99.02745,0.05459471,0.8981346,1.34742,0,5.440271
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.437582,0,0,1.499092,0,0,0,0,0.06150962,4.49833,0.06150962,0,0.06150962,6.000012,100,0.05459115,0,1.199274,0,5.997422
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.1629366,0.1629366,0,0,0,0.1629366,802.9944,1.13686,0,0,1.308372,0.1715122,0.1629366,0,0,0,4.553689,0,0,0,6.000012,100,0.05459115,0.1792303,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,0.8340641,0.8340641,0,-1,0,0.8340641,137.7142,0.2706626,0,0,1.148625,0.8779622,0.8340641,0,0,0,4.553689,0,0,0,6.000012,100,0.05459115,0.9174705,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01135578,0.01135578,0,-1,0,0.01135578,8428.102,0.9451234,0,0,0.9570768,0.01195345,0.01135578,0,0,0,4.553689,0,0,0,6.000012,100,0.05459115,0.01249136,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05459115,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,0.68784,0.68784,0,-1,0,0.68784,24.76473,0,0,0,0.1703418,0.7240421,0.68784,0,0,0,4.553689,0,0.5537004,-0.5537004,5.41636,90.2725,0.05459115,0.756624,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,0.5794355,0.5794355,0,-1,0,0.5794355,0,0,0.0000000000000001110223,0,0,0.6099321,0.5794355,0,0,0.6152226,3.999989,0,0.6099321,-0.6099321,4.773436,79.5571,0.05459115,0.6373791,0,0,3.999989
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.5560067,0.5560067,0,-1,0,0.5560067,0,0,0,0,0,0.5852702,0.5560067,0,0,1.292925,3.390056,0,0.5852702,-0.5852702,4.156507,69.27497,0.05459115,0.6116073,0,0,3.390056
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.20342,0.20342,0,-1,0,0.20342,0,0,0,0,0,0.2141264,0.20342,0,0,1.943225,2.804786,0,0.2141264,-0.2141264,3.930798,65.51316,0.05459115,0.2237621,0,0,2.804786
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.3108076,0.3108076,0,-1,0,0.3108076,0,0,0,0,0,0.327166,0.3108076,0,0,2.181143,2.59066,0,0.327166,-0.327166,3.585935,59.76546,0.05459115,0.3418884,0,0,2.59066
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544661,2.263494,0,0,0,3.585935,59.76546,0.05459115,0,0,0,2.263494
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544661,2.263494,0,0,0,3.585935,59.76546,0.05459115,0,0,0,2.263494
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.09653765,0.09653765,0,-1,0,0.09653765,0,0,0.00000000000000001387779,0,0,0.1016186,0.09653765,0,0,2.544661,2.263494,0,0.1016186,-0.1016186,3.478819,57.9802,0.05459115,0.1061914,0,0,2.263494
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.06930064,0.06930064,0,-1,0,0.06930064,0,0,0.00000000000000001387779,0,0,0.07294805,0.06930064,0,0,2.657571,2.161875,0,0.07294805,-0.07294805,3.401925,56.69864,0.05459115,0.0762307,0,0,2.161875
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.0529962,0.0529962,0,-1,0,0.0529962,0,0,0.000000000000000006938894,0,0,0.05578547,0.0529962,0,0,2.738624,2.088927,0,0.05578547,-0.05578547,3.343122,55.71859,0.05459115,0.05829582,0,0,2.088927
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.04041254,0.04041254,0,-1,0,0.04041254,0,0,0,0,0,0.04253952,0.04041254,0,0,2.800608,2.033142,0,0.04253952,-0.04253952,3.298281,54.97125,0.05459115,0.0444538,0,0,2.033142
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.03868418,0.03868418,0,-1,0,0.03868418,0,0,0,0,0,0.04072019,0.03868418,0,0,2.847874,1.990602,0,0.04072019,-0.04072019,3.255359,54.25587,0.05459115,0.0425526,0,0,1.990602
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.01994126,0.01994126,0,0,0,0.01994126,0,0,0.000000000000000003469447,0,0,0.0209908,0.01994126,0,0,2.893119,1.949882,0,0.0209908,-0.0209908,3.233232,53.8871,0.05459115,0.02193539,0,0,1.949882
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.03472028,0.03472028,0,0,0,0.03472028,236.8508,0,0,0,0.08223528,0.03654766,0.03472028,0,0,2.916442,1.928891,0.04568761,0,0.04568761,3.276576,54.60948,0.0545885,0.03819231,0.06578822,0,2.011127
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,0.6552227,0.6552227,0,0,0,0.6552227,69.27797,0,0,0,0.453925,0.6897081,0.6552227,0,0,2.870754,1.97001,0,0.2357831,-0.2357831,3.028038,50.4672,0.0545885,0.720745,0.36314,0,2.423935
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0,0,0,0,0,0,0,0,0.9123341,0,0,0,0,3.132735,1.734227,0.9123341,0,0.9123341,3.893554,64.89244,0.05453568,0,0.7298673,0,2.646561
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.1808615,0.1808615,0,-1,0,0.1808615,766.3752,0,0,0,1.386078,0.1903806,0.1808615,0,0,2.220401,2.555328,1.195697,0,1.195697,5.027893,83.79804,0.05446661,0.1989477,1.108862,0,3.941406
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,0.6946925,0.6946925,0,0,0,0.6946925,232.9268,0,0,0,1.618125,0.7312553,0.6946925,0,0,1.024704,3.631455,0.8868697,0,0.8868697,5.869251,97.82066,0.05441549,0.7641618,1.2945,0,5.24958
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.5556346,0.5556346,0,0,0,0.5556346,298.5029,0.9358726,0,0,1.658585,0.5848784,0.5556346,0,0,0.1378342,4.429638,0.1378342,0,0.1378342,6.000012,100,0.05440755,0.611198,1.326868,0,6.088223
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.1557786,0.1557786,0,0,0,0.1557786,1079.819,1.518149,0,0,1.682127,0.1639774,0.1557786,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,0.1713564,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,1.16756,1.16756,0,0,0,1.16756,133.3395,0.3278078,0,0,1.556818,1.22901,1.16756,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,1.284316,1.245454,0,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.4904035,0.4904035,0,-1,0,0.4904035,287.9171,0.8957413,0,0,1.411956,0.5162143,0.4904035,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,0.5394439,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.4251719,0.4251719,0,-1,0,0.4251719,287.8839,0.7764521,0,0,1.224002,0.4475493,0.4251719,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,0.4676891,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,0.7743225,0.7743225,0,-1,0,0.7743225,106.9222,0.01284649,0,0,0.8279228,0.8150763,0.7743225,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,0.8517547,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05440755,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.1703031,0.1703031,0,-1,0,0.1703031,0,0,0.00000000000000002775558,0,0,0.1792665,0.1703031,0,0,0,4.553689,0,0.1792665,-0.1792665,5.811049,96.85062,0.05440755,0.1873334,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.1805438,0.1805438,0,-1,0,0.1805438,0,0,0.00000000000000002775558,0,0,0.190046,0.1805438,0,0,0.199185,4.374423,0,0.190046,-0.190046,5.610723,93.51186,0.05440755,0.1985981,0,0,4.374423
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.288334,0.288334,0,-1,0,0.288334,0,0,0.00000000000000005551115,0,0,0.3035094,0.288334,0,0,0.4103472,4.184376,0,0.3035094,-0.3035094,5.290795,88.17975,0.05440755,0.3171674,0,0,4.184376
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.04395499,0.04395499,0,-1,0,0.04395499,0,0,0,0,0,0.04626841,0.04395499,0,0,0.7475799,3.880867,0,0.04626841,-0.04626841,5.242024,87.3669,0.05440755,0.04835049,0,0,3.880867
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7989893,3.834599,0,0,0,5.242024,87.3669,0.05440755,0,0,0,3.834599
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.003403484,0.003403484,0,-1,0,0.003403484,0,0,0.0000000000000000004336809,0,0,0.003582615,0.003403484,0,0,0.7989893,3.834599,0,0.003582615,-0.003582615,5.238248,87.30396,0.05440755,0.003743833,0,0,3.834599
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.0772456,0.0772456,0,-1,0,0.0772456,0,0,0.00000000000000001387779,0,0,0.08131116,0.0772456,0,0,0.80297,3.831016,0,0.08131116,-0.08131116,5.152538,85.87547,0.05440755,0.08497016,0,0,3.831016
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.05519696,0.05519696,0,-1,0,0.05519696,0,0,0.000000000000000006938894,0,0,0.05810206,0.05519696,0,0,0.8933157,3.749705,0,0.05810206,-0.05810206,5.091293,84.85472,0.05440755,0.06071666,0,0,3.749705
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.1473503,0.1473503,0,-1,0,0.1473503,0,0,0,0,0,0.1551056,0.1473503,0,0,0.9578736,3.691603,0,0.1551056,-0.1551056,4.927798,82.1298,0.05440755,0.1620854,0,0,3.691603
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.005463319,0.005463319,0,-1,0,0.005463319,0,0,0.0000000000000000008673617,0,0,0.005750862,0.005463319,0,0,1.130213,3.536497,0,0.005750862,-0.005750862,4.921736,82.02876,0.05440755,0.006009651,0,0,3.536497
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.002592901,0.002592901,0,0,0,0.002592901,0,0,0.0000000000000000004336809,0,0,0.002729369,0.002592901,0,0,1.136603,3.530746,0,0.002729369,-0.002729369,4.918859,81.98081,0.05440755,0.002852191,0,0,3.530746
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.1239417,0.1239417,0,0,0,0.1239417,75.97145,0,0.00000000000000001387779,0,0.09416027,0.1304649,0.1239417,0,0,1.139636,3.528017,0,0.03630463,-0.03630463,4.88059,81.34301,0.05440755,0.1363358,0.07532822,0,3.622177
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.4609669,0.4609669,0,0,0,0.4609669,99.8501,0,0,0,0.4602759,0.4852284,0.4609669,0,0,1.179974,3.491712,0,0.02495242,-0.02495242,4.854288,80.90464,0.05440755,0.5070636,0.3682207,0,3.951988
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,1.207699,3.46676,0.7517325,0,0.7517325,5.567444,92.79055,0.0543643,0,0.601386,0,4.218493
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.3875802,0.3875802,0,-1,0,0.3875802,273.1187,0.1946082,0,0,1.058554,0.4079792,0.3875802,0,0,0.4559665,4.143319,0.4559665,0,0.4559665,6.000012,100,0.05433811,0.4263382,0.8468431,0,5.201873
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.4681084,0.4681084,0,0,0,0.4681084,285.2615,0.8425873,0,0,1.335333,0.4927457,0.4681084,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.5149193,1.068266,0,5.889022
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.2126698,0.2126698,0,0,0,0.2126698,732.2281,1.333365,0,0,1.557228,0.2238629,0.2126698,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.2339367,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.3421346,0.3421346,0,0,0,0.3421346,343.0493,0.8135485,0,0,1.17369,0.3601417,0.3421346,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.3763481,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.001105935,0.001105935,0,0,0,0.001105935,94193.42,1.040554,0,0,1.041718,0.001164142,0.001105935,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.001216528,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,0.7400423,0.7400423,0,-1,0,0.7400423,153.8504,0.3595659,0,0,1.138558,0.7789919,0.7400423,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.8140466,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.1775535,0.1775535,0,-1,0,0.1775535,525.7764,0.7466362,0,0,0.9335346,0.1868985,0.1775535,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.1953089,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.481681,0.481681,0,-1,0,0.481681,107.7286,0.01187559,0,0,0.5189082,0.5070326,0.481681,0,0,0,4.553689,0,0,0,6.000012,100,0.05433811,0.5298491,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.3617061,0.3617061,0,-1,0,0.3617061,53.54356,0,0,0,0.1936703,0.3807433,0.3617061,0,0,0,4.553689,0,0.187073,-0.187073,5.80282,96.71347,0.05433811,0.3978767,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2078588,4.366616,0,0,0,5.80282,96.71347,0.05433811,0,0,0,4.366616
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.215532,0.215532,0,-1,0,0.215532,0,0,0.00000000000000002775558,0,0,0.2268758,0.215532,0,0,0.2078588,4.366616,0,0.2268758,-0.2268758,5.563672,92.72768,0.05433811,0.2370852,0,0,4.366616
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,0.5793027,0.5793027,0,-1,0,0.5793027,0,0,0,0,0,0.6097924,0.5793027,0,0,0.459943,4.13974,0,0.6097924,-0.6097924,4.920894,82.01474,0.05433811,0.637233,0,0,4.13974
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.2729075,0.2729075,0,-1,0,0.2729075,0,0,0.00000000000000005551115,0,0,0.287271,0.2729075,0,0,1.13749,3.529948,0,0.287271,-0.287271,4.618084,76.96791,0.05433811,0.3001982,0,0,3.529948
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.1330238,0.1330238,0,-1,0,0.1330238,0,0,0.00000000000000002775558,0,0,0.140025,0.1330238,0,0,1.45668,3.242677,0,0.140025,-0.140025,4.470485,74.50793,0.05433811,0.1463261,0,0,3.242677
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.1519884,0.1519884,0,-1,0,0.1519884,0,0,0.00000000000000002775558,0,0,0.1599878,0.1519884,0,0,1.612263,3.102652,0,0.1599878,-0.1599878,4.301843,71.69724,0.05433811,0.1671873,0,0,3.102652
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.03166069,0.03166069,0,-1,0,0.03166069,0,0,0.000000000000000006938894,0,0,0.03332704,0.03166069,0,0,1.790028,2.942664,0,0.03332704,-0.03332704,4.266713,71.11174,0.05433811,0.03482676,0,0,2.942664
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.1096354,0.1096354,0,-1,0,0.1096354,0,0,0.00000000000000001387779,0,0,0.1154057,0.1096354,0,0,1.827058,2.909337,0,0.1154057,-0.1154057,4.145065,69.08427,0.05433811,0.1205989,0,0,2.909337
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.2056815,0.2056815,0,-1,0,0.2056815,0,0,0.00000000000000002775558,0,0,0.2165068,0.2056815,0,0,1.955286,2.793931,0,0.2165068,-0.2165068,3.916847,65.28064,0.05433811,0.2262496,0,0,2.793931
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.112388,0.112388,0,-1,0,0.112388,0,0,0.00000000000000001387779,0,0,0.1183031,0.112388,0,0,2.195849,2.577425,0,0.1183031,-0.1183031,3.792144,63.20227,0.05433811,0.1236267,0,0,2.577425
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.1675252,0.1675252,0,-1,0,0.1675252,0,0,0,0,0,0.1763423,0.1675252,0,0,2.327297,2.459121,0,0.1763423,-0.1763423,3.606263,60.10426,0.05433811,0.1842777,0,0,2.459121
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.0940014,0.0940014,0,0,0,0.0940014,0,0,0.00000000000000001387779,0,0,0.09894885,0.0940014,0,0,2.523233,2.282779,0,0.09894885,-0.09894885,3.501962,58.36591,0.05433811,0.1034015,0,0,2.282779
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.02971948,0.02971948,0,0,0,0.02971948,390.484,0,0,0,0.1160498,0.03128367,0.02971948,0,0,2.633176,2.18383,0.08476617,0,0.08476617,3.582378,59.70618,0.05433324,0.03269143,0.09283987,0,2.29988
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,2.54841,2.26012,0.3402604,0,0.3402604,3.905177,65.08616,0.05431372,0,0.2722084,0,2.60038
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,0.8899198,0.8899198,0,0,0,0.8899198,69.1238,0,0,0,0.6151464,0.9367577,0.8899198,0,0,2.20815,2.566354,0,0.3216113,-0.3216113,3.566169,59.43604,0.05431372,0.9789118,0.4921171,0,3.181501
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,0.7972563,0.7972563,0,-1,0,0.7972563,138.3672,0,0,0,1.103141,0.8392171,0.7972563,0,0,2.565495,2.244743,0.2639237,0,0.2639237,3.816549,63.60903,0.05429858,0.8769819,0.8825126,0,3.347884
