Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,0.6828426,0.6828426,0,0,0,0.6828426,224.732,0,0,0,1.534566,0.7187817,0.6828426,0,0,2.301572,2.482274,0.8157839,0,0.8157839,4.59047,76.50768,0.05425184,0.7511269,1.227653,0,4.01684
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.4634697,0.4634697,0,0,0,0.4634697,348.3678,0,0,0,1.614579,0.4878629,0.4634697,0,0,1.485788,3.21648,1.126716,0,1.126716,5.659367,94.32259,0.05418742,0.5098166,1.291663,0,4.831059
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.06735526,0.06735526,0,0,0,0.06735526,1686.136,0.7057293,0,0,1.135701,0.07090027,0.06735526,0,0,0.3590716,4.230525,0.3590716,0,0.3590716,6.000012,100,0.05416692,0.07409079,0.9085609,0,5.366226
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.07854734,0.07854734,0,0,0,0.07854734,2092.244,1.560721,0,0,1.643402,0.08268142,0.07854734,0,0,0,4.553689,0,0,0,6.000012,100,0.05416692,0.08640208,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05416692,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,0.7101084,0.7101084,0,-1,0,0.7101084,175.9752,0.5021322,0,0,1.249615,0.7474825,0.7101084,0,0,0,4.553689,0,0,0,6.000012,100,0.05416692,0.7811192,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,0.982851,0.982851,0,-1,0,0.982851,78.66483,0,0.0000000000000001110223,0,0.773158,1.03458,0.982851,0,0,0,4.553689,0,0.2614219,-0.2614219,5.724449,95.4073,0.05416692,1.081136,0.6185264,0,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.2904688,4.292267,0.2807244,0,0.2807244,5.990767,99.84592,0.05415091,0,0.2245795,0,4.572991
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,0.6214214,0.6214214,0,-1,0,0.6214214,0,0,0.0000000000000001110223,0,0,0.6541278,0.6214214,0,0,0.009744417,4.544919,0,0.6541278,-0.6541278,5.301256,88.3541,0.05415091,0.6835636,0,0,4.544919
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.05247365,0.05247365,0,-1,0,0.05247365,0,0,0,0,0,0.05523542,0.05247365,0,0,0.7365531,3.890791,0,0.05523542,-0.05523542,5.243033,87.38371,0.05415091,0.05772102,0,0,3.890791
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.3495491,0.3495491,0,-1,0,0.3495491,0,0,0,0,0,0.3679464,0.3495491,0,0,0.7979258,3.835556,0,0.3679464,-0.3679464,4.855184,80.91956,0.05415091,0.384504,0,0,3.835556
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.3866856,0.3866856,0,-1,0,0.3866856,0,0,0.00000000000000005551115,0,0,0.4070375,0.3866856,0,0,1.206755,3.467609,0,0.4070375,-0.4070375,4.426128,73.76866,0.05415091,0.4253542,0,0,3.467609
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.0157816,0.0157816,0,-1,0,0.0157816,0,0,0,0,0,0.01661221,0.0157816,0,0,1.659019,3.060572,0,0.01661221,-0.01661221,4.408617,73.47681,0.05415091,0.01735976,0,0,3.060572
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.07159563,0.07159563,0,-1,0,0.07159563,0,0,0,0,0,0.07536382,0.07159563,0,0,1.677477,3.04396,0,0.07536382,-0.07536382,4.329177,72.15281,0.05415091,0.0787552,0,0,3.04396
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.05449556,0.05449556,0,-1,0,0.05449556,0,0,0.000000000000000006938894,0,0,0.05736375,0.05449556,0,0,1.761215,2.968596,0,0.05736375,-0.05736375,4.268711,71.14503,0.05415091,0.05994512,0,0,2.968596
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824952,2.911232,0,0,0,4.268711,71.14503,0.05415091,0,0,0,2.911232
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.08205148,0.08205148,0,-1,0,0.08205148,0,0,0.00000000000000001387779,0,0,0.08636998,0.08205148,0,0,1.824952,2.911232,0,0.08636998,-0.08636998,4.177669,69.62767,0.05415091,0.09025663,0,0,2.911232
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.00349717,0.00349717,0,-1,0,0.00349717,0,0,0.0000000000000000004336809,0,0,0.003681232,0.00349717,0,0,1.920919,2.824862,0,0.003681232,-0.003681232,4.173788,69.563,0.05415091,0.003846887,0,0,2.824862
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.1028285,0.1028285,0,-1,0,0.1028285,0,0,0.00000000000000001387779,0,0,0.1082405,0.1028285,0,0,1.925009,2.821181,0,0.1082405,-0.1082405,4.059692,67.66141,0.05415091,0.1131114,0,0,2.821181
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.045276,2.71294,0,0,0,4.059692,67.66141,0.05415091,0,0,0,2.71294
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.1020692,0.1020692,0,0,0,0.1020692,82.18176,0,0.00000000000000001387779,0,0.08388226,0.1074413,0.1020692,0,0,2.045276,2.71294,0,0.02355901,-0.02355901,4.034859,67.24752,0.05415091,0.1122761,0.06710581,0,2.796823
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.3467948,0.3467948,0,0,0,0.3467948,112.003,0,0,0,0.3884205,0.3650472,0.3467948,0,0,2.071453,2.689381,0.02337329,0,0.02337329,4.057033,67.61708,0.05414958,0.3814743,0.3107364,0,3.077802
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.5295128,0.5295128,0,0,0,0.5295128,160.2595,0,0,0,0.8485944,0.5573818,0.5295128,0,0,2.04808,2.710417,0.2912126,0,0.2912126,4.333302,72.22155,0.05413298,0.582464,0.6788756,0,3.559012
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.756867,2.972509,1.399335,0,1.399335,5.660827,94.34692,0.05405334,0,1.119468,0,4.371843
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.175473,0,0,1.533006,0,0,0,0,0.3575325,4.23191,0.3575325,0,0.3575325,6.000012,100,0.05403304,0,1.226405,0,5.764915
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05403304,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,0.642145,0.642145,0,0,0,0.642145,264.1969,1.020585,0,0,1.696528,0.6759422,0.642145,0,0,0,4.553689,0,0,0,6.000012,100,0.05403304,0.7063596,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,0.6904863,0.6904863,0,0,0,0.6904863,244.0511,0.9583117,0,0,1.685139,0.7268277,0.6904863,0,0,0,4.553689,0,0,0,6.000012,100,0.05403304,0.7595349,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.464636,0.464636,0,-1,0,0.464636,252.228,0.6828514,0,0,1.171942,0.4890906,0.464636,0,0,0,4.553689,0,0,0,6.000012,100,0.05403304,0.5110996,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.4531303,0.4531303,0,-1,0,0.4531303,195.8207,0.4103439,0,0,0.8873232,0.4769793,0.4531303,0,0,0,4.553689,0,0,0,6.000012,100,0.05403304,0.4984434,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05403304,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.2479443,0.2479443,0,-1,0,0.2479443,102.1243,0,0,0,0.2532114,0.260994,0.2479443,0,0,0,4.553689,0,0.007782657,-0.007782657,5.991808,99.86327,0.05403304,0.2727388,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.4985572,0.4985572,0,-1,0,0.4985572,0,0,0.00000000000000005551115,0,0,0.5247971,0.4985572,0,0,0.008647396,4.545906,0,0.5247971,-0.5247971,5.438623,90.64355,0.05403304,0.548413,0,0,4.545906
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.05693172,0.05693172,0,-1,0,0.05693172,0,0,0.000000000000000006938894,0,0,0.05992813,0.05693172,0,0,0.5917553,4.021109,0,0.05992813,-0.05992813,5.375454,89.59072,0.05403304,0.06262489,0,0,4.021109
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6583421,3.961181,0,0,0,5.375454,89.59072,0.05403304,0,0,0,3.961181
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.2687977,0.2687977,0,-1,0,0.2687977,0,0,0,0,0,0.2829449,0.2687977,0,0,0.6583421,3.961181,0,0.2829449,-0.2829449,5.077204,84.6199,0.05403304,0.2956774,0,0,3.961181
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.1391917,0.1391917,0,-1,0,0.1391917,0,0,0.00000000000000002775558,0,0,0.1465176,0.1391917,0,0,0.9727253,3.678236,0,0.1465176,-0.1465176,4.92276,82.04585,0.05403304,0.1531109,0,0,3.678236
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.135523,3.531718,0,0,0,4.92276,82.04585,0.05403304,0,0,0,3.531718
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.1903061,0.1903061,0,-1,0,0.1903061,0,0,0.00000000000000002775558,0,0,0.2003222,0.1903061,0,0,1.135523,3.531718,0,0.2003222,-0.2003222,4.711603,78.52655,0.05403304,0.2093367,0,0,3.531718
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.06553412,0.06553412,0,-1,0,0.06553412,0,0,0,0,0,0.06898329,0.06553412,0,0,1.358103,3.331396,0,0.06898329,-0.06898329,4.638888,77.31464,0.05403304,0.07208753,0,0,3.331396
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.1023074,0.1023074,0,-1,0,0.1023074,0,0,0,0,0,0.107692,0.1023074,0,0,1.434751,3.262413,0,0.107692,-0.107692,4.525371,75.42269,0.05403304,0.1125382,0,0,3.262413
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.07600029,0.07600029,0,-1,0,0.07600029,0,0,0,0,0,0.0800003,0.07600029,0,0,1.554409,3.154721,0,0.0800003,-0.0800003,4.441043,74.01723,0.05403304,0.08360031,0,0,3.154721
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.643298,3.074721,0,0,0,4.441043,74.01723,0.05403304,0,0,0,3.074721
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.1313324,0.1313324,0,0,0,0.1313324,0,0,0.00000000000000002775558,0,0,0.1382446,0.1313324,0,0,1.643298,3.074721,0,0.1382446,-0.1382446,4.29532,71.58852,0.05403304,0.1444656,0,0,3.074721
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.118399,0.118399,0,0,0,0.118399,104.7437,0,0,0,0.1240155,0.1246305,0.118399,0,0,1.796903,2.936476,0,0.000615049,-0.000615049,4.294672,71.57772,0.05403304,0.1302389,0.09921239,0,3.060492
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.221179,0.221179,0,0,0,0.221179,198.4297,0,0,0,0.4388846,0.23282,0.221179,0,0,1.797586,2.935861,0.2060647,0,0.2060647,4.490162,74.83588,0.05402134,0.2432969,0.3511077,0,3.374746
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.354053,0.354053,0,0,0,0.354053,285.3083,0,0,0,1.010143,0.3726874,0.354053,0,0,1.591522,3.121319,0.6374552,0,0.6374552,5.094905,84.91492,0.05398518,0.3894583,0.8081141,0,4.131462
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.422205,0.422205,0,-1,0,0.422205,337.6004,0.02687298,0,0,1.425366,0.4444263,0.422205,0,0,0.9540666,3.695029,0.9540666,0,0.9540666,6.000012,100,0.05393116,0.4644255,1.140293,0,5.120395
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.1767838,0.1767838,0,0,0,0.1767838,782.2415,1.196788,0,0,1.382876,0.1860882,0.1767838,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.1944621,1.106301,0,5.936565
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.2099321,0.2099321,0,0,0,0.2099321,577.6426,0.9916763,0,0,1.212657,0.2209812,0.2099321,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.2309253,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,0.7247123,0.7247123,0,0,0,0.7247123,163.4407,0.4216197,0,0,1.184475,0.7628551,0.7247123,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.7971836,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.3225426,0.3225426,0,0,0,0.3225426,423.7327,1.0272,0,0,1.366719,0.3395186,0.3225426,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.3547969,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,0.6657081,0.6657081,0,-1,0,0.6657081,203.7873,0.6558831,0,0,1.356628,0.7007453,0.6657081,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.7322789,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,0.6681092,0.6681092,0,-1,0,0.6681092,164.6478,0.3967541,0,0,1.100027,0.7032728,0.6681092,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.7349201,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.3050847,0.3050847,0,-1,0,0.3050847,201.3228,0.2930633,0,0,0.6142051,0.3211418,0.3050847,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0.3355932,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0.2150725,0,0,0.2150725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05393116,0,0.172058,0,4.768762
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.2817848,0.2817848,0,-1,0,0.2817848,0,0,0.00000000000000005551115,0,0,0.2966155,0.2817848,0,0,0,4.553689,0,0.2966155,-0.2966155,5.687352,94.78901,0.05393116,0.3099632,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,0.6274402,0.6274402,0,-1,0,0.6274402,0,0,0.0000000000000001110223,0,0,0.6604634,0.6274402,0,0,0.3295728,4.257073,0,0.6604634,-0.6604634,4.991162,83.18587,0.05393116,0.6901842,0,0,4.257073
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.187386,0.187386,0,-1,0,0.187386,0,0,0.00000000000000002775558,0,0,0.1972484,0.187386,0,0,1.063421,3.59661,0,0.1972484,-0.1972484,4.783244,79.72057,0.05393116,0.2061246,0,0,3.59661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.1530551,0.1530551,0,-1,0,0.1530551,0,0,0.00000000000000002775558,0,0,0.1611106,0.1530551,0,0,1.282586,3.399362,0,0.1611106,-0.1611106,4.613419,76.89016,0.05393116,0.1683606,0,0,3.399362
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461598,3.238251,0,0,0,4.613419,76.89016,0.05393116,0,0,0,3.238251
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461598,3.238251,0,0,0,4.613419,76.89016,0.05393116,0,0,0,3.238251
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461598,3.238251,0,0,0,4.613419,76.89016,0.05393116,0,0,0,3.238251
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461598,3.238251,0,0,0,4.613419,76.89016,0.05393116,0,0,0,3.238251
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.01850863,0.01850863,0,-1,0,0.01850863,0,0,0,0,0,0.01948277,0.01850863,0,0,1.461598,3.238251,0,0.01948277,-0.01948277,4.592882,76.54788,0.05393116,0.02035949,0,0,3.238251
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.01456401,0.01456401,0,-1,0,0.01456401,0,0,0,0,0,0.01533054,0.01456401,0,0,1.483245,3.218768,0,0.01533054,-0.01533054,4.576722,76.27855,0.05393116,0.01602041,0,0,3.218768
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.1000296,0.1000296,0,-1,0,0.1000296,0,0,0,0,0,0.1052944,0.1000296,0,0,1.500279,3.203438,0,0.1052944,-0.1052944,4.465732,74.42872,0.05393116,0.1100326,0,0,3.203438
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.03030341,0.03030341,0,0,0,0.03030341,0,0,0.000000000000000003469447,0,0,0.03189832,0.03030341,0,0,1.617273,3.098143,0,0.03189832,-0.03189832,4.432108,73.86832,0.05393116,0.03333374,0,0,3.098143
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.652715,3.066245,0.06301126,0,0.06301126,4.491886,74.86462,0.0539276,0,0.050409,0,3.129256
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.589704,3.122955,0.350812,0,0.350812,4.824696,80.41143,0.05390776,0,0.2806496,0,3.473767
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.3320054,0.3320054,0,0,0,0.3320054,208.0325,0,0,0,0.6906791,0.3494793,0.3320054,0,0,1.238892,3.438686,0.3411998,0,0.3411998,5.148386,85.80627,0.05388848,0.3652059,0.5525433,0,4.129365
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.3517491,0.3517491,0,-1,0,0.3517491,387.0138,0.09336285,0,0,1.361317,0.3702622,0.3517491,0,0,0.8976924,3.745766,0.8976924,0,0.8976924,6.000012,100,0.05383784,0.386924,1.089054,0,5.107083
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,1.680308,0,0,1.680308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0,1.344246,0,6.233997
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.534314,0.534314,0,0,0,0.534314,232.1494,0.677971,0,0,1.240407,0.5624358,0.534314,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0.5877454,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.4844774,0.4844774,0,0,0,0.4844774,257.5234,0.7376667,0,0,1.247643,0.5099762,0.4844774,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0.5329251,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.1969529,0.1969529,0,0,0,0.1969529,717.6346,1.206083,0,0,1.413402,0.2073189,0.1969529,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0.2166482,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.2159406,0.2159406,0,-1,0,0.2159406,497.0729,0.8460764,0,0,1.073382,0.2273059,0.2159406,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0.2375346,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.09671395,0.09671395,0,-1,0,0.09671395,1100.699,0.9627252,0,0,1.064529,0.1018042,0.09671395,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0.1063854,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05383784,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.5120766,0.5120766,0,-1,0,0.5120766,50.85337,0,0.0000000000000001110223,0,0.2604082,0.5390279,0.5120766,0,0,0,4.553689,0,0.2786198,-0.2786198,5.706321,95.10516,0.05383784,0.5632842,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.2246354,0.2246354,0,-1,0,0.2246354,0,0,0.00000000000000002775558,0,0,0.2364583,0.2246354,0,0,0.3095776,4.275069,0,0.2364583,-0.2364583,5.457072,90.95102,0.05383784,0.2470989,0,0,4.275069
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.5357123,0.5357123,0,-1,0,0.5357123,0,0,0.0000000000000001110223,0,0,0.5639077,0.5357123,0,0,0.572309,4.038611,0,0.5639077,-0.5639077,4.862661,81.04419,0.05383784,0.5892835,0,0,4.038611
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.3889328,0.3889328,0,-1,0,0.3889328,0,0,0,0,0,0.409403,0.3889328,0,0,1.198873,3.474703,0,0.409403,-0.409403,4.431113,73.85173,0.05383784,0.4278261,0,0,3.474703
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.1140373,0.1140373,0,-1,0,0.1140373,0,0,0.00000000000000001387779,0,0,0.1200393,0.1140373,0,0,1.653765,3.0653,0,0.1200393,-0.1200393,4.30458,71.74286,0.05383784,0.1254411,0,0,3.0653
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.01179649,0.01179649,0,-1,0,0.01179649,0,0,0.000000000000000001734723,0,0,0.01241736,0.01179649,0,0,1.787142,2.945261,0,0.01241736,-0.01241736,4.291491,71.5247,0.05383784,0.01297614,0,0,2.945261
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.03940238,0.03940238,0,-1,0,0.03940238,0,0,0.000000000000000006938894,0,0,0.04147619,0.03940238,0,0,1.800939,2.932844,0,0.04147619,-0.04147619,4.247771,70.79604,0.05383784,0.04334261,0,0,2.932844
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.09237922,0.09237922,0,-1,0,0.09237922,0,0,0.00000000000000001387779,0,0,0.09724129,0.09237922,0,0,1.847024,2.891367,0,0.09724129,-0.09724129,4.14527,69.08769,0.05383784,0.1016171,0,0,2.891367
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.05523176,0.05523176,0,-1,0,0.05523176,0,0,0,0,0,0.05813869,0.05523176,0,0,1.95507,2.794126,0,0.05813869,-0.05813869,4.083986,68.0663,0.05383784,0.06075493,0,0,2.794126
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.01314626,0.01314626,0,-1,0,0.01314626,0,0,0.000000000000000001734723,0,0,0.01383817,0.01314626,0,0,2.019668,2.735987,0,0.01383817,-0.01383817,4.0694,67.82319,0.05383784,0.01446088,0,0,2.735987
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.035044,2.722149,0,0,0,4.0694,67.82319,0.05383784,0,0,0,2.722149
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.1223936,0.1223936,0,-1,0,0.1223936,0,0,0.00000000000000001387779,0,0,0.1288354,0.1223936,0,0,2.035044,2.722149,0,0.1288354,-0.1288354,3.933595,65.55979,0.05383784,0.1346329,0,0,2.722149
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.1017421,0.1017421,0,0,0,0.1017421,0,0,0,0,0,0.107097,0.1017421,0,0,2.178195,2.593314,0,0.107097,-0.107097,3.820705,63.67829,0.05383784,0.1119164,0,0,2.593314
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.297191,2.486217,0.1466941,0,0.1466941,3.959871,65.99773,0.05382957,0,0.1173553,0,2.632911
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.434198,0.434198,0,0,0,0.434198,128.8242,0,0,0,0.5593522,0.4570505,0.434198,0,0,2.150497,2.618242,0.1023016,0,0.1023016,4.056923,67.61525,0.0538238,0.4776178,0.4474817,0,3.177594
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.542475,0.542475,0,0,0,0.542475,185.3145,0,0,0,1.005285,0.5710263,0.542475,0,0,2.048195,2.710313,0.4342588,0,0.4342588,4.468897,74.48147,0.05379935,0.5967225,0.8042281,0,3.715598
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.4027635,0.4027635,0,-1,0,0.4027635,315.3349,0,0,0,1.270054,0.4239615,0.4027635,0,0,1.613937,3.101146,0.846092,0,0.846092,5.271571,87.85934,0.05375176,0.4430398,1.016043,0,4.3712
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.07912292,0.07912292,0,0,0,0.07912292,2048.069,0.7693596,0,0,1.620492,0.08328728,0.07912292,0,0,0.7678446,3.862629,0.7678446,0,0.7678446,6.000012,100,0.05370865,0.08703521,1.296393,0,5.48312
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,0.8670716,0.8670716,0,0,0,0.8670716,215.7388,0.9579024,0,0,1.870609,0.9127069,0.8670716,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.9537787,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.2846132,0.2846132,0,0,0,0.2846132,649.3378,1.548508,0,0,1.848101,0.2995929,0.2846132,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.3130746,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.2768823,0.2768823,0,0,0,0.2768823,615.4703,1.412674,0,0,1.704129,0.2914551,0.2768823,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.3045706,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.4570926,0.4570926,0,-1,0,0.4570926,292.6486,0.8565251,0,0,1.337675,0.4811502,0.4570926,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.5028019,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.3518426,0.3518426,0,-1,0,0.3518426,326.4851,0.7783531,0,0,1.148714,0.3703607,0.3518426,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.3870269,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,0.586969,0.586969,0,-1,0,0.586969,127.9097,0.1329284,0,0,0.7507906,0.6178622,0.586969,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.6456659,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.05565824,0.05565824,0,-1,0,0.05565824,585.1487,0.2670959,0,0,0.3256835,0.05858763,0.05565824,0,0,0,4.553689,0,0,0,6.000012,100,0.05370865,0.06122407,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,0.8158675,0.8158675,0,-1,0,0.8158675,0,0,0,0,0,0.8588079,0.8158675,0,0,0,4.553689,0,0.8588079,-0.8588079,5.094749,84.91232,0.05370865,0.8974543,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.4209062,0.4209062,0,-1,0,0.4209062,0,0,0,0,0,0.4430592,0.4209062,0,0,0.954231,3.694881,0,0.4430592,-0.4430592,4.627724,77.12857,0.05370865,0.4629968,0,0,3.694881
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.3665582,0.3665582,0,-1,0,0.3665582,0,0,0.00000000000000005551115,0,0,0.3858508,0.3665582,0,0,1.446519,3.251822,0,0.3858508,-0.3858508,4.221001,70.34988,0.05370865,0.403214,0,0,3.251822
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.3858938,0.3858938,0,-1,0,0.3858938,0,0,0.00000000000000005551115,0,0,0.406204,0.3858938,0,0,1.875242,2.865971,0,0.406204,-0.406204,3.792825,63.21362,0.05370865,0.4244832,0,0,2.865971
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.08524626,0.08524626,0,-1,0,0.08524626,0,0,0.00000000000000001387779,0,0,0.08973292,0.08524626,0,0,2.32658,2.459767,0,0.08973292,-0.08973292,3.698238,61.63717,0.05370865,0.09377089,0,0,2.459767
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426283,2.370034,0,0,0,3.698238,61.63717,0.05370865,0,0,0,2.370034
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.1017919,0.1017919,0,-1,0,0.1017919,0,0,0.00000000000000001387779,0,0,0.1071494,0.1017919,0,0,2.426283,2.370034,0,0.1071494,-0.1071494,3.585292,59.75475,0.05370865,0.1119711,0,0,2.370034
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.03228116,0.03228116,0,-1,0,0.03228116,0,0,0,0,0,0.03398016,0.03228116,0,0,2.545338,2.262885,0,0.03398016,-0.03398016,3.549474,59.15778,0.05370865,0.03550927,0,0,2.262885
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.152235,0.152235,0,-1,0,0.152235,0,0,0.00000000000000002775558,0,0,0.1602474,0.152235,0,0,2.583094,2.228905,0,0.1602474,-0.1602474,3.380558,56.34253,0.05370865,0.1674585,0,0,2.228905
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.07918943,0.07918943,0,-1,0,0.07918943,0,0,0.00000000000000001387779,0,0,0.0833573,0.07918943,0,0,2.761146,2.068657,0,0.0833573,-0.0833573,3.292692,54.87809,0.05370865,0.08710838,0,0,2.068657
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.0976994,0.0976994,0,-1,0,0.0976994,0,0,0,0,0,0.1028415,0.0976994,0,0,2.853765,1.9853,0,0.1028415,-0.1028415,3.184288,53.07136,0.05370865,0.1074693,0,0,1.9853
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.1148473,0.1148473,0,0,0,0.1148473,0,0,0.00000000000000001387779,0,0,0.1208919,0.1148473,0,0,2.968034,1.882458,0,0.1208919,-0.1208919,3.056857,50.94751,0.05370865,0.126332,0,0,1.882458
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.1345707,0.1345707,0,0,0,0.1345707,14.11224,0,0.00000000000000002775558,0,0.01899093,0.1416533,0.1345707,0,0,3.102358,1.761567,0,0.1226624,-0.1226624,2.927559,48.79255,0.05370865,0.1480277,0.01519274,0,1.780558
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,3.23865,1.638904,0.2261366,0,0.2261366,3.142091,52.36808,0.05369597,0,0.1809093,0,1.865041
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,0.7271382,0.7271382,0,0,0,0.7271382,77.25885,0,0,0,0.5617786,0.7654086,0.7271382,0,0,3.012513,1.842427,0,0.20363,-0.20363,2.927446,48.79067,0.05369597,0.799852,0.4494229,0,2.404206
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,0.6103666,0.6103666,0,-1,0,0.6103666,165.6855,0,0,0,1.011289,0.6424911,0.6103666,0,0,3.238769,1.638797,0.3687979,0,0.3687979,3.277319,54.62187,0.05367529,0.6714032,0.8090312,0,2.650086
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,2.869971,1.970715,1.526358,0,1.526358,4.725349,78.75566,0.05358991,0,1.221086,0,3.497073
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.02087978,0.02087978,0,0,0,0.02087978,8155.015,0.3371576,0,0,1.702749,0.02197871,0.02087978,0,0,1.343613,3.344437,1.343613,0,1.343613,6.000012,100,0.05351497,0.02296776,1.362199,0,5.047186
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,0.7099248,0.7099248,0,0,0,0.7099248,183.1984,0.5532819,0,0,1.300571,0.7472892,0.7099248,0,0,0,4.553689,0,0,0,6.000012,100,0.05351497,0.7809172,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.09670544,0.09670544,0,0,0,0.09670544,1901.762,1.737313,0,0,1.839108,0.1017952,0.09670544,0,0,0,4.553689,0,0,0,6.000012,100,0.05351497,0.106376,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.09778932,0.09778932,0,-1,0,0.09778932,1324.733,1.192511,0,0,1.295447,0.1029361,0.09778932,0,0,0,4.553689,0,0,0,6.000012,100,0.05351497,0.1075682,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.5384585,0.5384585,0,-1,0,0.5384585,113.1821,0.04264013,0,0,0.6094385,0.5667984,0.5384585,0,0,0,4.553689,0,0,0,6.000012,100,0.05351497,0.5923043,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,0.5897241,0.5897241,0,-1,0,0.5897241,34.65658,0,0.0000000000000001110223,0,0.2043782,0.6207622,0.5897241,0,0,0,4.553689,0,0.416384,-0.416384,5.561105,92.68489,0.05351497,0.6486965,0.1635025,0,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,0.4626489,4.137305,0.1343416,0,0.1343416,5.688552,94.80901,0.05350749,0,0.1074733,0,4.271646
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.3295269,0.3295269,0,-1,0,0.3295269,0,0,0,0,0,0.3468704,0.3295269,0,0,0.3283072,4.258213,0,0.3468704,-0.3468704,5.322919,88.71513,0.05350749,0.3624796,0,0,4.258213
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.01735879,0.01735879,0,-1,0,0.01735879,0,0,0.000000000000000003469447,0,0,0.01827241,0.01735879,0,0,0.7137188,3.911342,0,0.01827241,-0.01827241,5.303658,88.39413,0.05350749,0.01909466,0,0,3.911342
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.2781311,0.2781311,0,-1,0,0.2781311,0,0,0.00000000000000005551115,0,0,0.2927696,0.2781311,0,0,0.7340215,3.89307,0,0.2927696,-0.2927696,4.995052,83.25069,0.05350749,0.3059442,0,0,3.89307
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.3138376,0.3138376,0,-1,0,0.3138376,0,0,0,0,0,0.3303554,0.3138376,0,0,1.059321,3.6003,0,0.3303554,-0.3303554,4.646827,77.44695,0.05350749,0.3452214,0,0,3.6003
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.1281212,0.1281212,0,-1,0,0.1281212,0,0,0.00000000000000002775558,0,0,0.1348644,0.1281212,0,0,1.426383,3.269945,0,0.1348644,-0.1348644,4.504667,75.07764,0.05350749,0.1409333,0,0,3.269945
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.1317516,0.1317516,0,-1,0,0.1317516,0,0,0.00000000000000002775558,0,0,0.1386859,0.1317516,0,0,1.576232,3.13508,0,0.1386859,-0.1386859,4.358479,72.64117,0.05350749,0.1449268,0,0,3.13508
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.08351044,0.08351044,0,-1,0,0.08351044,0,0,0,0,0,0.08790573,0.08351044,0,0,1.730327,2.996394,0,0.08790573,-0.08790573,4.265819,71.09683,0.05350749,0.09186148,0,0,2.996394
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.828,2.908489,0,0,0,4.265819,71.09683,0.05350749,0,0,0,2.908489
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.001891902,0.001891902,0,-1,0,0.001891902,0,0,0.0000000000000000004336809,0,0,0.001991476,0.001891902,0,0,1.828,2.908489,0,0.001991476,-0.001991476,4.263719,71.06184,0.05350749,0.002081092,0,0,2.908489
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.06465875,0.06465875,0,-1,0,0.06465875,0,0,0,0,0,0.06806184,0.06465875,0,0,1.830213,2.906497,0,0.06806184,-0.06806184,4.191976,69.86613,0.05350749,0.07112462,0,0,2.906497
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.905837,2.838435,0,0,0,4.191976,69.86613,0.05350749,0,0,0,2.838435
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.905837,2.838435,0,0,0,4.191976,69.86613,0.05350749,0,0,0,2.838435
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.02226169,0.02226169,0,0,0,0.02226169,788.1484,0,0,0,0.1754552,0.02343336,0.02226169,0,0,1.905837,2.838435,0.1520218,0,0.1520218,4.336196,72.2698,0.05349902,0.02448786,0.1403641,0,3.01389
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,1.753816,2.975255,0.3937723,0,0.3937723,4.709762,78.49587,0.05347711,0,0.3150178,0,3.369027
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.2938676,0.2938676,0,0,0,0.2938676,232.3708,0,0,0,0.6828625,0.3093343,0.2938676,0,0,1.360043,3.32965,0.3735282,0,0.3735282,5.064122,84.40186,0.05345635,0.3232543,0.54629,0,4.012512
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.09654006,0.09654006,0,-1,0,0.09654006,1064.139,0,0,0,1.02732,0.1016211,0.09654006,0,0,0.9865152,3.665825,0.9256992,0,0.9256992,5.942317,99.03841,0.05340495,0.1061941,0.8218562,0,4.693146
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.09853239,0.09853239,0,0,0,0.09853239,1279.887,1.096569,0,0,1.261103,0.1037183,0.09853239,0,0,0.060816,4.498954,0.060816,0,0.060816,6.000012,100,0.05340158,0.1083856,1.008882,0,5.760057
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.1034088,0.1034088,0,0,0,0.1034088,1424.039,1.36373,0,0,1.472581,0.1088514,0.1034088,0,0,0,4.553689,0,0,0,6.000012,100,0.05340158,0.1137497,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.3392278,0.3392278,0,0,0,0.3392278,393.4859,0.9777316,0,0,1.334813,0.3570819,0.3392278,0,0,0,4.553689,0,0,0,6.000012,100,0.05340158,0.3731506,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05340158,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,0.5909945,0.5909945,0,-1,0,0.5909945,164.7351,0.3514759,0,0,0.9735754,0.6220995,0.5909945,0,0,0,4.553689,0,0,0,6.000012,100,0.05340158,0.650094,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05340158,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.3676359,0.3676359,0,-1,0,0.3676359,116.1301,0.03995086,0,0,0.426936,0.3869852,0.3676359,0,0,0,4.553689,0,0,0,6.000012,100,0.05340158,0.4043995,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.3324123,0.3324123,0,-1,0,0.3324123,70.74561,0,0.00000000000000005551115,0,0.2351671,0.3499077,0.3324123,0,0,0,4.553689,0,0.1147406,-0.1147406,5.879065,97.98421,0.05340158,0.3656535,0.1881337,0,4.788856
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.2071665,0.2071665,0,-1,0,0.2071665,0,0,0.00000000000000002775558,0,0,0.21807,0.2071665,0,0,0.1274895,4.438948,0,0.21807,-0.21807,5.649199,94.15313,0.05340158,0.2278831,0,0,4.438948
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3697895,4.220879,0,0,0,5.649199,94.15313,0.05340158,0,0,0,4.220879
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3697895,4.220879,0,0,0,5.649199,94.15313,0.05340158,0,0,0,4.220879
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3697895,4.220879,0,0,0,5.649199,94.15313,0.05340158,0,0,0,4.220879
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.03008049,0.03008049,0,-1,0,0.03008049,0,0,0.000000000000000003469447,0,0,0.03166368,0.03008049,0,0,0.3697895,4.220879,0,0.03166368,-0.03166368,5.615822,93.59686,0.05340158,0.03308854,0,0,4.220879
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.09935806,0.09935806,0,-1,0,0.09935806,0,0,0.00000000000000001387779,0,0,0.1045874,0.09935806,0,0,0.4049714,4.189215,0,0.1045874,-0.1045874,5.505578,91.75945,0.05340158,0.1092939,0,0,4.189215
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.1664012,0.1664012,0,-1,0,0.1664012,0,0,0.00000000000000002775558,0,0,0.1751592,0.1664012,0,0,0.5211796,4.084627,0,0.1751592,-0.1751592,5.320944,88.68221,0.05340158,0.1830413,0,0,4.084627
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.02647558,0.02647558,0,-1,0,0.02647558,0,0,0,0,0,0.02786904,0.02647558,0,0,0.7158009,3.909468,0,0.02786904,-0.02786904,5.291567,88.19261,0.05340158,0.02912314,0,0,3.909468
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.2435912,0.2435912,0,-1,0,0.2435912,0,0,0.00000000000000005551115,0,0,0.2564118,0.2435912,0,0,0.7467665,3.881599,0,0.2564118,-0.2564118,5.021286,83.68792,0.05340158,0.2679503,0,0,3.881599
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.09581158,0.09581158,0,-1,0,0.09581158,0,0,0,0,0,0.1008543,0.09581158,0,0,1.031669,3.625187,0,0.1008543,-0.1008543,4.914976,81.9161,0.05340158,0.1053927,0,0,3.625187
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1129417,0.1129417,0,-1,0,0.1129417,0,0,0.00000000000000001387779,0,0,0.118886,0.1129417,0,0,1.143729,3.524333,0,0.118886,-0.118886,4.789659,79.82748,0.05340158,0.1242359,0,0,3.524333
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.1190888,0.1190888,0,0,0,0.1190888,0,0,0,0,0,0.1253567,0.1190888,0,0,1.275824,3.405447,0,0.1253567,-0.1253567,4.657521,77.6252,0.05340158,0.1309977,0,0,3.405447
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.1695806,0.1695806,0,0,0,0.1695806,0.1154163,0,0,0,0.0001957238,0.1785059,0.1695806,0,0,1.41511,3.28009,0,0.1783102,-0.1783102,4.469566,74.49261,0.05340158,0.1865387,0.000156579,0,3.280286
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.4090492,0.4090492,0,0,0,0.4090492,15.33213,0,0.00000000000000005551115,0,0.06271597,0.4305781,0.4090492,0,0,1.613232,3.10178,0,0.3678622,-0.3678622,4.081805,68.02995,0.05340158,0.4499542,0.05017277,0,3.164496
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.168823,0.168823,0,0,0,0.168823,74.97871,0,0,0,0.1265813,0.1777085,0.168823,0,0,2.021968,2.733918,0,0.05112713,-0.05112713,4.027912,67.13174,0.05340158,0.1857053,0.1012651,0,2.860499
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.2249578,0.2249578,0,-1,0,0.2249578,222.6792,0,0,0,0.5009342,0.2367977,0.2249578,0,0,2.078776,2.682791,0.2641365,0,0.2641365,4.278494,71.30809,0.05338693,0.2474536,0.4007474,0,3.183725
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.3842053,0.3842053,0,0,0,0.3842053,239.9433,0,0,0,0.9218751,0.4044267,0.3842053,0,0,1.814639,2.920514,0.5174485,0,0.5174485,4.769389,79.48965,0.05335826,0.4226259,0.7375001,0,3.842389
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.297191,3.386217,0.739759,0,0.739759,5.471186,91.18625,0.05331733,0,0.5918072,0,4.125977
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.1594712,0.1594712,0,0,0,0.1594712,439.9811,0,0,0,0.701643,0.1678644,0.1594712,0,0,0.5574317,4.052001,0.5337786,0,0.5337786,5.977573,99.62601,0.05328784,0.1754183,0.5613144,0,4.753644
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.4424758,0.4424758,0,0,0,0.4424758,105.2627,0.00000000000000005551115,0,0,0.4657621,0.465764,0.4424758,0,0,0.02365305,4.532401,0,0.000001861978,0,5.977573,99.62601,0.05328784,0.4867234,0.3726097,0,4.998163
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.2086635,0.2086635,0,-1,0,0.2086635,342.392,0.4711483,0,0,0.7144471,0.2196458,0.2086635,0,0,0.02365305,4.532401,0.02365305,0,0.02365305,6.000012,100,0.05328653,0.2295298,0.5715576,0,5.246848
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.5373924,0.5373924,0,-1,0,0.5373924,70.48647,0,0.0000000000000001110223,0,0.378789,0.5656762,0.5373924,0,0,0,4.553689,0,0.1868872,-0.1868872,5.803016,96.71674,0.05328653,0.5911316,0.3030312,0,4.932478
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.03407094,0.03407094,0,-1,0,0.03407094,193.5588,0,0,0,0.06594729,0.03586414,0.03407094,0,0,0.2076525,4.366802,0.03008315,0,0.03008315,5.831555,97.19239,0.05328487,0.03747803,0.05275784,0,4.432749
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.3026554,0.3026554,0,-1,0,0.3026554,21.42326,0,0.00000000000000005551115,0,0.06483864,0.3185846,0.3026554,0,0,0.1775693,4.393877,0,0.253746,-0.253746,5.564083,92.73454,0.05328487,0.3329209,0.05187091,0,4.458715
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.3257676,0.3257676,0,-1,0,0.3257676,0,0,0.00000000000000005551115,0,0,0.3429132,0.3257676,0,0,0.4595093,4.140131,0,0.3429132,-0.3429132,5.202621,86.71017,0.05328487,0.3583443,0,0,4.140131
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.1905654,0.1905654,0,-1,0,0.1905654,0,0,0.00000000000000002775558,0,0,0.2005952,0.1905654,0,0,0.8405241,3.797217,0,0.2005952,-0.2005952,4.991175,83.18608,0.05328487,0.209622,0,0,3.797217
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.5154057,0.5154057,0,-1,0,0.5154057,0,0,0.0000000000000001110223,0,0,0.5425323,0.5154057,0,0,1.063408,3.596622,0,0.5425323,-0.5425323,4.419296,73.65479,0.05328487,0.5669463,0,0,3.596622
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,0.9079673,0.9079673,0,-1,0,0.9079673,0,0,0.0000000000000001110223,0,0,0.9557551,0.9079673,0,0,1.666221,3.05409,0,0.9557551,-0.9557551,3.411841,56.86391,0.05328487,0.998764,0,0,3.05409
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.2148269,0.2148269,0,-1,0,0.2148269,0,0,0.00000000000000002775558,0,0,0.2261335,0.2148269,0,0,2.728171,2.098335,0,0.2261335,-0.2261335,3.173476,52.89116,0.05328487,0.2363095,0,0,2.098335
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0106354,0.0106354,0,-1,0,0.0106354,0,0,0.000000000000000001734723,0,0,0.01119516,0.0106354,0,0,2.979431,1.872201,0,0.01119516,-0.01119516,3.161675,52.69448,0.05328487,0.01169894,0,0,1.872201
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.2392829,0.2392829,0,-1,0,0.2392829,0,0,0.00000000000000002775558,0,0,0.2518768,0.2392829,0,0,2.99187,1.861006,0,0.2518768,-0.2518768,2.896174,48.26946,0.05328487,0.2632112,0,0,1.861006
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.03281617,0.03281617,0,-1,0,0.03281617,0,0,0,0,0,0.03454334,0.03281617,0,0,3.271733,1.609129,0,0.03454334,-0.03454334,2.859762,47.6626,0.05328487,0.03609779,0,0,1.609129
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.2414208,0.2414208,0,-1,0,0.2414208,0,0,0.00000000000000002775558,0,0,0.2541271,0.2414208,0,0,3.310114,1.574586,0,0.2541271,-0.2541271,2.591888,43.19805,0.05328487,0.2655629,0,0,1.574586
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.02652803,0.02652803,0,-1,0,0.02652803,0,0,0.000000000000000003469447,0,0,0.02792425,0.02652803,0,0,3.592478,1.320459,0,0.02792425,-0.02792425,2.562454,42.70747,0.05328487,0.02918084,0,0,1.320459
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.04541154,0.04541154,0,-1,0,0.04541154,0,0,0.000000000000000006938894,0,0,0.04780162,0.04541154,0,0,3.623505,1.292535,0,0.04780162,-0.04780162,2.512066,41.86769,0.05328487,0.0499527,0,0,1.292535
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.676618,1.244733,0,0,0,2.512066,41.86769,0.05328487,0,0,0,1.244733
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.1537546,0.1537546,0,0,0,0.1537546,13.34933,0,0.00000000000000002775558,0,0.02052521,0.161847,0.1537546,0,0,3.676618,1.244733,0,0.1413217,-0.1413217,2.3631,39.38492,0.05328487,0.1691301,0.01642017,0,1.265258
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,0.7004675,0.7004675,0,0,0,0.7004675,26.79889,0,0.0000000000000001110223,0,0.1877175,0.7373343,0.7004675,0,0,3.833642,1.103411,0,0.5496168,-0.5496168,1.783753,29.72916,0.05328487,0.7705143,0.150174,0,1.291129
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.2928731,0.2928731,0,0,0,0.2928731,188.0187,0,0,0,0.5506563,0.3082875,0.2928731,0,0,4.444327,0.5537944,0.2423687,0,0.2423687,2.013684,33.56134,0.05327149,0.3221605,0.440525,0,1.104451
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.0346723,0.0346723,0,-1,0,0.0346723,3103.237,0,0,0,1.075964,0.03649716,0.0346723,0,0,4.201959,0.7719263,1.039467,0,1.039467,2.999809,49.99671,0.05321418,0.03813953,0.8607711,0,1.84789
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,0.5929412,0.5929412,0,0,0,0.5929412,173.6047,0,0,0,1.029374,0.6241486,0.5929412,0,0,3.162492,1.707446,0.4052253,0,0.4052253,3.384239,56.40388,0.05319188,0.6522353,0.8234991,0,2.73682
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.2735814,0.2735814,0,0,0,0.2735814,452.5733,0,0,0,1.238156,0.2879804,0.2735814,0,0,2.757267,2.072149,0.9501759,0,0.9501759,4.285655,71.42744,0.05313965,0.3009395,0.9905251,0,3.310305
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.2713477,0.2713477,0,0,0,0.2713477,461.4723,0,0,0,1.252194,0.2856291,0.2713477,0,0,1.807091,2.927307,0.9665653,0,0.9665653,5.20262,86.71015,0.05308662,0.2984824,1.001755,0,4.179502
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,0.5940441,0.5940441,0,0,0,0.5940441,143.4554,0,0,0,0.8521882,0.6253096,0.5940441,0,0,0.8405254,3.797216,0.2268786,0,0.2268786,5.417856,90.29741,0.05307418,0.6534485,0.6817505,0,4.649404
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.44716,0.44716,0,-1,0,0.44716,123.0879,0,0,0,0.5503997,0.4706948,0.44716,0,0,0.6136468,4.001407,0.079705,0,0.079705,5.49347,91.55766,0.05306982,0.491876,0.4403198,0,4.551806
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.4066537,0.4066537,0,-1,0,0.4066537,170.2936,0,0,0,0.6925053,0.4280565,0.4066537,0,0,0.5339417,4.073142,0.2644488,0,0.2644488,5.744349,95.73895,0.05305533,0.4473191,0.5540043,0,4.765646
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.1717765,0.1717765,0,-1,0,0.1717765,137.4892,0,0,0,0.2361742,0.1808174,0.1717765,0,0,0.269493,4.311145,0.05535679,0,0.05535679,5.796865,96.61422,0.05305231,0.1889541,0.1889393,0,4.547319
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.08582103,0.08582103,0,-1,0,0.08582103,75.39155,0,0,0,0.0647018,0.09033792,0.08582103,0,0,0.2141362,4.360966,0,0.02563612,-0.02563612,5.769842,96.16383,0.05305231,0.09440313,0.05176144,0,4.425668
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2426208,4.33533,0,0,0,5.769842,96.16383,0.05305231,0,0,0,4.33533
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2426208,4.33533,0,0,0,5.769842,96.16383,0.05305231,0,0,0,4.33533
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.1964944,0.1964944,0,-1,0,0.1964944,0,0,0,0,0,0.2068363,0.1964944,0,0,0.2426208,4.33533,0,0.2068363,-0.2068363,5.551817,92.5301,0.05305231,0.2161439,0,0,4.33533
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,0.613847,0.613847,0,-1,0,0.613847,0,0,0,0,0,0.6461547,0.613847,0,0,0.4724388,4.128494,0,0.6461547,-0.6461547,4.87071,81.17834,0.05305231,0.6752316,0,0,4.128494
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.1428562,0.1428562,0,-1,0,0.1428562,0,0,0.00000000000000002775558,0,0,0.150375,0.1428562,0,0,1.190389,3.482339,0,0.150375,-0.150375,4.712201,78.53653,0.05305231,0.1571418,0,0,3.482339
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357472,3.331964,0,0,0,4.712201,78.53653,0.05305231,0,0,0,3.331964
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.1321872,0.1321872,0,-1,0,0.1321872,0,0,0,0,0,0.1391445,0.1321872,0,0,1.357472,3.331964,0,0.1391445,-0.1391445,4.56553,76.09202,0.05305231,0.145406,0,0,3.331964
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.09414147,0.09414147,0,-1,0,0.09414147,0,0,0,0,0,0.09909628,0.09414147,0,0,1.512077,3.19282,0,0.09909628,-0.09909628,4.461073,74.35107,0.05305231,0.1035556,0,0,3.19282
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.05710871,0.05710871,0,-1,0,0.05710871,0,0,0,0,0,0.06011444,0.05710871,0,0,1.622184,3.093724,0,0.06011444,-0.06011444,4.397707,73.29498,0.05305231,0.06281959,0,0,3.093724
