Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.01908917,0.01908917,0,-1,0,0.01908917,0,0,0.000000000000000003469447,0,0,0.02009386,0.01908917,0,0,1.688978,3.033609,0,0.02009386,-0.02009386,4.376526,72.94196,0.05305231,0.02099808,0,0,3.033609
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.06007784,0.06007784,0,-1,0,0.06007784,0,0,0.00000000000000001387779,0,0,0.06323983,0.06007784,0,0,1.711304,3.013515,0,0.06323983,-0.06323983,4.309866,71.83096,0.05305231,0.06608562,0,0,3.013515
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.05323684,0.05323684,0,0,0,0.05323684,0,0,0.000000000000000006938894,0,0,0.05603878,0.05323684,0,0,1.781571,2.950275,0,0.05603878,-0.05603878,4.250796,70.84645,0.05305231,0.05856052,0,0,2.950275
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.0725227,0.0725227,0,0,0,0.0725227,22.50047,0,0.00000000000000001387779,0,0.01631795,0.07633968,0.0725227,0,0,1.843836,2.894237,0,0.06002174,-0.06002174,4.187527,69.79198,0.05305231,0.07977498,0.01305436,0,2.910555
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.5117306,0.5117306,0,0,0,0.5117306,12.28093,0,0.0000000000000001110223,0,0.06284525,0.5386637,0.5117306,0,0,1.910527,2.834215,0,0.4758185,-0.4758185,3.685971,61.43272,0.05305231,0.5629036,0.0502762,0,2.89706
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,2.439214,2.358397,0.5132099,0,0.5132099,4.172844,69.54726,0.05302423,0,0.4105679,0,2.871606
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.2923542,0.2923542,0,-1,0,0.2923542,150.998,0,0,0,0.4414491,0.3077413,0.2923542,0,0,1.926004,2.820285,0.1337079,0,0.1337079,4.299691,71.66137,0.05301692,0.3215896,0.3531593,0,3.261734
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.5022799,0.5022799,0,0,0,0.5022799,98.18002,0,0,0,0.4931385,0.5287157,0.5022799,0,0,1.792296,2.940622,0,0.03557719,-0.03557719,4.262189,71.03634,0.05301692,0.5525079,0.3945108,0,3.433761
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,1.831826,2.905045,0.2068376,0,0.2068376,4.458412,74.30672,0.05300561,0,0.1654701,0,3.111883
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.3080142,0.3080142,0,0,0,0.3080142,179.2109,0,0,0,0.5519951,0.3242255,0.3080142,0,0,1.624989,3.091199,0.2277696,0,0.2277696,4.674493,77.90807,0.05299317,0.3388157,0.4415961,0,3.643194
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,1.060161,1.060161,0,0,0,1.060161,59.66388,0,0,0,0.6325328,1.115958,1.060161,0,0,1.397219,3.296192,0,0.4834256,-0.4834256,4.164918,69.41517,0.05299317,1.166177,0.5060263,0,3.928725
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,0.594336,0.594336,0,-1,0,0.594336,49.34682,0,0.0000000000000001110223,0,0.2932859,0.6256168,0.594336,0,0,1.934359,2.812766,0,0.3323309,-0.3323309,3.814611,63.57672,0.05299317,0.6537696,0.2346287,0,3.106052
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.5774152,0.5774152,0,-1,0,0.5774152,32.64385,0,0.0000000000000001110223,0,0.1884905,0.6078054,0.5774152,0,0,2.303615,2.480435,0,0.4193149,-0.4193149,3.372614,56.21012,0.05299317,0.6351566,0.1507924,0,2.668926
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,0.6695273,0.6695273,0,-1,0,0.6695273,38.30886,0,0.0000000000000001110223,0,0.2564883,0.7047656,0.6695273,0,0,2.769521,2.061121,0,0.4482773,-0.4482773,2.900088,48.33471,0.05299317,0.73648,0.2051906,0,2.317609
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.4622526,0.4622526,0,-1,0,0.4622526,15.19558,0,0.0000000000000001110223,0,0.07024196,0.4865817,0.4622526,0,0,3.267606,1.612843,0,0.4163397,-0.4163397,2.461228,41.02038,0.05299317,0.5084778,0.05619357,0,1.683085
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.03735964,0.03735964,0,-1,0,0.03735964,0,0,0,0,0,0.03932593,0.03735964,0,0,3.730206,1.196503,0,0.03932593,-0.03932593,2.419775,40.32949,0.05299317,0.0410956,0,0,1.196503
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.387679,0.387679,0,-1,0,0.387679,0,0,0,0,0,0.4080832,0.387679,0,0,3.773902,1.157177,0,0.4080832,-0.4080832,1.989617,33.16022,0.05299317,0.4264469,0,0,1.157177
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.227327,0.7490943,0,0,0,1.989617,33.16022,0.05299317,0,0,0,0.7490943
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.3188086,0.3188086,0,-1,0,0.3188086,0,0,0,0,0,0.335588,0.3188086,0,0,4.227327,0.7490943,0,0.335588,-0.335588,1.635876,27.26455,0.05299317,0.3506894,0,0,0.7490943
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.06893566,0.06893566,0,-1,0,0.06893566,0,0,0,0,0,0.07256385,0.06893566,0,0,4.600203,0.4135063,0,0.07256385,-0.07256385,1.559387,25.98974,0.05299317,0.07582922,0,0,0.4135063
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.08017656,0.08017656,0,-1,0,0.08017656,0,0,0,0,0,0.08439638,0.08017656,0,0,4.68083,0.3409425,0,0.08439638,-0.08439638,1.470426,24.50705,0.05299317,0.08819422,0,0,0.3409425
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.0952254,0.0952254,0,-1,0,0.0952254,0,0,0.00000000000000001387779,0,0,0.1002373,0.0952254,0,0,4.774603,0.2565461,0,0.1002373,-0.1002373,1.364766,22.74606,0.05299317,0.1047479,0,0,0.2565461
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.1219233,0.1219233,0,-1,0,0.1219233,0,0,0,0,0,0.1283403,0.1219233,0,0,4.885978,0.1563088,0,0.1283403,-0.1283403,1.229484,20.49136,0.05299317,0.1341156,0,0,0.1563088
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.03763141,0.02657012,0,-1,0,0.02657012,0,0,0.0110613,0.01482444,0,0.02796854,0.02657012,0,0,5.028578,0.02796854,0,0.02796854,-0.02796854,1.200002,20,0.05299317,0.04139455,0,0,0.02796854
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.1261631,0,0,-1,0,0,0,0,0.1261631,0.1387794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05299317,0.1387794,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.1759637,0,0,-1,0,0,0,0,0.1759637,0.1935601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05299317,0.1935601,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05299317,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.02301528,0.02301528,0,0,0,0.02301528,1159.12,0,0,0,0.2667748,0.02422662,0.02301528,0,0,5.059654,0,0.2425482,0,0.2425482,1.430104,23.83502,0.05297993,0.02531681,0.2134199,0,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,0.954134,0.954134,0.425,0,0.172125,0.954134,58.16939,0.0000000000000001110223,0,0,0.5550139,0.5569832,0.529134,0,0,4.817106,0.2182934,0,0.001969272,-0.001969272,1.428028,23.80042,0.05297993,1.049547,0.4440111,1.7,0.7733073
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.502361,0.502361,1.7,0,0.5202,0.502361,192.1365,0,0,0,0.9652187,0,0,1.197639,1.137757,4.819294,0.2163241,2.102976,0,2.102976,3.423086,57.05132,0.05326301,0.5525971,0.772175,1.7,1.181543
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.5675746,0.5675746,0,-1,0,0.5675746,273.6288,0,0,0,1.553047,0.5974469,0.5675746,0,0,2.716319,2.109002,0.9556004,0,0.9556004,4.329648,72.16066,0.05321073,0.6243321,1.242438,0,3.66205
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,0.785541,0.785541,0,0,0,0.785541,224.1241,0,0,0,1.760587,0.8268852,0.785541,0,0,1.760718,2.969043,0.9337014,0,0.9337014,5.215435,86.92374,0.05315975,0.8640951,1.408469,0,4.72963
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,0.5967814,0,0,1.423798,0,0,0,0,0.8270166,3.809374,0.8270166,0,0.8270166,6.000012,100,0.05311467,0,1.139038,0,5.233172
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.3670014,0.3670014,0,0,0,0.3670014,432.8764,1.202345,0,0,1.588663,0.3863173,0.3670014,0,0,0,4.553689,0,0,0,6.000012,100,0.05311467,0.4037015,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.02498409,0.02498409,0,0,0,0.02498409,5908.327,1.449843,0,0,1.476142,0.02629904,0.02498409,0,0,0,4.553689,0,0,0,6.000012,100,0.05311467,0.0274825,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.2425839,0.2425839,0,-1,0,0.2425839,579.5916,1.150645,0,0,1.405996,0.2553515,0.2425839,0,0,0,4.553689,0,0,0,6.000012,100,0.05311467,0.2668423,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05311467,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.08615608,0.08615608,0,-1,0,0.08615608,780.0764,0.5813926,0,0,0.6720833,0.09069061,0.08615608,0,0,0,4.553689,0,0,0,6.000012,100,0.05311467,0.09477169,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.3632529,0.3632529,0,-1,0,0.3632529,90.59593,0,0.00000000000000005551115,0,0.3290924,0.3823715,0.3632529,0,0,0,4.553689,0,0.05327912,-0.05327912,5.943851,99.06398,0.05311467,0.3995782,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,0.8630924,0.8630924,0,-1,0,0.8630924,0,0,0,0,0,0.9085183,0.8630924,0,0,0.05919902,4.50041,0,0.9085183,-0.9085183,4.986188,83.10297,0.05311467,0.9494016,0,0,4.50041
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,0.9175186,0.9175186,0,-1,0,0.9175186,0,0,0.0000000000000001110223,0,0,0.965809,0.9175186,0,0,1.068664,3.591892,0,0.965809,-0.965809,3.968136,66.13548,0.05311467,1.00927,0,0,3.591892
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.4367659,0.4367659,0,-1,0,0.4367659,0,0,0.00000000000000005551115,0,0,0.4597536,0.4367659,0,0,2.141785,2.626082,0,0.4597536,-0.4597536,3.483514,58.05844,0.05311467,0.4804425,0,0,2.626082
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,0.6641912,0.6641912,0,-1,0,0.6641912,0,0,0.0000000000000001110223,0,0,0.6991487,0.6641912,0,0,2.652622,2.166329,0,0.6991487,-0.6991487,2.746546,45.77568,0.05311467,0.7306103,0,0,2.166329
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.05901464,0.05901464,0,-1,0,0.05901464,0,0,0.000000000000000006938894,0,0,0.06212067,0.05901464,0,0,3.429454,1.46718,0,0.06212067,-0.06212067,2.681065,44.68433,0.05311467,0.0649161,0,0,1.46718
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.1672826,0.1672826,0,-1,0,0.1672826,0,0,0,0,0,0.1760869,0.1672826,0,0,3.498477,1.40506,0,0.1760869,-0.1760869,2.495453,41.59081,0.05311467,0.1840109,0,0,1.40506
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.03133311,0.03133311,0,-1,0,0.03133311,0,0,0.000000000000000006938894,0,0,0.03298222,0.03133311,0,0,3.694129,1.228973,0,0.03298222,-0.03298222,2.460687,41.01137,0.05311467,0.03446642,0,0,1.228973
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.1203396,0.1203396,0,-1,0,0.1203396,0,0,0,0,0,0.1266732,0.1203396,0,0,3.730776,1.19599,0,0.1266732,-0.1266732,2.327162,38.78595,0.05311467,0.1323735,0,0,1.19599
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.04415919,0.04415919,0,-1,0,0.04415919,0,0,0.000000000000000006938894,0,0,0.04648336,0.04415919,0,0,3.871524,1.069317,0,0.04648336,-0.04648336,2.278164,37.96932,0.05311467,0.04857511,0,0,1.069317
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.207465,0.207465,0,-1,0,0.207465,0,0,0.00000000000000002775558,0,0,0.2183843,0.207465,0,0,3.923172,1.022834,0,0.2183843,-0.2183843,2.047967,34.13271,0.05311467,0.2282115,0,0,1.022834
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1141136,0.1141136,0,-1,0,0.1141136,0,0,0.00000000000000001387779,0,0,0.1201196,0.1141136,0,0,4.165822,0.8044496,0,0.1201196,-0.1201196,1.92135,32.02243,0.05311467,0.125525,0,0,0.8044496
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.1017544,0.1017544,0,0,0,0.1017544,0,0,0.00000000000000001387779,0,0,0.1071099,0.1017544,0,0,4.299288,0.68433,0,0.1071099,-0.1071099,1.808446,30.1407,0.05311467,0.1119298,0,0,0.68433
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.05789755,0.05789755,0,0,0,0.05789755,129.7023,0,0,0,0.07509445,0.06094479,0.05789755,0,0,4.418299,0.5772201,0.01414966,0,0.01414966,1.821869,30.36443,0.0531139,0.06368731,0.06007556,0,0.6523146
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.3722504,0.3722504,0,0,0,0.3722504,115.0193,0,0,0,0.4281598,0.3918425,0.3722504,0,0,4.404149,0.5899548,0.03631734,0,0.03631734,1.856323,30.93866,0.05311193,0.4094754,0.3425279,0,1.018115
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.367832,0.6226404,0.913065,0,0.913065,2.722533,45.37545,0.05306225,0,0.7304519,0,1.535705
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.1056507,0.1056507,0,-1,0,0.1056507,1243.823,0,0,0,1.314108,0.1112112,0.1056507,0,0,3.454767,1.444399,1.202896,0,1.202896,3.8637,64.39487,0.05299696,0.1162157,1.051286,0,2.758507
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.3800273,0.3800273,0,0,0,0.3800273,460.019,0,0,0,1.748198,0.4000287,0.3800273,0,0,2.25187,2.527006,1.348169,0,1.348169,5.142686,85.71126,0.05292397,0.41803,1.398558,0,4.275203
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.04785382,0.04785382,0,0,0,0.04785382,3201.599,0.5780138,0,0,1.532088,0.05037244,0.04785382,0,0,0.9037013,3.740358,0.9037013,0,0.9037013,6.000012,100,0.05287515,0.05263921,1.22567,0,5.272445
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.04224606,0.04224606,0,0,0,0.04224606,3176.932,1.297659,0,0,1.342129,0.04446954,0.04224606,0,0,0,4.553689,0,0,0,6.000012,100,0.05287515,0.04647066,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.4072596,0.4072596,0,0,0,0.4072596,376.8806,1.106188,0,0,1.534882,0.4286943,0.4072596,0,0,0,4.553689,0,0,0,6.000012,100,0.05287515,0.4479855,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,0.7851145,0.7851145,0,-1,0,0.7851145,222.9183,0.9237277,0,0,1.750164,0.8264363,0.7851145,0,0,0,4.553689,0,0,0,6.000012,100,0.05287515,0.8636259,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,0.6015142,0.6015142,0,-1,0,0.6015142,230.2952,0.7520855,0,0,1.385258,0.6331729,0.6015142,0,0,0,4.553689,0,0,0,6.000012,100,0.05287515,0.6616656,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.4853199,0.4853199,0,-1,0,0.4853199,161.4647,0.2727574,0,0,0.7836204,0.510863,0.4853199,0,0,0,4.553689,0,0,0,6.000012,100,0.05287515,0.5338519,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.4927291,0.4927291,0,-1,0,0.4927291,68.84264,0,0.00000000000000005551115,0,0.3392077,0.5186622,0.4927291,0,0,0,4.553689,0,0.1794545,-0.1794545,5.81085,96.84731,0.05287515,0.542002,0.2713662,0,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.1806166,0.1806166,0,-1,0,0.1806166,0,0,0.00000000000000002775558,0,0,0.1901227,0.1806166,0,0,0.1993939,4.374234,0,0.1901227,-0.1901227,5.610444,93.5072,0.05287515,0.1986782,0,0,4.374234
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.5187491,0.5187491,0,-1,0,0.5187491,0,0,0.0000000000000001110223,0,0,0.5460516,0.5187491,0,0,0.4106413,4.184112,0,0.5460516,-0.5460516,5.034854,83.91407,0.05287515,0.5706239,0,0,4.184112
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.4998138,0.4998138,0,-1,0,0.4998138,0,0,0.0000000000000001110223,0,0,0.5261197,0.4998138,0,0,1.017365,3.63806,0,0.5261197,-0.5261197,4.480276,74.67111,0.05287515,0.5497952,0,0,3.63806
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,0.9030344,0.9030344,0,-1,0,0.9030344,0,0,0.0000000000000001110223,0,0,0.9505625,0.9030344,0,0,1.601943,3.11194,0,0.9505625,-0.9505625,3.478295,57.97146,0.05287515,0.9933378,0,0,3.11194
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.0343128,0.0343128,0,-1,0,0.0343128,0,0,0.000000000000000006938894,0,0,0.03611874,0.0343128,0,0,2.658123,2.161378,0,0.03611874,-0.03611874,3.440222,57.33692,0.05287515,0.03774409,0,0,2.161378
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.04072658,0.04072658,0,-1,0,0.04072658,0,0,0,0,0,0.04287008,0.04072658,0,0,2.698255,2.125259,0,0.04287008,-0.04287008,3.395033,56.58377,0.05287515,0.04479924,0,0,2.125259
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.03744244,0.03744244,0,-1,0,0.03744244,0,0,0,0,0,0.03941309,0.03744244,0,0,2.745889,2.082389,0,0.03941309,-0.03941309,3.353488,55.89136,0.05287515,0.04118669,0,0,2.082389
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.2085698,0.2085698,0,-1,0,0.2085698,0,0,0,0,0,0.2195472,0.2085698,0,0,2.789681,2.042976,0,0.2195472,-0.2195472,3.122065,52.03431,0.05287515,0.2294268,0,0,2.042976
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.04744494,0.04744494,0,-1,0,0.04744494,0,0,0,0,0,0.04994204,0.04744494,0,0,3.033623,1.823429,0,0.04994204,-0.04994204,3.069422,51.15692,0.05287515,0.05218944,0,0,1.823429
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.01673606,0.01673606,0,-1,0,0.01673606,0,0,0,0,0,0.01761691,0.01673606,0,0,3.089114,1.773487,0,0.01761691,-0.01761691,3.050852,50.84743,0.05287515,0.01840967,0,0,1.773487
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.108688,1.75587,0,0,0,3.050852,50.84743,0.05287515,0,0,0,1.75587
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.03224701,0.03224701,0,0,0,0.03224701,0,0,0.000000000000000006938894,0,0,0.03394422,0.03224701,0,0,3.108688,1.75587,0,0.03394422,-0.03394422,3.015071,50.25109,0.05287515,0.03547171,0,0,1.75587
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.05010894,0.05010894,0,0,0,0.05010894,551.6571,0,0,0,0.2764296,0.05274626,0.05010894,0,0,3.146404,1.721926,0.2236833,0,0.2236833,3.227276,53.78782,0.05286308,0.05511984,0.2211436,0,1.998355
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,2.92272,1.923241,0.5108711,0,0.5108711,3.711931,61.86539,0.05283554,0,0.4086968,0,2.434112
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,2.411849,2.383024,1.083185,0,1.083185,4.73953,78.99201,0.05277723,0,0.8665478,0,3.466209
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1106644,0.1106644,0,-1,0,0.1106644,1342.506,0.04052263,0,0,1.485676,0.1164889,0.1106644,0,0,1.328665,3.357891,1.328665,0,1.328665,6.000012,100,0.05270589,0.1217308,1.188541,0,4.843567
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.155912,0.155912,0,0,0,0.155912,1215.042,1.730279,0,0,1.894397,0.1641179,0.155912,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0.1715032,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,0.9181623,0.9181623,0,0,0,0.9181623,212.5273,0.984859,0,0,1.951346,0.9664866,0.9181623,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,1.009979,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.04112263,0.04112263,0,0,0,0.04112263,4954.924,1.994308,0,0,2.037596,0.04328698,0.04112263,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0.0452349,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,0.8591866,0.8591866,0,-1,0,0.8591866,191.7155,0.7427865,0,0,1.647193,0.9044069,0.8591866,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0.9451053,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.04652439,0.04652439,0,-1,0,0.04652439,2914.622,1.307037,0,0,1.35601,0.04897304,0.04652439,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0.05117683,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.4876794,0.4876794,0,-1,0,0.4876794,186.333,0.3953608,0,0,0.9087075,0.5133467,0.4876794,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0.5364473,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.1321733,0.1321733,0,-1,0,0.1321733,273.0856,0.2218163,0,0,0.3609461,0.1391297,0.1321733,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0.1453906,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05270589,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.3389824,0.3389824,0,-1,0,0.3389824,0,0,0.00000000000000005551115,0,0,0.3568236,0.3389824,0,0,0,4.553689,0,0.3568236,-0.3568236,5.623887,93.73126,0.05270589,0.3728807,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,0.6037325,0.6037325,0,-1,0,0.6037325,0,0,0.0000000000000001110223,0,0,0.6355078,0.6037325,0,0,0.3964707,4.196866,0,0.6355078,-0.6355078,4.954003,82.56655,0.05270589,0.6641057,0,0,4.196866
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.03252079,0.03252079,0,-1,0,0.03252079,0,0,0.000000000000000006938894,0,0,0.03423242,0.03252079,0,0,1.10259,3.561357,0,0.03423242,-0.03423242,4.917919,81.96515,0.05270589,0.03577287,0,0,3.561357
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.09221352,0.09221352,0,-1,0,0.09221352,0,0,0.00000000000000001387779,0,0,0.09706686,0.09221352,0,0,1.140627,3.527125,0,0.09706686,-0.09706686,4.815601,80.25986,0.05270589,0.1014349,0,0,3.527125
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248479,3.430058,0,0,0,4.815601,80.25986,0.05270589,0,0,0,3.430058
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.09416652,0.09416652,0,-1,0,0.09416652,0,0,0.00000000000000001387779,0,0,0.09912264,0.09416652,0,0,1.248479,3.430058,0,0.09912264,-0.09912264,4.711117,78.51846,0.05270589,0.1035832,0,0,3.430058
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.06165554,0.06165554,0,-1,0,0.06165554,0,0,0.000000000000000006938894,0,0,0.06490057,0.06165554,0,0,1.358615,3.330935,0,0.06490057,-0.06490057,4.642705,77.37827,0.05270589,0.06782109,0,0,3.330935
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.2754312,0.2754312,0,-1,0,0.2754312,0,0,0.00000000000000005551115,0,0,0.2899275,0.2754312,0,0,1.430727,3.266035,0,0.2899275,-0.2899275,4.337095,72.28477,0.05270589,0.3029743,0,0,3.266035
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.2914548,0.2914548,0,-1,0,0.2914548,0,0,0,0,0,0.3067945,0.2914548,0,0,1.752868,2.976107,0,0.3067945,-0.3067945,4.013705,66.89496,0.05270589,0.3206002,0,0,2.976107
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.04453127,0.04453127,0,0,0,0.04453127,0,0,0,0,0,0.04687503,0.04453127,0,0,2.093751,2.669313,0,0.04687503,-0.04687503,3.964295,66.07145,0.05270589,0.0489844,0,0,2.669313
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1103667,0.1103667,0,0,0,0.1103667,217.2912,0,0,0,0.2398172,0.1161755,0.1103667,0,0,2.145834,2.622438,0.1236417,0,0.1236417,4.081592,68.02639,0.05269926,0.1214034,0.1918537,0,2.862255
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.4886144,0.4886144,0,0,0,0.4886144,88.42567,0,0.00000000000000005551115,0,0.4320606,0.5143309,0.4886144,0,0,2.022193,2.733716,0,0.08227038,-0.08227038,3.994871,66.58105,0.05269926,0.5374758,0.3456484,0,3.165776
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,2.113604,2.651445,0.7426465,0,0.7426465,4.699407,78.3233,0.05265948,0,0.5941172,0,3.394092
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.3899709,0.3899709,0,-1,0,0.3899709,330.2935,0,0,0,1.288049,0.4104957,0.3899709,0,0,1.370958,3.319827,0.8775529,0,0.8775529,5.531927,92.1986,0.05261255,0.428968,1.030439,0,4.607875
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.03998035,0.03998035,0,0,0,0.03998035,4080.359,1.095852,0,0,1.631342,0.04208458,0.03998035,0,0,0.4934049,4.109624,0.4934049,0,0.4934049,6.000012,100,0.0525862,0.04397839,1.305073,0,5.740966
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.01985181,0.01985181,0,0,0,0.01985181,6552.788,1.27995,0,0,1.300847,0.02089664,0.01985181,0,0,0,4.553689,0,0,0,6.000012,100,0.0525862,0.02183699,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.02166595,0.02166595,0,0,0,0.02166595,9159.116,1.961603,0,0,1.98441,0.02280626,0.02166595,0,0,0,4.553689,0,0,0,6.000012,100,0.0525862,0.02383254,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0525862,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,0.6460662,0.6460662,0,-1,0,0.6460662,256.2581,0.975527,0,0,1.655597,0.6800697,0.6460662,0,0,0,4.553689,0,0,0,6.000012,100,0.0525862,0.7106729,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,0.6974598,0.6974598,0,-1,0,0.6974598,180.4467,0.524375,0,0,1.258543,0.7341682,0.6974598,0,0,0,4.553689,0,0,0,6.000012,100,0.0525862,0.7672058,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.1683742,0.1683742,0,-1,0,0.1683742,475.9969,0.62422,0,0,0.801456,0.177236,0.1683742,0,0,0,4.553689,0,0,0,6.000012,100,0.0525862,0.1852116,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,0.6611824,0.6611824,0,-1,0,0.6611824,27.3006,0,0,0,0.1805068,0.6959815,0.6611824,0,0,0,4.553689,0,0.5154747,-0.5154747,5.456654,90.94405,0.0525862,0.7273006,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.4535293,0.4535293,0,-1,0,0.4535293,0,0,0,0,0,0.4773993,0.4535293,0,0,0.5727497,4.038214,0,0.4773993,-0.4773993,4.953431,82.55701,0.0525862,0.4988822,0,0,4.038214
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,0.5871156,0.5871156,0,-1,0,0.5871156,0,0,0,0,0,0.6180164,0.5871156,0,0,1.103193,3.560815,0,0.6180164,-0.6180164,4.301984,71.69959,0.0525862,0.6458272,0,0,3.560815
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.4187854,0.4187854,0,-1,0,0.4187854,0,0,0.00000000000000005551115,0,0,0.4408268,0.4187854,0,0,1.789878,2.942799,0,0.4408268,-0.4408268,3.837312,63.95507,0.0525862,0.460664,0,0,2.942799
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,0.9096598,0.9096598,0,-1,0,0.9096598,0,0,0.0000000000000001110223,0,0,0.9575366,0.9096598,0,0,2.279686,2.501972,0,0.9575366,-0.9575366,2.82798,47.1329,0.0525862,1.000626,0,0,2.501972
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.05450056,0.05450056,0,-1,0,0.05450056,0,0,0.000000000000000006938894,0,0,0.05736901,0.05450056,0,0,3.343615,1.544435,0,0.05736901,-0.05736901,2.767508,46.12503,0.0525862,0.05995061,0,0,1.544435
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.005643399,0.005643399,0,-1,0,0.005643399,0,0,0.0000000000000000008673617,0,0,0.00594042,0.005643399,0,0,3.407359,1.487066,0,0.00594042,-0.00594042,2.761246,46.02067,0.0525862,0.006207739,0,0,1.487066
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.1315106,0.1315106,0,-1,0,0.1315106,0,0,0.00000000000000002775558,0,0,0.1384322,0.1315106,0,0,3.413959,1.481126,0,0.1384322,-0.1384322,2.615326,43.58867,0.0525862,0.1446617,0,0,1.481126
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.08345454,0.08345454,0,-1,0,0.08345454,0,0,0.00000000000000001387779,0,0,0.08784689,0.08345454,0,0,3.567773,1.342693,0,0.08784689,-0.08784689,2.522727,42.04536,0.0525862,0.0918,0,0,1.342693
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.09078037,0.09078037,0,-1,0,0.09078037,0,0,0,0,0,0.09555829,0.09078037,0,0,3.66538,1.254847,0,0.09555829,-0.09555829,2.421999,40.36658,0.0525862,0.09985841,0,0,1.254847
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.1062811,0.1062811,0,-1,0,0.1062811,0,0,0,0,0,0.1118748,0.1062811,0,0,3.771556,1.159288,0,0.1118748,-0.1118748,2.304073,38.40114,0.0525862,0.1169092,0,0,1.159288
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.147853,0.147853,0,-1,0,0.147853,0,0,0,0,0,0.1556348,0.147853,0,0,3.895862,1.047413,0,0.1556348,-0.1556348,2.14002,35.66692,0.0525862,0.1626384,0,0,1.047413
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.068789,0.8917787,0,0,0,2.14002,35.66692,0.0525862,0,0,0,0.8917787
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.01909501,0.01909501,0,0,0,0.01909501,1382.742,0,0,0,0.2640347,0.0201,0.01909501,0,0,4.068789,0.8917787,0.2439347,0,0.2439347,2.371436,39.52386,0.05257318,0.02100451,0.2112277,0,1.155813
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.3149348,0.3149348,0,0,0,0.3149348,128.7265,0,0,0,0.4054044,0.3315103,0.3149348,0,0,3.824855,1.11132,0.07389413,0,0.07389413,2.441539,40.69223,0.05256924,0.3464282,0.3243235,0,1.516724
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,0.5792198,0.5792198,0,0,0,0.5792198,69.40945,0,0,0,0.4020333,0.609705,0.5792198,0,0,3.75096,1.177825,0,0.2076717,-0.2076717,2.222633,37.04382,0.05256924,0.6371418,0.3216267,0,1.579858
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.1049447,0.1049447,0,-1,0,0.1049447,670.4795,0,0,0,0.703633,0.1104681,0.1049447,0,0,3.981707,0.9701529,0.5931648,0,0.5931648,2.785359,46.42255,0.05253762,0.1154392,0.5629064,0,1.673786
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.02211875,0.02211875,0,0,0,0.02211875,5324.312,0,0,0,1.177671,0.02328289,0.02211875,0,0,3.388542,1.504001,1.154388,0,1.154388,3.880508,64.675,0.05247618,0.02433062,0.942137,0,2.681672
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.3229253,0.3229253,0,0,0,0.3229253,242.7789,0,0,0,0.7839945,0.3399214,0.3229253,0,0,2.234154,2.542951,0.4440731,0,0.4440731,4.301793,71.6964,0.05245259,0.3552178,0.6271956,0,3.326945
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.2359809,0.2359809,0,0,0,0.2359809,542.238,0,0,0,1.279578,0.2484009,0.2359809,0,0,1.79008,2.942616,1.031177,0,1.031177,5.280053,88.00071,0.05239788,0.2595789,1.023662,0,4.222195
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,0.6075051,0.6075051,0,0,0,0.6075051,206.8943,0,0,0,1.256894,0.6394791,0.6075051,0,0,0.7589033,3.870676,0.6174147,0,0.6174147,5.865784,97.76287,0.05236518,0.6682557,1.005515,0,5.12757
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.04224927,0.04224927,0,-1,0,0.04224927,3767.405,1.405739,0,0,1.591701,0.04447291,0.04224927,0,0,0.1414887,4.426349,0.1414887,0,0.1414887,6.000012,100,0.05235769,0.04647419,1.273361,0,6.01805
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.4363323,0.4363323,0,-1,0,0.4363323,198.7135,0.4077542,0,0,0.8670514,0.4592972,0.4363323,0,0,0,4.553689,0,0,0,6.000012,100,0.05235769,0.4799655,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.07989415,0.07989415,0,-1,0,0.07989415,665.4147,0.4475283,0,0,0.5316274,0.08409911,0.07989415,0,0,0,4.553689,0,0,0,6.000012,100,0.05235769,0.08788356,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05235769,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,0.8129222,0.8129222,0,-1,0,0.8129222,0,0,0,0,0,0.8557076,0.8129222,0,0,0,4.553689,0,0.8557076,-0.8557076,5.098017,84.96678,0.05235769,0.8942145,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,0.7503973,0.7503973,0,-1,0,0.7503973,0,0,0.0000000000000001110223,0,0,0.7898919,0.7503973,0,0,0.9507862,3.697981,0,0.7898919,-0.7898919,4.265398,71.08982,0.05235769,0.8254371,0,0,3.697981
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,0.6432697,0.6432697,0,-1,0,0.6432697,0,0,0,0,0,0.677126,0.6432697,0,0,1.828444,2.908089,0,0.677126,-0.677126,3.551644,59.19395,0.05235769,0.7075967,0,0,2.908089
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.0782081,0.0782081,0,-1,0,0.0782081,0,0,0,0,0,0.08232431,0.0782081,0,0,2.580806,2.230963,0,0.08232431,-0.08232431,3.464867,57.74767,0.05235769,0.08602891,0,0,2.230963
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.06062487,0.06062487,0,-1,0,0.06062487,0,0,0.000000000000000006938894,0,0,0.06381565,0.06062487,0,0,2.672278,2.148639,0,0.06381565,-0.06381565,3.397599,56.62654,0.05235769,0.06668735,0,0,2.148639
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.743184,2.084823,0,0,0,3.397599,56.62654,0.05235769,0,0,0,2.084823
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.05552013,0.05552013,0,-1,0,0.05552013,0,0,0.000000000000000006938894,0,0,0.05844224,0.05552013,0,0,2.743184,2.084823,0,0.05844224,-0.05844224,3.335996,55.59982,0.05235769,0.06107214,0,0,2.084823
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.09869701,0.09869701,0,-1,0,0.09869701,0,0,0,0,0,0.1038916,0.09869701,0,0,2.80812,2.026381,0,0.1038916,-0.1038916,3.226484,53.77463,0.05235769,0.1085667,0,0,2.026381
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923555,1.92249,0,0,0,3.226484,53.77463,0.05235769,0,0,0,1.92249
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.923555,1.92249,0,0,0,3.226484,53.77463,0.05235769,0,0,0,1.92249
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.05147687,0.05147687,0,-1,0,0.05147687,0,0,0.000000000000000006938894,0,0,0.05418618,0.05147687,0,0,2.923555,1.92249,0,0.05418618,-0.05418618,3.169367,52.82268,0.05235769,0.05662455,0,0,1.92249
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.1966005,0.1966005,0,0,0,0.1966005,0,0,0.00000000000000002775558,0,0,0.2069478,0.1966005,0,0,2.983762,1.868303,0,0.2069478,-0.2069478,2.951225,49.18698,0.05235769,0.2162605,0,0,1.868303
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.1220863,0.1220863,0,0,0,0.1220863,183.1124,0,0,0,0.2235551,0.1285119,0.1220863,0,0,3.213704,1.661355,0.09504328,0,0.09504328,3.041391,50.68975,0.05235266,0.1342949,0.1788441,0,1.884911
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.3671496,0.3671496,0,0,0,0.3671496,94.38103,0,0,0,0.3465196,0.3864732,0.3671496,0,0,3.11866,1.746894,0,0.0399537,-0.0399537,2.999276,49.98783,0.05235266,0.4038646,0.2772156,0,2.093414
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.4943719,0.4943719,0,0,0,0.4943719,125.5594,0,0,0,0.6207302,0.5203915,0.4943719,0,0,3.163054,1.706941,0.1003388,0,0.1003388,3.094466,51.57433,0.05234735,0.5438091,0.4965842,0,2.327671
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.4191985,0.4191985,0,-1,0,0.4191985,193.9746,0,0,0,0.8131388,0.4412616,0.4191985,0,0,3.062715,1.797246,0.3718772,0,0.3718772,3.447259,57.45421,0.05232769,0.4611184,0.6505111,0,2.610384
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,0.999723,0.999723,0,0,0,0.999723,158.0879,0,0,0,1.580441,1.05234,0.999723,0,0,2.690838,2.131935,0.5281008,0,0.5281008,3.94826,65.8042,0.05229979,1.099695,1.264353,0,3.712376
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,0.8092859,0.8092859,0,0,0,0.8092859,226.2406,0,0,0,1.830934,0.85188,0.8092859,0,0,2.162737,2.607226,0.9790537,0,0.9790537,4.877072,81.28436,0.05224815,0.8902146,1.464747,0,4.438159
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,0.7818051,0.7818051,0,0,0,0.7818051,255.2063,0,0,0,1.995216,0.8229527,0.7818051,0,0,1.183683,3.488374,1.172263,0,1.172263,5.989178,99.81944,0.05218645,0.8599856,1.596173,0,5.48359
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.3320892,0.3320892,0,0,0,0.3320892,580.897,1.568109,0,0,1.929096,0.3495676,0.3320892,0,0,0.01141978,4.543411,0.01141978,0,0.01141978,6.000012,100,0.05218585,0.3652982,1.543277,0,6.472507
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.07233963,0.07233963,0,-1,0,0.07233963,1519.632,1.023149,0,0,1.099297,0.07614698,0.07233963,0,0,0,4.553689,0,0,0,6.000012,100,0.05218585,0.07957359,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,0.6569612,0.6569612,0,-1,0,0.6569612,154.9439,0.3263832,0,0,1.017921,0.6915382,0.6569612,0,0,0,4.553689,0,0,0,6.000012,100,0.05218585,0.7226573,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.2504998,0.2504998,0,-1,0,0.2504998,286.3828,0.4537045,0,0,0.7173885,0.263684,0.2504998,0,0,0,4.553689,0,0,0,6.000012,100,0.05218585,0.2755498,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.5323073,0.5323073,0,-1,0,0.5323073,46.759,0,0,0,0.2489016,0.5603235,0.5323073,0,0,0,4.553689,0,0.3114219,-0.3114219,5.671744,94.52888,0.05218585,0.5855381,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,0.8178769,0.8178769,0,-1,0,0.8178769,0,0,0,0,0,0.8609231,0.8178769,0,0,0.3460243,4.242267,0,0.8609231,-0.8609231,4.764252,79.40404,0.05218585,0.8996646,0,0,4.242267
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.1796917,0.1796917,0,-1,0,0.1796917,0,0,0.00000000000000002775558,0,0,0.1891491,0.1796917,0,0,1.302606,3.381344,0,0.1891491,-0.1891491,4.564871,76.08103,0.05218585,0.1976609,0,0,3.381344
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.5537817,0.5537817,0,-1,0,0.5537817,0,0,0,0,0,0.5829282,0.5537817,0,0,1.512771,3.192195,0,0.5829282,-0.5829282,3.950411,65.84005,0.05218585,0.6091599,0,0,3.192195
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.2647364,0.2647364,0,-1,0,0.2647364,0,0,0.00000000000000005551115,0,0,0.2786699,0.2647364,0,0,2.160469,2.609267,0,0.2786699,-0.2786699,3.656667,60.94433,0.05218585,0.29121,0,0,2.609267
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.1351019,0.1351019,0,-1,0,0.1351019,0,0,0.00000000000000002775558,0,0,0.1422126,0.1351019,0,0,2.470102,2.330597,0,0.1422126,-0.1422126,3.506762,58.44592,0.05218585,0.1486121,0,0,2.330597
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.04755637,0.04755637,0,-1,0,0.04755637,0,0,0.000000000000000006938894,0,0,0.05005934,0.04755637,0,0,2.628116,2.188384,0,0.05005934,-0.05005934,3.453995,57.56646,0.05218585,0.05231201,0,0,2.188384
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.09350923,0.09350923,0,-1,0,0.09350923,0,0,0.00000000000000001387779,0,0,0.09843078,0.09350923,0,0,2.683738,2.138325,0,0.09843078,-0.09843078,3.35024,55.83722,0.05218585,0.1028602,0,0,2.138325
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.06903715,0.06903715,0,-1,0,0.06903715,0,0,0.00000000000000001387779,0,0,0.07267068,0.06903715,0,0,2.793105,2.039894,0,0.07267068,-0.07267068,3.273638,54.56052,0.05218585,0.07594086,0,0,2.039894
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873851,1.967223,0,0,0,3.273638,54.56052,0.05218585,0,0,0,1.967223
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.06569351,0.06569351,0,-1,0,0.06569351,0,0,0,0,0,0.06915106,0.06569351,0,0,2.873851,1.967223,0,0.06915106,-0.06915106,3.200746,53.34566,0.05218585,0.07226286,0,0,1.967223
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.950685,1.898072,0,0,0,3.200746,53.34566,0.05218585,0,0,0,1.898072
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.05154116,0.05154116,0,0,0,0.05154116,0,0,0.000000000000000006938894,0,0,0.05425386,0.05154116,0,0,2.950685,1.898072,0,0.05425386,-0.05425386,3.143558,52.39252,0.05218585,0.05669528,0,0,1.898072
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.06198987,0.06198987,0,0,0,0.06198987,58.6571,0,0,0,0.03636146,0.0652525,0.06198987,0,0,3.010967,1.843818,0,0.02889104,-0.02889104,3.113104,51.88496,0.05218585,0.06818886,0.02908917,0,1.88018
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.166856,0.166856,0,0,0,0.166856,143.7292,0,0,0,0.2398208,0.1756379,0.166856,0,0,3.043068,1.814927,0.06418297,0,0.06418297,3.173993,52.89978,0.05218248,0.1835416,0.1918567,0,2.054748
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.538237,0.538237,0,0,0,0.538237,85.29015,0,0,0,0.4590631,0.5665653,0.538237,0,0,2.978885,1.872692,0,0.1075021,-0.1075021,3.060676,51.01117,0.05218248,0.5920607,0.3672505,0,2.331755
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.3233836,0.3233836,0,-1,0,0.3233836,275.8252,0,0,0,0.8919736,0.3404038,0.3233836,0,0,3.098332,1.76519,0.5515697,0,0.5515697,3.583941,59.73223,0.0521535,0.355722,0.7135788,0,2.657164
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.3233995,0.3233995,0,0,0,0.3233995,489.927,0,0,0,1.584422,0.3404205,0.3233995,0,0,2.546762,2.261603,1.244001,0,1.244001,4.764104,79.40157,0.05208827,0.3557394,1.267537,0,3.846024
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.1453228,0.1453228,0,0,0,0.1453228,1341.787,0.494189,0,0,1.949922,0.1529713,0.1453228,0,0,1.302761,3.381204,1.302761,0,1.302761,6.000012,100,0.05202013,0.1598551,1.559937,0,5.331125
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.1047187,0.1047187,0,0,0,0.1047187,1264.353,1.213783,0,0,1.324013,0.1102302,0.1047187,0,0,0,4.553689,0,0,0,6.000012,100,0.05202013,0.1151906,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.2900155,0.2900155,0,0,0,0.2900155,341.4659,0.6850246,0,0,0.9903041,0.3052794,0.2900155,0,0,0,4.553689,0,0,0,6.000012,100,0.05202013,0.319017,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05202013,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.569751,0.569751,0,-1,0,0.569751,170.8604,0.3737406,0,0,0.9734786,0.5997379,0.569751,0,0,0,4.553689,0,0,0,6.000012,100,0.05202013,0.6267261,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,0.6816503,0.6816503,0,-1,0,0.6816503,81.75403,0,0,0,0.5572766,0.7175267,0.6816503,0,0,0,4.553689,0,0.1602501,-0.1602501,5.831094,97.1847,0.05202013,0.7498153,0.4458213,0,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.162309,0.162309,0,-1,0,0.162309,88.33347,0,0,0,0.1433731,0.1708515,0.162309,0,0,0.1780556,4.393439,0,0.02747841,-0.02747841,5.802129,96.70195,0.05202013,0.1785398,0.1146985,0,4.536812
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.3796756,0.3796756,0,-1,0,0.3796756,0,0,0.00000000000000005551115,0,0,0.3996585,0.3796756,0,0,0.2085872,4.365961,0,0.3996585,-0.3996585,5.380852,89.68069,0.05202013,0.4176431,0,0,4.365961
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.4577932,0.4577932,0,-1,0,0.4577932,0,0,0.00000000000000005551115,0,0,0.4818875,0.4577932,0,0,0.6526522,3.966302,0,0.4818875,-0.4818875,4.872898,81.2148,0.05202013,0.5035725,0,0,3.966302
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,0.9398763,0.9398763,0,-1,0,0.9398763,0,0,0.0000000000000001110223,0,0,0.9893435,0.9398763,0,0,1.188083,3.484414,0,0.9893435,-0.9893435,3.830038,63.83384,0.05202013,1.033864,0,0,3.484414
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.524015,0.524015,0,-1,0,0.524015,0,0,0,0,0,0.5515947,0.524015,0,0,2.287353,2.495071,0,0.5515947,-0.5515947,3.248606,54.14333,0.05202013,0.5764165,0,0,2.495071
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.1446084,0.1446084,0,-1,0,0.1446084,0,0,0,0,0,0.1522194,0.1446084,0,0,2.900236,1.943476,0,0.1522194,-0.1522194,3.088153,51.46911,0.05202013,0.1590693,0,0,1.943476
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.03674485,0.03674485,0,-1,0,0.03674485,0,0,0.000000000000000006938894,0,0,0.03867879,0.03674485,0,0,3.069369,1.791257,0,0.03867879,-0.03867879,3.047382,50.7896,0.05202013,0.04041934,0,0,1.791257
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112345,1.752578,0,0,0,3.047382,50.7896,0.05202013,0,0,0,1.752578
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112345,1.752578,0,0,0,3.047382,50.7896,0.05202013,0,0,0,1.752578
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.06121424,0.06121424,0,-1,0,0.06121424,0,0,0,0,0,0.06443604,0.06121424,0,0,3.112345,1.752578,0,0.06443604,-0.06443604,2.97946,49.65757,0.05202013,0.06733567,0,0,1.752578
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.0589537,0.0589537,0,-1,0,0.0589537,0,0,0.000000000000000006938894,0,0,0.06205653,0.0589537,0,0,3.183941,1.688142,0,0.06205653,-0.06205653,2.914047,48.56735,0.05202013,0.06484907,0,0,1.688142
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.0606833,0.0606833,0,-1,0,0.0606833,0,0,0,0,0,0.06387716,0.0606833,0,0,3.252893,1.626086,0,0.06387716,-0.06387716,2.846714,47.44515,0.05202013,0.06675163,0,0,1.626086
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.09557879,0.09557879,0,0,0,0.09557879,0,0,0.00000000000000001387779,0,0,0.1006093,0.09557879,0,0,3.323867,1.562208,0,0.1006093,-0.1006093,2.740663,45.67763,0.05202013,0.1051367,0,0,1.562208
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,3.435655,1.461599,0.04979978,0,0.04979978,2.787907,46.46503,0.05201753,0,0.03983982,0,1.511399
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.1684313,0.1684313,0,0,0,0.1684313,130.1333,0,0,0,0.2191851,0.1772961,0.1684313,0,0,3.385856,1.506419,0.04188901,0,0.04188901,2.827647,47.12735,0.05201534,0.1852744,0.1753481,0,1.725604
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.1476101,0.1476101,0,0,0,0.1476101,386.6224,0,0,0,0.5706937,0.155379,0.1476101,0,0,3.343967,1.544119,0.4153146,0,0.4153146,3.221649,53.69404,0.05199366,0.1623711,0.4565549,0,2.114813
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.3696007,0.3696007,0,-1,0,0.3696007,91.41552,0,0.00000000000000005551115,0,0.3378724,0.3890534,0.3696007,0,0,2.928652,1.917902,0,0.05118097,-0.05118097,3.167699,52.79488,0.05199366,0.4065608,0.2702979,0,2.255774
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.1244617,0.1244617,0,0,0,0.1244617,204.2775,0,0,0,0.2542473,0.1310123,0.1244617,0,0,2.98552,1.866721,0.123235,0,0.123235,3.28461,54.74339,0.05198723,0.1369079,0.2033978,0,2.120969
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,0.9377332,0.9377332,0,0,0,0.9377332,24.19406,0,0.0000000000000001110223,0,0.2268758,0.9870875,0.9377332,0,0,2.862285,1.977633,0,0.7602118,-0.7602118,2.483277,41.38786,0.05198723,1.031506,0.1815006,0,2.204508
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.1736045,0.1736045,0,0,0,0.1736045,241.2874,0,0,0,0.4188859,0.1827416,0.1736045,0,0,3.706964,1.217421,0.2361442,0,0.2361442,2.707303,45.12162,0.05197491,0.190965,0.3351087,0,1.636307
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.4219521,0.4219521,0,0,0,0.4219521,193.0184,0,0,0,0.8144453,0.4441601,0.4219521,0,0,3.47082,1.429951,0.3702852,0,0.3702852,3.058586,50.97633,0.05195561,0.4641473,0.6515563,0,2.244396
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.09123811,0.09123811,0,-1,0,0.09123811,343.4801,0,0,0,0.3133847,0.09604012,0.09123811,0,0,3.100535,1.763207,0.2173446,0,0.2173446,3.264777,54.41285,0.05194429,0.1003619,0.2507078,0,2.076592
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.07051904,0.07051904,0,-1,0,0.07051904,71.47423,0,0,0,0.05040294,0.07423057,0.07051904,0,0,2.88319,1.958818,0,0.02382763,-0.02382763,3.239661,53.99424,0.05194429,0.07757095,0.04032236,0,2.009221
