Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.5614175,0.5614175,0,-1,0,0.5614175,3.635041,0,0,0,0.02040776,0.5909657,0.5614175,0,0,2.909666,1.93499,0,0.570558,-0.570558,2.63824,43.97058,0.05194429,0.6175592,0.01632621,0,1.955398
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,3.543619,1.364432,0.06730751,0,0.06730751,2.702094,45.0348,0.05194078,0,0.05384601,0,1.431739
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,1.51546,1.353758,0,-1,0,1.353758,0,0,0.1617022,0.3132482,0,1.425009,1.353758,0,0,3.476311,1.425009,0,1.425009,-1.425009,1.200002,20,0.05194078,1.667006,0,0,1.425009
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.05740827,0,0,-1,0,0,0,0,0.05740827,0.06314909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.06314909,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.011289,0,0,-1,0,0,0,0,0.011289,0.0124179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.0124179,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.2698027,0,0,-1,0,0,0,0,0.2698027,0.296783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.296783,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.1852439,0,0,-1,0,0,0,0,0.1852439,0.2037683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.2037683,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.2448947,0,0,-1,0,0,0,0,0.2448947,0.2693842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.2693842,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.1032752,0,0,-1,0,0,0,0,0.1032752,0.1136027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.1136027,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.04354608,0,0,-1,0,0,0,0,0.04354608,0.04790068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.04790068,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.001077049,0,0,-1,0,0,0,0,0.001077049,0.001184753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.001184753,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.07773688,0,0,-1,0,0,0,0,0.07773688,0.08551057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05194078,0.08551057,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.04717975,0.04717975,1.499811,0,0.4655485,0.04717975,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05219544,0.05189773,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.1470606,0.1470606,1.599692,0,0.492816,0.1470606,60.71607,0.0000000000000002220446,0,0,0.08928941,0,0,1.452632,1.38,3.679654,1.242,1.469289,0,1.469289,3.903076,65.05113,0.05247501,0.1617666,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.4240066,0.4240066,1.7,0,0.5202,0.4240066,69.22732,0.0000000000000002220446,0,0,0.2935284,0,0,1.275993,1.212194,2.210365,2.56436,1.505722,0,1.505722,5.331529,88.85864,0.05278221,0.4664073,0.2348228,1.7,2.857889
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0.01788094,0,0,0.7225238,0,0,0,0,0.7046428,3.91951,0.7046428,0,0.7046428,6.000012,100,0.05274511,0,0.578019,0,4.642034
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,0.6318249,0.6318249,0,-1,0,0.6318249,120.1833,0.09426894,0,0,0.7593478,0.6650788,0.6318249,0,0,0,4.553689,0,0,0,6.000012,100,0.05274511,0.6950074,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.1351679,0.1351679,0,0,0,0.1351679,796.7,0.9346004,0,0,1.076882,0.1422819,0.1351679,0,0,0,4.553689,0,0,0,6.000012,100,0.05274511,0.1486846,0.8615059,0,5.630571
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,0.8414792,0.8414792,0,0,0,0.8414792,150.3761,0.379616,0,0,1.265384,0.8857676,0.8414792,0,0,0,4.553689,0,0,0,6.000012,100,0.05274511,0.9256272,1.012307,0,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,0.6427817,0.6427817,0,0,0,0.6427817,158.1736,0.3400986,0,0,1.016711,0.6766123,0.6427817,0,0,0,4.553689,0,0,0,6.000012,100,0.05274511,0.7070599,0.8133687,0,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.1885807,0.1885807,0,0,0,0.1885807,419.853,0.5932557,0,0,0.7917617,0.198506,0.1885807,0,0,0,4.553689,0,0,0,6.000012,100,0.05274511,0.2074388,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.3176447,0.3176447,0,-1,0,0.3176447,116.9966,0.03727074,0,0,0.3716335,0.3343628,0.3176447,0,0,0,4.553689,0,0,0,6.000012,100,0.05274511,0.3494091,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,0.7941898,0.7941898,0,-1,0,0.7941898,41.68407,0,0,0,0.3310506,0.8359892,0.7941898,0,0,0,4.553689,0,0.5049386,-0.5049386,5.46776,91.12915,0.05274511,0.8736088,0.2648405,0,4.884739
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.2268355,0.2268355,0,-1,0,0.2268355,167.7334,0,0,0,0.3804788,0.2387742,0.2268355,0,0,0.5610429,4.04875,0.1417046,0,0.1417046,5.602193,93.36969,0.05273765,0.249519,0.3043831,0,4.429229
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,0.6120942,0.6120942,0,-1,0,0.6120942,26.94197,0,0,0,0.1649103,0.6443097,0.6120942,0,0,0.4193383,4.176284,0,0.4793994,-0.4793994,5.096861,84.94752,0.05273765,0.6733037,0.1319282,0,4.341195
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.2709402,0.2709402,0,-1,0,0.2709402,0,0,0,0,0,0.2852002,0.2709402,0,0,0.9520043,3.696885,0,0.2852002,-0.2852002,4.796234,79.93707,0.05273765,0.2980342,0,0,3.696885
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,0.6020941,0.6020941,0,-1,0,0.6020941,0,0,0,0,0,0.6337833,0.6020941,0,0,1.268893,3.411685,0,0.6337833,-0.6337833,4.128168,68.80266,0.05273765,0.6623036,0,0,3.411685
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.973097,2.777902,0,0,0,4.128168,68.80266,0.05273765,0,0,0,2.777902
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.973097,2.777902,0,0,0,4.128168,68.80266,0.05273765,0,0,0,2.777902
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.007747079,0.007747079,0,-1,0,0.007747079,0,0,0.000000000000000001734723,0,0,0.00815482,0.007747079,0,0,1.973097,2.777902,0,0.00815482,-0.00815482,4.119572,68.65939,0.05273765,0.008521787,0,0,2.777902
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.0925885,0.0925885,0,-1,0,0.0925885,0,0,0.00000000000000001387779,0,0,0.09746158,0.0925885,0,0,1.982158,2.769747,0,0.09746158,-0.09746158,4.016838,66.94717,0.05273765,0.1018474,0,0,2.769747
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.05395072,0.05395072,0,-1,0,0.05395072,0,0,0,0,0,0.05679023,0.05395072,0,0,2.090449,2.672285,0,0.05679023,-0.05679023,3.956976,65.94947,0.05273765,0.05934579,0,0,2.672285
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153549,2.615495,0,0,0,3.956976,65.94947,0.05273765,0,0,0,2.615495
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153549,2.615495,0,0,0,3.956976,65.94947,0.05273765,0,0,0,2.615495
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.1221732,0.1221732,0,-1,0,0.1221732,0,0,0.00000000000000002775558,0,0,0.1286034,0.1221732,0,0,2.153549,2.615495,0,0.1286034,-0.1286034,3.821416,63.69014,0.05273765,0.1343905,0,0,2.615495
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.296442,2.486892,0,0,0,3.821416,63.69014,0.05273765,0,0,0,2.486892
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.02221614,0.02221614,0,0,0,0.02221614,0,0,0.000000000000000003469447,0,0,0.02338541,0.02221614,0,0,2.296442,2.486892,0,0.02338541,-0.02338541,3.796766,63.2793,0.05273765,0.02443775,0,0,2.486892
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.1234922,0.1234922,0,0,0,0.1234922,142.0485,0,0,0,0.1754187,0.1299918,0.1234922,0,0,2.322425,2.463506,0.04542698,0,0.04542698,3.839862,63.99757,0.05273527,0.1358414,0.140335,0,2.638925
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.3608586,0.3608586,0,0,0,0.3608586,124.0428,0,0,0,0.4476189,0.3798511,0.3608586,0,0,2.276998,2.50439,0.06776782,0,0.06776782,3.904152,65.06907,0.0527317,0.3969444,0.3580951,0,2.952009
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.1051654,0.1051654,0,0,0,0.1051654,882.7231,0,0,0,0.9283189,0.1107004,0.1051654,0,0,2.20923,2.565382,0.8176185,0,0.8176185,4.679813,77.99673,0.05268874,0.1156819,0.742655,0,3.4937
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.5502241,0.5502241,0,-1,0,0.5502241,231.066,0,0,0,1.271381,0.5791833,0.5502241,0,0,1.391612,3.301238,0.6921975,0,0.6921975,5.336489,88.94131,0.05265242,0.6052465,1.017105,0,4.572619
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.1329376,0.1329376,0,0,0,0.1329376,1266.036,0.8436879,0,0,1.683037,0.1399343,0.1329376,0,0,0.6994146,3.924216,0.6994146,0,0.6994146,6.000012,100,0.05261577,0.1462313,1.346429,0,5.607253
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.3228562,0.3228562,0,0,0,0.3228562,652.5572,1.766973,0,0,2.106821,0.3398486,0.3228562,0,0,0,4.553689,0,0,0,6.000012,100,0.05261577,0.3551418,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.537274,0.537274,0,0,0,0.537274,404.1409,1.605792,0,0,2.171344,0.5655516,0.537274,0,0,0,4.553689,0,0,0,6.000012,100,0.05261577,0.5910015,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.5042386,0.5042386,0,0,0,0.5042386,379.4523,1.382568,0,0,1.913345,0.5307775,0.5042386,0,0,0,4.553689,0,0,0,6.000012,100,0.05261577,0.5546625,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05261577,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.3837237,0.3837237,0,-1,0,0.3837237,345.172,0.9205872,0,0,1.324507,0.4039197,0.3837237,0,0,0,4.553689,0,0,0,6.000012,100,0.05261577,0.422096,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,0.6649231,0.6649231,0,-1,0,0.6649231,115.263,0.06649124,0,0,0.7664104,0.6999191,0.6649231,0,0,0,4.553689,0,0,0,6.000012,100,0.05261577,0.7314155,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.4340531,0.4340531,0,-1,0,0.4340531,85.69874,0,0,0,0.371978,0.456898,0.4340531,0,0,0,4.553689,0,0.08491998,-0.08491998,5.910499,98.50811,0.05261577,0.4774584,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,1.605118,1.38,0,-1,0,1.38,0,0,0.2251175,0.3856293,0,1.452632,1.38,0,0,0.09435554,4.468769,0,1.452632,-1.452632,4.379291,72.98803,0.05261577,1.765629,0,0,4.468769
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.5100559,0.5100559,0,-1,0,0.5100559,0,0,0,0,0,0.5369009,0.5100559,0,0,1.708391,3.016137,0,0.5369009,-0.5369009,3.813347,63.55566,0.05261577,0.5610615,0,0,3.016137
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,1.19085,1.19085,0,-1,0,1.19085,0,0,0.0000000000000002220446,0,0,1.253526,1.19085,0,0,2.304947,2.479236,0,1.253526,-1.253526,2.492014,41.53349,0.05261577,1.309935,0,0,2.479236
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.1605283,0.1605283,0,-1,0,0.1605283,0,0,0.00000000000000002775558,0,0,0.1689772,0.1605283,0,0,3.697754,1.22571,0,0.1689772,-0.1689772,2.313896,38.56487,0.05261577,0.1765812,0,0,1.22571
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.1093033,0.1093033,0,-1,0,0.1093033,0,0,0.00000000000000001387779,0,0,0.1150561,0.1093033,0,0,3.885507,1.056733,0,0.1150561,-0.1150561,2.192617,36.54354,0.05261577,0.1202337,0,0,1.056733
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.04479222,0.04479222,0,-1,0,0.04479222,0,0,0.000000000000000006938894,0,0,0.0471497,0.04479222,0,0,4.013347,0.9416766,0,0.0471497,-0.0471497,2.142917,35.71521,0.05261577,0.04927144,0,0,0.9416766
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.1525742,0.1525742,0,-1,0,0.1525742,0,0,0.00000000000000002775558,0,0,0.1606044,0.1525742,0,0,4.065735,0.8945269,0,0.1606044,-0.1606044,1.973625,32.89368,0.05261577,0.1678316,0,0,0.8945269
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.0888713,0.0888713,0,-1,0,0.0888713,0,0,0.00000000000000001387779,0,0,0.09354874,0.0888713,0,0,4.244185,0.7339225,0,0.09354874,-0.09354874,1.875016,31.2502,0.05261577,0.09775843,0,0,0.7339225
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.06188819,0.06188819,0,-1,0,0.06188819,0,0,0,0,0,0.06514546,0.06188819,0,0,4.348128,0.6403738,0,0.06514546,-0.06514546,1.806346,30.10571,0.05261577,0.06807701,0,0,0.6403738
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.02174583,0.02174583,0,-1,0,0.02174583,0,0,0.000000000000000003469447,0,0,0.02289034,0.02174583,0,0,4.420512,0.5752283,0,0.02289034,-0.02289034,1.782218,29.70357,0.05261577,0.02392041,0,0,0.5752283
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.1416904,0.1416904,0,-1,0,0.1416904,0,0,0.00000000000000002775558,0,0,0.1491478,0.1416904,0,0,4.445946,0.552338,0,0.1491478,-0.1491478,1.625002,27.08331,0.05261577,0.1558594,0,0,0.552338
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.0338025,0.0338025,0,0,0,0.0338025,0,0,0.000000000000000006938894,0,0,0.03558158,0.0338025,0,0,4.611665,0.4031902,0,0.03558158,-0.03558158,1.587496,26.45821,0.05261577,0.03718275,0,0,0.4031902
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.1222952,0.1222952,0,0,0,0.1222952,0,0,0.00000000000000002775558,0,0,0.1287318,0.1222952,0,0,4.6512,0.3676086,0,0.1287318,-0.1287318,1.451801,24.19663,0.05261577,0.1345247,0,0,0.3676086
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,4.794236,0.2388769,0.5357756,0,0.5357756,1.960082,32.66797,0.05258774,0,0.4286205,0,0.7746525
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.5766044,0.5766044,0,0,0,0.5766044,190.8246,0,0,0,1.100303,0.6069521,0.5766044,0,0,4.25846,0.7210749,0.4933509,0,0.4933509,2.428116,40.46852,0.05256195,0.6342649,0.8802424,0,1.821378
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,0.631312,0.631312,0,-1,0,0.631312,213.7187,0,0,0,1.349232,0.664539,0.631312,0,0,3.765109,1.165091,0.6846929,0,0.6846929,3.077673,51.29444,0.05252619,0.6944432,1.079386,0,2.514323
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.5465448,0.5465448,0,0,0,0.5465448,296.2962,0,0,0,1.619391,0.5753103,0.5465448,0,0,3.080416,1.781314,1.044081,0,1.044081,4.068175,67.80278,0.05247177,0.6011993,1.295513,0,3.400706
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.1021965,0.1021965,0,0,0,0.1021965,1942.158,0,0,0,1.984817,0.1075752,0.1021965,0,0,2.036335,2.720987,1.877242,0,1.877242,5.849083,97.48452,0.0523742,0.1124161,1.587854,0,4.705804
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.3880891,0.3880891,0,0,0,0.3880891,433.9846,1.116639,0,0,1.684247,0.4085149,0.3880891,0,0,0.1590934,4.410505,0.1590934,0,0.1590934,6.000012,100,0.05236595,0.426898,1.347398,0,6.094752
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05236595,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.2102942,0.2102942,0,-1,0,0.2102942,713.428,1.278936,0,0,1.500298,0.2213624,0.2102942,0,0,0,4.553689,0,0,0,6.000012,100,0.05236595,0.2313237,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.3136904,0.3136904,0,-1,0,0.3136904,410.192,0.9565327,0,0,1.286733,0.3302004,0.3136904,0,0,0,4.553689,0,0,0,6.000012,100,0.05236595,0.3450595,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.4656476,0.4656476,0,-1,0,0.4656476,151.6471,0.2159858,0,0,0.7061412,0.4901553,0.4656476,0,0,0,4.553689,0,0,0,6.000012,100,0.05236595,0.5122123,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.4208757,0.4208757,0,-1,0,0.4208757,66.38921,0,0.00000000000000005551115,0,0.279416,0.443027,0.4208757,0,0,0,4.553689,0,0.163611,-0.163611,5.827551,97.12566,0.05236595,0.4629632,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.1791532,0.1791532,0,-1,0,0.1791532,0,0,0,0,0,0.1885824,0.1791532,0,0,0.18179,4.390078,0,0.1885824,-0.1885824,5.628767,93.81261,0.05236595,0.1970686,0,0,4.390078
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.04736759,0.04736759,0,-1,0,0.04736759,0,0,0.000000000000000006938894,0,0,0.04986062,0.04736759,0,0,0.391326,4.201496,0,0.04986062,-0.04986062,5.57621,92.93665,0.05236595,0.05210435,0,0,4.201496
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.5472396,0.5472396,0,-1,0,0.5472396,0,0,0,0,0,0.5760416,0.5472396,0,0,0.4467266,4.151635,0,0.5760416,-0.5760416,4.969008,82.81664,0.05236595,0.6019635,0,0,4.151635
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,0.6246351,0.6246351,0,-1,0,0.6246351,0,0,0,0,0,0.6575106,0.6246351,0,0,1.086773,3.575593,0,0.6575106,-0.6575106,4.275932,71.26539,0.05236595,0.6870986,0,0,3.575593
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.09741166,0.09741166,0,-1,0,0.09741166,0,0,0,0,0,0.1025386,0.09741166,0,0,1.81734,2.918083,0,0.1025386,-0.1025386,4.167847,69.46397,0.05236595,0.1071528,0,0,2.918083
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.06819425,0.06819425,0,-1,0,0.06819425,0,0,0.00000000000000001387779,0,0,0.07178342,0.06819425,0,0,1.931272,2.815544,0,0.07178342,-0.07178342,4.09218,68.20287,0.05236595,0.07501367,0,0,2.815544
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.0753305,0.0753305,0,-1,0,0.0753305,0,0,0.00000000000000001387779,0,0,0.07929527,0.0753305,0,0,2.011031,2.743761,0,0.07929527,-0.07929527,4.008595,66.80979,0.05236595,0.08286355,0,0,2.743761
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.08853673,0.08853673,0,-1,0,0.08853673,0,0,0.00000000000000001387779,0,0,0.09319656,0.08853673,0,0,2.099137,2.664465,0,0.09319656,-0.09319656,3.910358,65.1725,0.05236595,0.09739041,0,0,2.664465
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.03902091,0.03902091,0,-1,0,0.03902091,0,0,0.000000000000000006938894,0,0,0.04107464,0.03902091,0,0,2.202689,2.571269,0,0.04107464,-0.04107464,3.867061,64.45089,0.05236595,0.042923,0,0,2.571269
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248327,2.530194,0,0,0,3.867061,64.45089,0.05236595,0,0,0,2.530194
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248327,2.530194,0,0,0,3.867061,64.45089,0.05236595,0,0,0,2.530194
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.06614897,0.06614897,0,0,0,0.06614897,0,0,0.00000000000000001387779,0,0,0.0696305,0.06614897,0,0,2.248327,2.530194,0,0.0696305,-0.0696305,3.793664,63.22761,0.05236595,0.07276387,0,0,2.530194
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.0490172,0.0490172,0,0,0,0.0490172,0,0,0.000000000000000006938894,0,0,0.05159706,0.0490172,0,0,2.325695,2.460564,0,0.05159706,-0.05159706,3.739276,62.32114,0.05236595,0.05391892,0,0,2.460564
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,2.383025,2.408967,0.2507402,0,0.2507402,3.977149,66.28569,0.05235295,0,0.2005922,0,2.659707
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.1645846,0.1645846,0,0,0,0.1645846,331.938,0,0,0,0.5463188,0.1732469,0.1645846,0,0,2.132285,2.634633,0.3730719,0,0.3730719,4.331076,72.18446,0.05233362,0.181043,0.437055,0,3.180952
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,0.7869774,0.7869774,0,-1,0,0.7869774,56.2411,0,0,0,0.4426048,0.8283972,0.7869774,0,0,1.759213,2.970397,0,0.3857925,-0.3857925,3.924415,65.40679,0.05233362,0.8656751,0.3540838,0,3.413002
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,0.8849236,0.8849236,0,0,0,0.8849236,59.31972,0,0.0000000000000001110223,0,0.5249342,0.9314985,0.8849236,0,0,2.187871,2.584605,0,0.4065643,-0.4065643,3.495859,58.2642,0.05233362,0.973416,0.4199474,0,3.109539
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.008494619,0.008494619,0,0,0,0.008494619,12626.62,0,0,0,1.072583,0.008941704,0.008494619,0,0,2.639609,2.178041,1.063642,0,1.063642,4.504918,75.08182,0.05227858,0.00934408,0.8580666,0,3.250624
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.109593,1.109593,0,0,0,1.109593,150.7257,0,0,0,1.672441,1.167992,1.109593,0,0,1.575968,3.135318,0.504449,0,0.504449,4.98348,83.05784,0.05225252,1.220552,1.337953,0,4.807759
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.4143176,0.4143176,0,0,0,0.4143176,402.7312,0.160944,0,0,1.668586,0.4361238,0.4143176,0,0,1.071519,3.589322,1.071519,0,1.071519,6.000012,100,0.05219724,0.4557493,1.334869,0,5.257908
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.2860492,0.2860492,0,-1,0,0.2860492,422.2953,0.9068679,0,0,1.207972,0.3011044,0.2860492,0,0,0,4.553689,0,0,0,6.000012,100,0.05219724,0.3146541,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.2237658,0.2237658,0,-1,0,0.2237658,422.8871,0.710734,0,0,0.9462769,0.235543,0.2237658,0,0,0,4.553689,0,0,0,6.000012,100,0.05219724,0.2461424,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,0.6407679,0.6407679,0,-1,0,0.6407679,121.6629,0.1050846,0,0,0.7795771,0.6744925,0.6407679,0,0,0,4.553689,0,0,0,6.000012,100,0.05219724,0.7048447,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05219724,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.1316185,0.1316185,0,-1,0,0.1316185,0,0,0,0,0,0.1385458,0.1316185,0,0,0,4.553689,0,0.1385458,-0.1385458,5.853972,97.566,0.05219724,0.1447804,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.3067086,0.3067086,0,-1,0,0.3067086,0,0,0,0,0,0.3228512,0.3067086,0,0,0.1539398,4.415143,0,0.3228512,-0.3228512,5.513657,91.8941,0.05219724,0.3373794,0,0,4.415143
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.2640886,0.2640886,0,-1,0,0.2640886,0,0,0,0,0,0.277988,0.2640886,0,0,0.5126633,4.092292,0,0.277988,-0.277988,5.220632,87.01036,0.05219724,0.2904974,0,0,4.092292
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.5605839,0.5605839,0,-1,0,0.5605839,0,0,0,0,0,0.5900883,0.5605839,0,0,0.8215388,3.814304,0,0.5900883,-0.5900883,4.598624,76.64359,0.05219724,0.6166423,0,0,3.814304
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.07469968,0.07469968,0,-1,0,0.07469968,0,0,0.00000000000000001387779,0,0,0.07863124,0.07469968,0,0,1.477193,3.224216,0,0.07863124,-0.07863124,4.515739,75.26218,0.05219724,0.08216964,0,0,3.224216
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.04952538,0.04952538,0,-1,0,0.04952538,0,0,0,0,0,0.05213198,0.04952538,0,0,1.564561,3.145585,0,0.05213198,-0.05213198,4.460788,74.34631,0.05219724,0.05447792,0,0,3.145585
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.001553309,0.001553309,0,-1,0,0.001553309,0,0,0,0,0,0.001635062,0.001553309,0,0,1.622485,3.093452,0,0.001635062,-0.001635062,4.459064,74.31759,0.05219724,0.001708639,0,0,3.093452
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.09376798,0.09376798,0,-1,0,0.09376798,0,0,0.00000000000000001387779,0,0,0.09870314,0.09376798,0,0,1.624302,3.091817,0,0.09870314,-0.09870314,4.355022,72.58355,0.05219724,0.1031448,0,0,3.091817
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.05258415,0.05258415,0,-1,0,0.05258415,0,0,0.000000000000000006938894,0,0,0.05535174,0.05258415,0,0,1.733972,2.993114,0,0.05535174,-0.05535174,4.296676,71.61112,0.05219724,0.05784257,0,0,2.993114
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795474,2.937762,0,0,0,4.296676,71.61112,0.05219724,0,0,0,2.937762
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795474,2.937762,0,0,0,4.296676,71.61112,0.05219724,0,0,0,2.937762
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.02054401,0.02054401,0,0,0,0.02054401,0,0,0.000000000000000003469447,0,0,0.02162528,0.02054401,0,0,1.795474,2.937762,0,0.02162528,-0.02162528,4.273881,71.23121,0.05219724,0.02259842,0,0,2.937762
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.08505247,0.08505247,0,0,0,0.08505247,0,0,0.00000000000000001387779,0,0,0.08952891,0.08505247,0,0,1.819502,2.916137,0,0.08952891,-0.08952891,4.179509,69.65835,0.05219724,0.09355772,0,0,2.916137
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.2178008,0.2178008,0,0,0,0.2178008,246.8227,0,0,0,0.5375817,0.229264,0.2178008,0,0,1.918978,2.826608,0.3083177,0,0.3083177,4.472005,74.53327,0.05218136,0.2395809,0.4300654,0,3.36419
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.5676706,0.5676706,0,0,0,0.5676706,179.4455,0,0,0,1.01866,0.597548,0.5676706,0,0,1.610661,3.104094,0.4211116,0,0.4211116,4.871507,81.19161,0.05215968,0.6244377,0.8149278,0,4.122754
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0.1393436,0,0,1.328893,0,0,0,0,1.189549,3.483095,1.189549,0,1.189549,6.000012,100,0.05209855,0,1.063114,0,4.811987
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.4874004,0.4874004,0,0,0,0.4874004,422.0249,1.543898,0,0,2.056951,0.5130531,0.4874004,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0.5361404,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.4278472,0.4278472,0,0,0,0.4278472,482.1533,1.612514,0,0,2.06288,0.4503655,0.4278472,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0.4706319,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,0.6494225,0.6494225,0,-1,0,0.6494225,272.4783,1.085933,0,0,1.769535,0.6836026,0.6494225,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0.7143647,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,0.6431357,0.6431357,0,-1,0,0.6431357,132.7602,0.1768434,0,0,0.8538283,0.6769849,0.6431357,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0.7074493,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.08083362,0.08083362,0,-1,0,0.08083362,365.1329,0.2100621,0,0,0.2951501,0.08508802,0.08083362,0,0,0,4.553689,0,0,0,6.000012,100,0.05209855,0.08891698,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,0.7120839,0.7120839,0,-1,0,0.7120839,0,0,0.0000000000000001110223,0,0,0.749562,0.7120839,0,0,0,4.553689,0,0.749562,-0.749562,5.209904,86.83157,0.05209855,0.7832922,0,0,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,0.867821,0.867821,0,-1,0,0.867821,0,0,0.0000000000000001110223,0,0,0.9134958,0.867821,0,0,0.8328466,3.804127,0,0.9134958,-0.9134958,4.246995,70.78311,0.05209855,0.9546031,0,0,3.804127
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,0.6674905,0.6674905,0,-1,0,0.6674905,0,0,0.0000000000000001110223,0,0,0.7026216,0.6674905,0,0,1.847842,2.890631,0,0.7026216,-0.7026216,3.506367,58.43933,0.05209855,0.7342395,0,0,2.890631
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.628533,2.18801,0,0,0,3.506367,58.43933,0.05209855,0,0,0,2.18801
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.1343624,0.1343624,0,-1,0,0.1343624,0,0,0,0,0,0.1414341,0.1343624,0,0,2.628533,2.18801,0,0.1414341,-0.1414341,3.357282,55.95459,0.05209855,0.1477987,0,0,2.18801
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.03565958,0.03565958,0,-1,0,0.03565958,0,0,0,0,0,0.03753641,0.03565958,0,0,2.785681,2.046576,0,0.03753641,-0.03753641,3.317716,55.29515,0.05209855,0.03922554,0,0,2.046576
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.827389,2.009039,0,0,0,3.317716,55.29515,0.05209855,0,0,0,2.009039
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.08526643,0.08526643,0,-1,0,0.08526643,0,0,0.00000000000000001387779,0,0,0.08975413,0.08526643,0,0,2.827389,2.009039,0,0.08975413,-0.08975413,3.223106,53.71833,0.05209855,0.09379306,0,0,2.009039
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.04037532,0.04037532,0,-1,0,0.04037532,0,0,0.000000000000000006938894,0,0,0.04250034,0.04037532,0,0,2.927115,1.919285,0,0.04250034,-0.04250034,3.178307,52.97168,0.05209855,0.04441285,0,0,1.919285
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.04158044,0.04158044,0,-1,0,0.04158044,0,0,0,0,0,0.04376888,0.04158044,0,0,2.974338,1.876785,0,0.04376888,-0.04376888,3.132171,52.20274,0.05209855,0.04573848,0,0,1.876785
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.03591044,0.03591044,0,-1,0,0.03591044,0,0,0.000000000000000006938894,0,0,0.03780047,0.03591044,0,0,3.02297,1.833016,0,0.03780047,-0.03780047,3.092325,51.53865,0.05209855,0.03950149,0,0,1.833016
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.064971,1.795215,0,0,0,3.092325,51.53865,0.05209855,0,0,0,1.795215
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.1377152,0.1377152,0,0,0,0.1377152,0,0,0.00000000000000002775558,0,0,0.1449634,0.1377152,0,0,3.064971,1.795215,0,0.1449634,-0.1449634,2.939521,48.99191,0.05209855,0.1514868,0,0,1.795215
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,3.226041,1.650252,0.5243461,0,0.5243461,3.436959,57.28254,0.05207165,0,0.4194768,0,2.174598
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,0.6389922,0.6389922,0,0,0,0.6389922,164.5923,0,0,0,1.051732,0.6726234,0.6389922,0,0,2.701695,2.122163,0.3791086,0,0.3791086,3.796613,63.27676,0.05205221,0.7028914,0.8413856,0,3.173895
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.4770088,0.4770088,0,-1,0,0.4770088,312.6627,0,0,0,1.491429,0.5021146,0.4770088,0,0,2.322587,2.463361,0.9893141,0,0.9893141,4.735159,78.91915,0.05200157,0.5247098,1.193143,0,3.95479
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.06783872,0.06783872,0,0,0,0.06783872,2289.295,0.1483469,0,0,1.553028,0.07140918,0.06783872,0,0,1.333272,3.353744,1.333272,0,1.333272,6.000012,100,0.05193347,0.07462259,1.242423,0,4.906772
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.4428127,0.4428127,0,0,0,0.4428127,472.9912,1.628346,0,0,2.094465,0.4661186,0.4428127,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.4870939,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.3919234,0.3919234,0,0,0,0.3919234,551.5781,1.749213,0,0,2.161764,0.412551,0.3919234,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.4311157,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,0.6659606,0.6659606,0,0,0,0.6659606,309.2448,1.358437,0,0,2.059448,0.7010112,0.6659606,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.7325567,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.1347042,0.1347042,0,-1,0,0.1347042,1331.818,1.652221,0,0,1.794015,0.1417939,0.1347042,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.1481746,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.3632092,0.3632092,0,-1,0,0.3632092,357.5259,0.9162418,0,0,1.298567,0.3823255,0.3632092,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.3995301,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.4572658,0.4572658,0,-1,0,0.4572658,181.5095,0.3486483,0,0,0.8299807,0.4813325,0.4572658,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.5029924,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1156547,0.1156547,0,-1,0,0.1156547,275.6917,0.1971086,0,0,0.3188503,0.1217418,0.1156547,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0.1272201,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05193347,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.4028519,0.4028519,0,-1,0,0.4028519,0,0,0.00000000000000005551115,0,0,0.4240546,0.4028519,0,0,0,4.553689,0,0.4240546,-0.4240546,5.553019,92.55013,0.05193347,0.443137,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.3107781,0.3107781,0,-1,0,0.3107781,0,0,0.00000000000000005551115,0,0,0.3271349,0.3107781,0,0,0.4711718,4.129634,0,0.3271349,-0.3271349,5.208189,86.80297,0.05193347,0.3418559,0,0,4.129634
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.834655,3.8025,0,0,0,5.208189,86.80297,0.05193347,0,0,0,3.8025
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.1085154,0.1085154,0,-1,0,0.1085154,0,0,0.00000000000000001387779,0,0,0.1142267,0.1085154,0,0,0.834655,3.8025,0,0.1142267,-0.1142267,5.087783,84.79622,0.05193347,0.1193669,0,0,3.8025
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.02173471,0.02173471,0,-1,0,0.02173471,0,0,0,0,0,0.02287865,0.02173471,0,0,0.9615735,3.688273,0,0.02287865,-0.02287865,5.063667,84.39428,0.05193347,0.02390819,0,0,3.688273
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.06217711,0.06217711,0,-1,0,0.06217711,0,0,0.000000000000000006938894,0,0,0.0654496,0.06217711,0,0,0.9869943,3.665394,0,0.0654496,-0.0654496,4.994677,83.24445,0.05193347,0.06839482,0,0,3.665394
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.059716,3.599945,0,0,0,4.994677,83.24445,0.05193347,0,0,0,3.599945
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.2749327,0.2749327,0,-1,0,0.2749327,0,0,0.00000000000000005551115,0,0,0.2894029,0.2749327,0,0,1.059716,3.599945,0,0.2894029,-0.2894029,4.68962,78.16017,0.05193347,0.302426,0,0,3.599945
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.1432983,0.1432983,0,-1,0,0.1432983,0,0,0,0,0,0.1508403,0.1432983,0,0,1.381275,3.310542,0,0.1508403,-0.1508403,4.53062,75.51019,0.05193347,0.1576281,0,0,3.310542
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.06190484,0.06190484,0,-1,0,0.06190484,0,0,0.000000000000000006938894,0,0,0.06516299,0.06190484,0,0,1.548875,3.159701,0,0.06516299,-0.06516299,4.461932,74.36539,0.05193347,0.06809532,0,0,3.159701
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.1112975,0.1112975,0,0,0,0.1112975,0,0,0,0,0,0.1171552,0.1112975,0,0,1.621278,3.094538,0,0.1171552,-0.1171552,4.33844,72.30718,0.05193347,0.1224272,0,0,3.094538
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.004517335,0.004517335,0,0,0,0.004517335,0,0,0,0,0,0.00475509,0.004517335,0,0,1.751451,2.977383,0,0.00475509,-0.00475509,4.333427,72.22365,0.05193347,0.004969069,0,0,2.977383
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,0.9112497,0.9112497,0,0,0,0.9112497,61.30029,0,0.0000000000000001110223,0,0.5585987,0.9592102,0.9112497,0,0,1.756734,2.972628,0,0.4006115,-0.4006115,3.911146,65.18563,0.05193347,1.002375,0.446879,0,3.531227
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,0.649442,0.649442,0,0,0,0.649442,165.8012,0,0,0,1.076783,0.6836231,0.649442,0,0,2.201858,2.572016,0.3931596,0,0.3931596,4.28413,71.40202,0.05191342,0.7143862,0.8614262,0,3.648799
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.1942962,0.1942962,0,-1,0,0.1942962,691.6493,0,0,0,1.343848,0.2045223,0.1942962,0,0,1.808699,2.92586,1.139326,0,1.139326,5.364989,89.41631,0.05185541,0.2137258,1.075079,0,4.269709
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.309667,0.309667,0,0,0,0.309667,528.187,0.6402829,0,0,1.635621,0.3259653,0.309667,0,0,0.6693727,3.951254,0.6693727,0,0.6693727,6.000012,100,0.05182139,0.3406337,1.308497,0,5.586874
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.04063514,0.04063514,0,0,0,0.04063514,4346.293,1.723348,0,0,1.766122,0.04277383,0.04063514,0,0,0,4.553689,0,0,0,6.000012,100,0.05182139,0.04469866,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.2198883,0.2198883,0,0,0,0.2198883,837.1131,1.609253,0,0,1.840714,0.2314614,0.2198883,0,0,0,4.553689,0,0,0,6.000012,100,0.05182139,0.2418772,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05182139,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.1655303,0.1655303,0,-1,0,0.1655303,917.6682,1.344776,0,0,1.519019,0.1742424,0.1655303,0,0,0,4.553689,0,0,0,6.000012,100,0.05182139,0.1820833,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05182139,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.3771757,0.3771757,0,-1,0,0.3771757,222.6676,0.4428213,0,0,0.8398483,0.3970271,0.3771757,0,0,0,4.553689,0,0,0,6.000012,100,0.05182139,0.4148933,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,0.7780175,0.7780175,0,-1,0,0.7780175,47.70721,0,0,0,0.3711704,0.8189657,0.7780175,0,0,0,4.553689,0,0.4477953,-0.4477953,5.527994,92.13306,0.05182139,0.8558192,0.2969364,0,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,0.710557,0.710557,0,-1,0,0.710557,0,0,0.0000000000000001110223,0,0,0.7479547,0.710557,0,0,0.4975503,4.105894,0,0.7479547,-0.7479547,4.739581,78.99286,0.05182139,0.7816127,0,0,4.105894
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.4718749,0.4718749,0,-1,0,0.4718749,0,0,0,0,0,0.4967104,0.4718749,0,0,1.328611,3.357939,0,0.4967104,-0.4967104,4.216002,70.26656,0.05182139,0.5190624,0,0,3.357939
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.1669383,0.1669383,0,-1,0,0.1669383,0,0,0.00000000000000002775558,0,0,0.1757245,0.1669383,0,0,1.880512,2.861228,0,0.1757245,-0.1757245,4.030772,67.17941,0.05182139,0.1836321,0,0,2.861228
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.4034114,0.4034114,0,-1,0,0.4034114,0,0,0.00000000000000005551115,0,0,0.4246436,0.4034114,0,0,2.075761,2.685504,0,0.4246436,-0.4246436,3.583158,59.71919,0.05182139,0.4437526,0,0,2.685504
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.06794108,0.06794108,0,-1,0,0.06794108,0,0,0,0,0,0.07151693,0.06794108,0,0,2.547587,2.26086,0,0.07151693,-0.07151693,3.507773,58.46277,0.05182139,0.07473519,0,0,2.26086
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.62705,2.189343,0,0,0,3.507773,58.46277,0.05182139,0,0,0,2.189343
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.62705,2.189343,0,0,0,3.507773,58.46277,0.05182139,0,0,0,2.189343
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.06255656,0.06255656,0,-1,0,0.06255656,0,0,0.00000000000000001387779,0,0,0.06584901,0.06255656,0,0,2.62705,2.189343,0,0.06584901,-0.06584901,3.438362,57.30592,0.05182139,0.06881221,0,0,2.189343
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.1426363,0.1426363,0,-1,0,0.1426363,0,0,0.00000000000000002775558,0,0,0.1501435,0.1426363,0,0,2.700216,2.123494,0,0.1501435,-0.1501435,3.280097,54.66817,0.05182139,0.1568999,0,0,2.123494
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.1025097,0.1025097,0,-1,0,0.1025097,0,0,0,0,0,0.1079049,0.1025097,0,0,2.867042,1.973351,0,0.1079049,-0.1079049,3.166355,52.77248,0.05182139,0.1127606,0,0,1.973351
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.1035173,0.1035173,0,-1,0,0.1035173,0,0,0.00000000000000001387779,0,0,0.1089656,0.1035173,0,0,2.986937,1.865446,0,0.1089656,-0.1089656,3.051495,50.85815,0.05182139,0.1138691,0,0,1.865446
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.1445242,0.1445242,0,0,0,0.1445242,0,0,0.00000000000000002775558,0,0,0.1521307,0.1445242,0,0,3.108009,1.75648,0,0.1521307,-0.1521307,2.891135,48.1855,0.05182139,0.1589766,0,0,1.75648
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.277044,1.60435,0,0,0,2.891135,48.1855,0.05182139,0,0,0,1.60435
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,0.7715715,0.7715715,0,0,0,0.7715715,59.10901,0,0.0000000000000001110223,0,0.4560683,0.8121806,0.7715715,0,0,3.277044,1.60435,0,0.3561123,-0.3561123,2.51576,41.92925,0.05182139,0.8487287,0.3648546,0,2.060418
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.4495747,0.4495747,0,0,0,0.4495747,169.0311,0,0,0,0.759921,0.4732366,0.4495747,0,0,3.672724,1.248237,0.2866844,0,0.2866844,2.787733,46.46212,0.05180684,0.4945322,0.6079367,0,2.008158
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.1966184,0.1966184,0,-1,0,0.1966184,475.2598,0,0,0,0.9344482,0.2069667,0.1966184,0,0,3.386039,1.506253,0.7274815,0,0.7274815,3.477882,57.96459,0.05176993,0.2162803,0.7475586,0,2.440702
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,2.658558,2.160987,1.171633,0,1.171633,4.589391,76.4897,0.05171062,0,0.9373065,0,3.33262
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,0.691384,0.691384,0,0,0,0.691384,253.2437,0,0,0,1.750887,0.7277726,0.691384,0,0,1.486925,3.215456,1.023114,0,1.023114,5.560002,92.66652,0.05165892,0.7605224,1.400709,0,4.966343
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.2892605,0.2892605,0,0,0,0.2892605,616.2577,1.014294,0,0,1.78259,0.3044847,0.2892605,0,0,0.4638108,4.136259,0.4638108,0,0.4638108,6.000012,100,0.05163553,0.3181865,1.426072,0,5.918849
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.3539035,0.3539035,0,0,0,0.3539035,405.2401,1.061629,0,0,1.434159,0.37253,0.3539035,0,0,0,4.553689,0,0,0,6.000012,100,0.05163553,0.3892938,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.04453841,0.04453841,0,-1,0,0.04453841,2747.006,1.17659,0,0,1.223473,0.04688254,0.04453841,0,0,0,4.553689,0,0,0,6.000012,100,0.05163553,0.04899225,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,0.7619702,0.7619702,0,-1,0,0.7619702,141.0376,0.2725909,0,0,1.074665,0.8020739,0.7619702,0,0,0,4.553689,0,0,0,6.000012,100,0.05163553,0.8381672,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05163553,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.3359725,0.3359725,0,-1,0,0.3359725,86.91585,0,0,0,0.2920134,0.3536553,0.3359725,0,0,0,4.553689,0,0.06164192,-0.06164192,5.935036,98.91706,0.05163553,0.3695698,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1104699,0.1104699,0,-1,0,0.1104699,0,0,0.00000000000000001387779,0,0,0.1162842,0.1104699,0,0,0.06849102,4.492047,0,0.1162842,-0.1162842,5.812461,96.87416,0.05163553,0.1215169,0,0,4.492047
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.2988071,0.2988071,0,-1,0,0.2988071,0,0,0,0,0,0.3145338,0.2988071,0,0,0.1976956,4.375763,0,0.3145338,-0.3145338,5.480914,91.34838,0.05163553,0.3286878,0,0,4.375763
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5471776,4.061229,0,0,0,5.480914,91.34838,0.05163553,0,0,0,4.061229
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5471776,4.061229,0,0,0,5.480914,91.34838,0.05163553,0,0,0,4.061229
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.09268455,0.09268455,0,-1,0,0.09268455,0,0,0,0,0,0.09756269,0.09268455,0,0,0.5471776,4.061229,0,0.09756269,-0.09756269,5.378074,89.63438,0.05163553,0.101953,0,0,4.061229
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6555806,3.963666,0,0,0,5.378074,89.63438,0.05163553,0,0,0,3.963666
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.02763193,0.02763193,0,-1,0,0.02763193,0,0,0.000000000000000003469447,0,0,0.02908624,0.02763193,0,0,0.6555806,3.963666,0,0.02908624,-0.02908624,5.347414,89.12339,0.05163553,0.03039512,0,0,3.963666
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.1446222,0.1446222,0,-1,0,0.1446222,0,0,0,0,0,0.1522339,0.1446222,0,0,0.6878986,3.93458,0,0.1522339,-0.1522339,5.186945,86.44892,0.05163553,0.1590845,0,0,3.93458
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.1382235,0.1382235,0,-1,0,0.1382235,0,0,0.00000000000000002775558,0,0,0.1454984,0.1382235,0,0,0.8570474,3.782346,0,0.1454984,-0.1454984,5.033576,83.89278,0.05163553,0.1520458,0,0,3.782346
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.09399121,0.09399121,0,-1,0,0.09399121,0,0,0.00000000000000001387779,0,0,0.09893811,0.09399121,0,0,1.018712,3.636848,0,0.09893811,-0.09893811,4.929286,82.15462,0.05163553,0.1033903,0,0,3.636848
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.09637539,0.09637539,0,-1,0,0.09637539,0,0,0.00000000000000001387779,0,0,0.1014478,0.09637539,0,0,1.128644,3.53791,0,0.1014478,-0.1014478,4.822351,80.37236,0.05163553,0.1060129,0,0,3.53791
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241363,3.436462,0,0,0,4.822351,80.37236,0.05163553,0,0,0,3.436462
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.04520078,0.04520078,0,0,0,0.04520078,0,0,0,0,0,0.04757977,0.04520078,0,0,1.241363,3.436462,0,0.04757977,-0.04757977,4.772198,79.53647,0.05163553,0.04972085,0,0,3.436462
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,0.8570991,0.8570991,0,0,0,0.8570991,52.72114,0,0.0000000000000001110223,0,0.4518724,0.9022096,0.8570991,0,0,1.29423,3.388882,0,0.4503371,-0.4503371,4.297501,71.62487,0.05163553,0.942809,0.3614979,0,3.840755
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.2521001,0.2521001,0,0,0,0.2521001,301.3204,0,0,0,0.759629,0.2653685,0.2521001,0,0,1.794604,2.938545,0.4942605,0,0.4942605,4.766397,79.4398,0.05161062,0.2773101,0.6077032,0,3.698174
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.511548,0.511548,0,-1,0,0.511548,261.0562,0,0,0,1.335427,0.5384715,0.511548,0,0,1.300344,3.383379,0.7969558,0,0.7969558,5.522456,92.04076,0.0515705,0.5627028,1.068342,0,4.718807
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.1814993,0.1814993,0,0,0,0.1814993,917.8849,0.9715149,0,0,1.665955,0.1910519,0.1814993,0,0,0.503388,4.10064,0.503388,0,0.503388,6.000012,100,0.05154519,0.1996493,1.332764,0,5.766594
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.2484747,0.2484747,0,0,0,0.2484747,700.3775,1.478709,0,0,1.740261,0.2615523,0.2484747,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0.2733222,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,0.8551545,0.8551545,0,0,0,0.8551545,195.7726,0.7739959,0,0,1.674159,0.9001626,0.8551545,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0.94067,1.339327,0,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.4912547,0.4912547,0,-1,0,0.4912547,255.363,0.7373725,0,0,1.254483,0.5171102,0.4912547,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0.5403801,1.003586,0,5.808172
