Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.06442802,0.06442802,0,-1,0,0.06442802,1647.848,0.9938572,0,0,1.061676,0.06781898,0.06442802,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0.07087083,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.1620665,0.1620665,0,-1,0,0.1620665,396.6615,0.472259,0,0,0.6428553,0.1705963,0.1620665,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0.1782731,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.08689179,0.08689179,0,-1,0,0.08689179,254.8932,0.1300163,0,0,0.2214813,0.09146504,0.08689179,0,0,0,4.553689,0,0,0,6.000012,100,0.05154519,0.09558097,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.4572138,0.4572138,0,-1,0,0.4572138,0,0,0.00000000000000005551115,0,0,0.4812777,0.4572138,0,0,0,4.553689,0,0.4812777,-0.4812777,5.492701,91.54483,0.05154519,0.5029352,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,0.6162456,0.6162456,0,-1,0,0.6162456,0,0,0,0,0,0.6486795,0.6162456,0,0,0.534753,4.072411,0,0.6486795,-0.6486795,4.808932,80.14871,0.05154519,0.6778701,0,0,4.072411
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.0503552,0.0503552,0,-1,0,0.0503552,0,0,0.000000000000000006938894,0,0,0.05300548,0.0503552,0,0,1.255508,3.423732,0,0.05300548,-0.05300548,4.75306,79.21751,0.05154519,0.05539073,0,0,3.423732
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.06534156,0.06534156,0,-1,0,0.06534156,0,0,0.00000000000000001387779,0,0,0.06878059,0.06534156,0,0,1.314403,3.370726,0,0.06878059,-0.06878059,4.680559,78.00916,0.05154519,0.07187572,0,0,3.370726
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1126754,0.1126754,0,-1,0,0.1126754,0,0,0.00000000000000001387779,0,0,0.1186057,0.1126754,0,0,1.390826,3.301946,0,0.1186057,-0.1186057,4.555537,75.92547,0.05154519,0.123943,0,0,3.301946
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52261,3.18334,0,0,0,4.555537,75.92547,0.05154519,0,0,0,3.18334
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52261,3.18334,0,0,0,4.555537,75.92547,0.05154519,0,0,0,3.18334
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.07582276,0.07582276,0,-1,0,0.07582276,0,0,0.00000000000000001387779,0,0,0.07981343,0.07582276,0,0,1.52261,3.18334,0,0.07981343,-0.07981343,4.471406,74.52329,0.05154519,0.08340503,0,0,3.18334
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.01921909,0.01921909,0,-1,0,0.01921909,0,0,0,0,0,0.02023062,0.01921909,0,0,1.611292,3.103527,0,0.02023062,-0.02023062,4.450082,74.16788,0.05154519,0.021141,0,0,3.103527
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.04971436,0.04971436,0,-1,0,0.04971436,0,0,0.000000000000000006938894,0,0,0.0523309,0.04971436,0,0,1.63377,3.083296,0,0.0523309,-0.0523309,4.39492,73.24852,0.05154519,0.05468579,0,0,3.083296
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.06375448,0.06375448,0,-1,0,0.06375448,0,0,0,0,0,0.06710997,0.06375448,0,0,1.691916,3.030965,0,0.06710997,-0.06710997,4.32418,72.06952,0.05154519,0.07012992,0,0,3.030965
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.766482,2.963855,0,0,0,4.32418,72.06952,0.05154519,0,0,0,2.963855
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.03243556,0.03243556,0,0,0,0.03243556,0,0,0,0,0,0.0341427,0.03243556,0,0,1.766482,2.963855,0,0.0341427,-0.0341427,4.28819,71.4697,0.05154519,0.03567912,0,0,2.963855
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.804419,2.929712,0.3444591,0,0.3444591,4.614973,76.91606,0.05152789,0,0.2755673,0,3.274171
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.09523952,0.09523952,0,0,0,0.09523952,283.7594,0,0,0,0.2702511,0.1002521,0.09523952,0,0,1.459959,3.239725,0.169999,0,0.169999,4.776248,79.60397,0.05151935,0.1047635,0.2162009,0,3.509977
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.4471173,0.4471173,0,-1,0,0.4471173,153.732,0,0,0,0.6873625,0.4706498,0.4471173,0,0,1.28996,3.392725,0.2167127,0,0.2167127,4.98184,83.03049,0.05150848,0.491829,0.54989,0,4.080087
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,0.6289219,0.6289219,0,0,0,0.6289219,124.1991,0,0,0,0.7811151,0.6620231,0.6289219,0,0,1.073248,3.587766,0.119092,0,0.119092,5.09482,84.91351,0.0515025,0.6918141,0.6248921,0,4.368881
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,0.8186765,0.8186765,0,0,0,0.8186765,26.05324,0,0.0000000000000001110223,0,0.2132918,0.8617647,0.8186765,0,0,0.9541558,3.694949,0,0.6484729,-0.6484729,4.41127,73.52102,0.0515025,0.9005441,0.1706334,0,3.908241
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,0.983925,0.983925,0,0,0,0.983925,116.9913,0,0,0,1.151107,1.035711,0.983925,0,0,1.674681,3.046476,0.1153962,0,0.1153962,4.520744,75.34559,0.05149671,1.082318,0.9208854,0,4.197583
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.4990109,0.4990109,0,0,0,0.4990109,127.3674,0,0,0,0.6355774,0.5252746,0.4990109,0,0,1.559285,3.150332,0.1103028,0,0.1103028,4.625387,77.08962,0.05149118,0.548912,0.508462,0,3.78591
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.4970913,0.4970913,0,-1,0,0.4970913,113.2527,0,0,0,0.5629693,0.523254,0.4970913,0,0,1.448982,3.249605,0.03971532,0,0.03971532,4.663064,77.71758,0.05148919,0.5468004,0.4503755,0,3.812574
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,0.7929615,0.7929615,0,-1,0,0.7929615,20.50275,0,0.0000000000000001110223,0,0.1625789,0.8346964,0.7929615,0,0,1.409267,3.285349,0,0.6721175,-0.6721175,3.95459,65.9097,0.05148919,0.8722577,0.1300631,0,3.447928
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,2.156064,2.613231,0.1611372,0,0.1611372,4.107458,68.4575,0.05148111,0,0.1289098,0,2.774369
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.1440242,0.1440242,0,-1,0,0.1440242,24.25803,0,0,0,0.03493745,0.1516045,0.1440242,0,0,1.994927,2.758255,0,0.116667,-0.116667,3.98448,66.40788,0.05148111,0.1584267,0.02794996,0,2.793192
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.309117,0.309117,0,-1,0,0.309117,0,0,0.00000000000000005551115,0,0,0.3253863,0.309117,0,0,2.124557,2.641588,0,0.3253863,-0.3253863,3.641493,60.69143,0.05148111,0.3400287,0,0,2.641588
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.2446164,0.2446164,0,-1,0,0.2446164,0,0,0.00000000000000002775558,0,0,0.2574909,0.2446164,0,0,2.486097,2.316201,0,0.2574909,-0.2574909,3.370074,56.16779,0.05148111,0.269078,0,0,2.316201
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.772198,2.058711,0,0,0,3.370074,56.16779,0.05148111,0,0,0,2.058711
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,0.9983214,0.9983214,0,-1,0,0.9983214,0,0,0,0,0,1.050865,0.9983214,0,0,2.772198,2.058711,0,1.050865,-1.050865,2.262365,37.70601,0.05148111,1.098154,0,0,2.058711
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.939826,1.007846,0,0,0,2.262365,37.70601,0.05148111,0,0,0,1.007846
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.06917761,0.06917761,0,-1,0,0.06917761,0,0,0.00000000000000001387779,0,0,0.07281853,0.06917761,0,0,3.939826,1.007846,0,0.07281853,-0.07281853,2.185608,36.42672,0.05148111,0.07609537,0,0,1.007846
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.2010379,0.2010379,0,-1,0,0.2010379,0,0,0.00000000000000002775558,0,0,0.2116188,0.2010379,0,0,4.020735,0.9350274,0,0.2116188,-0.2116188,1.962542,32.70897,0.05148111,0.2211417,0,0,0.9350274
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.03585722,0.03585722,0,-1,0,0.03585722,0,0,0,0,0,0.03774444,0.03585722,0,0,4.255867,0.7234086,0,0.03774444,-0.03774444,1.922756,32.04587,0.05148111,0.03944295,0,0,0.7234086
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297805,0.6856642,0,0,0,1.922756,32.04587,0.05148111,0,0,0,0.6856642
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.01074968,0.01074968,0,-1,0,0.01074968,0,0,0,0,0,0.01131545,0.01074968,0,0,4.297805,0.6856642,0,0.01131545,-0.01131545,1.910828,31.84707,0.05148111,0.01182465,0,0,0.6856642
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310378,0.6743487,0,0,0,1.910828,31.84707,0.05148111,0,0,0,0.6743487
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.218228,0.218228,0,0,0,0.218228,0,0,0.00000000000000002775558,0,0,0.2297136,0.218228,0,0,4.310378,0.6743487,0,0.2297136,-0.2297136,1.668689,27.81143,0.05148111,0.2400507,0,0,0.6743487
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.07762399,0.07762399,0,0,0,0.07762399,0,0,0.00000000000000001387779,0,0,0.08170946,0.07762399,0,0,4.565616,0.4446351,0,0.08170946,-0.08170946,1.58256,26.37594,0.05148111,0.08538639,0,0,0.4446351
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,0.6958278,0.6958278,0.425,0,0.172125,0.6958278,36.76672,0,0,0,0.2558331,0.2850819,0.2708278,0,0,4.656404,0.3629256,0,0.0292488,-0.0292488,1.551729,25.86209,0.05148111,0.7654106,0.2046665,1.7,0.6187587
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,4.688902,0.3336768,1.851474,0,1.851474,3.308191,55.13641,0.05169143,0,0.3771794,1.7,0.8051511
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.417394,0.417394,0,-1,0,0.417394,201.4957,0,0,0,0.8410311,0.4393622,0.417394,0,0,2.837428,2.000004,0.401669,0,0.401669,3.689248,61.48734,0.05167126,0.4591334,0.6728249,0,2.841035
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,2.435759,2.361506,1.253666,0,1.253666,4.878581,81.30951,0.0516084,0,1.002933,0,3.615172
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0.1512322,0,0,1.333325,0,0,0,0,1.182093,3.489805,1.182093,0,1.182093,6.000012,100,0.05154927,0,1.06666,0,4.823131
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05154927,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.07761335,0.07761335,0,0,0,0.07761335,1835.671,1.343028,0,0,1.424726,0.08169827,0.07761335,0,0,0,4.553689,0,0,0,6.000012,100,0.05154927,0.08537469,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,0.6793689,0.6793689,0,-1,0,0.6793689,217.0087,0.7591643,0,0,1.474289,0.7151251,0.6793689,0,0,0,4.553689,0,0,0,6.000012,100,0.05154927,0.7473058,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.3014508,0.3014508,0,-1,0,0.3014508,377.3362,0.8201663,0,0,1.137483,0.3173167,0.3014508,0,0,0,4.553689,0,0,0,6.000012,100,0.05154927,0.3315959,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.3757928,0.3757928,0,-1,0,0.3757928,135.7133,0.1144295,0,0,0.5100008,0.3955714,0.3757928,0,0,0,4.553689,0,0,0,6.000012,100,0.05154927,0.4133721,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,0.7828759,0.7828759,0,-1,0,0.7828759,30.05799,0,0.0000000000000001110223,0,0.2353168,0.8240799,0.7828759,0,0,0,4.553689,0,0.5887631,-0.5887631,5.379401,89.65651,0.05154927,0.8611634,0.1882534,0,4.789006
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,0.9331224,0.9331224,0,-1,0,0.9331224,0,0,0.0000000000000001110223,0,0,0.9822341,0.9331224,0,0,0.6541812,3.964926,0,0.9822341,-0.9822341,4.344036,72.40044,0.05154927,1.026435,0,0,3.964926
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.2254687,0.2254687,0,-1,0,0.2254687,0,0,0.00000000000000002775558,0,0,0.2373355,0.2254687,0,0,1.745552,2.982692,0,0.2373355,-0.2373355,4.093862,68.2309,0.05154927,0.2480156,0,0,2.982692
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.2759173,0.2759173,0,-1,0,0.2759173,0,0,0.00000000000000005551115,0,0,0.2904392,0.2759173,0,0,2.009259,2.745356,0,0.2904392,-0.2904392,3.787712,63.12841,0.05154927,0.303509,0,0,2.745356
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.2366789,0.2366789,0,-1,0,0.2366789,0,0,0.00000000000000002775558,0,0,0.2491357,0.2366789,0,0,2.331969,2.454917,0,0.2491357,-0.2491357,3.5251,58.75155,0.05154927,0.2603468,0,0,2.454917
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.05022827,0.05022827,0,-1,0,0.05022827,0,0,0.000000000000000006938894,0,0,0.05287186,0.05022827,0,0,2.608786,2.205781,0,0.05287186,-0.05287186,3.469368,57.82269,0.05154927,0.0552511,0,0,2.205781
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1144433,0.1144433,0,-1,0,0.1144433,0,0,0.00000000000000001387779,0,0,0.1204667,0.1144433,0,0,2.667533,2.15291,0,0.1204667,-0.1204667,3.342385,55.70631,0.05154927,0.1258877,0,0,2.15291
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.196298,0.196298,0,-1,0,0.196298,0,0,0.00000000000000002775558,0,0,0.2066295,0.196298,0,0,2.801385,2.032443,0,0.2066295,-0.2066295,3.124578,52.07621,0.05154927,0.2159278,0,0,2.032443
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.09493355,0.09493355,0,-1,0,0.09493355,0,0,0.00000000000000001387779,0,0,0.09993006,0.09493355,0,0,3.030973,1.825813,0,0.09993006,-0.09993006,3.019243,50.32062,0.05154927,0.1044269,0,0,1.825813
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.08257131,0.08257131,0,-1,0,0.08257131,0,0,0.00000000000000001387779,0,0,0.08691717,0.08257131,0,0,3.142006,1.725883,0,0.08691717,-0.08691717,2.927624,48.79364,0.05154927,0.09082844,0,0,1.725883
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.05057831,0.05057831,0,-1,0,0.05057831,0,0,0.000000000000000006938894,0,0,0.05324032,0.05057831,0,0,3.238581,1.638966,0,0.05324032,-0.05324032,2.871504,47.85831,0.05154927,0.05563614,0,0,1.638966
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.297737,1.585726,0,0,0,2.871504,47.85831,0.05154927,0,0,0,1.585726
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.02438629,0.02438629,0,0,0,0.02438629,0,0,0.000000000000000003469447,0,0,0.02566978,0.02438629,0,0,3.297737,1.585726,0,0.02566978,-0.02566978,2.844446,47.40733,0.05154927,0.02682492,0,0,1.585726
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.02696723,0.02696723,0,0,0,0.02696723,0,0,0.000000000000000003469447,0,0,0.02838655,0.02696723,0,0,3.326259,1.560056,0,0.02838655,-0.02838655,2.814524,46.90863,0.05154927,0.02966395,0,0,1.560056
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.3578,1.531669,0.2223621,0,0.2223621,3.025475,50.42448,0.05153817,0,0.1778897,0,1.754032
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.4386498,0.4386498,0,0,0,0.4386498,76.9032,0,0,0,0.3373358,0.4617366,0.4386498,0,0,3.135437,1.731795,0,0.1244009,-0.1244009,2.894345,48.23898,0.05153817,0.4825148,0.2698686,0,2.069131
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.4302431,0.4302431,0,-1,0,0.4302431,105.7375,0,0,0,0.4549281,0.4528875,0.4302431,0,0,3.273661,1.607394,0.002040657,0,0.002040657,2.896281,48.27125,0.05153807,0.4732674,0.3639425,0,2.062323
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.3104414,0.3104414,0,0,0,0.3104414,71.89674,0,0.00000000000000005551115,0,0.2231973,0.3267805,0.3104414,0,0,3.27162,1.609231,0,0.1035832,-0.1035832,2.787095,46.45148,0.05153807,0.3414856,0.1785578,0,1.832428
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,3.386712,1.505648,0.9732128,0,0.9732128,3.710365,61.8393,0.05148951,0,0.7785702,0,2.478861
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.4832185,0.4832185,0,0,0,0.4832185,134.5111,0,0,0,0.6499826,0.5086511,0.4832185,0,0,2.4135,2.381539,0.1413315,0,0.1413315,3.844444,64.07394,0.05148246,0.5315404,0.5199861,0,3.031522
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,0.6539915,0.6539915,0,0,0,0.6539915,76.21474,0,0,0,0.4984379,0.688412,0.6539915,0,0,2.272168,2.508738,0,0.1899742,-0.1899742,3.644194,60.73644,0.05148246,0.7193906,0.3987503,0,3.007176
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,2.48325,2.318763,0.9430344,0,0.9430344,4.538835,75.64709,0.05143551,0,0.7544275,0,3.261798
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,0.8688663,0.8688663,0,-1,0,0.8688663,86.36552,0.0000000000000001110223,0,0,0.7504009,0.914596,0.8688663,0,0,1.540216,3.167495,0,0.1641952,-0.1641952,4.365758,72.76248,0.05143551,0.9557528,0.6003207,0,3.917895
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,0.7140903,0.7140903,0,-1,0,0.7140903,51.70698,0,0,0,0.3692345,0.7516741,0.7140903,0,0,1.722655,3.003299,0,0.3824395,-0.3824395,3.962631,66.04372,0.05143551,0.7854994,0.2953876,0,3.372534
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.3975339,0.3975339,0,-1,0,0.3975339,21.79041,0,0,0,0.08662429,0.4184567,0.3975339,0,0,2.147588,2.62086,0,0.3318324,-0.3318324,3.612849,60.21403,0.05143551,0.4372873,0.06929943,0,2.707484
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.5540923,0.5540923,0,-1,0,0.5540923,0,0,0.0000000000000001110223,0,0,0.5832551,0.5540923,0,0,2.516291,2.289027,0,0.5832551,-0.5832551,2.998044,49.9673,0.05143551,0.6095016,0,0,2.289027
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.164352,1.705772,0,0,0,2.998044,49.9673,0.05143551,0,0,0,1.705772
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.2918332,0.2918332,0,-1,0,0.2918332,0,0,0,0,0,0.3071929,0.2918332,0,0,3.164352,1.705772,0,0.3071929,-0.3071929,2.674234,44.57048,0.05143551,0.3210165,0,0,1.705772
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.4062042,0.4062042,0,-1,0,0.4062042,0,0,0.00000000000000005551115,0,0,0.4275834,0.4062042,0,0,3.505677,1.398579,0,0.4275834,-0.4275834,2.223522,37.05862,0.05143551,0.4468247,0,0,1.398579
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.03678435,0.03678435,0,-1,0,0.03678435,0,0,0.000000000000000006938894,0,0,0.03872037,0.03678435,0,0,3.98077,0.970996,0,0.03872037,-0.03872037,2.182707,36.37838,0.05143551,0.04046278,0,0,0.970996
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.1254311,0.1254311,0,-1,0,0.1254311,0,0,0,0,0,0.1320328,0.1254311,0,0,4.023793,0.9322756,0,0.1320328,-0.1320328,2.043532,34.05881,0.05143551,0.1379742,0,0,0.9322756
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170496,0.8002428,0,0,0,2.043532,34.05881,0.05143551,0,0,0,0.8002428
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.07279783,0.07279783,0,-1,0,0.07279783,0,0,0.00000000000000001387779,0,0,0.0766293,0.07279783,0,0,4.170496,0.8002428,0,0.0766293,-0.0766293,1.962758,32.71257,0.05143551,0.08007762,0,0,0.8002428
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.02074996,0.02074996,0,-1,0,0.02074996,0,0,0,0,0,0.02184206,0.02074996,0,0,4.25564,0.7236136,0,0.02184206,-0.02184206,1.939734,32.32884,0.05143551,0.02282495,0,0,0.7236136
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.09093077,0.09093077,0,-1,0,0.09093077,0,0,0.00000000000000001387779,0,0,0.0957166,0.09093077,0,0,4.279908,0.7017715,0,0.0957166,-0.0957166,1.83884,30.64728,0.05143551,0.1000239,0,0,0.7017715
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.08834305,0.08834305,0,-1,0,0.08834305,0,0,0,0,0,0.09299269,0.08834305,0,0,4.38626,0.6060549,0,0.09299269,-0.09299269,1.740817,29.01357,0.05143551,0.09717736,0,0,0.6060549
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.02546477,0.02546477,0,0,0,0.02546477,0,0,0,0,0,0.02680502,0.02546477,0,0,4.489585,0.5130622,0,0.02680502,-0.02680502,1.712562,28.54265,0.05143551,0.02801125,0,0,0.5130622
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.1201229,0.1201229,0,0,0,0.1201229,0,0,0,0,0,0.1264452,0.1201229,0,0,4.519369,0.4862572,0,0.1264452,-0.1264452,1.579278,26.32124,0.05143551,0.1321352,0,0,0.4862572
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.006885425,0.006885425,0,0,0,0.006885425,3136.768,0,0,0,0.2159798,0.007247816,0.006885425,0,0,4.659863,0.359812,0.208732,0,0.208732,1.777298,29.62158,0.05142513,0.007573968,0.1727838,0,0.5757918
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.233245,0.233245,0,0,0,0.233245,196.881,0,0,0,0.4592152,0.245521,0.233245,0,0,4.451131,0.5476708,0.2136941,0,0.2136941,1.980026,33.00037,0.0514145,0.2565695,0.3673721,0,1.006886
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.3862823,0.3862823,0,-1,0,0.3862823,103.0802,0,0,0,0.3981807,0.406613,0.3862823,0,0,4.237437,0.7399955,0,0.008432287,-0.008432287,1.971138,32.85223,0.0514145,0.4249105,0.3185445,0,1.138176
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.02885179,0.02885179,0,0,0,0.02885179,2493.841,0,0,0,0.7195176,0.0303703,0.02885179,0,0,4.246806,0.7315632,0.6891473,0,0.6891473,2.62492,43.74858,0.05138028,0.03173697,0.5756141,0,1.451081
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.2849036,0.2849036,0,0,0,0.2849036,385.3848,0,0,0,1.097975,0.2998985,0.2849036,0,0,3.557659,1.351796,0.7980766,0,0.7980766,3.382042,56.36726,0.0513407,0.3133939,0.8783801,0,2.449771
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,0.5960032,0.5960032,0,0,0,0.5960032,243.4904,0,0,0,1.451211,0.6273718,0.5960032,0,0,2.759583,2.070065,0.8238391,0,0.8238391,4.163605,69.39327,0.0512999,0.6556035,1.160969,0,3.521276
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.575008,0.575008,0,0,0,0.575008,211.7031,0,0,0,1.21731,0.6052716,0.575008,0,0,1.935743,2.81152,0.6120382,0,0.6120382,4.744235,79.07043,0.05126963,0.6325088,0.9738478,0,4.02883
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.4315847,0.4315847,0,-1,0,0.4315847,204.3507,0,0,0,0.8819464,0.4542997,0.4315847,0,0,1.323705,3.362354,0.4276467,0,0.4276467,5.149936,85.8321,0.05124851,0.4747432,0.7055571,0,4.244301
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.249433,0.249433,0,-1,0,0.249433,370.496,0,0,0,0.9241394,0.2625611,0.249433,0,0,0.8960585,3.747236,0.6615784,0,0.6615784,5.777565,96.29255,0.05121586,0.2743763,0.7393115,0,4.671376
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0.07289799,0,0,0.3073781,0,0,0,0,0.2344802,4.342657,0.2344802,0,0.2344802,6.000012,100,0.05120429,0,0.2459025,0,4.650035
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05120429,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,0.6027021,0.6027021,0,-1,0,0.6027021,0,0,0,0,0,0.6344233,0.6027021,0,0,0,4.553689,0,0.6344233,-0.6344233,5.331271,88.85434,0.05120429,0.6629724,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.317567,0.317567,0,-1,0,0.317567,0,0,0,0,0,0.3342811,0.317567,0,0,0.7049148,3.919266,0,0.3342811,-0.3342811,4.978908,82.98164,0.05120429,0.3493237,0,0,3.919266
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.5176411,0.5176411,0,-1,0,0.5176411,0,0,0,0,0,0.5448853,0.5176411,0,0,1.076338,3.584985,0,0.5448853,-0.5448853,4.404548,73.40899,0.05120429,0.5694051,0,0,3.584985
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.3146324,0.3146324,0,-1,0,0.3146324,0,0,0.00000000000000005551115,0,0,0.331192,0.3146324,0,0,1.681766,3.040099,0,0.331192,-0.331192,4.055441,67.59055,0.05120429,0.3460957,0,0,3.040099
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.07983348,0.07983348,0,-1,0,0.07983348,0,0,0,0,0,0.08403524,0.07983348,0,0,2.049757,2.708907,0,0.08403524,-0.08403524,3.96686,66.1142,0.05120429,0.08781683,0,0,2.708907
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.03065325,0.03065325,0,-1,0,0.03065325,0,0,0.000000000000000006938894,0,0,0.03226658,0.03065325,0,0,2.14313,2.624872,0,0.03226658,-0.03226658,3.932848,65.54734,0.05120429,0.03371857,0,0,2.624872
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.1991103,0.1991103,0,-1,0,0.1991103,0,0,0.00000000000000002775558,0,0,0.2095897,0.1991103,0,0,2.178982,2.592605,0,0.2095897,-0.2095897,3.711921,61.86523,0.05120429,0.2190213,0,0,2.592605
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.08790275,0.08790275,0,-1,0,0.08790275,0,0,0.00000000000000001387779,0,0,0.09252921,0.08790275,0,0,2.411859,2.383016,0,0.09252921,-0.09252921,3.614387,60.23966,0.05120429,0.09669303,0,0,2.383016
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.08682619,0.08682619,0,-1,0,0.08682619,0,0,0,0,0,0.091396,0.08682619,0,0,2.514669,2.290486,0,0.091396,-0.091396,3.518047,58.634,0.05120429,0.09550881,0,0,2.290486
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.1177743,0.1177743,0,-1,0,0.1177743,0,0,0.00000000000000001387779,0,0,0.1239729,0.1177743,0,0,2.616221,2.19909,0,0.1239729,-0.1239729,3.387368,56.45602,0.05120429,0.1295517,0,0,2.19909
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.2092744,0.2092744,0,-1,0,0.2092744,0,0,0.00000000000000002775558,0,0,0.2202888,0.2092744,0,0,2.753968,2.075118,0,0.2202888,-0.2202888,3.155164,52.58595,0.05120429,0.2302018,0,0,2.075118
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.1213342,0.1213342,0,0,0,0.1213342,0,0,0,0,0,0.1277202,0.1213342,0,0,2.998734,1.854829,0,0.1277202,-0.1277202,3.020535,50.34214,0.05120429,0.1334676,0,0,1.854829
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.140645,1.727108,0,0,0,3.020535,50.34214,0.05120429,0,0,0,1.727108
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,0.7189276,0.7189276,0,0,0,0.7189276,74.37666,0,0,0,0.5347143,0.7567658,0.7189276,0,0,3.140645,1.727108,0,0.2220515,-0.2220515,2.786472,46.4411,0.05120429,0.7908203,0.4277714,0,2.261823
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,0.887055,0.887055,0,0,0,0.887055,117.5904,0,0,0,1.043092,0.9337421,0.887055,0,0,3.387369,1.505057,0.1093498,0,0.1093498,2.89021,48.17007,0.0511989,0.9757605,0.8344736,0,2.548149
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,0.5843517,0.5843517,0,-1,0,0.5843517,246.6232,0,0,0,1.441147,0.6151071,0.5843517,0,0,3.278019,1.603472,0.8260399,0,0.8260399,3.67386,61.23088,0.05115823,0.6427869,1.152918,0,3.044619
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.3808584,0.3808584,0,0,0,0.3808584,413.0158,0,0,0,1.573005,0.4009036,0.3808584,0,0,2.451979,2.346908,1.172102,0,1.172102,4.785814,79.7634,0.05110062,0.4189442,1.258404,0,3.919913
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.5534463,0.5534463,0,0,0,0.5534463,243.1812,0,0,0,1.345878,0.582575,0.5534463,0,0,1.279877,3.401799,0.7633025,0,0.7633025,5.509946,91.83225,0.05106317,0.6087909,1.076702,0,4.747677
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,0.7314361,0.7314361,0,0,0,0.7314361,187.8307,0.08735406,0,0,1.373862,0.7699327,0.7314361,0,0,0.5165748,4.088772,0.5165748,0,0.5165748,6.000012,100,0.05103785,0.8045797,1.099089,0,5.462633
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.1548289,0.1548289,0,0,0,0.1548289,948.0095,1.304815,0,0,1.467793,0.1629778,0.1548289,0,0,0,4.553689,0,0,0,6.000012,100,0.05103785,0.1703118,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.5768953,0.5768953,0,-1,0,0.5768953,183.9732,0.4540744,0,0,1.061333,0.6072582,0.5768953,0,0,0,4.553689,0,0,0,6.000012,100,0.05103785,0.6345848,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05103785,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.2153931,0.2153931,0,-1,0,0.2153931,266.8327,0.3480097,0,0,0.5747393,0.2267296,0.2153931,0,0,0,4.553689,0,0,0,6.000012,100,0.05103785,0.2369324,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.5429827,0.5429827,0,-1,0,0.5429827,60.8345,0,0,0,0.3303208,0.5715607,0.5429827,0,0,0,4.553689,0,0.2412399,-0.2412399,5.745723,95.76186,0.05103785,0.597281,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.4853827,0.4853827,0,-1,0,0.4853827,0,0,0.00000000000000005551115,0,0,0.5109292,0.4853827,0,0,0.2680444,4.312449,0,0.5109292,-0.5109292,5.207156,86.78576,0.05103785,0.533921,0,0,4.312449
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.4969711,0.4969711,0,-1,0,0.4969711,0,0,0.00000000000000005551115,0,0,0.5231274,0.4969711,0,0,0.8357434,3.80152,0,0.5231274,-0.5231274,4.655731,77.59537,0.05103785,0.5466682,0,0,3.80152
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.3243187,0.3243187,0,-1,0,0.3243187,0,0,0.00000000000000005551115,0,0,0.3413882,0.3243187,0,0,1.416996,3.278392,0,0.3413882,-0.3413882,4.295877,71.5978,0.05103785,0.3567506,0,0,3.278392
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.4950398,0.4950398,0,-1,0,0.4950398,0,0,0.00000000000000005551115,0,0,0.5210946,0.4950398,0,0,1.796316,2.937004,0,0.5210946,-0.5210946,3.746595,62.44312,0.05103785,0.5445438,0,0,2.937004
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.1734677,0.1734677,0,-1,0,0.1734677,0,0,0.00000000000000002775558,0,0,0.1825976,0.1734677,0,0,2.37531,2.41591,0,0.1825976,-0.1825976,3.55412,59.23522,0.05103785,0.1908145,0,0,2.41591
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.1296412,0.1296412,0,-1,0,0.1296412,0,0,0.00000000000000002775558,0,0,0.1364644,0.1296412,0,0,2.578197,2.233312,0,0.1364644,-0.1364644,3.410274,56.83779,0.05103785,0.1426053,0,0,2.233312
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.729824,2.096848,0,0,0,3.410274,56.83779,0.05103785,0,0,0,2.096848
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.2191268,0.2191268,0,-1,0,0.2191268,0,0,0.00000000000000002775558,0,0,0.2306598,0.2191268,0,0,2.729824,2.096848,0,0.2306598,-0.2306598,3.167137,52.78551,0.05103785,0.2410395,0,0,2.096848
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.986112,1.866188,0,0,0,3.167137,52.78551,0.05103785,0,0,0,1.866188
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.1072539,0.1072539,0,-1,0,0.1072539,0,0,0.00000000000000001387779,0,0,0.1128988,0.1072539,0,0,2.986112,1.866188,0,0.1128988,-0.1128988,3.048131,50.80209,0.05103785,0.1179793,0,0,1.866188
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.1450446,0.1450446,0,-1,0,0.1450446,0,0,0,0,0,0.1526785,0.1450446,0,0,3.111555,1.753289,0,0.1526785,-0.1526785,2.887194,48.11981,0.05103785,0.159549,0,0,1.753289
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.06442544,0.06442544,0,0,0,0.06442544,0,0,0,0,0,0.06781625,0.06442544,0,0,3.281198,1.600611,0,0.06781625,-0.06781625,2.81571,46.9284,0.05103785,0.07086798,0,0,1.600611
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.35655,1.532794,0,0,0,2.81571,46.9284,0.05103785,0,0,0,1.532794
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,0.6848525,0.6848525,0,0,0,0.6848525,70.2879,0,0.0000000000000001110223,0,0.4813685,0.7208974,0.6848525,0,0,3.35655,1.532794,0,0.2395289,-0.2395289,2.563224,42.72031,0.05103785,0.7533378,0.3850948,0,2.014163
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,1.228306,1.228306,0,0,0,1.228306,89.11926,0,0,0,1.094658,1.292954,1.228306,0,0,3.622693,1.293265,0,0.1982966,-0.1982966,2.354201,39.23661,0.05103785,1.351137,0.875726,0,2.387923
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.2689811,0.2689811,0,-1,0,0.2689811,535.6867,0,0,0,1.440896,0.283138,0.2689811,0,0,3.843022,1.094969,1.157758,0,1.157758,3.452547,57.54233,0.05098121,0.2958792,1.152717,0,2.535865
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.3256582,0.3256582,0,0,0,0.3256582,482.1313,0,0,0,1.5701,0.3427981,0.3256582,0,0,2.685264,2.136951,1.227302,0,1.227302,4.616868,76.94764,0.05092131,0.358224,1.25608,0,3.707051
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.1719018,0.1719018,0,0,0,0.1719018,1088.984,0.2330718,0,0,1.871983,0.1809493,0.1719018,0,0,1.457962,3.241523,1.457962,0,1.457962,6.000012,100,0.05085033,0.189092,1.497586,0,5.113506
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,0.8282341,0.8282341,0,0,0,0.8282341,246.94,1.173416,0,0,2.045241,0.8718253,0.8282341,0,0,0,4.553689,0,0,0,6.000012,100,0.05085033,0.9110575,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.2191132,0.2191132,0,0,0,0.2191132,906.6555,1.755956,0,0,1.986601,0.2306454,0.2191132,0,0,0,4.553689,0,0,0,6.000012,100,0.05085033,0.2410245,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.2222314,0.2222314,0,-1,0,0.2222314,761.6174,1.458625,0,0,1.692553,0.2339278,0.2222314,0,0,0,4.553689,0,0,0,6.000012,100,0.05085033,0.2444545,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.4140559,0.4140559,0,-1,0,0.4140559,318.1721,0.8815621,0,0,1.31741,0.4358484,0.4140559,0,0,0,4.553689,0,0,0,6.000012,100,0.05085033,0.4554615,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.24778,0.24778,0,-1,0,0.24778,327.349,0.5502842,0,0,0.8111052,0.260821,0.24778,0,0,0,4.553689,0,0,0,6.000012,100,0.05085033,0.2725579,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.39606,0.39606,0,-1,0,0.39606,78.9388,0,0,0,0.312645,0.4169053,0.39606,0,0,0,4.553689,0,0.1042603,-0.1042603,5.890112,98.16833,0.05085033,0.435666,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.09424491,0.09424491,0,-1,0,0.09424491,0,0,0.00000000000000001387779,0,0,0.09920517,0.09424491,0,0,0.1158448,4.449429,0,0.09920517,-0.09920517,5.785541,96.42548,0.05085033,0.1036694,0,0,4.449429
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.3878816,0.3878816,0,-1,0,0.3878816,0,0,0,0,0,0.4082964,0.3878816,0,0,0.2260727,4.350224,0,0.4082964,-0.4082964,5.355158,89.25246,0.05085033,0.4266698,0,0,4.350224
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.2197842,0.2197842,0,-1,0,0.2197842,0,0,0,0,0,0.2313518,0.2197842,0,0,0.6797354,3.941927,0,0.2313518,-0.2313518,5.111292,85.18803,0.05085033,0.2417626,0,0,3.941927
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,0.7271333,0.7271333,0,-1,0,0.7271333,0,0,0,0,0,0.7654034,0.7271333,0,0,0.936793,3.710575,0,0.7654034,-0.7654034,4.304486,71.74129,0.05085033,0.7998466,0,0,3.710575
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.168731,0.168731,0,-1,0,0.168731,0,0,0.00000000000000002775558,0,0,0.1776116,0.168731,0,0,1.787241,2.945172,0,0.1776116,-0.1776116,4.117267,68.62098,0.05085033,0.1856041,0,0,2.945172
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.09151375,0.09151375,0,-1,0,0.09151375,0,0,0.00000000000000001387779,0,0,0.09633027,0.09151375,0,0,1.984588,2.76756,0,0.09633027,-0.09633027,4.015726,66.92863,0.05085033,0.1006651,0,0,2.76756
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.1592117,0.1592117,0,-1,0,0.1592117,0,0,0,0,0,0.1675913,0.1592117,0,0,2.091621,2.67123,0,0.1675913,-0.1675913,3.839069,63.98436,0.05085033,0.1751329,0,0,2.67123
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.1760199,0.1760199,0,-1,0,0.1760199,0,0,0,0,0,0.1852841,0.1760199,0,0,2.277834,2.503639,0,0.1852841,-0.1852841,3.643763,60.72926,0.05085033,0.1936219,0,0,2.503639
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483705,2.318355,0,0,0,3.643763,60.72926,0.05085033,0,0,0,2.318355
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.1809025,0.1809025,0,-1,0,0.1809025,0,0,0.00000000000000002775558,0,0,0.1904237,0.1809025,0,0,2.483705,2.318355,0,0.1904237,-0.1904237,3.443038,57.38386,0.05085033,0.1989927,0,0,2.318355
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695287,2.127931,0,0,0,3.443038,57.38386,0.05085033,0,0,0,2.127931
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.06017892,0.06017892,0,0,0,0.06017892,0,0,0.000000000000000006938894,0,0,0.06334624,0.06017892,0,0,2.695287,2.127931,0,0.06334624,-0.06334624,3.376266,56.27098,0.05085033,0.06619681,0,0,2.127931
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.05974224,0.05974224,0,0,0,0.05974224,0,0,0.000000000000000006938894,0,0,0.06288657,0.05974224,0,0,2.765671,2.064584,0,0.06288657,-0.06288657,3.309977,55.16618,0.05085033,0.06571647,0,0,2.064584
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.03025277,0.03025277,0,0,0,0.03025277,2011.359,0,0,0,0.6084917,0.03184502,0.03025277,0,0,2.835546,2.001698,0.5766466,0,0.5766466,3.857032,64.28374,0.05082231,0.03327805,0.4867933,0,2.61019
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,0.6786712,0.6786712,0,0,0,0.6786712,168.2872,0,0,0,1.142117,0.7143907,0.6786712,0,0,2.258899,2.52068,0.4277259,0,0.4277259,4.262809,71.04667,0.05080155,0.7465383,0.9136933,0,3.662797
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.5711991,0.5711991,0,-1,0,0.5711991,269.4303,0,0,0,1.538983,0.6012622,0.5711991,0,0,1.831173,2.905633,0.9377213,0,0.9377213,5.15241,85.87331,0.05075608,0.628319,1.231187,0,4.444617
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.4446485,0.4446485,0,0,0,0.4446485,423.8696,0.5232273,0,0,1.88473,0.4680511,0.4446485,0,0,0.8934516,3.749583,0.8934516,0,0.8934516,6.000012,100,0.05071284,0.4891134,1.507784,0,5.634313
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1102595,0.1102595,0,0,0,0.1102595,1825.442,1.89666,0,0,2.012722,0.1160626,0.1102595,0,0,0,4.553689,0,0,0,6.000012,100,0.05071284,0.1212854,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.4934563,0.4934563,0,0,0,0.4934563,388.3918,1.397116,0,0,1.916544,0.5194277,0.4934563,0,0,0,4.553689,0,0,0,6.000012,100,0.05071284,0.5428019,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,0.7152486,0.7152486,0,0,0,0.7152486,245.4174,1.002451,0,0,1.755344,0.7528933,0.7152486,0,0,0,4.553689,0,0,0,6.000012,100,0.05071284,0.7867735,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05071284,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,0.5802575,0.5802575,0,-1,0,0.5802575,194.7974,0.5195293,0,0,1.130327,0.6107973,0.5802575,0,0,0,4.553689,0,0,0,6.000012,100,0.05071284,0.6382833,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.4942102,0.4942102,0,-1,0,0.4942102,117.8603,0.06225614,0,0,0.5824774,0.5202213,0.4942102,0,0,0,4.553689,0,0,0,6.000012,100,0.05071284,0.5436313,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,0.5889146,0.5889146,0,-1,0,0.5889146,44.05745,0,0.0000000000000001110223,0,0.2594608,0.6199101,0.5889146,0,0,0,4.553689,0,0.3604493,-0.3604493,5.620065,93.66756,0.05071284,0.647806,0.2075686,0,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,1.556597,1.38,0,-1,0,1.38,0,0,0.1765971,0.3322568,0,1.452632,1.38,0,0,0.4004992,4.19324,0,1.452632,-1.452632,4.088857,68.14748,0.05071284,1.712257,0,0,4.19324
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.1334882,0.1334882,0,-1,0,0.1334882,0,0,0.00000000000000002775558,0,0,0.1405139,0.1334882,0,0,2.014534,2.740608,0,0.1405139,-0.1405139,3.940742,65.67891,0.05071284,0.146837,0,0,2.740608
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.358843,0.358843,0,-1,0,0.358843,0,0,0,0,0,0.3777295,0.358843,0,0,2.170661,2.600094,0,0.3777295,-0.3777295,3.542581,59.04289,0.05071284,0.3947273,0,0,2.600094
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.2592458,0.2592458,0,-1,0,0.2592458,0,0,0,0,0,0.2728903,0.2592458,0,0,2.59036,2.222365,0,0.2728903,-0.2728903,3.254929,54.24871,0.05071284,0.2851704,0,0,2.222365
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.08666188,0.08666188,0,-1,0,0.08666188,0,0,0.00000000000000001387779,0,0,0.09122304,0.08666188,0,0,2.893572,1.949474,0,0.09122304,-0.09122304,3.158771,52.64608,0.05071284,0.09532808,0,0,1.949474
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.06768217,0.06768217,0,-1,0,0.06768217,0,0,0,0,0,0.07124439,0.06768217,0,0,2.994931,1.858251,0,0.07124439,-0.07124439,3.083673,51.39445,0.05071284,0.07445039,0,0,1.858251
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.07389571,0.07389571,0,-1,0,0.07389571,0,0,0,0,0,0.07778496,0.07389571,0,0,3.074091,1.787007,0,0.07778496,-0.07778496,3.001681,50.02791,0.05071284,0.08128528,0,0,1.787007
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.1575545,0.1575545,0,-1,0,0.1575545,0,0,0.00000000000000002775558,0,0,0.1658469,0.1575545,0,0,3.160519,1.709222,0,0.1658469,-0.1658469,2.826863,47.11428,0.05071284,0.17331,0,0,1.709222
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.07333583,0.07333583,0,-1,0,0.07333583,0,0,0,0,0,0.07719561,0.07333583,0,0,3.344793,1.543375,0,0.07719561,-0.07719561,2.745491,45.7581,0.05071284,0.08066941,0,0,1.543375
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.04370791,0.04370791,0,-1,0,0.04370791,0,0,0,0,0,0.04600832,0.04370791,0,0,3.430566,1.466179,0,0.04600832,-0.04600832,2.696994,44.94981,0.05071284,0.0480787,0,0,1.466179
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.481686,1.420171,0,0,0,2.696994,44.94981,0.05071284,0,0,0,1.420171
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.1051923,0.1051923,0,0,0,0.1051923,0,0,0.00000000000000001387779,0,0,0.1107287,0.1051923,0,0,3.481686,1.420171,0,0.1107287,-0.1107287,2.580276,43.00451,0.05071284,0.1157115,0,0,1.420171
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1132391,0.1132391,0,0,0,0.1132391,0,0,0.00000000000000001387779,0,0,0.1191991,0.1132391,0,0,3.604718,1.309443,0,0.1191991,-0.1191991,2.454629,40.9104,0.05071284,0.124563,0,0,1.309443
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.2686468,0.2686468,0,0,0,0.2686468,171.1471,0,0,0,0.4597812,0.2827861,0.2686468,0,0,3.737162,1.190243,0.1769951,0,0.1769951,2.622541,43.70894,0.05070429,0.2955115,0.367825,0,1.650025
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.5489864,0.5489864,0,0,0,0.5489864,137.94,0,0,0,0.7572718,0.5778804,0.5489864,0,0,3.560167,1.349539,0.1793913,0,0.1793913,2.792727,46.54536,0.05069562,0.6038851,0.6058174,0,2.106811
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.1391945,0.1391945,0,-1,0,0.1391945,811.5578,0,0,0,1.129644,0.1465205,0.1391945,0,0,3.380775,1.510991,0.9831231,0,0.9831231,3.725399,62.08987,0.05064816,0.1531139,0.9037149,0,2.640635
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.545274,0.545274,0,0,0,0.545274,301.6515,0,0,0,1.644827,0.5739726,0.545274,0,0,2.397652,2.395802,1.070855,0,1.070855,4.741302,79.02153,0.05059656,0.5998014,1.315862,0,4.040629
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.1279573,0.1279573,0,0,0,0.1279573,1341.964,0.2556521,0,0,1.717142,0.1346919,0.1279573,0,0,1.326797,3.359571,1.326797,0,1.326797,6.000012,100,0.05053278,0.140753,1.373713,0,5.076713
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.5766697,0.5766697,0,0,0,0.5766697,280.859,1.012608,0,0,1.619629,0.6070207,0.5766697,0,0,0,4.553689,0,0,0,6.000012,100,0.05053278,0.6343367,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05053278,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.1478306,0.1478306,0,-1,0,0.1478306,1114.048,1.491293,0,0,1.646904,0.1556112,0.1478306,0,0,0,4.553689,0,0,0,6.000012,100,0.05053278,0.1626137,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.4042568,0.4042568,0,-1,0,0.4042568,309.1457,0.824209,0,0,1.249743,0.4255335,0.4042568,0,0,0,4.553689,0,0,0,6.000012,100,0.05053278,0.4446825,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05053278,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.2059564,0.2059564,0,-1,0,0.2059564,162.0139,0.1168817,0,0,0.3336779,0.2167962,0.2059564,0,0,0,4.553689,0,0,0,6.000012,100,0.05053278,0.226552,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,0.6232722,0.6232722,0,-1,0,0.6232722,0,0,0,0,0,0.656076,0.6232722,0,0,0,4.553689,0,0.656076,-0.656076,5.308447,88.47395,0.05053278,0.6855994,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,0.8869595,0.8869595,0,-1,0,0.8869595,0,0,0.0000000000000001110223,0,0,0.9336416,0.8869595,0,0,0.7289733,3.897613,0,0.9336416,-0.9336416,4.324303,72.07156,0.05053278,0.9756554,0,0,3.897613
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.199157,0.199157,0,-1,0,0.199157,0,0,0.00000000000000002775558,0,0,0.2096389,0.199157,0,0,1.766353,2.963971,0,0.2096389,-0.2096389,4.103324,68.3886,0.05053278,0.2190727,0,0,2.963971
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.999285,2.754333,0,0,0,4.103324,68.3886,0.05053278,0,0,0,2.754333
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.1018816,0.1018816,0,-1,0,0.1018816,0,0,0.00000000000000001387779,0,0,0.1072438,0.1018816,0,0,1.999285,2.754333,0,0.1072438,-0.1072438,3.990279,66.50452,0.05053278,0.1120697,0,0,2.754333
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.1248091,0.1248091,0,-1,0,0.1248091,0,0,0.00000000000000001387779,0,0,0.131378,0.1248091,0,0,2.118445,2.647089,0,0.131378,-0.131378,3.851794,64.19644,0.05053278,0.13729,0,0,2.647089
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.1095052,0.1095052,0,-1,0,0.1095052,0,0,0.00000000000000001387779,0,0,0.1152687,0.1095052,0,0,2.26442,2.515711,0,0.1152687,-0.1152687,3.73029,62.17138,0.05053278,0.1204558,0,0,2.515711
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.1836687,0.1836687,0,-1,0,0.1836687,0,0,0,0,0,0.1933354,0.1836687,0,0,2.392497,2.400442,0,0.1933354,-0.1933354,3.526497,58.77483,0.05053278,0.2020355,0,0,2.400442
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607314,2.207107,0,0,0,3.526497,58.77483,0.05053278,0,0,0,2.207107
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.1093462,0.1093462,0,-1,0,0.1093462,0,0,0,0,0,0.1151013,0.1093462,0,0,2.607314,2.207107,0,0.1151013,-0.1151013,3.405169,56.75271,0.05053278,0.1202808,0,0,2.207107
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.03117589,0.03117589,0,-1,0,0.03117589,0,0,0,0,0,0.03281672,0.03117589,0,0,2.735204,2.092005,0,0.03281672,-0.03281672,3.370578,56.17618,0.05053278,0.03429347,0,0,2.092005
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.02569766,0.02569766,0,0,0,0.02569766,0,0,0,0,0,0.02705017,0.02569766,0,0,2.771667,2.059189,0,0.02705017,-0.02705017,3.342064,55.70096,0.05053278,0.02826743,0,0,2.059189
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.1234432,0.1234432,0,0,0,0.1234432,0,0,0.00000000000000001387779,0,0,0.1299402,0.1234432,0,0,2.801723,2.032138,0,0.1299402,-0.1299402,3.205095,53.41815,0.05053278,0.1357875,0,0,2.032138
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.5635617,0.5635617,0,0,0,0.5635617,69.7386,0,0,0,0.39302,0.5932228,0.5635617,0,0,2.946101,1.902198,0,0.2002028,-0.2002028,2.994063,49.90095,0.05053278,0.6199178,0.314416,0,2.295218
