Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.2914036,0.2914036,0,0,0,0.2914036,246.271,0,0,0,0.7176424,0.3067406,0.2914036,0,0,3.168548,1.701995,0.4109018,0,0.4109018,3.383879,56.39787,0.05051306,0.3205439,0.574114,0,2.419638
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.256968,0.256968,0,-1,0,0.256968,511.7723,0,0,0,1.315091,0.2704926,0.256968,0,0,2.757647,2.071807,1.044598,0,1.044598,4.374872,72.91438,0.05046299,0.2826647,1.052073,0,3.386898
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.3344857,0.3344857,0,0,0,0.3344857,314.714,0,0,0,1.052673,0.3520902,0.3344857,0,0,1.713048,3.011945,0.7005829,0,0.7005829,5.039503,83.99155,0.05042947,0.3679342,0.8421385,0,4.064619
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.07989095,0.07989095,0,0,0,0.07989095,1974.402,0.4808075,0,0,1.577369,0.08409574,0.07989095,0,0,1.012465,3.64247,1.012465,0,1.012465,6.000012,100,0.05038111,0.08788005,1.261895,0,5.219839
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.5550836,0.5550836,0,0,0,0.5550836,275.6076,0.9455544,0,0,1.529853,0.5842986,0.5550836,0,0,0,4.553689,0,0,0,6.000012,100,0.05038111,0.610592,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.3570212,0.3570212,0,0,0,0.3570212,488.2846,1.367468,0,0,1.74328,0.3758118,0.3570212,0,0,0,4.553689,0,0,0,6.000012,100,0.05038111,0.3927234,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.2880749,0.2880749,0,-1,0,0.2880749,528.5203,1.219297,0,0,1.522534,0.3032367,0.2880749,0,0,0,4.553689,0,0,0,6.000012,100,0.05038111,0.3168823,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.5097218,0.5097218,0,-1,0,0.5097218,259.4896,0.7861257,0,0,1.322675,0.5365493,0.5097218,0,0,0,4.553689,0,0,0,6.000012,100,0.05038111,0.560694,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.2864706,0.2864706,0,-1,0,0.2864706,312.6843,0.5942004,0,0,0.8957484,0.3015479,0.2864706,0,0,0,4.553689,0,0,0,6.000012,100,0.05038111,0.3151176,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.1783753,0.1783753,0,-1,0,0.1783753,153.5876,0.08619891,0,0,0.2739624,0.1877635,0.1783753,0,0,0,4.553689,0,0,0,6.000012,100,0.05038111,0.1962128,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.2594929,0.2594929,0,-1,0,0.2594929,0,0,0.00000000000000005551115,0,0,0.2731504,0.2594929,0,0,0,4.553689,0,0.2731504,-0.2731504,5.712086,95.20125,0.05038111,0.2854421,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,0.963661,0.963661,0,-1,0,0.963661,0,0,0.0000000000000001110223,0,0,1.01438,0.963661,0,0,0.3035004,4.280539,0,1.01438,-1.01438,4.642836,77.38044,0.05038111,1.060027,0,0,4.280539
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,0.7421626,0.7421626,0,-1,0,0.7421626,0,0,0.0000000000000001110223,0,0,0.7812238,0.7421626,0,0,1.430589,3.266159,0,0.7812238,-0.7812238,3.819354,63.65577,0.05038111,0.8163788,0,0,3.266159
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.1846135,0.1846135,0,-1,0,0.1846135,0,0,0.00000000000000002775558,0,0,0.19433,0.1846135,0,0,2.298616,2.484935,0,0.19433,-0.19433,3.614512,60.24174,0.05038111,0.2030749,0,0,2.484935
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.08062652,0.08062652,0,-1,0,0.08062652,0,0,0.00000000000000001387779,0,0,0.08487003,0.08062652,0,0,2.514538,2.290605,0,0.08487003,-0.08487003,3.525051,58.75073,0.05038111,0.08868918,0,0,2.290605
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.1218059,0.1218059,0,-1,0,0.1218059,0,0,0.00000000000000001387779,0,0,0.1282168,0.1218059,0,0,2.608838,2.205735,0,0.1282168,-0.1282168,3.389899,56.4982,0.05038111,0.1339865,0,0,2.205735
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.1767659,0.1767659,0,-1,0,0.1767659,0,0,0.00000000000000002775558,0,0,0.1860694,0.1767659,0,0,2.751301,2.077518,0,0.1860694,-0.1860694,3.193764,53.2293,0.05038111,0.1944425,0,0,2.077518
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.0364125,0.0364125,0,-1,0,0.0364125,0,0,0.000000000000000006938894,0,0,0.03832895,0.0364125,0,0,2.958045,1.891449,0,0.03832895,-0.03832895,3.153362,52.55593,0.05038111,0.04005375,0,0,1.891449
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.000633,1.85312,0,0,0,3.153362,52.55593,0.05038111,0,0,0,1.85312
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.1879427,0.1879427,0,-1,0,0.1879427,0,0,0,0,0,0.1978344,0.1879427,0,0,3.000633,1.85312,0,0.1978344,-0.1978344,2.944826,49.08034,0.05038111,0.2067369,0,0,1.85312
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.1260762,0.1260762,0,-1,0,0.1260762,0,0,0.00000000000000002775558,0,0,0.1327118,0.1260762,0,0,3.220448,1.655285,0,0.1327118,-0.1327118,2.804936,46.74884,0.05038111,0.1386838,0,0,1.655285
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.08978578,0.08978578,0,0,0,0.08978578,0,0,0.00000000000000001387779,0,0,0.09451135,0.08978578,0,0,3.367906,1.522574,0,0.09451135,-0.09451135,2.705312,45.08845,0.05038111,0.09876435,0,0,1.522574
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.1806034,0.1806034,0,0,0,0.1806034,0,0,0.00000000000000002775558,0,0,0.1901089,0.1806034,0,0,3.472919,1.428062,0,0.1901089,-0.1901089,2.50492,41.74858,0.05038111,0.1986638,0,0,1.428062
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,0.6480413,0.6480413,0,0,0,0.6480413,11.70403,0,0.0000000000000001110223,0,0.07584693,0.6821487,0.6480413,0,0,3.684151,1.237953,0,0.6063018,-0.6063018,1.865822,31.09696,0.05038111,0.7128454,0.06067754,0,1.3138
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.354289,0.354289,0,0,0,0.354289,96.48405,0,0,0,0.3418324,0.3729358,0.354289,0,0,4.35782,0.6316515,0,0.03110343,-0.03110343,1.833036,30.55053,0.05038111,0.3897179,0.2734659,0,0.9734839
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,4.392379,0.6005481,0.6154496,0,0.6154496,2.416903,40.28163,0.05035175,0,0.4923597,0,1.215998
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,0.6679665,0.6679665,0,0,0,0.6679665,109.802,0,0,0,0.7334403,0.7031227,0.6679665,0,0,3.776929,1.154453,0.03031765,0,0.03031765,2.445664,40.76099,0.0503503,0.7347632,0.5867523,0,1.887893
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.4590758,0.4590758,0,0,0,0.4590758,239.3065,0,0,0,1.098598,0.4832377,0.4590758,0,0,3.746611,1.181739,0.6153603,0,0.6153603,3.029446,50.49067,0.05032099,0.5049834,0.8788784,0,2.280337
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0,0,0,0.9132987,0,0,0,0,3.131251,1.735563,0.9132987,0,0.9132987,3.895878,64.93116,0.05027755,0,0.730639,0,2.648862
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.3093845,0.3093845,0,0,0,0.3093845,314.9853,0,0,0,0.9745156,0.3256679,0.3093845,0,0,2.217952,2.557532,0.6488477,0,0.6488477,4.511428,75.19032,0.05024673,0.340323,0.7796125,0,3.532047
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.5404429,0.5404429,0,-1,0,0.5404429,209.8145,0,0,0,1.133928,0.5688873,0.5404429,0,0,1.569105,3.141495,0.5650404,0,0.5650404,5.047473,84.12438,0.05021992,0.5944872,0.9071422,0,4.275423
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.4867187,0.4867187,0,-1,0,0.4867187,160.1876,0,0,0,0.7796631,0.5123354,0.4867187,0,0,1.004064,3.650031,0.2673277,0,0.2673277,5.301082,88.3512,0.05020725,0.5353906,0.6237305,0,4.429694
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,0.5830501,0.5830501,0,-1,0,0.5830501,95.47359,0,0,0,0.5566588,0.6137369,0.5830501,0,0,0.7367366,3.890626,0,0.0570781,-0.0570781,5.240917,87.34843,0.05020725,0.641355,0.445327,0,4.447285
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,0.9697506,0.9697506,0,-1,0,0.9697506,21.47935,0,0.0000000000000002220446,0,0.2082961,1.02079,0.9697506,0,0,0.8001567,3.833548,0,0.812494,-0.812494,4.384473,73.0744,0.05020725,1.066726,0.1666369,0,4.041844
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,0.9287994,0.9287994,0,-1,0,0.9287994,0,0,0.0000000000000001110223,0,0,0.9776836,0.9287994,0,0,1.702928,3.021054,0,0.9776836,-0.9776836,3.353904,55.89828,0.05020725,1.021679,0,0,3.021054
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,1.27023,1.27023,0,-1,0,1.27023,0,0,0.0000000000000002220446,0.01725341,0,1.337085,1.27023,0,0,2.789243,2.04337,0,1.337085,-1.337085,1.944493,32.40815,0.05020725,1.397253,0,0,2.04337
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.3261892,0.3261892,0,-1,0,0.3261892,0,0,0.00000000000000005551115,0,0,0.3433571,0.3261892,0,0,4.274892,0.7062857,0,0.3433571,-0.3433571,1.582563,26.37599,0.05020725,0.3588081,0,0,0.7062857
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.4082322,0.3447822,0,-1,0,0.3447822,0,0,0.06344997,0.1042732,0,0.3629287,0.3447822,0,0,4.6564,0.3629287,0,0.3629287,-0.3629287,1.200002,20,0.05020725,0.4490554,0,0,0.3629287
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.1396007,0,0,-1,0,0,0,0,0.1396007,0.1535608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0.1535608,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.05052352,0,0,-1,0,0,0,0,0.05052352,0.05557587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0.05557587,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.04009296,0,0,-1,0,0,0,0,0.04009296,0.04410226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0.04410226,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.04829686,0,0,-1,0,0,0,0,0.04829686,0.05312655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0.05312655,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.04437381,0,0,-1,0,0,0,0,0.04437381,0.04881119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0.04881119,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05020725,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.1218407,0.1218407,1.574472,0,0.4859309,0.1218407,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05047064,0.1340248,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.4655139,0.4655139,1.7,0,0.5202,0.4655139,60.63972,0,0,0,0.2822863,0,0,1.234486,1.172762,3.679654,1.242,1.455048,0,1.455048,3.889565,64.82596,0.05076562,0.5120652,0.2258291,1.7,1.524286
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.3882606,0.3882606,1.7,0,0.5202,0.3882606,220.5482,0,0,0,0.8563015,0,0,1.311739,1.246152,2.224606,2.551543,2.102454,0,2.102454,5.884128,98.06861,0.05102872,0.4270867,0.6850412,1.7,3.407845
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.2083251,0.2083251,0,-1,0,0.2083251,660.6296,1.034816,0,0,1.376258,0.2192896,0.2083251,0,0,0.1221522,4.443752,0.1221522,0,0.1221522,6.000012,100,0.05102287,0.2291577,1.101006,0,5.82001
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.2650179,0.2650179,0,0,0,0.2650179,582.6183,1.265077,0,0,1.544043,0.2789662,0.2650179,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0.2915197,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,0.5888438,0.5888438,0,0,0,0.5888438,224.4521,0.7018365,0,0,1.321672,0.6198356,0.5888438,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0.6477282,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.4159845,0.4159845,0,-1,0,0.4159845,367.1297,1.089324,0,0,1.527202,0.4378784,0.4159845,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0.4575829,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.002325337,0.002325337,0,-1,0,0.002325337,50149.96,1.163708,0,0,1.166156,0.002447724,0.002325337,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0.002557871,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.2502117,0.2502117,0,-1,0,0.2502117,209.9288,0.2618856,0,0,0.5252663,0.2633808,0.2502117,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0.2752329,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.2417382,0,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05102287,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.1846285,0.1846285,0,-1,0,0.1846285,0,0,0.00000000000000002775558,0,0,0.1943458,0.1846285,0,0,0,4.553689,0,0.1943458,-0.1943458,5.795154,96.5857,0.05102287,0.2030914,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2159398,4.359343,0,0,0,5.795154,96.5857,0.05102287,0,0,0,4.359343
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.3025671,0.3025671,0,-1,0,0.3025671,0,0,0,0,0,0.3184917,0.3025671,0,0,0.2159398,4.359343,0,0.3184917,-0.3184917,5.459434,90.99038,0.05102287,0.3328238,0,0,4.359343
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.4503576,0.4503576,0,-1,0,0.4503576,0,0,0.00000000000000005551115,0,0,0.4740606,0.4503576,0,0,0.5698195,4.040852,0,0.4740606,-0.4740606,4.95973,82.662,0.05102287,0.4953933,0,0,4.040852
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.07012066,0.07012066,0,-1,0,0.07012066,0,0,0.00000000000000001387779,0,0,0.07381122,0.07012066,0,0,1.096553,3.566791,0,0.07381122,-0.07381122,4.881926,81.36527,0.05102287,0.07713272,0,0,3.566791
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.04159214,0.04159214,0,-1,0,0.04159214,0,0,0.000000000000000006938894,0,0,0.04378121,0.04159214,0,0,1.178566,3.49298,0,0.04378121,-0.04378121,4.835777,80.59612,0.05102287,0.04575136,0,0,3.49298
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.04529284,0.04529284,0,-1,0,0.04529284,0,0,0.000000000000000006938894,0,0,0.04767668,0.04529284,0,0,1.227212,3.449198,0,0.04767668,-0.04767668,4.785521,79.75852,0.05102287,0.04982213,0,0,3.449198
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.03437795,0.03437795,0,-1,0,0.03437795,0,0,0,0,0,0.03618732,0.03437795,0,0,1.280186,3.401522,0,0.03618732,-0.03618732,4.747376,79.12278,0.05102287,0.03781575,0,0,3.401522
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.1744476,0.1744476,0,-1,0,0.1744476,0,0,0,0,0,0.183629,0.1744476,0,0,1.320394,3.365334,0,0.183629,-0.183629,4.553814,75.89675,0.05102287,0.1918923,0,0,3.365334
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.1424942,0.1424942,0,-1,0,0.1424942,0,0,0.00000000000000002775558,0,0,0.1499939,0.1424942,0,0,1.524426,3.181705,0,0.1499939,-0.1499939,4.395707,73.26163,0.05102287,0.1567436,0,0,3.181705
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.691086,3.031712,0,0,0,4.395707,73.26163,0.05102287,0,0,0,3.031712
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.691086,3.031712,0,0,0,4.395707,73.26163,0.05102287,0,0,0,3.031712
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.0344912,0.0344912,0,0,0,0.0344912,0,0,0,0,0,0.03630653,0.0344912,0,0,1.691086,3.031712,0,0.03630653,-0.03630653,4.357437,72.62379,0.05102287,0.03794032,0,0,3.031712
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,1.275225,1.275225,0.425,0,0.172125,1.275225,11.86221,0,0.0000000000000002220446,0,0.1512698,0.8949738,0.850225,0,0,1.731427,2.995405,0,0.7437039,-0.7437039,3.573504,59.55828,0.05102287,1.402748,0.1210159,1.7,3.146675
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,2.557764,2.251701,1.834356,0,1.834356,5.313727,88.56194,0.05122744,0,0.3634849,1.7,2.706057
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.006850251,0.006850251,0,-1,0,0.006850251,6546.464,0,0,0,0.4484493,0.007210791,0.006850251,0,0,0.7234082,3.902622,0.4412385,0,0.4412385,5.732322,95.53851,0.05120625,0.007535276,0.3587594,0,4.351071
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,0.5910387,0.5910387,0,0,0,0.5910387,98.21585,0,0,0,0.5804937,0.622146,0.5910387,0,0,0.2821697,4.299736,0,0.04165231,-0.04165231,5.688417,94.80676,0.05120625,0.6501426,0.4643949,0,4.88023
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.1087698,0.1087698,0,0,0,0.1087698,1084.702,0.7368829,0,0,1.179827,0.1144945,0.1087698,0,0,0.3284501,4.258084,0.3284501,0,0.3284501,6.000012,100,0.05119049,0.1196467,0.9438619,0,5.437912
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.2523872,0.2523872,0,0,0,0.2523872,435.4289,0.8332961,0,0,1.098967,0.2656707,0.2523872,0,0,0,4.553689,0,0,0,6.000012,100,0.05119049,0.2776259,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.3263097,0.3263097,0,0,0,0.3263097,502.9962,1.297842,0,0,1.641325,0.3434839,0.3263097,0,0,0,4.553689,0,0,0,6.000012,100,0.05119049,0.3589407,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05119049,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.1186052,0.1186052,0,-1,0,0.1186052,1050.205,1.12075,0,0,1.245597,0.1248476,0.1186052,0,0,0,4.553689,0,0,0,6.000012,100,0.05119049,0.1304657,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.2540685,0.2540685,0,-1,0,0.2540685,322.8024,0.5526987,0,0,0.8201392,0.2674405,0.2540685,0,0,0,4.553689,0,0,0,6.000012,100,0.05119049,0.2794753,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05119049,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.1973776,0.1973776,0,-1,0,0.1973776,0,0,0,0,0,0.2077659,0.1973776,0,0,0,4.553689,0,0.2077659,-0.2077659,5.781007,96.34993,0.05119049,0.2171154,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,0.7727209,0.7727209,0,-1,0,0.7727209,0,0,0.0000000000000001110223,0,0,0.8133904,0.7727209,0,0,0.230851,4.345923,0,0.8133904,-0.8133904,4.923619,82.06015,0.05119049,0.849993,0,0,4.345923
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134618,3.532533,0,0,0,4.923619,82.06015,0.05119049,0,0,0,3.532533
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.3228741,0.3228741,0,-1,0,0.3228741,0,0,0,0,0,0.3398675,0.3228741,0,0,1.134618,3.532533,0,0.3398675,-0.3398675,4.565367,76.08929,0.05119049,0.3551615,0,0,3.532533
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.07703277,0.07703277,0,-1,0,0.07703277,0,0,0.00000000000000001387779,0,0,0.08108713,0.07703277,0,0,1.512249,3.192665,0,0.08108713,-0.08108713,4.479894,74.66474,0.05119049,0.08473605,0,0,3.192665
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.602345,3.111578,0,0,0,4.479894,74.66474,0.05119049,0,0,0,3.111578
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.1522506,0.1522506,0,-1,0,0.1522506,0,0,0.00000000000000002775558,0,0,0.1602638,0.1522506,0,0,1.602345,3.111578,0,0.1602638,-0.1602638,4.310961,71.84921,0.05119049,0.1674757,0,0,3.111578
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.1562737,0.1562737,0,-1,0,0.1562737,0,0,0.00000000000000002775558,0,0,0.1644986,0.1562737,0,0,1.780416,2.951314,0,0.1644986,-0.1644986,4.137564,68.95926,0.05119049,0.1719011,0,0,2.951314
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.147261,0.147261,0,-1,0,0.147261,0,0,0.00000000000000002775558,0,0,0.1550116,0.147261,0,0,1.963193,2.786816,0,0.1550116,-0.1550116,3.974167,66.23599,0.05119049,0.1619871,0,0,2.786816
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135428,2.631804,0,0,0,3.974167,66.23599,0.05119049,0,0,0,2.631804
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135428,2.631804,0,0,0,3.974167,66.23599,0.05119049,0,0,0,2.631804
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.2543589,0.2543589,0,0,0,0.2543589,0,0,0,0,0,0.2677462,0.2543589,0,0,2.135428,2.631804,0,0.2677462,-0.2677462,3.691938,61.53218,0.05119049,0.2797948,0,0,2.631804
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.04065862,0.04065862,0,0,0,0.04065862,0,0,0,0,0,0.04279855,0.04065862,0,0,2.432924,2.364058,0,0.04279855,-0.04279855,3.646825,60.78028,0.05119049,0.04472448,0,0,2.364058
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,2.480477,2.321259,0.5023813,0,0.5023813,4.123425,68.72362,0.0511664,0,0.401905,0,2.823641
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.04928628,0.04928628,0,0,0,0.04928628,1696.997,0,0,0,0.8363866,0.0518803,0.04928628,0,0,1.978096,2.773402,0.7845063,0,0.7845063,4.867673,81.12772,0.05112882,0.05421491,0.6691093,0,3.609789
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.1213616,0.1213616,0,-1,0,0.1213616,1262.894,0.2113297,0,0,1.532669,0.127749,0.1213616,0,0,1.19359,3.479458,1.19359,0,1.19359,6.000012,100,0.05107176,0.1334977,1.226135,0,5.012126
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,0.6765347,0.6765347,0,0,0,0.6765347,246.3442,0.9544623,0,0,1.666604,0.7121418,0.6765347,0,0,0,4.553689,0,0,0,6.000012,100,0.05107176,0.7441882,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05107176,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.1807481,0.1807481,0,0,0,0.1807481,554.1086,0.8112798,0,0,1.001541,0.1902612,0.1807481,0,0,0,4.553689,0,0,0,6.000012,100,0.05107176,0.1988229,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.3427734,0.3427734,0,0,0,0.3427734,320.6563,0.7383104,0,0,1.099125,0.3608141,0.3427734,0,0,0,4.553689,0,0,0,6.000012,100,0.05107176,0.3770508,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.1529416,0.1529416,0,-1,0,0.1529416,770.6955,1.017723,0,0,1.178714,0.1609912,0.1529416,0,0,0,4.553689,0,0,0,6.000012,100,0.05107176,0.1682358,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,0.9599597,0.9599597,0,-1,0,0.9599597,86.63002,0,0.0000000000000001110223,0,0.8316133,1.010484,0.9599597,0,0,0,4.553689,0,0.1788706,-0.1788706,5.811466,96.85757,0.05107176,1.055956,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.08634394,0.08634394,0,-1,0,0.08634394,422.4914,0.07516227,0,0,0.3647957,0.09088836,0.08634394,0,0,0.1987451,4.374818,0.1987451,0,0.1987451,6.000012,100,0.05106227,0.09497834,0.2918366,0,4.739614
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.3386009,0.3386009,0,-1,0,0.3386009,84.97404,0,0,0,0.2877229,0.356422,0.3386009,0,0,0,4.553689,0,0.06869913,-0.06869913,5.927597,98.79308,0.05106227,0.372461,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,0.6237434,0.6237434,0,-1,0,0.6237434,0,0,0.0000000000000001110223,0,0,0.656572,0.6237434,0,0,0.07633237,4.48499,0,0.656572,-0.656572,5.235509,87.25831,0.05106227,0.6861178,0,0,4.48499
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.3954142,0.3954142,0,-1,0,0.3954142,0,0,0.00000000000000005551115,0,0,0.4162255,0.3954142,0,0,0.8058568,3.828418,0,0.4162255,-0.4162255,4.796769,79.94599,0.05106227,0.4349556,0,0,3.828418
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.1331435,0.1331435,0,-1,0,0.1331435,0,0,0,0,0,0.140151,0.1331435,0,0,1.26833,3.412192,0,0.140151,-0.140151,4.649037,77.48379,0.05106227,0.1464578,0,0,3.412192
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.3743339,0.3743339,0,-1,0,0.3743339,0,0,0.00000000000000005551115,0,0,0.3940357,0.3743339,0,0,1.424053,3.272041,0,0.3940357,-0.3940357,4.233687,70.5613,0.05106227,0.4117673,0,0,3.272041
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.1051532,0.1051532,0,-1,0,0.1051532,0,0,0.00000000000000001387779,0,0,0.1106875,0.1051532,0,0,1.86187,2.878006,0,0.1106875,-0.1106875,4.117012,68.61672,0.05106227,0.1156685,0,0,2.878006
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.1054543,0.1054543,0,-1,0,0.1054543,0,0,0.00000000000000001387779,0,0,0.1110045,0.1054543,0,0,1.984856,2.767318,0,0.1110045,-0.1110045,4.000003,66.66658,0.05106227,0.1159997,0,0,2.767318
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108195,2.656314,0,0,0,4.000003,66.66658,0.05106227,0,0,0,2.656314
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.1842274,0.1842274,0,-1,0,0.1842274,0,0,0.00000000000000002775558,0,0,0.1939236,0.1842274,0,0,2.108195,2.656314,0,0.1939236,-0.1939236,3.795589,63.2597,0.05106227,0.2026501,0,0,2.656314
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.01858223,0.01858223,0,-1,0,0.01858223,0,0,0,0,0,0.01956024,0.01858223,0,0,2.323665,2.46239,0,0.01956024,-0.01956024,3.774971,62.91606,0.05106227,0.02044045,0,0,2.46239
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.01190374,0.01190374,0,-1,0,0.01190374,0,0,0,0,0,0.01253025,0.01190374,0,0,2.345399,2.44283,0,0.01253025,-0.01253025,3.761763,62.69592,0.05106227,0.01309411,0,0,2.44283
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.1748504,0.1748504,0,-1,0,0.1748504,0,0,0.00000000000000002775558,0,0,0.1840531,0.1748504,0,0,2.359322,2.4303,0,0.1840531,-0.1840531,3.567754,59.46245,0.05106227,0.1923355,0,0,2.4303
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.01778117,0.01778117,0,0,0,0.01778117,0,0,0.000000000000000003469447,0,0,0.01871702,0.01778117,0,0,2.563825,2.246246,0,0.01871702,-0.01871702,3.548025,59.13363,0.05106227,0.01955928,0,0,2.246246
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.584622,2.227529,0,0,0,3.548025,59.13363,0.05106227,0,0,0,2.227529
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.5046568,0.5046568,0,0,0,0.5046568,49.5452,0,0,0,0.2500332,0.5312176,0.5046568,0,0,2.584622,2.227529,0,0.2811845,-0.2811845,3.25163,54.19373,0.05106227,0.5551224,0.2000265,0,2.477563
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.458819,0.458819,0,0,0,0.458819,55.584,0,0.00000000000000005551115,0,0.2550299,0.4829673,0.458819,0,0,2.897049,1.946345,0,0.2279374,-0.2279374,3.011363,50.18928,0.05106227,0.5047008,0.2040239,0,2.201375
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,3.150313,1.718408,0.3110218,0,0.3110218,3.306424,55.10696,0.05104743,0,0.2488174,0,2.029429
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.4105497,0.4105497,0,0,0,0.4105497,97.49957,0,0,0,0.4002843,0.4321576,0.4105497,0,0,2.839291,1.998327,0,0.03187336,-0.03187336,3.272827,54.547,0.05104743,0.4516047,0.3202274,0,2.398611
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.5764855,0.5764855,0,0,0,0.5764855,176.9126,0,0,0,1.019876,0.6068268,0.5764855,0,0,2.874706,1.966454,0.4130487,0,0.4130487,3.664679,61.07786,0.05102773,0.634134,0.8159004,0,2.986329
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.105006,0.105006,0,0,0,0.105006,1026.869,0,0,0,1.078274,0.1105326,0.105006,0,0,2.461657,2.338197,0.9677417,0,0.9677417,4.582759,76.37917,0.05098164,0.1155066,0.8626195,0,3.416472
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,0.9079615,0.9079615,0,0,0,0.9079615,91.22041,0,0.0000000000000001110223,0,0.8282462,0.9557489,0.9079615,0,0,1.493915,3.209165,0,0.1275028,-0.1275028,4.44836,74.13918,0.05098164,0.9987576,0.6625969,0,4.037411
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.5618767,0.5618767,0,-1,0,0.5618767,272.9952,0,0,0,1.533897,0.5914492,0.5618767,0,0,1.635585,3.081662,0.9424475,0,0.9424475,5.342444,89.04056,0.05093683,0.6180644,1.227117,0,4.615559
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.4041352,0.4041352,0,-1,0,0.4041352,155.1176,0,0,0,0.626885,0.4254054,0.4041352,0,0,0.6931376,3.929865,0.2014795,0,0.2014795,5.533584,92.22622,0.05092726,0.4445487,0.501508,0,4.55675
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.2779723,0.2779723,0,-1,0,0.2779723,198.936,0,0,0,0.5529869,0.2926024,0.2779723,0,0,0.4916581,4.111197,0.2603846,0,0.2603846,5.780607,96.34325,0.0509149,0.3057695,0.4423895,0,4.664184
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.314723,0.314723,0,-1,0,0.314723,67.97072,0,0,0,0.2139195,0.3312874,0.314723,0,0,0.2312735,4.345543,0,0.1173679,-0.1173679,5.65689,94.28131,0.0509149,0.3461953,0.1711356,0,4.559463
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,0.8002667,0.8002667,0,-1,0,0.8002667,0,0,0,0,0,0.842386,0.8002667,0,0,0.3616823,4.228175,0,0.842386,-0.842386,4.768937,79.48213,0.0509149,0.8802934,0,0,4.228175
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.2080377,0.2080377,0,-1,0,0.2080377,0,0,0,0,0,0.2189871,0.2080377,0,0,1.297667,3.385789,0,0.2189871,-0.2189871,4.538105,75.63493,0.0509149,0.2288415,0,0,3.385789
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,0.7639786,0.7639786,0,-1,0,0.7639786,0,0,0.0000000000000001110223,0,0,0.804188,0.7639786,0,0,1.540986,3.166802,0,0.804188,-0.804188,3.690416,61.50681,0.0509149,0.8403765,0,0,3.166802
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.03443442,0.03443442,0,-1,0,0.03443442,0,0,0,0,0,0.03624676,0.03443442,0,0,2.434528,2.362614,0,0.03624676,-0.03624676,3.652209,60.87002,0.0509149,0.03787787,0,0,2.362614
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.04634039,0.04634039,0,-1,0,0.04634039,0,0,0.000000000000000006938894,0,0,0.04877936,0.04634039,0,0,2.474802,2.326367,0,0.04877936,-0.04877936,3.600791,60.01306,0.0509149,0.05097443,0,0,2.326367
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.529001,2.277588,0,0,0,3.600791,60.01306,0.0509149,0,0,0,2.277588
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.009198601,0.009198601,0,-1,0,0.009198601,0,0,0.000000000000000001734723,0,0,0.009682738,0.009198601,0,0,2.529001,2.277588,0,0.009682738,-0.009682738,3.590584,59.84295,0.0509149,0.01011846,0,0,2.277588
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.1232588,0.1232588,0,-1,0,0.1232588,0,0,0.00000000000000002775558,0,0,0.1297462,0.1232588,0,0,2.53976,2.267905,0,0.1297462,-0.1297462,3.45382,57.56355,0.0509149,0.1355847,0,0,2.267905
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.0468526,0.0468526,0,-1,0,0.0468526,0,0,0.000000000000000006938894,0,0,0.04931853,0.0468526,0,0,2.683922,2.138159,0,0.04931853,-0.04931853,3.401834,56.69711,0.0509149,0.05153786,0,0,2.138159
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.07485621,0.07485621,0,-1,0,0.07485621,0,0,0,0,0,0.07879601,0.07485621,0,0,2.738721,2.08884,0,0.07879601,-0.07879601,3.318775,55.31281,0.0509149,0.08234183,0,0,2.08884
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.1070852,0.1070852,0,-1,0,0.1070852,0,0,0.00000000000000001387779,0,0,0.1127213,0.1070852,0,0,2.826272,2.010044,0,0.1127213,-0.1127213,3.199956,53.3325,0.0509149,0.1177938,0,0,2.010044
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.07647661,0.07647661,0,0,0,0.07647661,0,0,0.00000000000000001387779,0,0,0.0805017,0.07647661,0,0,2.951518,1.897323,0,0.0805017,-0.0805017,3.1151,51.91823,0.0509149,0.08412427,0,0,1.897323
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040964,1.816821,0,0,0,3.1151,51.91823,0.0509149,0,0,0,1.816821
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.4148918,0.4148918,0,0,0,0.4148918,102.38,0,0,0,0.4247663,0.4367283,0.4148918,0,0,3.040964,1.816821,0,0.01196199,-0.01196199,3.102491,51.70808,0.0509149,0.456381,0.339813,0,2.241588
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,1.358994,1.358994,0.425,0,0.172125,1.358994,60.78873,0,0.0000000000000002220446,0,0.8261153,0.9831516,0.933994,0,0,3.054255,1.804859,0,0.1570363,-0.1570363,2.93696,48.94924,0.0509149,1.494893,0.6608922,1.7,2.630975
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.5616443,0.5616443,0,-1,0,0.5616443,256.1394,0,0,0,1.438592,0.5912045,0.5616443,0,0,3.22874,1.647823,0.8473878,0,0.8473878,3.740863,62.34759,0.05087471,0.6178086,1.150874,0,3.086415
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.08132117,0.08132117,0,0,0,0.08132117,2043.447,0,0,0,1.661755,0.08560124,0.08132117,0,0,2.381352,2.410472,1.576154,0,1.576154,5.236134,87.26872,0.05080013,0.08945329,1.329404,0,4.072227
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.22192,0.22192,0,0,0,0.22192,786.6576,0.7069524,0,0,1.745751,0.2336,0.22192,0,0,0.8051983,3.82901,0.8051983,0,0.8051983,6.000012,100,0.05076212,0.244112,1.3966,0,5.574761
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.2529202,0.2529202,0,0,0,0.2529202,652.1121,1.383091,0,0,1.649323,0.2662317,0.2529202,0,0,0,4.553689,0,0,0,6.000012,100,0.05076212,0.2782122,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.2696605,0.2696605,0,0,0,0.2696605,654.8666,1.482063,0,0,1.765917,0.2838531,0.2696605,0,0,0,4.553689,0,0,0,6.000012,100,0.05076212,0.2966265,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05076212,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.2892885,0.2892885,0,-1,0,0.2892885,411.0319,0.8845538,0,0,1.189068,0.3045142,0.2892885,0,0,0,4.553689,0,0,0,6.000012,100,0.05076212,0.3182173,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05076212,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.1350634,0.1350634,0,-1,0,0.1350634,169.6598,0.08697634,0,0,0.2291484,0.142172,0.1350634,0,0,0,4.553689,0,0,0,6.000012,100,0.05076212,0.1485697,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.3053227,0.3053227,0,-1,0,0.3053227,0,0,0.00000000000000005551115,0,0,0.3213923,0.3053227,0,0,0,4.553689,0,0.3213923,-0.3213923,5.661235,94.35372,0.05076212,0.335855,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3571026,4.232296,0,0,0,5.661235,94.35372,0.05076212,0,0,0,4.232296
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3571026,4.232296,0,0,0,5.661235,94.35372,0.05076212,0,0,0,4.232296
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,0.7056065,0.7056065,0,-1,0,0.7056065,0,0,0.0000000000000001110223,0,0,0.7427437,0.7056065,0,0,0.3571026,4.232296,0,0.7427437,-0.7427437,4.878314,81.30508,0.05076212,0.7761672,0,0,4.232296
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.07226683,0.07226683,0,-1,0,0.07226683,0,0,0.00000000000000001387779,0,0,0.07607035,0.07226683,0,0,1.182373,3.489553,0,0.07607035,-0.07607035,4.798129,79.96866,0.05076212,0.07949352,0,0,3.489553
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266896,3.413483,0,0,0,4.798129,79.96866,0.05076212,0,0,0,3.413483
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.1518562,0.1518562,0,-1,0,0.1518562,0,0,0.00000000000000002775558,0,0,0.1598487,0.1518562,0,0,1.266896,3.413483,0,0.1598487,-0.1598487,4.629633,77.16041,0.05076212,0.1670419,0,0,3.413483
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.1894659,0.1894659,0,-1,0,0.1894659,0,0,0.00000000000000002775558,0,0,0.1994378,0.1894659,0,0,1.444506,3.253634,0,0.1994378,-0.1994378,4.419408,73.65665,0.05076212,0.2084125,0,0,3.253634
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.02174286,0.02174286,0,-1,0,0.02174286,0,0,0.000000000000000003469447,0,0,0.02288722,0.02174286,0,0,1.666103,3.054196,0,0.02288722,-0.02288722,4.395282,73.25456,0.05076212,0.02391714,0,0,3.054196
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.01641126,0.01641126,0,-1,0,0.01641126,0,0,0.000000000000000003469447,0,0,0.01727501,0.01641126,0,0,1.691533,3.031309,0,0.01727501,-0.01727501,4.377073,72.95107,0.05076212,0.01805238,0,0,3.031309
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.03700796,0.03700796,0,-1,0,0.03700796,0,0,0,0,0,0.03895575,0.03700796,0,0,1.710728,3.014034,0,0.03895575,-0.03895575,4.33601,72.26669,0.05076212,0.04070875,0,0,3.014034
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.0619239,0.0619239,0,0,0,0.0619239,0,0,0.000000000000000006938894,0,0,0.06518304,0.0619239,0,0,1.754012,2.975078,0,0.06518304,-0.06518304,4.267301,71.12154,0.05076212,0.06811628,0,0,2.975078
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.03377328,0.03377328,0,0,0,0.03377328,0,0,0.000000000000000006938894,0,0,0.03555083,0.03377328,0,0,1.826438,2.909895,0,0.03555083,-0.03555083,4.229827,70.49698,0.05076212,0.03715061,0,0,2.909895
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,0.6897451,0.6897451,0,0,0,0.6897451,37.60742,0,0,0,0.2593953,0.7260475,0.6897451,0,0,1.865939,2.874344,0,0.4666522,-0.4666522,3.737933,62.29875,0.05076212,0.7587197,0.2075163,0,3.133739
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.5133576,0.5133576,0,0,0,0.5133576,71.96392,0,0,0,0.3694322,0.5403764,0.5133576,0,0,2.384441,2.407692,0,0.1709442,-0.1709442,3.557742,59.29557,0.05076212,0.5646933,0.2955458,0,2.777124
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.3883546,0.3883546,0,-1,0,0.3883546,164.5281,0,0,0,0.6389524,0.4087943,0.3883546,0,0,2.574379,2.236748,0.2301581,0,0.2301581,3.776089,62.93469,0.05075127,0.4271901,0.5111619,0,2.8757
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,0.6618733,0.6618733,0,0,0,0.6618733,202.0271,0,0,0,1.337163,0.6967088,0.6618733,0,0,2.344221,2.44389,0.6404545,0,0.6404545,4.383677,73.06114,0.05072108,0.7280607,1.069731,0,3.781053
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.1757668,0.1757668,0,0,0,0.1757668,872.5515,0,0,0,1.533656,0.1850177,0.1757668,0,0,1.703766,3.020299,1.348638,0,1.348638,5.663108,94.38494,0.05065764,0.1933435,1.226925,0,4.553955
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.03959551,0.03959551,0,0,0,0.03959551,3653.927,1.049983,0,0,1.446791,0.04167949,0.03959551,0,0,0.3551283,4.234074,0.3551283,0,0.3551283,6.000012,100,0.05064096,0.04355507,1.157433,0,5.680864
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.4794332,0.4794332,0,0,0,0.4794332,356.5369,1.20469,0,0,1.709356,0.5046666,0.4794332,0,0,0,4.553689,0,0,0,6.000012,100,0.05064096,0.5273765,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.04297865,0.04297865,0,-1,0,0.04297865,3366.677,1.401712,0,0,1.446952,0.04524069,0.04297865,0,0,0,4.553689,0,0,0,6.000012,100,0.05064096,0.04727652,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.1741324,0.1741324,0,-1,0,0.1741324,458.4512,0.615015,0,0,0.7983122,0.1832973,0.1741324,0,0,0,4.553689,0,0,0,6.000012,100,0.05064096,0.1915457,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05064096,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.3808632,0.3808632,0,-1,0,0.3808632,66.27675,0,0,0,0.2524237,0.4009086,0.3808632,0,0,0,4.553689,0,0.1484849,-0.1484849,5.843495,97.39139,0.05064096,0.4189495,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1649832,4.405204,0,0,0,5.843495,97.39139,0.05064096,0,0,0,4.405204
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,0.839161,0.839161,0,-1,0,0.839161,0,0,0.0000000000000001110223,0,0,0.8833274,0.839161,0,0,0.1649832,4.405204,0,0.8833274,-0.8833274,4.912386,81.87294,0.05064096,0.9230772,0,0,4.405204
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,0.7057701,0.7057701,0,-1,0,0.7057701,0,0,0,0,0,0.7429158,0.7057701,0,0,1.146458,3.521877,0,0.7429158,-0.7429158,4.129284,68.82127,0.05064096,0.776347,0,0,3.521877
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,0.5995142,0.5995142,0,-1,0,0.5995142,0,0,0,0,0,0.6310676,0.5995142,0,0,1.97192,2.778961,0,0.6310676,-0.6310676,3.464081,57.73456,0.05064096,0.6594657,0,0,2.778961
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.08980886,0.08980886,0,-1,0,0.08980886,0,0,0.00000000000000001387779,0,0,0.09453564,0.08980886,0,0,2.673106,2.147893,0,0.09453564,-0.09453564,3.364431,56.07374,0.05064096,0.09878974,0,0,2.147893
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.03400211,0.03400211,0,-1,0,0.03400211,0,0,0.000000000000000006938894,0,0,0.03579169,0.03400211,0,0,2.778146,2.053358,0,0.03579169,-0.03579169,3.326704,55.44495,0.05064096,0.03740232,0,0,2.053358
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.1399534,0.1399534,0,-1,0,0.1399534,0,0,0.00000000000000002775558,0,0,0.1473194,0.1399534,0,0,2.817914,2.017566,0,0.1473194,-0.1473194,3.171415,52.85682,0.05064096,0.1539488,0,0,2.017566
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.981603,1.870246,0,0,0,3.171415,52.85682,0.05064096,0,0,0,1.870246
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.08799381,0.08799381,0,-1,0,0.08799381,0,0,0.00000000000000001387779,0,0,0.09262506,0.08799381,0,0,2.981603,1.870246,0,0.09262506,-0.09262506,3.07378,51.22956,0.05064096,0.09679319,0,0,1.870246
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.1970019,0.1970019,0,-1,0,0.1970019,0,0,0.00000000000000002775558,0,0,0.2073704,0.1970019,0,0,3.08452,1.777621,0,0.2073704,-0.2073704,2.855192,47.58644,0.05064096,0.2167021,0,0,1.777621
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314931,1.570251,0,0,0,2.855192,47.58644,0.05064096,0,0,0,1.570251
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.04533355,0.04533355,0,0,0,0.04533355,0,0,0,0,0,0.04771952,0.04533355,0,0,3.314931,1.570251,0,0.04771952,-0.04771952,2.804891,46.7481,0.05064096,0.0498669,0,0,1.570251
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.1262317,0.1262317,0,0,0,0.1262317,0,0,0.00000000000000002775558,0,0,0.1328755,0.1262317,0,0,3.367953,1.522531,0,0.1328755,-0.1328755,2.664828,44.41372,0.05064096,0.1388549,0,0,1.522531
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.515592,1.389656,0.07781946,0,0.07781946,2.738654,45.64415,0.0506373,0,0.06225557,0,1.467475
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.331851,0.331851,0,0,0,0.331851,124.9982,0,0,0,0.4148078,0.3493168,0.331851,0,0,3.437773,1.459693,0.065491,0,0.065491,2.800785,46.67965,0.05063423,0.3650361,0.3318463,0,1.874501
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,0.6074112,0.6074112,0,-1,0,0.6074112,114.501,0,0,0,0.6954921,0.6393802,0.6074112,0,0,3.372282,1.518635,0.05611193,0,0.05611193,2.854017,47.56686,0.0506316,0.6681523,0.5563937,0,2.214128
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,3.31617,1.569136,0.6221583,0,0.6221583,3.444248,57.40402,0.05060241,0,0.4977266,0,2.191294
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.09020959,0.09020959,0,0,0,0.09020959,954.8831,0,0,0,0.8613962,0.09495746,0.09020959,0,0,2.694011,2.129079,0.7664387,0,0.7664387,4.171356,69.52246,0.05056651,0.09923055,0.689117,0,2.990475
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.927573,2.818873,0.7384831,0,0.7384831,4.871943,81.19888,0.05053196,0,0.5907865,0,3.557356
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,1.18909,3.483508,0.7371395,0,0.7371395,5.571254,92.85406,0.05049752,0,0.5897116,0,4.220648
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,0.7797805,0.7797805,0,-1,0,0.7797805,50.79974,0,0,0,0.3961265,0.8208216,0.7797805,0,0,0.4519502,4.146934,0,0.4246951,-0.4246951,5.123587,85.39294,0.05049752,0.8577586,0.3169012,0,4.54306
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.2941509,0.2941509,0,-1,0,0.2941509,241.1338,0,0,0,0.7092972,0.3096326,0.2941509,0,0,0.9238337,3.722239,0.3996647,0,0.3996647,5.502742,91.71217,0.05047887,0.323566,0.5674378,0,4.431536
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.3068047,0.3068047,0,-1,0,0.3068047,154.2196,0,0,0,0.4731531,0.3229523,0.3068047,0,0,0.524169,4.081937,0.1502008,0,0.1502008,5.645235,94.08705,0.05047186,0.3374852,0.3785225,0,4.55509
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.53896,0.53896,0,-1,0,0.53896,24.67398,0,0,0,0.1329829,0.5673262,0.53896,0,0,0.3739682,4.217117,0,0.4343434,-0.4343434,5.187397,86.45644,0.05047186,0.5928559,0.1063863,0,4.350101
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.1422433,0.1422433,0,-1,0,0.1422433,0,0,0,0,0,0.1497297,0.1422433,0,0,0.856572,3.782774,0,0.1497297,-0.1497297,5.029567,83.82596,0.05047186,0.1564676,0,0,3.782774
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.125541,0.125541,0,-1,0,0.125541,0,0,0.00000000000000002775558,0,0,0.1321484,0.125541,0,0,1.022938,3.633044,0,0.1321484,-0.1321484,4.890271,81.50435,0.05047186,0.1380951,0,0,3.633044
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.2438291,0.2438291,0,-1,0,0.2438291,0,0,0.00000000000000005551115,0,0,0.2566622,0.2438291,0,0,1.16977,3.500896,0,0.2566622,-0.2566622,4.619725,76.99526,0.05047186,0.2682121,0,0,3.500896
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,0.7135845,0.7135845,0,-1,0,0.7135845,0,0,0.0000000000000001110223,0,0,0.7511416,0.7135845,0,0,1.45495,3.244234,0,0.7511416,-0.7511416,3.827952,63.79908,0.05047186,0.784943,0,0,3.244234
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1102401,0.1102401,0,-1,0,0.1102401,0,0,0.00000000000000001387779,0,0,0.1160422,0.1102401,0,0,2.289552,2.493092,0,0.1160422,-0.1160422,3.705633,61.76043,0.05047186,0.1212641,0,0,2.493092
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.02251343,0.02251343,0,-1,0,0.02251343,0,0,0,0,0,0.02369835,0.02251343,0,0,2.418488,2.37705,0,0.02369835,-0.02369835,3.680653,61.34409,0.05047186,0.02476478,0,0,2.37705
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.444819,2.353352,0,0,0,3.680653,61.34409,0.05047186,0,0,0,2.353352
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.444819,2.353352,0,0,0,3.680653,61.34409,0.05047186,0,0,0,2.353352
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0001737238,0.0001737238,0,-1,0,0.0001737238,0,0,0.00000000000000000002710505,0,0,0.0001828671,0.0001737238,0,0,2.444819,2.353352,0,0.0001828671,-0.0001828671,3.68046,61.34088,0.05047186,0.0001910961,0,0,2.353352
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.445022,2.353169,0,0,0,3.68046,61.34088,0.05047186,0,0,0,2.353169
