Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.1611898,0.1611898,0,-1,0,0.1611898,0,0,0,0,0,0.1696735,0.1611898,0,0,2.445022,2.353169,0,0.1696735,-0.1696735,3.501608,58.36002,0.05047186,0.1773088,0,0,2.353169
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.054705,0.054705,0,0,0,0.054705,0,0,0.000000000000000006938894,0,0,0.05758421,0.054705,0,0,2.633548,2.183495,0,0.05758421,-0.05758421,3.440909,57.34837,0.05047186,0.0601755,0,0,2.183495
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.05175147,0.05175147,0,0,0,0.05175147,0,0,0.000000000000000006938894,0,0,0.05447523,0.05175147,0,0,2.697531,2.125911,0,0.05447523,-0.05447523,3.383487,56.39135,0.05047186,0.05692662,0,0,2.125911
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.3903234,0.3903234,0,0,0,0.3903234,11.38894,0,0,0,0.04445369,0.4108667,0.3903234,0,0,2.758059,2.071436,0,0.3664131,-0.3664131,2.997254,49.95414,0.05047186,0.4293557,0.03556295,0,2.11589
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,0.6406316,0.6406316,0,0,0,0.6406316,41.18189,0,0.0000000000000001110223,0,0.2638242,0.674349,0.6406316,0,0,3.165185,1.705023,0,0.4105248,-0.4105248,2.564523,42.74197,0.05047186,0.7046947,0.2110593,0,1.968847
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.477725,0.477725,0,-1,0,0.477725,34.19493,0,0,0,0.1633577,0.5028684,0.477725,0,0,3.621323,1.294498,0,0.3395106,-0.3395106,2.206647,36.77738,0.05047186,0.5254974,0.1306862,0,1.457856
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.3680011,0.3680011,0,0,0,0.3680011,215.532,0,0,0,0.7931601,0.3873696,0.3680011,0,0,3.998557,0.9549873,0.4057905,0,0.4057905,2.591614,43.19348,0.05045295,0.4048012,0.6345281,0,1.748147
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,3.592767,1.320199,1.194826,0,1.194826,3.725126,62.0853,0.05039733,0,0.9558609,0,2.515025
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.4658199,0.4658199,0,0,0,0.4658199,139.156,0,0,0,0.6482161,0.4903367,0.4658199,0,0,2.397941,2.395542,0.1578794,0,0.1578794,3.874903,64.58159,0.05038998,0.5124019,0.5185729,0,3.043758
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.4996195,0.4996195,0,0,0,0.4996195,105.9744,0,0,0,0.5294687,0.5259152,0.4996195,0,0,2.240061,2.537634,0.003553488,0,0.003553488,3.878274,64.63778,0.05038982,0.5495814,0.423575,0,3.067102
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.3322403,0.3322403,0,-1,0,0.3322403,75.92278,0,0,0,0.2522461,0.3497266,0.3322403,0,0,2.236508,2.540832,0,0.09748054,-0.09748054,3.775521,62.92522,0.05038982,0.3654643,0.2017969,0,2.793078
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.5742621,0.5742621,0,-1,0,0.5742621,73.02974,0,0,0,0.4193821,0.6044865,0.5742621,0,0,2.34482,2.443351,0,0.1851043,-0.1851043,3.580404,59.67327,0.05038982,0.6316883,0.3355057,0,2.862733
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,2.550491,2.258247,0.5827562,0,0.5827562,4.133255,68.88744,0.05036274,0,0.4662049,0,2.841003
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.175097,0.175097,0,-1,0,0.175097,175.4615,0,0,0,0.3072278,0.1843127,0.175097,0,0,1.967735,2.782727,0.1229151,0,0.1229151,4.249862,70.83089,0.05035704,0.1926067,0.2457823,0,3.089955
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.3646461,0.3646461,0,-1,0,0.3646461,0,0,0.00000000000000005551115,0,0,0.383838,0.3646461,0,0,1.84482,2.893351,0,0.383838,-0.383838,3.845262,64.08756,0.05035704,0.4011107,0,0,2.893351
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.4761772,0.4761772,0,-1,0,0.4761772,0,0,0.0000000000000001110223,0,0,0.5012391,0.4761772,0,0,2.271307,2.509513,0,0.5012391,-0.5012391,3.316909,55.28171,0.05035704,0.5237949,0,0,2.509513
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,0.5892619,0.5892619,0,-1,0,0.5892619,0,0,0.0000000000000001110223,0,0,0.6202757,0.5892619,0,0,2.828239,2.008274,0,0.6202757,-0.6202757,2.663081,44.3846,0.05035704,0.6481881,0,0,2.008274
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.3821868,0.3821868,0,-1,0,0.3821868,0,0,0.00000000000000005551115,0,0,0.4023019,0.3821868,0,0,3.517434,1.387998,0,0.4023019,-0.4023019,2.239018,37.31689,0.05035704,0.4204054,0,0,1.387998
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.1448737,0.1448737,0,-1,0,0.1448737,0,0,0.00000000000000002775558,0,0,0.1524986,0.1448737,0,0,3.964436,0.9856964,0,0.1524986,-0.1524986,2.07827,34.63776,0.05035704,0.159361,0,0,0.9856964
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.1297207,0.1297207,0,-1,0,0.1297207,0,0,0,0,0,0.1365481,0.1297207,0,0,4.133879,0.8331978,0,0.1365481,-0.1365481,1.934336,32.23886,0.05035704,0.1426927,0,0,0.8331978
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.02023822,0.02023822,0,-1,0,0.02023822,0,0,0.000000000000000003469447,0,0,0.02130338,0.02023822,0,0,4.285599,0.6966498,0,0.02130338,-0.02130338,1.91188,31.8646,0.05035704,0.02226203,0,0,0.6966498
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.1575516,0.1575516,0,-1,0,0.1575516,0,0,0,0,0,0.1658437,0.1575516,0,0,4.309269,0.6753464,0,0.1658437,-0.1658437,1.737065,28.95103,0.05035704,0.1733067,0,0,0.6753464
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.05871845,0.05871845,0,-1,0,0.05871845,0,0,0.000000000000000006938894,0,0,0.0618089,0.05871845,0,0,4.49354,0.5095026,0,0.0618089,-0.0618089,1.671913,27.86516,0.05035704,0.0645903,0,0,0.5095026
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.08937545,0.08937545,0,-1,0,0.08937545,0,0,0,0,0,0.09407942,0.08937545,0,0,4.562217,0.4476938,0,0.09407942,-0.09407942,1.572745,26.21236,0.05035704,0.098313,0,0,0.4476938
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.03695509,0.03695509,0,-1,0,0.03695509,0,0,0.000000000000000006938894,0,0,0.03890009,0.03695509,0,0,4.666749,0.3536143,0,0.03890009,-0.03890009,1.53174,25.52896,0.05035704,0.0406506,0,0,0.3536143
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.008499927,0.008499927,0,0,0,0.008499927,0,0,0.000000000000000001734723,0,0,0.008947291,0.008499927,0,0,4.709972,0.3147143,0,0.008947291,-0.008947291,1.522309,25.37177,0.05035704,0.009349919,0,0,0.3147143
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.1383458,0.1383458,0,0,0,0.1383458,0,0,0,0,0,0.1456272,0.1383458,0,0,4.719913,0.305767,0,0.1456272,-0.1456272,1.368805,22.81336,0.05035704,0.1521804,0,0,0.305767
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.4108861,0.4108861,1.7,0,0.5202,0.4108861,77.50912,0,0,0,0.3184742,0,0,1.289114,1.224658,4.881721,0.1601398,1.543132,0,1.543132,2.832748,47.21238,0.05064155,0.4519747,0.2547794,1.7,0.478614
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,0.6765944,0.6765944,1.7,0,0.5202,0.6765944,113.9999,0,0,0,0.7713171,0,0,1.023406,0.9722353,3.338589,1.548959,1.743552,0,1.743552,4.486827,74.78031,0.05091588,0.7442539,0.6170536,1.7,2.320276
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,1.044552,1.044552,0,-1,0,1.044552,96.6631,0,0,0,1.009696,1.099529,1.044552,0,0,1.595037,3.118156,0,0.08983206,-0.08983206,4.392136,73.20213,0.05091588,1.149007,0.8077572,0,4.127852
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.2010422,0.2010422,0,0,0,0.2010422,828.4428,0,0,0,1.66552,0.2116234,0.2010422,0,0,1.69485,3.028324,1.453896,0,1.453896,5.771423,96.1902,0.05084793,0.2211464,1.332416,0,4.693844
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.1080723,0.1080723,0,0,0,0.1080723,1697.021,1.479296,0,0,1.83401,0.1137603,0.1080723,0,0,0.2409535,4.336831,0.2409535,0,0.2409535,6.000012,100,0.05083669,0.1188795,1.467208,0,6.17084
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05083669,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.3742622,0.3742622,0,0,0,0.3742622,483.4312,1.41534,0,0,1.8093,0.3939602,0.3742622,0,0,0,4.553689,0,0,0,6.000012,100,0.05083669,0.4116884,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.3316028,0.3316028,0,-1,0,0.3316028,518.6659,1.370855,0,0,1.719911,0.3490556,0.3316028,0,0,0,4.553689,0,0,0,6.000012,100,0.05083669,0.3647631,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.4010507,0.4010507,0,-1,0,0.4010507,291.1634,0.7455543,0,0,1.167713,0.4221587,0.4010507,0,0,0,4.553689,0,0,0,6.000012,100,0.05083669,0.4411558,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.2112645,0.2112645,0,-1,0,0.2112645,357.7823,0.5334833,0,0,0.755867,0.2223837,0.2112645,0,0,0,4.553689,0,0,0,6.000012,100,0.05083669,0.232391,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,0.8875397,0.8875397,0,-1,0,0.8875397,35.82856,0,0,0,0.3179927,0.9342523,0.8875397,0,0,0,4.553689,0,0.6162596,-0.6162596,5.350417,89.17345,0.05083669,0.9762937,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,0.7177531,0.7177531,0,-1,0,0.7177531,0,0,0.0000000000000001110223,0,0,0.7555295,0.7177531,0,0,0.6847329,3.937429,0,0.7555295,-0.7555295,4.554019,75.90017,0.05083669,0.7895283,0,0,3.937429
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.2784535,0.2784535,0,-1,0,0.2784535,0,0,0,0,0,0.293109,0.2784535,0,0,1.52421,3.1819,0,0.293109,-0.293109,4.245055,70.75078,0.05083669,0.3062989,0,0,3.1819
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,0.6717617,0.6717617,0,-1,0,0.6717617,0,0,0,0,0,0.7071176,0.6717617,0,0,1.849887,2.888791,0,0.7071176,-0.7071176,3.499688,58.32801,0.05083669,0.7389379,0,0,2.888791
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,0.9281938,0.9281938,0,-1,0,0.9281938,0,0,0.0000000000000001110223,0,0,0.9770461,0.9281938,0,0,2.635573,2.181673,0,0.9770461,-0.9770461,2.469791,41.1631,0.05083669,1.021013,0,0,2.181673
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.1702559,0.1702559,0,-1,0,0.1702559,0,0,0.00000000000000002775558,0,0,0.1792167,0.1702559,0,0,3.72118,1.204627,0,0.1792167,-0.1792167,2.28088,38.01459,0.05083669,0.1872815,0,0,1.204627
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.07662958,0.07662958,0,-1,0,0.07662958,0,0,0,0,0,0.08066271,0.07662958,0,0,3.92031,1.02541,0,0.08066271,-0.08066271,2.195854,36.59749,0.05083669,0.08429254,0,0,1.02541
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.1467148,0.1467148,0,-1,0,0.1467148,0,0,0,0,0,0.1544366,0.1467148,0,0,4.009935,0.9447477,0,0.1544366,-0.1544366,2.033063,33.88432,0.05083669,0.1613863,0,0,0.9447477
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.1391004,0.1391004,0,-1,0,0.1391004,0,0,0.00000000000000002775558,0,0,0.1464214,0.1391004,0,0,4.181531,0.790311,0,0.1464214,-0.1464214,1.878722,31.31196,0.05083669,0.1530104,0,0,0.790311
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.1159829,0.1159829,0,-1,0,0.1159829,0,0,0.00000000000000001387779,0,0,0.1220873,0.1159829,0,0,4.344222,0.6438896,0,0.1220873,-0.1220873,1.75003,29.16711,0.05083669,0.1275812,0,0,0.6438896
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.0990226,0.0990226,0,-1,0,0.0990226,0,0,0.00000000000000001387779,0,0,0.1042343,0.0990226,0,0,4.479874,0.5218023,0,0.1042343,-0.1042343,1.640158,27.33591,0.05083669,0.1089249,0,0,0.5218023
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.1800663,0.1800663,0,-1,0,0.1800663,0,0,0,0,0,0.1895435,0.1800663,0,0,4.59569,0.417568,0,0.1895435,-0.1895435,1.440361,24.00597,0.05083669,0.1980729,0,0,0.417568
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.175787,0.175787,0,0,0,0.175787,0,0,0.00000000000000002775558,0,0,0.185039,0.175787,0,0,4.806294,0.2280245,0,0.185039,-0.185039,1.245313,20.75518,0.05083669,0.1933657,0,0,0.2280245
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.1244688,0.1244688,1.5771,0,0.4866484,0.1244688,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.011893,0.04298557,1.38,0,1.38,2.554496,42.57485,0.0510927,0.1369157,0,1.7,0.04298557
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,0.6163378,0.6163378,1.7,0,0.5202,0.6163378,78.92337,0,0,0,0.4864346,0,0,1.083662,1.029479,3.631893,1.284986,1.515914,0,1.515914,3.992618,66.5435,0.0513758,0.6779716,0.3891477,1.7,1.77142
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.3065496,0.3065496,1.596663,0,0.4919889,0.3065496,290.4494,0,0,0,0.8903715,0,0,1.290113,1.225608,2.115979,2.649308,2.115979,0,2.115979,6.000012,100,0.05160117,0.3372046,0.7122972,1.7,3.539679
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,1.187117,1.187117,0,-1,0,1.187117,98.70343,0,0,0,1.171725,1.249596,1.187117,0,0,0,4.553689,0,0.07787161,-0.07787161,5.917928,98.63194,0.05160117,1.305828,0.9373798,0,5.725414
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,0.7546651,0.7546651,0,0,0,0.7546651,196.539,0.6023032,0,0,1.483212,0.7943843,0.7546651,0,0,0.08652401,4.475817,0.08652401,0,0.08652401,6.000012,100,0.05159709,0.8301316,1.186569,0,5.959029
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,0.6519719,0.6519719,0,0,0,0.6519719,279.5611,1.136374,0,0,1.82266,0.6862862,0.6519719,0,0,0,4.553689,0,0,0,6.000012,100,0.05159709,0.7171691,1.458128,0,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.3588244,0.3588244,0,0,0,0.3588244,424.3914,1.14511,0,0,1.52282,0.3777099,0.3588244,0,0,0,4.553689,0,0,0,6.000012,100,0.05159709,0.3947068,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05159709,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.347458,0.347458,0,-1,0,0.347458,445.8709,1.183469,0,0,1.549214,0.3657453,0.347458,0,0,0,4.553689,0,0,0,6.000012,100,0.05159709,0.3822038,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,0.8412647,0.8412647,0,-1,0,0.8412647,138.1764,0.2768877,0,0,1.162429,0.8855417,0.8412647,0,0,0,4.553689,0,0,0,6.000012,100,0.05159709,0.9253911,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05159709,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.3433373,0.3433373,0,-1,0,0.3433373,57.8279,0,0,0,0.1985447,0.3614076,0.3433373,0,0,0,4.553689,0,0.1628629,-0.1628629,5.82834,97.13879,0.05159709,0.377671,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.01120515,0.01120515,0,-1,0,0.01120515,0,0,0,0,0,0.0117949,0.01120515,0,0,0.1809588,4.390826,0,0.0117949,-0.0117949,5.815907,96.93158,0.05159709,0.01232567,0,0,4.390826
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.3963022,0.3963022,0,-1,0,0.3963022,0,0,0.00000000000000005551115,0,0,0.4171602,0.3963022,0,0,0.1940643,4.379031,0,0.4171602,-0.4171602,5.376181,89.60284,0.05159709,0.4359324,0,0,4.379031
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,0.981517,0.981517,0,-1,0,0.981517,0,0,0.0000000000000001110223,0,0,1.033176,0.981517,0,0,0.6575755,3.961871,0,1.033176,-1.033176,4.287118,71.45183,0.05159709,1.079669,0,0,3.961871
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.1476212,0.1476212,0,-1,0,0.1476212,0,0,0.00000000000000002775558,0,0,0.1553907,0.1476212,0,0,1.805549,2.928695,0,0.1553907,-0.1553907,4.123322,68.72189,0.05159709,0.1623833,0,0,2.928695
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.03195852,0.03195852,0,-1,0,0.03195852,0,0,0.000000000000000006938894,0,0,0.03364054,0.03195852,0,0,1.978205,2.773304,0,0.03364054,-0.03364054,4.087862,68.13089,0.05159709,0.03515437,0,0,2.773304
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.1090747,0.1090747,0,-1,0,0.1090747,0,0,0.00000000000000001387779,0,0,0.1148155,0.1090747,0,0,2.015584,2.739664,0,0.1148155,-0.1148155,3.966835,66.11379,0.05159709,0.1199822,0,0,2.739664
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.05231754,0.05231754,0,-1,0,0.05231754,0,0,0.000000000000000006938894,0,0,0.0550711,0.05231754,0,0,2.143156,2.624848,0,0.0550711,-0.0550711,3.908786,65.14629,0.05159709,0.0575493,0,0,2.624848
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.0556617,0.0556617,0,-1,0,0.0556617,0,0,0.000000000000000006938894,0,0,0.05859127,0.0556617,0,0,2.204346,2.569777,0,0.05859127,-0.05859127,3.847025,64.11695,0.05159709,0.06122787,0,0,2.569777
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269448,2.511186,0,0,0,3.847025,64.11695,0.05159709,0,0,0,2.511186
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.269448,2.511186,0,0,0,3.847025,64.11695,0.05159709,0,0,0,2.511186
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.05135165,0.05135165,0,-1,0,0.05135165,0,0,0.000000000000000006938894,0,0,0.05405437,0.05135165,0,0,2.269448,2.511186,0,0.05405437,-0.05405437,3.790046,63.16732,0.05159709,0.05648681,0,0,2.511186
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.01548598,0.01548598,0,0,0,0.01548598,0,0,0.000000000000000001734723,0,0,0.01630104,0.01548598,0,0,2.329508,2.457132,0,0.01630104,-0.01630104,3.772864,62.88094,0.05159709,0.01703458,0,0,2.457132
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.34762,2.440831,0,0,0,3.772864,62.88094,0.05159709,0,0,0,2.440831
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.34762,2.440831,0.4641044,0,0.4641044,4.213152,70.21906,0.05157522,0,0.3712835,0,2.904935
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.1928158,0.1928158,0,0,0,0.1928158,470.0483,0,0,0,0.9063274,0.202964,0.1928158,0,0,1.883516,2.858525,0.7033635,0,0.7033635,4.880421,81.34019,0.05154212,0.2120974,0.725062,0,3.764852
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,0.5878313,0.5878313,0,-1,0,0.5878313,229.7493,0,0,0,1.350538,0.6187697,0.5878313,0,0,1.180153,3.491552,0.7317683,0,0.7317683,5.574637,92.91044,0.05150773,0.6466144,1.08043,0,4.84209
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.2243617,0.2243617,0,0,0,0.2243617,674.1277,0.8279298,0,0,1.512484,0.2361702,0.2243617,0,0,0.4483843,4.150143,0.4483843,0,0.4483843,6.000012,100,0.05148667,0.2467978,1.209987,0,5.662627
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.04224745,0.04224745,0,0,0,0.04224745,4497.183,1.855474,0,0,1.899945,0.044471,0.04224745,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0.0464722,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.379629,0.379629,0,0,0,0.379629,438.0844,1.263486,0,0,1.663096,0.3996095,0.379629,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0.4175919,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.4658858,0.4658858,0,-1,0,0.4658858,254.6979,0.6961952,0,0,1.186601,0.4904061,0.4658858,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0.5124744,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,0.603425,0.603425,0,-1,0,0.603425,138.5716,0.2009916,0,0,0.8361758,0.6351842,0.603425,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0.6637675,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.2217438,0.2217438,0,-1,0,0.2217438,146.5683,0.09159151,0,0,0.325006,0.2334145,0.2217438,0,0,0,4.553689,0,0,0,6.000012,100,0.05148667,0.2439181,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.4995061,0.4995061,0,-1,0,0.4995061,0,0,0.00000000000000005551115,0,0,0.5257959,0.4995061,0,0,0,4.553689,0,0.5257959,-0.5257959,5.445775,90.76273,0.05148667,0.5494567,0,0,4.553689
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.5235586,0.5235586,0,-1,0,0.5235586,0,0,0,0,0,0.5511143,0.5235586,0,0,0.5842177,4.027893,0,0.5511143,-0.5511143,4.864849,81.08066,0.05148667,0.5759144,0,0,4.027893
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.06890923,0.06890923,0,-1,0,0.06890923,0,0,0.00000000000000001387779,0,0,0.07253603,0.06890923,0,0,1.196567,3.476779,0,0.07253603,-0.07253603,4.788389,79.80633,0.05148667,0.07580015,0,0,3.476779
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.2285766,0.2285766,0,-1,0,0.2285766,0,0,0.00000000000000002775558,0,0,0.240607,0.2285766,0,0,1.277162,3.404243,0,0.240607,-0.240607,4.534767,75.5793,0.05148667,0.2514343,0,0,3.404243
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.07837359,0.07837359,0,-1,0,0.07837359,0,0,0.00000000000000001387779,0,0,0.08249851,0.07837359,0,0,1.544504,3.163636,0,0.08249851,-0.08249851,4.447806,74.12996,0.05148667,0.08621095,0,0,3.163636
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.1091377,0.1091377,0,-1,0,0.1091377,0,0,0.00000000000000001387779,0,0,0.1148818,0.1091377,0,0,1.636169,3.081137,0,0.1148818,-0.1148818,4.32671,72.11169,0.05148667,0.1200515,0,0,3.081137
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.07556741,0.07556741,0,-1,0,0.07556741,0,0,0.00000000000000001387779,0,0,0.07954464,0.07556741,0,0,1.763815,2.966255,0,0.07954464,-0.07954464,4.242863,70.71424,0.05148667,0.08312415,0,0,2.966255
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852198,2.886711,0,0,0,4.242863,70.71424,0.05148667,0,0,0,2.886711
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.0800215,0.0800215,0,-1,0,0.0800215,0,0,0.00000000000000001387779,0,0,0.08423316,0.0800215,0,0,1.852198,2.886711,0,0.08423316,-0.08423316,4.154073,69.23441,0.05148667,0.08802365,0,0,2.886711
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.09692179,0.09692179,0,-1,0,0.09692179,0,0,0.00000000000000001387779,0,0,0.1020229,0.09692179,0,0,1.94579,2.802478,0,0.1020229,-0.1020229,4.046532,67.44206,0.05148667,0.106614,0,0,2.802478
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1115226,0.1115226,0,-1,0,0.1115226,0,0,0.00000000000000001387779,0,0,0.1173922,0.1115226,0,0,2.059149,2.700455,0,0.1173922,-0.1173922,3.922789,65.37969,0.05148667,0.1226749,0,0,2.700455
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.07659213,0.07659213,0,0,0,0.07659213,0,0,0,0,0,0.0806233,0.07659213,0,0,2.189585,2.583062,0,0.0806233,-0.0806233,3.837805,63.96329,0.05148667,0.08425134,0,0,2.583062
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.05688892,0.05688892,0,0,0,0.05688892,0,0,0.000000000000000006938894,0,0,0.05988307,0.05688892,0,0,2.279166,2.502439,0,0.05988307,-0.05988307,3.774683,62.91125,0.05148667,0.06257781,0,0,2.502439
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,1.304171,1.304171,0.425,0,0.172125,1.304171,33.0817,0,0,0,0.431442,0.9254434,0.8791713,0,0,2.345703,2.442556,0,0.4940014,-0.4940014,3.253959,54.23255,0.05148667,1.434588,0.3451536,1.7,2.873998
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,0.8190395,0.8190395,1.7,0,0.5202,0.8190395,93.43607,0,0,0,0.7652783,0,0,0.8809605,0.8369125,2.894593,1.948555,1.602191,0,1.602191,4.773931,79.56536,0.05176361,0.9009435,0.6122227,1.7,2.713833
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.3888685,0.3888685,0,-1,0,0.3888685,295.8311,0,0,0,1.150394,0.4093353,0.3888685,0,0,1.292403,3.390527,0.7410588,0,0.7410588,5.476961,91.2825,0.05172871,0.4277554,0.9203153,0,4.540921
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0.9207344,0,0,1.472078,0,0,0,0,0.551344,4.057479,0.551344,0,0.551344,6.000012,100,0.05170279,0,1.177663,0,5.529558
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,1.038472,1.038472,0,0,0,1.038472,157.036,0.5376462,0,0,1.630774,1.093128,1.038472,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,1.142319,1.30462,0,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.263052,0.263052,0,0,0,0.263052,701.1337,1.567449,0,0,1.844346,0.2768968,0.263052,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,0.2893572,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.5196913,0.5196913,0,0,0,0.5196913,351.7922,1.28119,0,0,1.828234,0.5470435,0.5196913,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,0.5716605,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.5712604,0.5712604,0,-1,0,0.5712604,262.8174,0.9000447,0,0,1.501371,0.6013267,0.5712604,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,0.6283864,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,0.928831,0.928831,0,-1,0,0.928831,131.0744,0.2397426,0,0,1.217459,0.9777169,0.928831,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,1.021714,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.3396648,0.3396648,0,-1,0,0.3396648,211.9254,0.362294,0,0,0.719836,0.3575419,0.3396648,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,0.3736313,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0.2282083,0,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05170279,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.3697537,0.3697537,0,-1,0,0.3697537,0,0,0.00000000000000005551115,0,0,0.3892145,0.3697537,0,0,0,4.553689,0,0.3892145,-0.3892145,5.589744,93.16222,0.05170279,0.4067291,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4324605,4.164474,0,0,0,5.589744,93.16222,0.05170279,0,0,0,4.164474
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4324605,4.164474,0,0,0,5.589744,93.16222,0.05170279,0,0,0,4.164474
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.08272605,0.08272605,0,-1,0,0.08272605,0,0,0.00000000000000001387779,0,0,0.08708005,0.08272605,0,0,0.4324605,4.164474,0,0.08708005,-0.08708005,5.497953,91.63238,0.05170279,0.09099866,0,0,4.164474
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.1096592,0.1096592,0,-1,0,0.1096592,0,0,0.00000000000000001387779,0,0,0.1154307,0.1096592,0,0,0.5292161,4.077394,0,0.1154307,-0.1154307,5.376279,89.60447,0.05170279,0.1206251,0,0,4.077394
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.1770226,0.1770226,0,-1,0,0.1770226,0,0,0.00000000000000002775558,0,0,0.1863396,0.1770226,0,0,0.6574725,3.961964,0,0.1863396,-0.1863396,5.17986,86.33082,0.05170279,0.1947249,0,0,3.961964
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.06618093,0.06618093,0,-1,0,0.06618093,0,0,0.00000000000000001387779,0,0,0.06966414,0.06618093,0,0,0.8645165,3.775624,0,0.06966414,-0.06966414,5.106427,85.10695,0.05170279,0.07279902,0,0,3.775624
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9419211,3.70596,0,0,0,5.106427,85.10695,0.05170279,0,0,0,3.70596
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.03874259,0.03874259,0,-1,0,0.03874259,0,0,0.000000000000000006938894,0,0,0.04078167,0.03874259,0,0,0.9419211,3.70596,0,0.04078167,-0.04078167,5.063439,84.39049,0.05170279,0.04261685,0,0,3.70596
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9872341,3.665178,0,0,0,5.063439,84.39049,0.05170279,0,0,0,3.665178
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.09164613,0.09164613,0,0,0,0.09164613,0,0,0.00000000000000001387779,0,0,0.0964696,0.09164613,0,0,0.9872341,3.665178,0,0.0964696,-0.0964696,4.961751,82.69569,0.05170279,0.1008107,0,0,3.665178
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.06910743,0.06910743,0,0,0,0.06910743,0,0,0.00000000000000001387779,0,0,0.07274466,0.06910743,0,0,1.094423,3.568709,0,0.07274466,-0.07274466,4.885072,81.4177,0.05170279,0.07601817,0,0,3.568709
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,0.7648553,0.7648553,0,0,0,0.7648553,49.34337,0,0,0,0.3774054,0.8051108,0.7648553,0,0,1.17525,3.495964,0,0.4277054,-0.4277054,4.434231,73.9037,0.05170279,0.8413408,0.3019243,0,3.873369
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.304555,0.304555,0,0,0,0.304555,293.5326,0,0,0,0.8939682,0.3205842,0.304555,0,0,1.650478,3.068259,0.573384,0,0.573384,4.978191,82.96968,0.05167585,0.3350105,0.7151746,0,3.962227
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.2324401,0.2324401,0,-1,0,0.2324401,448.6491,0,0,0,1.042841,0.2446738,0.2324401,0,0,1.077094,3.584304,0.7981668,0,0.7981668,5.735398,95.58978,0.0516384,0.2556841,0.8342725,0,4.627145
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.2202013,0.2202013,0,0,0,0.2202013,622.5104,0.860058,0,0,1.370776,0.2317909,0.2202013,0,0,0.2789273,4.302654,0.2789273,0,0.2789273,6.000012,100,0.05162533,0.2422214,1.096621,0,5.67343
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.088279,0.088279,0,0,0,0.088279,1914.766,1.597411,0,0,1.690336,0.09292527,0.088279,0,0,0,4.553689,0,0,0,6.000012,100,0.05162533,0.0971069,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05162533,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.1436078,0.1436078,0,0,0,0.1436078,1297.464,1.712094,0,0,1.86326,0.1511661,0.1436078,0,0,0,4.553689,0,0,0,6.000012,100,0.05162533,0.1579686,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.2766821,0.2766821,0,-1,0,0.2766821,564.98,1.271955,0,0,1.563199,0.2912444,0.2766821,0,0,0,4.553689,0,0,0,6.000012,100,0.05162533,0.3043504,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,1.181156,1.181156,0,-1,0,1.181156,100.9406,0,0,0,1.192266,1.243322,1.181156,0,0,0,4.553689,0,0.0510566,-0.0510566,5.946194,99.10303,0.05162533,1.299272,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,0.6898636,0.6898636,0,-1,0,0.6898636,117.8309,0.02997066,0,0,0.8128724,0.7261722,0.6898636,0,0,0.05672956,4.502632,0.05672956,0,0.05672956,6.000012,100,0.05162267,0.7588499,0.6502979,0,5.315505
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05162267,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.132958,1.132958,0,-1,0,1.132958,0,0,0,0,0,1.192587,1.132958,0,0,0,4.553689,0,1.192587,-1.192587,4.742915,79.04842,0.05162267,1.246254,0,0,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.3993025,0.3993025,0,-1,0,0.3993025,0,0,0.00000000000000005551115,0,0,0.4203184,0.3993025,0,0,1.325097,3.361102,0,0.4203184,-0.4203184,4.29986,71.66419,0.05162267,0.4392328,0,0,3.361102
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.188238,0.188238,0,-1,0,0.188238,0,0,0.00000000000000002775558,0,0,0.1981452,0.188238,0,0,1.792117,2.940783,0,0.1981452,-0.1981452,4.090997,68.18314,0.05162267,0.2070618,0,0,2.940783
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,0.963881,0.963881,0,-1,0,0.963881,0,0,0.0000000000000001110223,0,0,1.014611,0.963881,0,0,2.012279,2.742638,0,1.014611,-1.014611,3.021502,50.35827,0.05162267,1.060269,0,0,2.742638
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.1675926,0.1675926,0,-1,0,0.1675926,0,0,0,0,0,0.1764133,0.1675926,0,0,3.139625,1.728027,0,0.1764133,-0.1764133,2.835546,47.25901,0.05162267,0.1843519,0,0,1.728027
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.04242573,0.04242573,0,-1,0,0.04242573,0,0,0,0,0,0.04465866,0.04242573,0,0,3.33564,1.551613,0,0.04465866,-0.04465866,2.788472,46.47444,0.05162267,0.0466683,0,0,1.551613
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.05005677,0.05005677,0,-1,0,0.05005677,0,0,0.000000000000000006938894,0,0,0.05269133,0.05005677,0,0,3.38526,1.506955,0,0.05269133,-0.05269133,2.73293,45.54875,0.05162267,0.05506244,0,0,1.506955
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.2273484,0.2273484,0,-1,0,0.2273484,0,0,0.00000000000000002775558,0,0,0.2393141,0.2273484,0,0,3.443806,1.454263,0,0.2393141,-0.2393141,2.480671,41.34444,0.05162267,0.2500833,0,0,1.454263
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.03911986,0.03911986,0,-1,0,0.03911986,0,0,0,0,0,0.0411788,0.03911986,0,0,3.709711,1.214949,0,0.0411788,-0.0411788,2.437265,40.621,0.05162267,0.04303185,0,0,1.214949
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.05801674,0.05801674,0,-1,0,0.05801674,0,0,0,0,0,0.06107025,0.05801674,0,0,3.755465,1.17377,0,0.06107025,-0.06107025,2.372891,39.54811,0.05162267,0.06381841,0,0,1.17377
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.07677573,0.07677573,0,-1,0,0.07677573,0,0,0.00000000000000001387779,0,0,0.08081656,0.07677573,0,0,3.823321,1.1127,0,0.08081656,-0.08081656,2.287703,38.12831,0.05162267,0.08445331,0,0,1.1127
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.1388074,0.1388074,0,0,0,0.1388074,0,0,0,0,0,0.1461131,0.1388074,0,0,3.913117,1.031883,0,0.1461131,-0.1461131,2.133686,35.56137,0.05162267,0.1526882,0,0,1.031883
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.02946975,0.02946975,0,0,0,0.02946975,0,0,0.000000000000000003469447,0,0,0.03102079,0.02946975,0,0,4.075465,0.8857704,0,0.03102079,-0.03102079,2.100988,35.01639,0.05162267,0.03241672,0,0,0.8857704
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,0.6890935,0.6890935,0,0,0,0.6890935,61.50064,0,0,0,0.4237969,0.7253616,0.6890935,0,0,4.109932,0.8547496,0,0.3015647,-0.3015647,1.78311,29.71845,0.05162267,0.7580029,0.3390375,0,1.278547
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.3050397,0.3050397,0,0,0,0.3050397,298.5497,0,0,0,0.9106953,0.3210945,0.3050397,0,0,4.445004,0.5531849,0.5896009,0,0.5896009,2.342455,39.04084,0.05159505,0.3355437,0.7285562,0,1.46388
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0,0,0,1.381439,0,0,0,0,3.855404,1.083826,1.381439,0,1.381439,3.653003,60.88326,0.05153047,0,1.105151,0,2.465264
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.3425439,0.3425439,0,0,0,0.3425439,464.4371,0,0,0,1.590901,0.3605725,0.3425439,0,0,2.473965,2.327121,1.230328,0,1.230328,4.820195,80.33642,0.05147309,0.3767982,1.272721,0,3.918021
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,0.6729822,0,0,1.916619,0,0,0,0,1.243637,3.434416,1.243637,0,1.243637,6.000012,100,0.05141522,0,1.533295,0,5.351035
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.3009289,0.3009289,0,0,0,0.3009289,672.1709,1.705989,0,0,2.022757,0.3167673,0.3009289,0,0,0,4.553689,0,0,0,6.000012,100,0.05141522,0.3310218,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.4086468,0.4086468,0,0,0,0.4086468,422.8842,1.297948,0,0,1.728103,0.4301545,0.4086468,0,0,0,4.553689,0,0,0,6.000012,100,0.05141522,0.4495115,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.4114107,0.4114107,0,-1,0,0.4114107,347.9321,0.998366,0,0,1.43143,0.4330638,0.4114107,0,0,0,4.553689,0,0,0,6.000012,100,0.05141522,0.4525517,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.5352451,0.5352451,0,-1,0,0.5352451,226.3606,0.648168,0,0,1.211584,0.5634159,0.5352451,0,0,0,4.553689,0,0,0,6.000012,100,0.05141522,0.5887696,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,0.6118112,0.6118112,0,-1,0,0.6118112,140.6844,0.2167109,0,0,0.8607228,0.6440118,0.6118112,0,0,0,4.553689,0,0,0,6.000012,100,0.05141522,0.6729923,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,0.622244,0.622244,0,-1,0,0.622244,67.539,0,0,0,0.4202574,0.6549937,0.622244,0,0,0,4.553689,0,0.2347363,-0.2347363,5.752578,95.87611,0.05141522,0.6844684,0.3362059,0,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2608181,4.318953,0,0,0,5.752578,95.87611,0.05141522,0,0,0,4.318953
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.4020564,0.4020564,0,-1,0,0.4020564,0,0,0.00000000000000005551115,0,0,0.4232172,0.4020564,0,0,0.2608181,4.318953,0,0.4232172,-0.4232172,5.306468,88.44096,0.05141522,0.442262,0,0,4.318953
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.07551253,0.07551253,0,-1,0,0.07551253,0,0,0.00000000000000001387779,0,0,0.07948688,0.07551253,0,0,0.7310595,3.895736,0,0.07948688,-0.07948688,5.222682,87.04452,0.05141522,0.08306378,0,0,3.895736
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,1.293978,1.293978,0,-1,0,1.293978,0,0,0.0000000000000002220446,0.04337533,0,1.362082,1.293978,0,0,0.8193782,3.816249,0,1.362082,-1.362082,3.786922,63.11523,0.05141522,1.423375,0,0,3.816249
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.006746619,0.006746619,0,-1,0,0.006746619,0,0,0.0000000000000000008673617,0,0,0.007101705,0.006746619,0,0,2.332802,2.454167,0,0.007101705,-0.007101705,3.779436,62.99047,0.05141522,0.007421281,0,0,2.454167
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.05170571,0.05170571,0,-1,0,0.05170571,0,0,0.000000000000000006938894,0,0,0.05442707,0.05170571,0,0,2.340693,2.447065,0,0.05442707,-0.05442707,3.722064,62.03428,0.05141522,0.05687629,0,0,2.447065
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401168,2.392638,0,0,0,3.722064,62.03428,0.05141522,0,0,0,2.392638
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.1624995,0.1624995,0,-1,0,0.1624995,0,0,0.00000000000000002775558,0,0,0.1710521,0.1624995,0,0,2.401168,2.392638,0,0.1710521,-0.1710521,3.54176,59.02921,0.05141522,0.1787495,0,0,2.392638
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.1589361,0.1589361,0,-1,0,0.1589361,0,0,0,0,0,0.1673012,0.1589361,0,0,2.591225,2.221586,0,0.1673012,-0.1673012,3.365409,56.09003,0.05141522,0.1748298,0,0,2.221586
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777116,2.054285,0,0,0,3.365409,56.09003,0.05141522,0,0,0,2.054285
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.06041329,0.06041329,0,-1,0,0.06041329,0,0,0,0,0,0.06359293,0.06041329,0,0,2.777116,2.054285,0,0.06359293,-0.06359293,3.298376,54.97282,0.05141522,0.06645461,0,0,2.054285
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.008363352,0.008363352,0,0,0,0.008363352,0,0,0.000000000000000001734723,0,0,0.008803529,0.008363352,0,0,2.847775,1.990692,0,0.008803529,-0.008803529,3.289096,54.81816,0.05141522,0.009199687,0,0,1.990692
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.1278622,0.1278622,0,0,0,0.1278622,0,0,0,0,0,0.1345918,0.1278622,0,0,2.857556,1.981888,0,0.1345918,-0.1345918,3.147224,52.45363,0.05141522,0.1406485,0,0,1.981888
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.2696668,0.2696668,0,0,0,0.2696668,152.7963,0,0,0,0.4120409,0.2838598,0.2696668,0,0,3.007103,1.847296,0.1281811,0,0.1281811,3.268827,54.48034,0.05140926,0.2966335,0.3296327,0,2.259337
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.878922,1.962659,0.8348834,0,0.8348834,4.060867,67.68098,0.05137049,0,0.6679067,0,2.797543
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.2432837,0.2432837,0,-1,0,0.2432837,569.2008,0,0,0,1.384773,0.2560881,0.2432837,0,0,2.044038,2.714055,1.128685,0,1.128685,5.131631,85.52702,0.05131818,0.2676121,1.107818,0,4.098827
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,0.8245702,0.8245702,0,0,0,0.8245702,208.7128,0,0,0,1.720983,0.8679687,0.8245702,0,0,0.9153536,3.729871,0.8530147,0,0.8530147,5.940872,99.01434,0.0512787,0.9070272,1.376787,0,5.450854
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.3272762,0.3272762,0,0,0,0.3272762,586.131,1.511427,0,0,1.918267,0.3445012,0.3272762,0,0,0.06233888,4.497584,0.06233888,0,0.06233888,6.000012,100,0.05127582,0.3600038,1.534614,0,6.415851
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.5003881,0.5003881,0,0,0,0.5003881,395.4596,1.452108,0,0,1.978833,0.5267243,0.5003881,0,0,0,4.553689,0,0,0,6.000012,100,0.05127582,0.5504269,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.2252272,0.2252272,0,0,0,0.2252272,839.4639,1.65362,0,0,1.890701,0.2370812,0.2252272,0,0,0,4.553689,0,0,0,6.000012,100,0.05127582,0.2477499,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05127582,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.5176539,0.5176539,0,-1,0,0.5176539,262.5833,0.8143741,0,0,1.359273,0.5448989,0.5176539,0,0,0,4.553689,0,0,0,6.000012,100,0.05127582,0.5694194,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.3388366,0.3388366,0,-1,0,0.3388366,262.0153,0.5311337,0,0,0.8878039,0.3566701,0.3388366,0,0,0,4.553689,0,0,0,6.000012,100,0.05127582,0.3727203,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.567691,0.567691,0,-1,0,0.567691,63.43823,0,0,0,0.3601331,0.5975695,0.567691,0,0,0,4.553689,0,0.2374363,-0.2374363,5.749732,95.82867,0.05127582,0.62446,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2638182,4.316253,0,0,0,5.749732,95.82867,0.05127582,0,0,0,4.316253
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.3598845,0.3598845,0,-1,0,0.3598845,0,0,0,0,0,0.3788258,0.3598845,0,0,0.2638182,4.316253,0,0.3788258,-0.3788258,5.350415,89.1734,0.05127582,0.3958729,0,0,4.316253
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.1912744,0.1912744,0,-1,0,0.1912744,0,0,0.00000000000000002775558,0,0,0.2013415,0.1912744,0,0,0.6847357,3.937427,0,0.2013415,-0.2013415,5.138182,85.6362,0.05127582,0.2104018,0,0,3.937427
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.3208452,0.3208452,0,-1,0,0.3208452,0,0,0.00000000000000005551115,0,0,0.3377318,0.3208452,0,0,0.9084484,3.736085,0,0.3377318,-0.3377318,4.782182,79.70287,0.05127582,0.3529297,0,0,3.736085
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.1426506,0.1426506,0,-1,0,0.1426506,0,0,0,0,0,0.1501585,0.1426506,0,0,1.283706,3.398354,0,0.1501585,-0.1501585,4.6239,77.06486,0.05127582,0.1569157,0,0,3.398354
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.0900241,0.0900241,0,-1,0,0.0900241,0,0,0,0,0,0.09476221,0.0900241,0,0,1.450549,3.248195,0,0.09476221,-0.09476221,4.524013,75.40005,0.05127582,0.09902651,0,0,3.248195
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.0569619,0.0569619,0,-1,0,0.0569619,0,0,0,0,0,0.0599599,0.0569619,0,0,1.55584,3.153433,0,0.0599599,-0.0599599,4.460809,74.34667,0.05127582,0.06265809,0,0,3.153433
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.622462,3.093473,0,0,0,4.460809,74.34667,0.05127582,0,0,0,3.093473
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.622462,3.093473,0,0,0,4.460809,74.34667,0.05127582,0,0,0,3.093473
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.08742822,0.08742822,0,-1,0,0.08742822,0,0,0.00000000000000001387779,0,0,0.09202971,0.08742822,0,0,1.622462,3.093473,0,0.09202971,-0.09202971,4.363801,72.72988,0.05127582,0.09617104,0,0,3.093473
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.04400274,0.04400274,0,-1,0,0.04400274,0,0,0,0,0,0.04631867,0.04400274,0,0,1.724717,3.001443,0,0.04631867,-0.04631867,4.314977,71.91615,0.05127582,0.04840301,0,0,3.001443
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.1097903,0.1097903,0,0,0,0.1097903,0,0,0.00000000000000001387779,0,0,0.1155687,0.1097903,0,0,1.776183,2.955125,0,0.1155687,-0.1155687,4.193157,69.88581,0.05127582,0.1207693,0,0,2.955125
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1154192,0.1154192,0,0,0,0.1154192,0,0,0.00000000000000001387779,0,0,0.1214939,0.1154192,0,0,1.904592,2.839556,0,0.1214939,-0.1214939,4.065091,67.75139,0.05127582,0.1269611,0,0,2.839556
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.4300489,0.4300489,0,0,0,0.4300489,73.98116,0,0,0,0.3181552,0.4526831,0.4300489,0,0,2.039586,2.718062,0,0.1345279,-0.1345279,3.923286,65.38798,0.05127582,0.4730538,0.2545241,0,3.036217
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.2243358,0.2243358,0,0,0,0.2243358,331.6441,0,0,0,0.7439964,0.2361429,0.2243358,0,0,2.189061,2.583534,0.5078535,0,0.5078535,4.405078,73.41783,0.05125235,0.2467693,0.5951971,0,3.327531
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,0.591516,0.591516,0,-1,0,0.591516,181.6038,0,0,0,1.074216,0.6226484,0.591516,0,0,1.681207,3.040602,0.4515673,0,0.4515673,4.833473,80.55772,0.05123151,0.6506675,0.8593726,0,4.114818
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.2491767,0.2491767,0,0,0,0.2491767,463.6547,0,0,0,1.155319,0.2622913,0.2491767,0,0,1.22964,3.447013,0.8930281,0,0.8930281,5.680674,94.6777,0.05119032,0.2740943,0.9242555,0,4.602332
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.2048249,0.2048249,0,0,0,0.2048249,557.7681,0.5902308,0,0,1.142448,0.2156052,0.2048249,0,0,0.336612,4.250738,0.336612,0,0.336612,6.000012,100,0.05117482,0.2253074,0.9139584,0,5.393186
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05117482,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.4609856,0.4609856,0,0,0,0.4609856,308.4536,0.936679,0,0,1.421927,0.485248,0.4609856,0,0,0,4.553689,0,0,0,6.000012,100,0.05117482,0.5070842,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.311692,0.311692,0,-1,0,0.311692,331.4947,0.7051454,0,0,1.033242,0.3280968,0.311692,0,0,0,4.553689,0,0,0,6.000012,100,0.05117482,0.3428612,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,0.9404491,0.9404491,0,-1,0,0.9404491,78.59924,0,0.0000000000000001110223,0,0.7391859,0.9899465,0.9404491,0,0,0,4.553689,0,0.2507606,-0.2507606,5.735687,95.5946,0.05117482,1.034494,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,0.7141608,0.7141608,0,-1,0,0.7141608,63.95953,0,0,0,0.4567739,0.7517483,0.7141608,0,0,0.2786229,4.302928,0,0.2949744,-0.2949744,5.424757,90.41243,0.05117482,0.7855769,0.3654191,0,4.759702
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,0.6063722,4.007954,0.322222,0,0.322222,5.730443,95.5072,0.05115999,0,0.2577776,0,4.330176
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.2140864,0.2140864,0,-1,0,0.2140864,0,0,0.00000000000000002775558,0,0,0.2253541,0.2140864,0,0,0.2841502,4.297954,0,0.2253541,-0.2253541,5.492899,91.54814,0.05115999,0.235495,0,0,4.297954
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.1790378,0.1790378,0,-1,0,0.1790378,0,0,0,0,0,0.1884608,0.1790378,0,0,0.5345436,4.0726,0,0.1884608,-0.1884608,5.294244,88.23723,0.05115999,0.1969415,0,0,4.0726
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,0.6029327,0.6029327,0,-1,0,0.6029327,0,0,0,0,0,0.634666,0.6029327,0,0,0.7439445,3.884139,0,0.634666,-0.634666,4.625247,77.0873,0.05115999,0.6632259,0,0,3.884139
