Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.190322,0.190322,0,-1,0,0.190322,0,0,0,0,0,0.200339,0.190322,0,0,1.449129,3.249473,0,0.200339,-0.200339,4.414072,73.56772,0.05115999,0.2093543,0,0,3.249473
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.02315726,0.02315726,0,-1,0,0.02315726,0,0,0,0,0,0.02437607,0.02315726,0,0,1.671728,3.049134,0,0.02437607,-0.02437607,4.388377,73.13947,0.05115999,0.02547299,0,0,3.049134
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.05655365,0.05655365,0,-1,0,0.05655365,0,0,0.000000000000000006938894,0,0,0.05953015,0.05655365,0,0,1.698812,3.024758,0,0.05953015,-0.05953015,4.325627,72.09364,0.05115999,0.06220901,0,0,3.024758
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.1799471,0.1799471,0,-1,0,0.1799471,0,0,0,0,0,0.189418,0.1799471,0,0,1.764957,2.965228,0,0.189418,-0.189418,4.125963,68.76591,0.05115999,0.1979418,0,0,2.965228
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.975421,2.77581,0,0,0,4.125963,68.76591,0.05115999,0,0,0,2.77581
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.1664807,0.1664807,0,-1,0,0.1664807,0,0,0.00000000000000002775558,0,0,0.1752428,0.1664807,0,0,1.975421,2.77581,0,0.1752428,-0.1752428,3.941241,65.68721,0.05115999,0.1831287,0,0,2.77581
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.07643396,0.07643396,0,-1,0,0.07643396,0,0,0.00000000000000001387779,0,0,0.0804568,0.07643396,0,0,2.170136,2.600567,0,0.0804568,-0.0804568,3.856432,64.27374,0.05115999,0.08407736,0,0,2.600567
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.259532,2.52011,0,0,0,3.856432,64.27374,0.05115999,0,0,0,2.52011
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.2350476,0.2350476,0,0,0,0.2350476,0,0,0.00000000000000002775558,0,0,0.2474186,0.2350476,0,0,2.259532,2.52011,0,0.2474186,-0.2474186,3.59563,59.92704,0.05115999,0.2585524,0,0,2.52011
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.2345314,0.2345314,0,0,0,0.2345314,0,0,0,0,0,0.2468752,0.2345314,0,0,2.534442,2.272691,0,0.2468752,-0.2468752,3.3354,55.58989,0.05115999,0.2579845,0,0,2.272691
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,2.808747,2.025816,0.388098,0,0.388098,3.703582,61.72625,0.05114213,0,0.3104784,0,2.413914
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,0.8215581,0.8215581,0,0,0,0.8215581,104.7951,0.0000000000000001110223,0,0,0.8609529,0.8647979,0.8215581,0,0,2.420649,2.375104,0,0.003845013,-0.003845013,3.699529,61.6587,0.05114213,0.9037139,0.6887624,0,3.236058
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.2160399,0.2160399,0,-1,0,0.2160399,570.4174,0,0,0,1.232329,0.2274104,0.2160399,0,0,2.424922,2.371259,1.004918,0,1.004918,4.652879,77.54782,0.05109596,0.2376439,0.9858631,0,3.603588
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.1615556,0.1615556,0,0,0,0.1615556,881.563,0,0,0,1.424215,0.1700585,0.1615556,0,0,1.420003,3.275686,1.254156,0,1.254156,5.842676,97.37773,0.05103845,0.1777112,1.139372,0,4.699901
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.3385773,0.3385773,0,0,0,0.3385773,553.5707,1.35202,0,0,1.874264,0.3563971,0.3385773,0,0,0.1658469,4.404427,0.1658469,0,0.1658469,6.000012,100,0.05103086,0.372435,1.499412,0,6.278691
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,0.7167823,0.7167823,0,0,0,0.7167823,260.9558,1.115978,0,0,1.870485,0.7545077,0.7167823,0,0,0,4.553689,0,0,0,6.000012,100,0.05103086,0.7884606,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05103086,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,0.7528076,0.7528076,0,-1,0,0.7528076,177.4811,0.5436623,0,0,1.336091,0.7924291,0.7528076,0,0,0,4.553689,0,0,0,6.000012,100,0.05103086,0.8280884,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.3061348,0.3061348,0,-1,0,0.3061348,437.9739,1.018544,0,0,1.340791,0.3222472,0.3061348,0,0,0,4.553689,0,0,0,6.000012,100,0.05103086,0.3367483,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.4256147,0.4256147,0,-1,0,0.4256147,160.8663,0.236655,0,0,0.6846704,0.4480154,0.4256147,0,0,0,4.553689,0,0,0,6.000012,100,0.05103086,0.4681761,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.561701,0.561701,0,-1,0,0.561701,40.79487,0.0000000000000001110223,0,0,0.2291452,0.5912642,0.561701,0,0,0,4.553689,0,0.362119,-0.362119,5.618305,93.63823,0.05103086,0.6178711,0.1833162,0,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.5292451,0.5292451,0,-1,0,0.5292451,0,0,0.0000000000000001110223,0,0,0.5571001,0.5292451,0,0,0.4023544,4.19157,0,0.5571001,-0.5571001,5.03107,83.851,0.05103086,0.5821697,0,0,4.19157
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.01776327,0.01776327,0,-1,0,0.01776327,0,0,0,0,0,0.01869818,0.01776327,0,0,1.021355,3.63447,0,0.01869818,-0.01869818,5.01136,83.52251,0.05103086,0.0195396,0,0,3.63447
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,0.7361674,0.7361674,0,-1,0,0.7361674,0,0,0.0000000000000001110223,0,0,0.7749131,0.7361674,0,0,1.04213,3.615772,0,0.7749131,-0.7749131,4.19453,69.9087,0.05103086,0.8097842,0,0,3.615772
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.5206432,0.5206432,0,-1,0,0.5206432,0,0,0,0,0,0.5480455,0.5206432,0,0,1.903145,2.840858,0,0.5480455,-0.5480455,3.61684,60.28054,0.05103086,0.5727075,0,0,2.840858
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.06045587,0.06045587,0,-1,0,0.06045587,0,0,0.000000000000000006938894,0,0,0.06363776,0.06045587,0,0,2.512084,2.292813,0,0.06363776,-0.06363776,3.54976,59.16254,0.05103086,0.06650145,0,0,2.292813
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.1596454,0.1596454,0,-1,0,0.1596454,0,0,0,0,0,0.1680478,0.1596454,0,0,2.582793,2.229175,0,0.1680478,-0.1680478,3.372622,56.21025,0.05103086,0.17561,0,0,2.229175
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.1390494,0.1390494,0,-1,0,0.1390494,0,0,0.00000000000000002775558,0,0,0.1463678,0.1390494,0,0,2.769513,2.061127,0,0.1463678,-0.1463678,3.218336,53.63883,0.05103086,0.1529544,0,0,2.061127
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.1261643,0.1261643,0,-1,0,0.1261643,0,0,0.00000000000000002775558,0,0,0.1328046,0.1261643,0,0,2.932144,1.91476,0,0.1328046,-0.1328046,3.078348,51.3057,0.05103086,0.1387808,0,0,1.91476
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.06283962,0.06283962,0,-1,0,0.06283962,0,0,0,0,0,0.06614697,0.06283962,0,0,3.079704,1.781955,0,0.06614697,-0.06614697,3.008623,50.14362,0.05103086,0.06912358,0,0,1.781955
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.1071647,0.1071647,0,-1,0,0.1071647,0,0,0.00000000000000001387779,0,0,0.112805,0.1071647,0,0,3.153201,1.715808,0,0.112805,-0.112805,2.889716,48.16184,0.05103086,0.1178812,0,0,1.715808
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.1066877,0.1066877,0,-1,0,0.1066877,0,0,0,0,0,0.1123028,0.1066877,0,0,3.27854,1.603003,0,0.1123028,-0.1123028,2.771338,46.18888,0.05103086,0.1173565,0,0,1.603003
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.05287599,0.05287599,0,0,0,0.05287599,0,0,0.000000000000000006938894,0,0,0.05565894,0.05287599,0,0,3.403321,1.4907,0,0.05565894,-0.05565894,2.712669,45.21106,0.05103086,0.05816359,0,0,1.4907
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.465164,1.435041,0,0,0,2.712669,45.21106,0.05103086,0,0,0,1.435041
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.4397888,0.4397888,0,0,0,0.4397888,96.0181,0,0.00000000000000005551115,0,0.4222768,0.4629356,0.4397888,0,0,3.465164,1.435041,0,0.04065874,-0.04065874,2.669811,44.49676,0.05103086,0.4837677,0.3378215,0,1.857318
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.550038,0.550038,0,0,0,0.550038,171.2516,0,0,0,0.941949,0.5789874,0.550038,0,0,3.51034,1.394383,0.3629616,0,0.3629616,3.014146,50.23567,0.05101424,0.6050418,0.7535592,0,2.336332
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.2978711,0.2978711,0,-1,0,0.2978711,431.0846,0,0,0,1.284076,0.3135485,0.2978711,0,0,3.147379,1.721048,0.9705277,0,0.9705277,3.93487,65.58103,0.05096987,0.3276581,1.027261,0,3.005124
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.01812841,0.01812841,0,0,0,0.01812841,9579.735,0,0,0,1.736654,0.01908254,0.01812841,0,0,2.176851,2.594523,1.717571,0,1.717571,5.564301,92.73816,0.05089153,0.01994125,1.389323,0,4.331177
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.4986209,0.4986209,0,0,0,0.4986209,353.9718,0.7808335,0,0,1.764978,0.5248641,0.4986209,0,0,0.4592799,4.140337,0.4592799,0,0.4592799,6.000012,100,0.05087062,0.548483,1.411982,0,5.905314
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05087062,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.2843516,0.2843516,0,0,0,0.2843516,648.3547,1.544289,0,0,1.843607,0.2993174,0.2843516,0,0,0,4.553689,0,0,0,6.000012,100,0.05087062,0.3127867,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.1506762,0.1506762,0,-1,0,0.1506762,1037.552,1.404737,0,0,1.563343,0.1586065,0.1506762,0,0,0,4.553689,0,0,0,6.000012,100,0.05087062,0.1657438,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05087062,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,0.9262968,0.9262968,0,-1,0,0.9262968,87.67107,0,0,0,0.8120943,0.9750493,0.9262968,0,0,0,4.553689,0,0.1629549,-0.1629549,5.828242,97.13718,0.05087062,1.018927,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.4150136,0.4150136,0,-1,0,0.4150136,89.7156,0,0,0,0.3723319,0.4368564,0.4150136,0,0,0.181061,4.390734,0,0.06452447,-0.06452447,5.760228,96.0036,0.05087062,0.4565149,0.2978655,0,4.763066
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.155055,0.155055,0,-1,0,0.155055,0,0,0.00000000000000002775558,0,0,0.1632157,0.155055,0,0,0.2527549,4.32621,0,0.1632157,-0.1632157,5.588183,93.1362,0.05087062,0.1705604,0,0,4.32621
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.480277,0.480277,0,-1,0,0.480277,0,0,0,0,0,0.5055547,0.480277,0,0,0.4341057,4.162994,0,0.5055547,-0.5055547,5.055282,84.25452,0.05087062,0.5283047,0,0,4.162994
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.4931215,0.4931215,0,-1,0,0.4931215,0,0,0.00000000000000005551115,0,0,0.5190753,0.4931215,0,0,0.9958332,3.657439,0,0.5190753,-0.5190753,4.508128,75.13532,0.05087062,0.5424337,0,0,3.657439
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.4208375,0.4208375,0,-1,0,0.4208375,0,0,0.00000000000000005551115,0,0,0.4429869,0.4208375,0,0,1.572583,3.138364,0,0.4429869,-0.4429869,4.041179,67.35285,0.05087062,0.4629213,0,0,3.138364
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.08446949,0.08446949,0,-1,0,0.08446949,0,0,0.00000000000000001387779,0,0,0.08891525,0.08446949,0,0,2.064791,2.695377,0,0.08891525,-0.08891525,3.947454,65.79077,0.05087062,0.09291644,0,0,2.695377
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.2101535,0.2101535,0,-1,0,0.2101535,0,0,0,0,0,0.2212142,0.2101535,0,0,2.163586,2.606462,0,0.2212142,-0.2212142,3.714274,61.90444,0.05087062,0.2311688,0,0,2.606462
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409379,2.385247,0,0,0,3.714274,61.90444,0.05087062,0,0,0,2.385247
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409379,2.385247,0,0,0,3.714274,61.90444,0.05087062,0,0,0,2.385247
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.2086661,0.2086661,0,-1,0,0.2086661,0,0,0,0,0,0.2196485,0.2086661,0,0,2.409379,2.385247,0,0.2196485,-0.2196485,3.482744,58.04562,0.05087062,0.2295327,0,0,2.385247
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.1215452,0.1215452,0,-1,0,0.1215452,0,0,0.00000000000000001387779,0,0,0.1279423,0.1215452,0,0,2.653433,2.165599,0,0.1279423,-0.1279423,3.347881,55.79791,0.05087062,0.1336997,0,0,2.165599
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.0997769,0.0997769,0,-1,0,0.0997769,0,0,0,0,0,0.1050283,0.0997769,0,0,2.795591,2.037657,0,0.1050283,-0.1050283,3.237172,53.95275,0.05087062,0.1097546,0,0,2.037657
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.1228232,0.1228232,0,0,0,0.1228232,0,0,0.00000000000000001387779,0,0,0.1292876,0.1228232,0,0,2.912289,1.932628,0,0.1292876,-0.1292876,3.100891,51.68141,0.05087062,0.1351055,0,0,1.932628
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.03253333,0.03253333,0,0,0,0.03253333,0,0,0,0,0,0.03424561,0.03253333,0,0,3.055942,1.803341,0,0.03424561,-0.03424561,3.064793,51.07977,0.05087062,0.03578667,0,0,1.803341
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.2150056,0.2150056,0,0,0,0.2150056,191.8281,0,0,0,0.4124412,0.2263217,0.2150056,0,0,3.093993,1.769095,0.1861194,0,0.1861194,3.241361,54.02258,0.05086215,0.2365062,0.3299529,0,2.181536
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.05673776,0.05673776,0,0,0,0.05673776,1551.672,0,0,0,0.8803838,0.05972396,0.05673776,0,0,2.907874,1.936603,0.8206598,0,0.8206598,4.019907,66.99832,0.05082485,0.06241154,0.704307,0,2.816987
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,0.6147676,0.6147676,0,-1,0,0.6147676,214.7331,0,0,0,1.320109,0.6471238,0.6147676,0,0,2.087214,2.675197,0.6729855,0,0.6729855,4.658357,77.63913,0.0507943,0.6762443,1.056087,0,3.995306
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.3144023,0.3144023,0,0,0,0.3144023,533.7421,0,0,0,1.678097,0.3309498,0.3144023,0,0,1.414228,3.280884,1.347148,0,1.347148,5.936374,98.93937,0.05073326,0.3458425,1.342478,0,4.958981
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.3977959,0.3977959,0,0,0,0.3977959,491.3821,1.468885,0,0,1.954698,0.4187325,0.3977959,0,0,0.06708051,4.493317,0.06708051,0,0.06708051,6.000012,100,0.05073022,0.4375755,1.563758,0,6.448014
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.04794709,0.04794709,0,0,0,0.04794709,4067.795,1.899918,0,0,1.950389,0.05047062,0.04794709,0,0,0,4.553689,0,0,0,6.000012,100,0.05073022,0.0527418,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.1657051,0.1657051,0,0,0,0.1657051,1146.482,1.725352,0,0,1.899778,0.1744264,0.1657051,0,0,0,4.553689,0,0,0,6.000012,100,0.05073022,0.1822756,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.2506148,0.2506148,0,-1,0,0.2506148,693.8486,1.475082,0,0,1.738887,0.263805,0.2506148,0,0,0,4.553689,0,0,0,6.000012,100,0.05073022,0.2756763,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,0.8438327,0.8438327,0,-1,0,0.8438327,147.5583,0.3569004,0,0,1.245145,0.888245,0.8438327,0,0,0,4.553689,0,0,0,6.000012,100,0.05073022,0.928216,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.2978161,0.2978161,0,-1,0,0.2978161,272.8315,0.4990456,0,0,0.8125363,0.3134907,0.2978161,0,0,0,4.553689,0,0,0,6.000012,100,0.05073022,0.3275977,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.298988,0.298988,0,-1,0,0.298988,124.6208,0.057877,0,0,0.3726012,0.3147242,0.298988,0,0,0,4.553689,0,0,0,6.000012,100,0.05073022,0.3288868,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.04208964,0.04208964,0,-1,0,0.04208964,0,0,0.000000000000000006938894,0,0,0.04430488,0.04208964,0,0,0,4.553689,0,0.04430488,-0.04430488,5.95331,99.22164,0.05073022,0.0462986,0,0,4.553689
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.3461504,0.3461504,0,-1,0,0.3461504,0,0,0,0,0,0.3643688,0.3461504,0,0,0.04922765,4.509384,0,0.3643688,-0.3643688,5.569232,92.82035,0.05073022,0.3807654,0,0,4.509384
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.4330001,0.4330001,0,-1,0,0.4330001,0,0,0,0,0,0.4557896,0.4330001,0,0,0.4540819,4.145015,0,0.4557896,-0.4557896,5.088788,84.81296,0.05073022,0.4763002,0,0,4.145015
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.04255766,0.04255766,0,-1,0,0.04255766,0,0,0,0,0,0.04479754,0.04255766,0,0,0.9605148,3.689226,0,0.04479754,-0.04479754,5.041567,84.02595,0.05073022,0.04681343,0,0,3.689226
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.1850234,0.1850234,0,-1,0,0.1850234,0,0,0.00000000000000002775558,0,0,0.1947614,0.1850234,0,0,1.01029,3.644428,0,0.1947614,-0.1947614,4.83627,80.60435,0.05073022,0.2035257,0,0,3.644428
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.1372586,0.1372586,0,-1,0,0.1372586,0,0,0.00000000000000002775558,0,0,0.1444828,0.1372586,0,0,1.226691,3.449667,0,0.1444828,-0.1444828,4.683972,78.06605,0.05073022,0.1509845,0,0,3.449667
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.1891939,0.1891939,0,-1,0,0.1891939,0,0,0.00000000000000002775558,0,0,0.1991515,0.1891939,0,0,1.387228,3.305184,0,0.1991515,-0.1991515,4.474048,74.56731,0.05073022,0.2081133,0,0,3.305184
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.608507,3.106032,0,0,0,4.474048,74.56731,0.05073022,0,0,0,3.106032
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.1343722,0.1343722,0,-1,0,0.1343722,0,0,0,0,0,0.1414444,0.1343722,0,0,1.608507,3.106032,0,0.1414444,-0.1414444,4.324953,72.0824,0.05073022,0.1478094,0,0,3.106032
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0131924,0.0131924,0,-1,0,0.0131924,0,0,0.000000000000000001734723,0,0,0.01388674,0.0131924,0,0,1.765668,2.964588,0,0.01388674,-0.01388674,4.310315,71.83843,0.05073022,0.01451164,0,0,2.964588
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.01760143,0.01760143,0,-1,0,0.01760143,0,0,0,0,0,0.01852782,0.01760143,0,0,1.781098,2.950701,0,0.01852782,-0.01852782,4.290784,71.51293,0.05073022,0.01936157,0,0,2.950701
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.0436996,0.0436996,0,0,0,0.0436996,0,0,0.000000000000000006938894,0,0,0.04599958,0.0436996,0,0,1.801684,2.932173,0,0.04599958,-0.04599958,4.242297,70.7048,0.05073022,0.04806956,0,0,2.932173
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.07882974,0.07882974,0,0,0,0.07882974,0,0,0,0,0,0.08297867,0.07882974,0,0,1.852795,2.886174,0,0.08297867,-0.08297867,4.15483,69.24702,0.05073022,0.08671271,0,0,2.886174
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,0.7312784,0.7312784,0,0,0,0.7312784,59.86947,0,0.0000000000000001110223,0,0.4378125,0.7697667,0.7312784,0,0,1.944993,2.803195,0,0.3319543,-0.3319543,3.804919,63.41519,0.05073022,0.8044063,0.35025,0,3.241008
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.3780883,0.3780883,0,0,0,0.3780883,197.7734,0,0,0,0.7477582,0.3979876,0.3780883,0,0,2.313831,2.471241,0.3497705,0,0.3497705,4.13674,68.94553,0.0507144,0.4158971,0.5982065,0,3.218999
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.964061,2.786034,1.31992,0,1.31992,5.388927,89.81526,0.05065478,0,1.055936,0,4.105955
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,0.7934816,0.7934816,0,0,0,0.7934816,205.654,0.1524426,0,0,1.631827,0.8352439,0.7934816,0,0,0.6441405,3.973963,0.6441405,0,0.6441405,6.000012,100,0.05062573,0.8728299,1.305462,0,5.60579
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,0.6248485,0.6248485,0,0,0,0.6248485,260.5394,0.9702414,0,0,1.627977,0.6577353,0.6248485,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0.6873333,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,0.668736,0.668736,0,-1,0,0.668736,192.6196,0.5841842,0,0,1.288117,0.7039326,0.668736,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0.7356096,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.05632651,0.05632651,0,-1,0,0.05632651,1677.811,0.8857615,0,0,0.9450526,0.05929107,0.05632651,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0.06195917,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05062573,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.4687467,0.4687467,0,-1,0,0.4687467,0,0,0.00000000000000005551115,0,0,0.4934175,0.4687467,0,0,0,4.553689,0,0.4934175,-0.4934175,5.479904,91.33156,0.05062573,0.5156214,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,0.6604953,0.6604953,0,-1,0,0.6604953,0,0,0.0000000000000001110223,0,0,0.6952582,0.6604953,0,0,0.5482417,4.060271,0,0.6952582,-0.6952582,4.747038,79.11713,0.05062573,0.7265449,0,0,4.060271
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,0.6096956,0.6096956,0,-1,0,0.6096956,0,0,0,0,0,0.6417848,0.6096956,0,0,1.320751,3.365013,0,0.6417848,-0.6417848,4.070537,67.84215,0.05062573,0.6706652,0,0,3.365013
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.2574889,0.2574889,0,-1,0,0.2574889,0,0,0,0,0,0.2710409,0.2574889,0,0,2.033845,2.723228,0,0.2710409,-0.2710409,3.784835,63.08046,0.05062573,0.2832378,0,0,2.723228
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.01757754,0.01757754,0,-1,0,0.01757754,0,0,0,0,0,0.01850267,0.01757754,0,0,2.335002,2.452187,0,0.01850267,-0.01850267,3.765331,62.7554,0.05062573,0.01933529,0,0,2.452187
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.02021373,0.02021373,0,-1,0,0.02021373,0,0,0.000000000000000003469447,0,0,0.02127761,0.02021373,0,0,2.35556,2.433685,0,0.02127761,-0.02127761,3.742903,62.38159,0.05062573,0.0222351,0,0,2.433685
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.1964437,0.1964437,0,-1,0,0.1964437,0,0,0.00000000000000002775558,0,0,0.2067828,0.1964437,0,0,2.379202,2.412407,0,0.2067828,-0.2067828,3.524935,58.74879,0.05062573,0.2160881,0,0,2.412407
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.006264586,0.006264586,0,-1,0,0.006264586,0,0,0.0000000000000000008673617,0,0,0.0065943,0.006264586,0,0,2.608961,2.205624,0,0.0065943,-0.0065943,3.517983,58.63294,0.05062573,0.006891044,0,0,2.205624
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.008162616,0.008162616,0,-1,0,0.008162616,0,0,0.000000000000000001734723,0,0,0.008592227,0.008162616,0,0,2.616288,2.19903,0,0.008592227,-0.008592227,3.508926,58.48199,0.05062573,0.008978877,0,0,2.19903
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.09100553,0.09100553,0,-1,0,0.09100553,0,0,0.00000000000000001387779,0,0,0.09579529,0.09100553,0,0,2.625835,2.190438,0,0.09579529,-0.09579529,3.407949,56.79904,0.05062573,0.1001061,0,0,2.190438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.1308955,0.1308955,0,-1,0,0.1308955,0,0,0,0,0,0.1377847,0.1308955,0,0,2.732274,2.094642,0,0.1377847,-0.1377847,3.262712,54.37842,0.05062573,0.143985,0,0,2.094642
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.0761584,0.0761584,0,0,0,0.0761584,0,0,0,0,0,0.08016674,0.0761584,0,0,2.885368,1.956858,0,0.08016674,-0.08016674,3.178208,52.97004,0.05062573,0.08377425,0,0,1.956858
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.202461,0.202461,0,0,0,0.202461,0,0,0.00000000000000002775558,0,0,0.2131168,0.202461,0,0,2.974442,1.876691,0,0.2131168,-0.2131168,2.953563,49.22596,0.05062573,0.2227071,0,0,1.876691
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.3128932,0.3128932,0,0,0,0.3128932,63.83856,0,0,0,0.1997465,0.3293612,0.3128932,0,0,3.211239,1.663574,0,0.1296147,-0.1296147,2.816938,46.94887,0.05062573,0.3441825,0.1597972,0,1.863321
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,3.355255,1.533959,0.4452977,0,0.4452977,3.239384,53.98963,0.05060568,0,0.3562382,0,1.979257
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.359355,0.359355,0,-1,0,0.359355,215.9703,0,0,0,0.7760999,0.3782684,0.359355,0,0,2.909957,1.934727,0.3978315,0,0.3978315,3.6168,60.27988,0.05058777,0.3952905,0.6208799,0,2.710827
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.4383672,0.4383672,0,0,0,0.4383672,189.7514,0,0,0,0.831808,0.4614392,0.4383672,0,0,2.512126,2.292776,0.3703687,0,0.3703687,3.968163,66.13592,0.05057111,0.482204,0.6654463,0,3.124584
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,0.6687036,0.6687036,0,0,0,0.6687036,162.8854,0,0,0,1.08922,0.7038984,0.6687036,0,0,2.141757,2.626108,0.3853218,0,0.3853218,4.333711,72.22838,0.05055379,0.7355739,0.8713762,0,3.715328
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,0.844434,0.844434,0,0,0,0.844434,137.4246,0,0,0,1.16046,0.8888779,0.844434,0,0,1.756435,2.972897,0.2715825,0,0.2715825,4.591357,76.52246,0.05054158,0.9288774,0.9283683,0,4.133358
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,0.7986428,0.7986428,0,0,0,0.7986428,167.5283,0,0,0,1.337952,0.8406766,0.7986428,0,0,1.484853,3.217321,0.4972757,0,0.4972757,5.063114,84.38506,0.05051926,0.878507,1.070362,0,4.555274
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,0.8001299,0.8001299,0,-1,0,0.8001299,113.9443,0,0,0,0.9117024,0.8422419,0.8001299,0,0,0.9875771,3.66487,0.06946044,0,0.06946044,5.12901,85.48333,0.05051614,0.8801429,0.729362,0,4.576572
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,0.9181166,3.727384,0.5201148,0,0.5201148,5.622434,93.70705,0.05049282,0,0.4160919,0,4.247499
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.499196,0.499196,0,-1,0,0.499196,53.90583,0,0,0,0.2690957,0.5254694,0.499196,0,0,0.3980018,4.195487,0,0.2563737,-0.2563737,5.352193,89.20303,0.05049282,0.5491156,0.2152766,0,4.464583
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.5719001,0.5719001,0,-1,0,0.5719001,38.97493,0,0,0,0.2228976,0.6020001,0.5719001,0,0,0.6828615,3.939114,0,0.3791024,-0.3791024,4.952584,82.54289,0.05049282,0.6290901,0.1783181,0,4.162011
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,0.6671997,0.6671997,0,-1,0,0.6671997,0,0,0.0000000000000001110223,0,0,0.7023155,0.6671997,0,0,1.104086,3.560011,0,0.7023155,-0.7023155,4.212278,70.20449,0.05049282,0.7339197,0,0,3.560011
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.5595025,0.5595025,0,-1,0,0.5595025,0,0,0,0,0,0.58895,0.5595025,0,0,1.884437,2.857696,0,0.58895,-0.58895,3.59147,59.85772,0.05049282,0.6154527,0,0,2.857696
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,0.6238705,0.6238705,0,-1,0,0.6238705,0,0,0.0000000000000001110223,0,0,0.6567058,0.6238705,0,0,2.538826,2.268746,0,0.6567058,-0.6567058,2.899242,48.32059,0.05049282,0.6862576,0,0,2.268746
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.06998886,0.06998886,0,-1,0,0.06998886,0,0,0,0,0,0.07367249,0.06998886,0,0,3.268499,1.61204,0,0.07367249,-0.07367249,2.821584,47.02631,0.05049282,0.07698775,0,0,1.61204
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350357,1.538367,0,0,0,2.821584,47.02631,0.05049282,0,0,0,1.538367
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.1986886,0.1986886,0,-1,0,0.1986886,0,0,0.00000000000000002775558,0,0,0.2091459,0.1986886,0,0,3.350357,1.538367,0,0.2091459,-0.2091459,2.601125,43.35199,0.05049282,0.2185575,0,0,1.538367
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.07655183,0.07655183,0,-1,0,0.07655183,0,0,0.00000000000000001387779,0,0,0.08058088,0.07655183,0,0,3.582742,1.329221,0,0.08058088,-0.08058088,2.516185,41.93633,0.05049282,0.08420701,0,0,1.329221
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.003740472,0.003740472,0,-1,0,0.003740472,0,0,0.0000000000000000008673617,0,0,0.003937339,0.003740472,0,0,3.672276,1.248641,0,0.003937339,-0.003937339,2.512035,41.86716,0.05049282,0.00411452,0,0,1.248641
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.1548844,0.1548844,0,-1,0,0.1548844,0,0,0,0,0,0.1630362,0.1548844,0,0,3.676651,1.244703,0,0.1630362,-0.1630362,2.340179,39.00291,0.05049282,0.1703728,0,0,1.244703
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857802,1.081667,0,0,0,2.340179,39.00291,0.05049282,0,0,0,1.081667
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.1578715,0.1578715,0,-1,0,0.1578715,0,0,0.00000000000000002775558,0,0,0.1661805,0.1578715,0,0,3.857802,1.081667,0,0.1661805,-0.1661805,2.16501,36.08343,0.05049282,0.1736586,0,0,1.081667
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.01681512,0.01681512,0,0,0,0.01681512,0,0,0,0,0,0.01770012,0.01681512,0,0,4.042447,0.9154866,0,0.01770012,-0.01770012,2.146352,35.77247,0.05049282,0.01849663,0,0,0.9154866
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.04545056,0.04545056,0,0,0,0.04545056,0,0,0.000000000000000006938894,0,0,0.04784269,0.04545056,0,0,4.062114,0.8977864,0,0.04784269,-0.04784269,2.095922,34.93196,0.05049282,0.04999561,0,0,0.8977864
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.3909314,0.3909314,0,0,0,0.3909314,87.80592,0,0,0,0.3432609,0.4115067,0.3909314,0,0,4.115273,0.8499438,0,0.06824585,-0.06824585,2.023984,33.73301,0.05049282,0.4300245,0.2746087,0,1.193205
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.4707149,0.4707149,0,0,0,0.4707149,188.2124,0,0,0,0.8859437,0.4954894,0.4707149,0,0,4.191101,0.7816979,0.3904543,0,0.3904543,2.394402,39.90662,0.05047532,0.5177864,0.708755,0,1.667642
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.45755,0.45755,0,-1,0,0.45755,292.049,0,0,0,1.33627,0.4816316,0.45755,0,0,3.800647,1.133107,0.8546386,0,0.8546386,3.205183,53.41961,0.05043706,0.503305,1.069016,0,2.469377
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.2588715,0.2588715,0,0,0,0.2588715,637.5002,0,0,0,1.650306,0.2724963,0.2588715,0,0,2.946008,1.902282,1.37781,0,1.37781,4.512289,75.20466,0.05037551,0.2847586,1.320245,0,3.552588
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,0.6277212,0.6277212,0,0,0,0.6277212,291.4764,0,0,0,1.829659,0.6607591,0.6277212,0,0,1.568198,3.142311,1.1689,0,1.1689,5.621204,93.68655,0.0503234,0.6904933,1.463727,0,4.97197
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.392595,0,0,1.791894,0,0,0,0,0.3992982,4.194321,0.3992982,0,0.3992982,6.000012,100,0.05030563,0,1.433515,0,5.986214
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05030563,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05030563,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,0.7036531,0.7036531,0,-1,0,0.7036531,185.5805,0.5651554,0,0,1.305843,0.7406875,0.7036531,0,0,0,4.553689,0,0,0,6.000012,100,0.05030563,0.7740184,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.009614061,0.009614061,0,-1,0,0.009614061,6435.012,0.608546,0,0,0.6186661,0.01012006,0.009614061,0,0,0,4.553689,0,0,0,6.000012,100,0.05030563,0.01057547,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.3984712,0.3984712,0,-1,0,0.3984712,51.32874,0,0,0,0.2045302,0.4194433,0.3984712,0,0,0,4.553689,0,0.2149131,-0.2149131,5.773474,96.22437,0.05030563,0.4383183,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.545171,0.545171,0,-1,0,0.545171,0,0,0,0,0,0.5738642,0.545171,0,0,0.2387923,4.338776,0,0.5738642,-0.5738642,5.168568,86.14262,0.05030563,0.5996881,0,0,4.338776
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.293248,0.293248,0,-1,0,0.293248,0,0,0,0,0,0.3086821,0.293248,0,0,0.8764192,3.764912,0,0.3086821,-0.3086821,4.843188,80.71964,0.05030563,0.3225728,0,0,3.764912
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0365208,0.0365208,0,-1,0,0.0365208,0,0,0.000000000000000006938894,0,0,0.03844295,0.0365208,0,0,1.219399,3.456229,0,0.03844295,-0.03844295,4.802666,80.04427,0.05030563,0.04017288,0,0,3.456229
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.3931271,0.3931271,0,-1,0,0.3931271,0,0,0.00000000000000005551115,0,0,0.413818,0.3931271,0,0,1.262114,3.417787,0,0.413818,-0.413818,4.366463,72.77425,0.05030563,0.4324398,0,0,3.417787
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1148743,0.1148743,0,-1,0,0.1148743,0,0,0.00000000000000001387779,0,0,0.1209203,0.1148743,0,0,1.721911,3.003969,0,0.1209203,-0.1209203,4.239002,70.64989,0.05030563,0.1263618,0,0,3.003969
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.03469287,0.03469287,0,-1,0,0.03469287,0,0,0.000000000000000006938894,0,0,0.03651881,0.03469287,0,0,1.856267,2.883048,0,0.03651881,-0.03651881,4.200508,70.00832,0.05030563,0.03816216,0,0,2.883048
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.896844,2.846529,0,0,0,4.200508,70.00832,0.05030563,0,0,0,2.846529
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.06760566,0.06760566,0,-1,0,0.06760566,0,0,0.00000000000000001387779,0,0,0.07116386,0.06760566,0,0,1.896844,2.846529,0,0.07116386,-0.07116386,4.125494,68.7581,0.05030563,0.07436623,0,0,2.846529
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.975915,2.775366,0,0,0,4.125494,68.7581,0.05030563,0,0,0,2.775366
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.2248376,0.2248376,0,-1,0,0.2248376,0,0,0.00000000000000002775558,0,0,0.2366712,0.2248376,0,0,1.975915,2.775366,0,0.2366712,-0.2366712,3.876021,64.60023,0.05030563,0.2473214,0,0,2.775366
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.1940624,0.1940624,0,-1,0,0.1940624,0,0,0.00000000000000002775558,0,0,0.2042762,0.1940624,0,0,2.238883,2.538694,0,0.2042762,-0.2042762,3.660695,61.01147,0.05030563,0.2134687,0,0,2.538694
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.1136392,0.1136392,0,0,0,0.1136392,0,0,0,0,0,0.1196202,0.1136392,0,0,2.465856,2.334418,0,0.1196202,-0.1196202,3.534605,58.90996,0.05030563,0.1250031,0,0,2.334418
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.1619499,0.1619499,0,0,0,0.1619499,0,0,0.00000000000000002775558,0,0,0.1704736,0.1619499,0,0,2.598768,2.214798,0,0.1704736,-0.1704736,3.35491,55.91505,0.05030563,0.1781449,0,0,2.214798
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.3799904,0.3799904,0,0,0,0.3799904,88.38024,0,0,0,0.3358364,0.3999899,0.3799904,0,0,2.788183,2.044324,0,0.06415346,-0.06415346,3.287286,54.78799,0.05030563,0.4179894,0.2686691,0,2.380161
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.2186536,0.2186536,0,0,0,0.2186536,338.5099,0,0,0,0.7401641,0.2301617,0.2186536,0,0,2.859464,1.980171,0.5100024,0,0.5100024,3.771117,62.85182,0.05028294,0.240519,0.5921313,0,2.720335
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,0.6573195,0.6573195,0,-1,0,0.6573195,175.4137,0,0,0,1.153028,0.6919153,0.6573195,0,0,2.349462,2.439173,0.4611129,0,0.4611129,4.208567,70.14264,0.05026245,0.7230515,0.9224226,0,3.592201
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.1867455,0.1867455,0,0,0,0.1867455,822.356,0,0,0,1.535713,0.1965742,0.1867455,0,0,1.888349,2.854175,1.339139,0,1.339139,5.478985,91.31624,0.05020304,0.20542,1.22857,0,4.389887
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.2602619,0.2602619,0,0,0,0.2602619,692.0275,0.9779136,0,0,1.801084,0.2739599,0.2602619,0,0,0.5492105,4.0594,0.5492105,0,0.5492105,6.000012,100,0.05017871,0.2862881,1.440867,0,5.860484
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,0.6340891,0.6340891,0,0,0,0.6340891,282.8701,1.126186,0,0,1.793648,0.6674622,0.6340891,0,0,0,4.553689,0,0,0,6.000012,100,0.05017871,0.697498,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.4335742,0.4335742,0,0,0,0.4335742,367.305,1.136146,0,0,1.59254,0.4563939,0.4335742,0,0,0,4.553689,0,0,0,6.000012,100,0.05017871,0.4769316,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,0.6098694,0.6098694,0,-1,0,0.6098694,239.7585,0.8202462,0,0,1.462214,0.6419678,0.6098694,0,0,0,4.553689,0,0,0,6.000012,100,0.05017871,0.6708564,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.2818677,0.2818677,0,-1,0,0.2818677,346.0569,0.6787195,0,0,0.9754223,0.2967028,0.2818677,0,0,0,4.553689,0,0,0,6.000012,100,0.05017871,0.3100544,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.3281313,0.3281313,0,-1,0,0.3281313,225.9586,0.3960394,0,0,0.7414408,0.3454013,0.3281313,0,0,0,4.553689,0,0,0,6.000012,100,0.05017871,0.3609444,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.155982,0.155982,0,-1,0,0.155982,245.6639,0.2189999,0,0,0.3831915,0.1641916,0.155982,0,0,0,4.553689,0,0,0,6.000012,100,0.05017871,0.1715802,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,0.7683983,0.7683983,0,-1,0,0.7683983,0,0,0,0,0,0.8088404,0.7683983,0,0,0,4.553689,0,0.8088404,-0.8088404,5.147419,85.79015,0.05017871,0.8452382,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.3931175,0.3931175,0,-1,0,0.3931175,0,0,0.00000000000000005551115,0,0,0.4138078,0.3931175,0,0,0.8987115,3.744848,0,0.4138078,-0.4138078,4.711227,78.5203,0.05017871,0.4324292,0,0,3.744848
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.2108587,0.2108587,0,-1,0,0.2108587,0,0,0,0,0,0.2219565,0.2108587,0,0,1.358498,3.331041,0,0.2219565,-0.2219565,4.477265,74.62093,0.05017871,0.2319446,0,0,3.331041
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.1272321,0.1272321,0,-1,0,0.1272321,0,0,0.00000000000000002775558,0,0,0.1339285,0.1272321,0,0,1.605116,3.109084,0,0.1339285,-0.1339285,4.336092,72.26805,0.05017871,0.1399553,0,0,3.109084
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753926,2.975156,0,0,0,4.336092,72.26805,0.05017871,0,0,0,2.975156
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753926,2.975156,0,0,0,4.336092,72.26805,0.05017871,0,0,0,2.975156
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.1807276,0.1807276,0,-1,0,0.1807276,0,0,0.00000000000000002775558,0,0,0.1902396,0.1807276,0,0,1.753926,2.975156,0,0.1902396,-0.1902396,4.135562,68.92589,0.05017871,0.1988004,0,0,2.975156
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.04679127,0.04679127,0,-1,0,0.04679127,0,0,0.000000000000000006938894,0,0,0.04925397,0.04679127,0,0,1.965303,2.784916,0,0.04925397,-0.04925397,4.083643,68.06059,0.05017871,0.0514704,0,0,2.784916
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.05759936,0.05759936,0,-1,0,0.05759936,0,0,0.000000000000000006938894,0,0,0.06063091,0.05759936,0,0,2.02003,2.735662,0,0.06063091,-0.06063091,4.019733,66.99541,0.05017871,0.0633593,0,0,2.735662
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.09103469,0.09103469,0,-1,0,0.09103469,0,0,0.00000000000000001387779,0,0,0.09582599,0.09103469,0,0,2.087398,2.675031,0,0.09582599,-0.09582599,3.918723,65.31193,0.05017871,0.1001382,0,0,2.675031
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.05329487,0.05329487,0,-1,0,0.05329487,0,0,0,0,0,0.05609986,0.05329487,0,0,2.193871,2.579205,0,0.05609986,-0.05609986,3.859589,64.32635,0.05017871,0.05862435,0,0,2.579205
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.1273427,0.1273427,0,0,0,0.1273427,0,0,0,0,0,0.1340449,0.1273427,0,0,2.256204,2.523105,0,0.1340449,-0.1340449,3.718293,61.97143,0.05017871,0.140077,0,0,2.523105
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.405143,2.38906,0,0,0,3.718293,61.97143,0.05017871,0,0,0,2.38906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,0.5943017,0.5943017,0,0,0,0.5943017,46.22655,0,0,0,0.2747252,0.6255807,0.5943017,0,0,2.405143,2.38906,0,0.3508556,-0.3508556,3.348459,55.80754,0.05017871,0.6537319,0.2197801,0,2.663786
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,2.794982,2.038205,0.8245763,0,0.8245763,4.130721,68.84521,0.05014223,0,0.659661,0,2.862781
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,1.009173,1.009173,0,-1,0,1.009173,112.1604,0,0,0,1.131892,1.062288,1.009173,0,0,1.970406,2.780324,0.0696047,0,0.0696047,4.196754,69.94576,0.05013915,1.110091,0.9055139,0,3.912216
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.3130541,0.3130541,0,0,0,0.3130541,498.6058,0,0,0,1.560906,0.3295306,0.3130541,0,0,1.900801,2.842968,1.231375,0,1.231375,5.364939,89.41547,0.05008478,0.3443595,1.248725,0,4.403873
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.0435622,0.0435622,0,0,0,0.0435622,4059.952,1.053324,0,0,1.768604,0.04585494,0.0435622,0,0,0.669426,3.951205,0.669426,0,0.669426,6.000012,100,0.05005527,0.04791842,1.414883,0,5.71981
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.2837527,0.2837527,0,0,0,0.2837527,698.2316,1.682564,0,0,1.981251,0.298687,0.2837527,0,0,0,4.553689,0,0,0,6.000012,100,0.05005527,0.312128,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.2850854,0.2850854,0,0,0,0.2850854,620.939,1.470116,0,0,1.770206,0.3000899,0.2850854,0,0,0,4.553689,0,0,0,6.000012,100,0.05005527,0.3135939,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,0.6470915,0.6470915,0,-1,0,0.6470915,235.4395,0.8423604,0,0,1.523509,0.6811489,0.6470915,0,0,0,4.553689,0,0,0,6.000012,100,0.05005527,0.7118007,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.1577298,0.1577298,0,-1,0,0.1577298,741.413,1.003398,0,0,1.169429,0.1660314,0.1577298,0,0,0,4.553689,0,0,0,6.000012,100,0.05005527,0.1735028,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05005527,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.5152794,0.5152794,0,-1,0,0.5152794,54.43174,0,0,0,0.2804755,0.5423993,0.5152794,0,0,0,4.553689,0,0.2619238,-0.2619238,5.72392,95.39848,0.05005527,0.5668073,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,0.8481685,0.8481685,0,-1,0,0.8481685,0,0,0.0000000000000001110223,0,0,0.8928089,0.8481685,0,0,0.2910264,4.291765,0,0.8928089,-0.8928089,4.782817,79.71346,0.05005527,0.9329853,0,0,4.291765
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.09385833,0.09385833,0,-1,0,0.09385833,0,0,0.00000000000000001387779,0,0,0.09879825,0.09385833,0,0,1.283036,3.398956,0,0.09879825,-0.09879825,4.678674,77.97775,0.05005527,0.1032442,0,0,3.398956
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.1365604,0.1365604,0,-1,0,0.1365604,0,0,0.00000000000000002775558,0,0,0.1437478,0.1365604,0,0,1.392812,3.300158,0,0.1437478,-0.1437478,4.527151,75.45236,0.05005527,0.1502164,0,0,3.300158
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,0.7929589,0.7929589,0,-1,0,0.7929589,0,0,0.0000000000000001110223,0,0,0.8346936,0.7929589,0,0,1.552532,3.15641,0,0.8346936,-0.8346936,3.647307,60.78832,0.05005527,0.8722548,0,0,3.15641
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.04440332,0.04440332,0,-1,0,0.04440332,0,0,0.000000000000000006938894,0,0,0.04674033,0.04440332,0,0,2.479969,2.321717,0,0.04674033,-0.04674033,3.598038,59.96718,0.05005527,0.04884365,0,0,2.321717
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.1017301,0.1017301,0,-1,0,0.1017301,0,0,0.00000000000000001387779,0,0,0.1070843,0.1017301,0,0,2.531903,2.274976,0,0.1070843,-0.1070843,3.485161,58.0859,0.05005527,0.1119031,0,0,2.274976
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.0613202,0.0613202,0,-1,0,0.0613202,0,0,0,0,0,0.06454758,0.0613202,0,0,2.650886,2.167892,0,0.06454758,-0.06454758,3.417122,56.95192,0.05005527,0.06745222,0,0,2.167892
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.1140394,0.1140394,0,-1,0,0.1140394,0,0,0.00000000000000001387779,0,0,0.1200414,0.1140394,0,0,2.722605,2.103344,0,0.1200414,-0.1200414,3.290587,54.84301,0.05005527,0.1254433,0,0,2.103344
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.05958398,0.05958398,0,-1,0,0.05958398,0,0,0.00000000000000001387779,0,0,0.06271998,0.05958398,0,0,2.855984,1.983303,0,0.06271998,-0.06271998,3.224475,53.74113,0.05005527,0.06554238,0,0,1.983303
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.05437214,0.05437214,0,-1,0,0.05437214,0,0,0.000000000000000006938894,0,0,0.05723383,0.05437214,0,0,2.925673,1.920583,0,0.05723383,-0.05723383,3.164145,52.73564,0.05005527,0.05980936,0,0,1.920583
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.04131698,0.04131698,0,-1,0,0.04131698,0,0,0,0,0,0.04349156,0.04131698,0,0,2.989266,1.863349,0,0.04349156,-0.04349156,3.118301,51.97158,0.05005527,0.04544868,0,0,1.863349
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.04240415,0.04240415,0,0,0,0.04240415,0,0,0,0,0,0.04463595,0.04240415,0,0,3.03759,1.819858,0,0.04463595,-0.04463595,3.07125,51.1874,0.05005527,0.04664457,0,0,1.819858
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087186,1.775222,0,0,0,3.07125,51.1874,0.05005527,0,0,0,1.775222
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.5459595,0.5459595,0,0,0,0.5459595,11.41756,0,0,0,0.06233524,0.5746942,0.5459595,0,0,3.087186,1.775222,0,0.512359,-0.512359,2.531177,42.18619,0.05005527,0.6005555,0.04986819,0,1.837557
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.3989075,0.3989075,0,0,0,0.3989075,38.46664,0,0.00000000000000005551115,0,0.1534463,0.4199027,0.3989075,0,0,3.656474,1.262863,0,0.2664564,-0.2664564,2.250307,37.50504,0.05005527,0.4387983,0.1227571,0,1.416309
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.06589239,0.06589239,0,-1,0,0.06589239,344.9003,0,0,0,0.227263,0.06936041,0.06589239,0,0,3.952536,0.9964063,0.1579026,0,0.1579026,2.400106,40.00169,0.05004831,0.07248163,0.1818104,0,1.223669
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,0.6081288,0.6081288,0,0,0,0.6081288,62.77282,0,0,0,0.3817396,0.6401355,0.6081288,0,0,3.794634,1.138519,0,0.258396,-0.258396,2.127733,35.46215,0.05004831,0.6689416,0.3053916,0,1.520258
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.1988479,0.1988479,0,0,0,0.1988479,280.5026,0,0,0,0.5577735,0.2093136,0.1988479,0,0,4.08174,0.8801227,0.3484599,0,0.3484599,2.458311,40.97177,0.05003297,0.2187327,0.4462188,0,1.437896
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,3.73328,1.193737,0.3693489,0,0.3693489,2.808706,46.81168,0.05001672,0,0.2954791,0,1.563085
