Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.4168758,0.4168758,0,0,0,0.4168758,28.24406,0,0,0,0.1177426,0.4388166,0.4168758,0,0,3.363932,1.526151,0,0.321074,-0.321074,2.470265,41.17099,0.05001672,0.4585633,0.0941941,0,1.643893
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,3.72068,1.205077,0.008674904,0,0.008674904,2.478494,41.30816,0.05001634,0,0.006939923,0,1.213751
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,0.6976222,0.6976222,0,-1,0,0.6976222,16.68368,0,0,0,0.116389,0.7343392,0.6976222,0,0,3.712006,1.212884,0,0.6179501,-0.6179501,1.827118,30.4519,0.05001634,0.7673845,0.09311123,0,1.329273
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.3058296,0.3058296,0,-1,0,0.3058296,2.052945,0,0,0,0.006278513,0.321926,0.3058296,0,0,4.398617,0.5949338,0,0.3156475,-0.3156475,1.494396,24.90655,0.05001634,0.3364126,0.005022811,0,0.6012123
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,4.749336,0.2792864,0.021357,0,0.021357,1.514657,25.24423,0.0500154,0,0.0170856,0,0.3006434
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727979,0.2985077,0,0,0,1.514657,25.24423,0.0500154,0,0,0,0.2985077
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.07092972,0.07092972,0,-1,0,0.07092972,0,0,0.00000000000000001387779,0,0,0.07466286,0.07092972,0,0,4.727979,0.2985077,0,0.07466286,-0.07466286,1.435956,23.93254,0.0500154,0.0780227,0,0,0.2985077
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.810938,0.2238448,0,0,0,1.435956,23.93254,0.0500154,0,0,0,0.2238448
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.2796791,0.2126526,0,-1,0,0.2126526,0,0,0.06702647,0.09499438,0,0.2238448,0.2126526,0,0,4.810938,0.2238448,0,0.2238448,-0.2238448,1.200002,20,0.0500154,0.307647,0,0,0.2238448
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.01303292,0,0,-1,0,0,0,0,0.01303292,0.01433621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.01433621,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.0332021,0,0,-1,0,0,0,0,0.0332021,0.03652231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.03652231,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.149868,0,0,-1,0,0,0,0,0.149868,0.1648548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.1648548,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.1587289,0,0,-1,0,0,0,0,0.1587289,0.1746018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.1746018,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.2072189,0,0,-1,0,0,0,0,0.2072189,0.2279408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.2279408,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.06094369,0,0,-1,0,0,0,0,0.06094369,0.06703806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.06703806,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.07890473,0,0,-1,0,0,0,0,0.07890473,0.0867952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0500154,0.0867952,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.1335109,0.1335109,1.586142,0,0.4891169,0.1335109,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05026415,0.146862,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.03374202,0.03374202,1.486374,0,0.46188,0.03374202,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.05048575,0.03711622,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.299654,2.484,1.702184,0,1.702184,5.433202,90.55318,0.05068353,0,0.2577471,1.7,2.806184
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.5250401,0.5250401,0,0,0,0.5250401,93.07899,0,0,0,0.488702,0.5526738,0.5250401,0,0,0.5974705,4.015965,0,0.06397179,-0.06397179,5.365769,89.42931,0.05068353,0.5775441,0.3909616,0,4.504667
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.05395269,0,0,0.722503,0,0,0,0,0.6685503,3.951994,0.6685503,0,0.6685503,6.000012,100,0.05065386,0,0.5780024,0,4.674497
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.03360892,0.03360892,0,0,0,0.03360892,3212.395,1.044274,0,0,1.079651,0.03537782,0.03360892,0,0,0,4.553689,0,0,0,6.000012,100,0.05065386,0.03696981,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.5288196,0.5288196,0,0,0,0.5288196,195.463,0.4769944,0,0,1.033647,0.5566521,0.5288196,0,0,0,4.553689,0,0,0,6.000012,100,0.05065386,0.5817015,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.3310272,0.3310272,0,0,0,0.3310272,334.806,0.7598494,0,0,1.108299,0.3484497,0.3310272,0,0,0,4.553689,0,0,0,6.000012,100,0.05065386,0.3641299,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.5114114,0.5114114,0,0,0,0.5114114,226.6492,0.620782,0,0,1.15911,0.5383278,0.5114114,0,0,0,4.553689,0,0,0,6.000012,100,0.05065386,0.5625525,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,0.6515042,0.6515042,0,-1,0,0.6515042,218.2241,0.7359453,0,0,1.421739,0.6857939,0.6515042,0,0,0,4.553689,0,0,0,6.000012,100,0.05065386,0.7166547,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.148471,1.148471,0,-1,0,1.148471,102.4295,0,0,0,1.176373,1.208917,1.148471,0,0,0,4.553689,0,0.03254421,-0.03254421,5.965707,99.42826,0.05065386,1.263318,0.941098,0,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.2216168,0.2216168,0,-1,0,0.2216168,241.6049,0.2659961,0,0,0.5354371,0.2332808,0.2216168,0,0,0.03616023,4.521145,0.03616023,0,0.03616023,6.000012,100,0.05065226,0.2437785,0.4283497,0,5.056582
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.01203606,0.01203606,0,-1,0,0.01203606,2707.355,0.3131894,0,0,0.325859,0.01266954,0.01203606,0,0,0,4.553689,0,0,0,6.000012,100,0.05065226,0.01323967,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.1472995,0.1472995,0,-1,0,0.1472995,0,0,0.00000000000000002775558,0,0,0.1550521,0.1472995,0,0,0,4.553689,0,0.1550521,-0.1550521,5.836573,97.27602,0.05065226,0.1620295,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.2722993,0.2722993,0,-1,0,0.2722993,0,0,0,0,0,0.2866308,0.2722993,0,0,0.1722801,4.398637,0,0.2866308,-0.2866308,5.534437,92.24044,0.05065226,0.2995292,0,0,4.398637
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.3521626,0.3521626,0,-1,0,0.3521626,0,0,0.00000000000000005551115,0,0,0.3706975,0.3521626,0,0,0.4907588,4.112006,0,0.3706975,-0.3706975,5.143688,85.72796,0.05065226,0.3873788,0,0,4.112006
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,1.379331,1.379331,0,-1,0,1.379331,0,0,0,0.1372646,0,1.451928,1.379331,0,0,0.9026449,3.741308,0,1.451928,-1.451928,3.613222,60.22024,0.05065226,1.517265,0,0,3.741308
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.08947755,0.08947755,0,-1,0,0.08947755,0,0,0,0,0,0.09418689,0.08947755,0,0,2.515898,2.289381,0,0.09418689,-0.09418689,3.51394,58.56555,0.05065226,0.09842531,0,0,2.289381
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.1958507,0.1958507,0,-1,0,0.1958507,0,0,0.00000000000000002775558,0,0,0.2061587,0.1958507,0,0,2.62055,2.195194,0,0.2061587,-0.2061587,3.29663,54.94371,0.05065226,0.2154358,0,0,2.195194
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.03995675,0.03995675,0,-1,0,0.03995675,0,0,0.000000000000000006938894,0,0,0.04205973,0.03995675,0,0,2.849615,1.989035,0,0.04205973,-0.04205973,3.252295,54.2048,0.05065226,0.04395242,0,0,1.989035
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.06278154,0.06278154,0,-1,0,0.06278154,0,0,0,0,0,0.06608583,0.06278154,0,0,2.896348,1.946975,0,0.06608583,-0.06608583,3.182634,53.0438,0.05065226,0.06905969,0,0,1.946975
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.08585575,0.08585575,0,-1,0,0.08585575,0,0,0,0,0,0.09037448,0.08585575,0,0,2.969777,1.88089,0,0.09037448,-0.09037448,3.087371,51.45608,0.05065226,0.09444133,0,0,1.88089
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.070193,1.790515,0,0,0,3.087371,51.45608,0.05065226,0,0,0,1.790515
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.1191226,0.1191226,0,-1,0,0.1191226,0,0,0.00000000000000001387779,0,0,0.1253922,0.1191226,0,0,3.070193,1.790515,0,0.1253922,-0.1253922,2.955196,49.25317,0.05065226,0.1310349,0,0,1.790515
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.2706697,0.2706697,0,0,0,0.2706697,0,0,0,0,0,0.2849155,0.2706697,0,0,3.209518,1.665123,0,0.2849155,-0.2849155,2.654869,44.24772,0.05065226,0.2977367,0,0,1.665123
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.1971156,0.1971156,0,0,0,0.1971156,0,0,0.00000000000000002775558,0,0,0.2074901,0.1971156,0,0,3.526091,1.380207,0,0.2074901,-0.2074901,2.436155,40.6025,0.05065226,0.2168272,0,0,1.380207
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.2760538,0.2760538,0,0,0,0.2760538,58.60277,0,0.00000000000000005551115,0,0.1617752,0.2905829,0.2760538,0,0,3.756635,1.172717,0,0.1288078,-0.1288078,2.30038,38.33958,0.05065226,0.3036592,0.1294201,0,1.334492
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.4794151,0.4794151,0,0,0,0.4794151,60.39588,0,0.00000000000000005551115,0,0.2895469,0.5046474,0.4794151,0,0,3.899755,1.04391,0,0.2151005,-0.2151005,2.073644,34.56066,0.05065226,0.5273566,0.2316376,0,1.333456
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.08402526,0.08402526,0,-1,0,0.08402526,817.2655,0,0,0,0.6867095,0.08844765,0.08402526,0,0,4.138755,0.828809,0.5982619,0,0.5982619,2.641205,44.01999,0.05062574,0.0924278,0.5493676,0,1.515519
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.2521395,0.2521395,0,0,0,0.2521395,476.6437,0,0,0,1.201807,0.26541,0.2521395,0,0,3.540493,1.367245,0.9363968,0,0.9363968,3.529549,58.8257,0.0505843,0.2773534,0.9614455,0,2.569052
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,0.8205048,0.8205048,0,0,0,0.8205048,162.0886,0,0,0,1.329944,0.8636892,0.8205048,0,0,2.604097,2.210002,0.4662552,0,0.4662552,3.971877,66.19782,0.05056369,0.9025553,1.063956,0,3.539946
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0,0,0,1.2361,0,0,0,0,2.137841,2.629632,1.2361,0,1.2361,5.144545,85.74224,0.05050912,0,0.9888798,0,3.865731
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.3821769,0.3821769,0,0,0,0.3821769,286.0546,0,0,0,1.093235,0.4022915,0.3821769,0,0,0.9017419,3.742121,0.6909431,0,0.6909431,5.800031,96.66698,0.05047867,0.4203946,0.8745877,0,4.835356
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.2339468,0.2339468,0,-1,0,0.2339468,597.1974,0.9400656,0,0,1.397124,0.2462598,0.2339468,0,0,0.2107988,4.36397,0.2107988,0,0.2107988,6.000012,100,0.05046939,0.2573414,1.117699,0,5.761094
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.2719783,0.2719783,0,-1,0,0.2719783,339.8044,0.6379011,0,0,0.924194,0.2862929,0.2719783,0,0,0,4.553689,0,0,0,6.000012,100,0.05046939,0.2991761,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,0.7382038,0.7382038,0,-1,0,0.7382038,35.68785,0,0,0,0.2634491,0.7770567,0.7382038,0,0,0,4.553689,0,0.5136076,-0.5136076,5.458622,90.97685,0.05046939,0.8120242,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.2308578,0.2308578,0,-1,0,0.2308578,49.35513,0,0.00000000000000002775558,0,0.1139402,0.2430083,0.2308578,0,0,0.5706751,4.040082,0,0.1290681,-0.1290681,5.322572,88.70937,0.05046939,0.2539436,0.09115215,0,4.154022
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.5446765,0.5446765,0,-1,0,0.5446765,0,0,0.0000000000000001110223,0,0,0.5733436,0.5446765,0,0,0.714084,3.911013,0,0.5733436,-0.5733436,4.718215,78.63676,0.05046939,0.5991441,0,0,3.911013
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.1971184,0.1971184,0,-1,0,0.1971184,0,0,0,0,0,0.2074931,0.1971184,0,0,1.351133,3.33767,0,0.2074931,-0.2074931,4.499498,74.99149,0.05046939,0.2168303,0,0,3.33767
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.58168,3.130177,0,0,0,4.499498,74.99149,0.05046939,0,0,0,3.130177
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.2264267,0.2264267,0,-1,0,0.2264267,0,0,0.00000000000000002775558,0,0,0.2383439,0.2264267,0,0,1.58168,3.130177,0,0.2383439,-0.2383439,4.248261,70.80422,0.05046939,0.2490694,0,0,3.130177
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.01862667,0.01862667,0,-1,0,0.01862667,0,0,0.000000000000000003469447,0,0,0.01960702,0.01862667,0,0,1.846507,2.891833,0,0.01960702,-0.01960702,4.227594,70.45976,0.05046939,0.02048933,0,0,2.891833
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.0686125,0.0686125,0,-1,0,0.0686125,0,0,0,0,0,0.07222369,0.0686125,0,0,1.868293,2.872226,0,0.07222369,-0.07222369,4.151464,69.19092,0.05046939,0.07547375,0,0,2.872226
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.04535668,0.04535668,0,-1,0,0.04535668,0,0,0.000000000000000006938894,0,0,0.04774388,0.04535668,0,0,1.948541,2.800002,0,0.04774388,-0.04774388,4.101137,68.35215,0.05046939,0.04989235,0,0,2.800002
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.00159,2.752258,0,0,0,4.101137,68.35215,0.05046939,0,0,0,2.752258
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.004084122,0.004084122,0,-1,0,0.004084122,0,0,0,0,0,0.004299076,0.004084122,0,0,2.00159,2.752258,0,0.004299076,-0.004299076,4.096605,68.27662,0.05046939,0.004492534,0,0,2.752258
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.1288735,0.1288735,0,-1,0,0.1288735,0,0,0,0,0,0.1356563,0.1288735,0,0,2.006367,2.747959,0,0.1356563,-0.1356563,3.953611,65.89339,0.05046939,0.1417608,0,0,2.747959
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.07371556,0.07371556,0,-1,0,0.07371556,0,0,0,0,0,0.07759533,0.07371556,0,0,2.157096,2.612303,0,0.07759533,-0.07759533,3.871819,64.53018,0.05046939,0.08108712,0,0,2.612303
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.2118604,0.2118604,0,0,0,0.2118604,0,0,0.00000000000000002775558,0,0,0.2230109,0.2118604,0,0,2.243313,2.534707,0,0.2230109,-0.2230109,3.636744,60.61229,0.05046939,0.2330464,0,0,2.534707
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.1610404,0.1610404,0,0,0,0.1610404,0,0,0,0,0,0.1695162,0.1610404,0,0,2.491103,2.311697,0,0.1695162,-0.1695162,3.458059,57.6342,0.05046939,0.1771444,0,0,2.311697
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,0.7071676,0.7071676,0,0,0,0.7071676,28.94105,0,0,0,0.2046617,0.7443869,0.7071676,0,0,2.679454,2.14218,0,0.5397252,-0.5397252,2.889138,48.15221,0.05046939,0.7778844,0.1637294,0,2.346842
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,0.6505394,0.6505394,0,0,0,0.6505394,82.0675,0,0,0,0.5338815,0.6847783,0.6505394,0,0,3.279149,1.602455,0,0.1508968,-0.1508968,2.730079,45.50123,0.05046939,0.7155933,0.4271052,0,2.136337
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.3444286,0.3444286,0,-1,0,0.3444286,360.2296,0,0,0,1.240734,0.3625564,0.3444286,0,0,3.446812,1.451558,0.8781771,0,0.8781771,3.563191,59.3864,0.05043076,0.3788714,0.9925869,0,2.692292
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,0.6181762,0.6181762,0,0,0,0.6181762,258.7772,0,0,0,1.599699,0.6507118,0.6181762,0,0,2.568635,2.241918,0.9489869,0,0.9489869,4.463479,74.39117,0.05038908,0.6799937,1.279759,0,3.841616
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,0.6032775,0.6032775,0,0,0,0.6032775,223.3668,0,0,0,1.347522,0.6350289,0.6032775,0,0,1.619648,3.096006,0.7124929,0,0.7124929,5.139409,85.65665,0.05035783,0.6636052,1.078017,0,4.443528
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.4707803,0.4707803,0,0,0,0.4707803,287.5144,0,0,0,1.353561,0.4955582,0.4707803,0,0,0.907155,3.737249,0.8580031,0,0.8580031,5.953382,99.22284,0.05032025,0.5178583,1.082849,0,5.090811
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.5113087,0.5113087,0,0,0,0.5113087,215.45,0.514243,0,0,1.101615,0.5382196,0.5113087,0,0,0.04915193,4.509452,0.04915193,0,0.04915193,6.000012,100,0.0503181,0.5624395,0.8812917,0,5.611067
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.3954234,0.3954234,0,-1,0,0.3954234,244.9079,0.5521879,0,0,0.968423,0.4162351,0.3954234,0,0,0,4.553689,0,0,0,6.000012,100,0.0503181,0.4349657,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.5028318,0.5028318,0,-1,0,0.5028318,206.767,0.5103933,0,0,1.03969,0.5292966,0.5028318,0,0,0,4.553689,0,0,0,6.000012,100,0.0503181,0.553115,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,0.7175785,0.7175785,0,-1,0,0.7175785,75.41559,0,0.0000000000000001110223,0,0.5411661,0.7553458,0.7175785,0,0,0,4.553689,0,0.2141797,-0.2141797,5.774247,96.23725,0.0503181,0.7893364,0.4329329,0,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0.05921886,0,0,0.2971964,0,0,0,0,0.2379775,4.339509,0.2379775,0,0.2379775,6.000012,100,0.05030769,0,0.2377571,0,4.636705
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05030769,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.3973996,0.3973996,0,-1,0,0.3973996,0,0,0.00000000000000005551115,0,0,0.4183154,0.3973996,0,0,0,4.553689,0,0.4183154,-0.4183154,5.559069,92.65096,0.05030769,0.4371396,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,0.9258382,0.9258382,0,-1,0,0.9258382,0,0,0.0000000000000001110223,0,0,0.9745665,0.9258382,0,0,0.4647948,4.135374,0,0.9745665,-0.9745665,4.531785,75.52961,0.05030769,1.018422,0,0,4.135374
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.08165944,0.08165944,0,-1,0,0.08165944,0,0,0.00000000000000001387779,0,0,0.0859573,0.08165944,0,0,1.547647,3.160807,0,0.0859573,-0.0859573,4.441179,74.01949,0.05030769,0.08982538,0,0,3.160807
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.1001445,0.1001445,0,-1,0,0.1001445,0,0,0.00000000000000001387779,0,0,0.1054152,0.1001445,0,0,1.643155,3.07485,0,0.1054152,-0.1054152,4.330061,72.16754,0.05030769,0.1101589,0,0,3.07485
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.1715193,0.1715193,0,-1,0,0.1715193,0,0,0.00000000000000002775558,0,0,0.1805467,0.1715193,0,0,1.760283,2.969434,0,0.1805467,-0.1805467,4.139749,68.99567,0.05030769,0.1886712,0,0,2.969434
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.1567406,0.1567406,0,-1,0,0.1567406,0,0,0.00000000000000002775558,0,0,0.1649901,0.1567406,0,0,1.96089,2.788888,0,0.1649901,-0.1649901,3.965834,66.09709,0.05030769,0.1724146,0,0,2.788888
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.07823348,0.07823348,0,-1,0,0.07823348,0,0,0,0,0,0.08235103,0.07823348,0,0,2.144212,2.623898,0,0.08235103,-0.08235103,3.879028,64.65034,0.05030769,0.08605682,0,0,2.623898
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.0690192,0.0690192,0,-1,0,0.0690192,0,0,0.00000000000000001387779,0,0,0.07265179,0.0690192,0,0,2.235713,2.541547,0,0.07265179,-0.07265179,3.802446,63.37398,0.05030769,0.07592112,0,0,2.541547
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.316438,2.468895,0,0,0,3.802446,63.37398,0.05030769,0,0,0,2.468895
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.02025509,0.02025509,0,-1,0,0.02025509,0,0,0.000000000000000003469447,0,0,0.02132114,0.02025509,0,0,2.316438,2.468895,0,0.02132114,-0.02132114,3.779972,62.9994,0.05030769,0.0222806,0,0,2.468895
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.0242081,0.0242081,0,0,0,0.0242081,0,0,0.000000000000000003469447,0,0,0.02548221,0.0242081,0,0,2.340128,2.447574,0,0.02548221,-0.02548221,3.753111,62.55173,0.05030769,0.02662891,0,0,2.447574
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.09525767,0.09525767,0,0,0,0.09525767,0,0,0.00000000000000001387779,0,0,0.1002712,0.09525767,0,0,2.368441,2.422092,0,0.1002712,-0.1002712,3.647416,60.79015,0.05030769,0.1047834,0,0,2.422092
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.2620643,0.2620643,0,0,0,0.2620643,136.1427,0,0,0,0.3567815,0.2758572,0.2620643,0,0,2.479854,2.32182,0.08092434,0,0.08092434,3.724188,62.06967,0.05030415,0.2882708,0.2854252,0,2.678602
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,0.8810014,0.8810014,0,0,0,0.8810014,101.5152,0,0,0,0.8943501,0.9273699,0.8810014,0,0,2.39893,2.394652,0,0.03301976,-0.03301976,3.689382,61.48957,0.05030415,0.9691015,0.7154801,0,3.289002
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,0.8456482,0.8456482,0,-1,0,0.8456482,152.9455,0,0,0,1.293381,0.890156,0.8456482,0,0,2.435618,2.361633,0.4032246,0,0.4032246,4.071914,67.8651,0.05028652,0.930213,1.034705,0,3.655013
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.181154,0.181154,0,0,0,0.181154,945.2091,0,0,0,1.712284,0.1906884,0.181154,0,0,2.032393,2.724535,1.521596,0,1.521596,5.515427,91.9236,0.05022011,0.1992694,1.369828,0,4.436819
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,0.7311431,0.7311431,0,0,0,0.7311431,264.1298,0.6507447,0,0,1.931167,0.7696243,0.7311431,0,0,0.5107976,4.093971,0.5107976,0,0.5107976,6.000012,100,0.05019785,0.8042574,1.544933,0,6.025138
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.3936387,0.3936387,0,0,0,0.3936387,485.9003,1.498335,0,0,1.912692,0.4143565,0.3936387,0,0,0,4.553689,0,0,0,6.000012,100,0.05019785,0.4330026,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.05268811,0.05268811,0,0,0,0.05268811,3357.318,1.713446,0,0,1.768908,0.05546117,0.05268811,0,0,0,4.553689,0,0,0,6.000012,100,0.05019785,0.05795693,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05019785,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05019785,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05019785,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.2605091,0.2605091,0,-1,0,0.2605091,139.515,0.0892292,0,0,0.3634494,0.2742201,0.2605091,0,0,0,4.553689,0,0,0,6.000012,100,0.05019785,0.2865601,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.1420329,0.1420329,0,-1,0,0.1420329,0,0,0,0,0,0.1495083,0.1420329,0,0,0,4.553689,0,0.1495083,-0.1495083,5.842416,97.37341,0.05019785,0.1562362,0,0,4.553689
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,0.6914815,0.6914815,0,-1,0,0.6914815,0,0,0.0000000000000001110223,0,0,0.7278753,0.6914815,0,0,0.1661203,4.404181,0,0.7278753,-0.7278753,5.075169,84.58598,0.05019785,0.7606297,0,0,4.404181
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9748707,3.676305,0,0,0,5.075169,84.58598,0.05019785,0,0,0,3.676305
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.2010158,0.2010158,0,-1,0,0.2010158,0,0,0.00000000000000002775558,0,0,0.2115955,0.2010158,0,0,0.9748707,3.676305,0,0.2115955,-0.2115955,4.852127,80.86862,0.05019785,0.2211173,0,0,3.676305
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.02727215,0.02727215,0,-1,0,0.02727215,0,0,0.000000000000000003469447,0,0,0.02870753,0.02727215,0,0,1.209977,3.46471,0,0.02870753,-0.02870753,4.821867,80.36429,0.05019785,0.02999937,0,0,3.46471
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.01084723,0.01084723,0,-1,0,0.01084723,0,0,0.000000000000000001734723,0,0,0.01141813,0.01084723,0,0,1.241874,3.436002,0,0.01141813,-0.01141813,4.809831,80.16369,0.05019785,0.01193195,0,0,3.436002
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254561,3.424584,0,0,0,4.809831,80.16369,0.05019785,0,0,0,3.424584
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.05005123,0.05005123,0,-1,0,0.05005123,0,0,0.000000000000000006938894,0,0,0.0526855,0.05005123,0,0,1.254561,3.424584,0,0.0526855,-0.0526855,4.754296,79.23811,0.05019785,0.05505635,0,0,3.424584
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3131,3.371899,0,0,0,4.754296,79.23811,0.05019785,0,0,0,3.371899
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.3131,3.371899,0,0,0,4.754296,79.23811,0.05019785,0,0,0,3.371899
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.08264323,0.08264323,0,-1,0,0.08264323,0,0,0.00000000000000001387779,0,0,0.08699287,0.08264323,0,0,1.3131,3.371899,0,0.08699287,-0.08699287,4.662597,77.70979,0.05019785,0.09090755,0,0,3.371899
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.09468555,0.09468555,0,0,0,0.09468555,0,0,0.00000000000000001387779,0,0,0.099669,0.09468555,0,0,1.409759,3.284906,0,0.099669,-0.099669,4.557537,75.95879,0.05019785,0.1041541,0,0,3.284906
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.0958952,0.0958952,0,0,0,0.0958952,0,0,0.00000000000000001387779,0,0,0.1009423,0.0958952,0,0,1.520502,3.185237,0,0.1009423,-0.1009423,4.451134,74.18542,0.05019785,0.1054847,0,0,3.185237
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.2370257,0.2370257,0,0,0,0.2370257,184.7148,0,0,0,0.4378216,0.2495007,0.2370257,0,0,1.632661,3.084294,0.1883209,0,0.1883209,4.629791,77.16303,0.05018965,0.2607282,0.3502573,0,3.522116
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,1.44434,3.253783,0.8690736,0,0.8690736,5.454267,90.90427,0.05015184,0,0.6952589,0,4.122857
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.05184674,0.05184674,0,-1,0,0.05184674,2258.174,0.540948,0,0,1.17079,0.05457551,0.05184674,0,0,0.5752661,4.03595,0.5752661,0,0.5752661,6.000012,100,0.05012684,0.05703141,0.9366317,0,5.206739
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.3075558,0.3075558,0,0,0,0.3075558,432.5743,1.006664,0,0,1.330407,0.3237429,0.3075558,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0.3383113,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.2981133,0.2981133,0,0,0,0.2981133,406.4992,0.8980246,0,0,1.211828,0.3138034,0.2981133,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0.3279246,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.5169904,0.5169904,0,0,0,0.5169904,248.2737,0.739351,0,0,1.283551,0.5442005,0.5169904,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0.5686895,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.04909926,0.04909926,0,-1,0,0.04909926,3453.69,1.644053,0,0,1.695736,0.05168343,0.04909926,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0.05400919,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.3724218,0.3724218,0,-1,0,0.3724218,331.4904,0.8425196,0,0,1.234543,0.392023,0.3724218,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0.409664,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,0.6995038,0.6995038,0,-1,0,0.6995038,129.9558,0.1727258,0,0,0.9090456,0.7363198,0.6995038,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0.7694542,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05012684,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,0.9360802,0.9360802,0,-1,0,0.9360802,0,0,0.0000000000000001110223,0,0,0.9853476,0.9360802,0,0,0,4.553689,0,0.9853476,-0.9853476,4.961364,82.68924,0.05012684,1.029688,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,0.8311278,0.8311278,0,-1,0,0.8311278,0,0,0,0,0,0.8748714,0.8311278,0,0,1.094831,3.568341,0,0.8748714,-0.8748714,4.039169,67.31935,0.05012684,0.9142406,0,0,3.568341
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,0.9475411,0.9475411,0,-1,0,0.9475411,0,0,0.0000000000000001110223,0,0,0.9974116,0.9475411,0,0,2.06691,2.69347,0,0.9974116,-0.9974116,2.987805,49.79665,0.05012684,1.042295,0,0,2.69347
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.175145,1.696058,0,0,0,2.987805,49.79665,0.05012684,0,0,0,1.696058
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.04154973,0.04154973,0,-1,0,0.04154973,0,0,0.000000000000000006938894,0,0,0.04373657,0.04154973,0,0,3.175145,1.696058,0,0.04373657,-0.04373657,2.941702,49.02827,0.05012684,0.04570471,0,0,1.696058
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.06868792,0.06868792,0,-1,0,0.06868792,0,0,0,0,0,0.07230306,0.06868792,0,0,3.223741,1.652322,0,0.07230306,-0.07230306,2.865488,47.75805,0.05012684,0.0755567,0,0,1.652322
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.08458868,0.08458868,0,-1,0,0.08458868,0,0,0.00000000000000001387779,0,0,0.08904071,0.08458868,0,0,3.304078,1.580019,0,0.08904071,-0.08904071,2.771631,46.19376,0.05012684,0.09304754,0,0,1.580019
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.09697516,0.09697516,0,-1,0,0.09697516,0,0,0.00000000000000001387779,0,0,0.1020791,0.09697516,0,0,3.403012,1.490978,0,0.1020791,-0.1020791,2.66403,44.40042,0.05012684,0.1066727,0,0,1.490978
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.07636821,0.07636821,0,-1,0,0.07636821,0,0,0.00000000000000001387779,0,0,0.08038759,0.07636821,0,0,3.516433,1.388899,0,0.08038759,-0.08038759,2.579294,42.98816,0.05012684,0.08400504,0,0,1.388899
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1102953,0.1102953,0,-1,0,0.1102953,0,0,0,0,0,0.1161003,0.1102953,0,0,3.605753,1.308511,0,0.1161003,-0.1161003,2.456914,40.94848,0.05012684,0.1213248,0,0,1.308511
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.08515603,0.08515603,0,0,0,0.08515603,0,0,0.00000000000000001387779,0,0,0.08963793,0.08515603,0,0,3.734753,1.192411,0,0.08963793,-0.08963793,2.362427,39.37371,0.05012684,0.09367163,0,0,1.192411
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.1135305,0.1135305,0,0,0,0.1135305,0,0,0.00000000000000001387779,0,0,0.1195058,0.1135305,0,0,3.834351,1.102773,0,0.1195058,-0.1195058,2.236457,37.27421,0.05012684,0.1248836,0,0,1.102773
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.2382548,0.2382548,0,0,0,0.2382548,141.952,0,0,0,0.3382074,0.2507946,0.2382548,0,0,3.967135,0.9832672,0.08741282,0,0.08741282,2.319384,38.65633,0.05012305,0.2620803,0.2705659,0,1.321475
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.2904103,0.2904103,0,0,0,0.2904103,269.3906,0,0,0,0.7823381,0.3056951,0.2904103,0,0,3.879722,1.061939,0.476643,0,0.476643,2.771567,46.1927,0.05010236,0.3194513,0.6258705,0,1.844277
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.03120259,0.03120259,0,-1,0,0.03120259,3313.185,0,0,0,1.033799,0.03284483,0.03120259,0,0,3.40308,1.490917,1.000955,0,1.000955,3.721156,62.01915,0.05005897,0.03432284,0.8270395,0,2.524717
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.2896617,0.2896617,0,0,0,0.2896617,520.7723,0,0,0,1.508478,0.3049071,0.2896617,0,0,2.402125,2.391777,1.203571,0,1.203571,4.862964,81.04924,0.0500069,0.3186279,1.206782,0,3.900255
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,0.9544322,0.9544322,0,0,0,0.9544322,175.2516,0,0,0,1.672658,1.004665,0.9544322,0,0,1.198554,3.47499,0.6679922,0,0.6679922,5.496677,91.6111,0.04997804,1.049875,1.338126,0,5.147648
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.1314951,0.1314951,0,0,0,0.1314951,1442.383,1.227686,0,0,1.896663,0.1384159,0.1314951,0,0,0.5305617,4.076183,0.5305617,0,0.5305617,6.000012,100,0.04995514,0.1446447,1.517331,0,5.972847
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,0.599431,0.599431,0,0,0,0.599431,278.4096,1.037893,0,0,1.668873,0.63098,0.599431,0,0,0,4.553689,0,0,0,6.000012,100,0.04995514,0.6593741,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,0.6413305,0.6413305,0,-1,0,0.6413305,265.5063,1.027689,0,0,1.702773,0.6750848,0.6413305,0,0,0,4.553689,0,0,0,6.000012,100,0.04995514,0.7054636,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,0.9864581,0.9864581,0,-1,0,0.9864581,140.8458,0.3510076,0,0,1.389385,1.038377,0.9864581,0,0,0,4.553689,0,0,0,6.000012,100,0.04995514,1.085104,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04995514,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04995514,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.07242354,0.07242354,0,-1,0,0.07242354,0,0,0.00000000000000001387779,0,0,0.07623531,0.07242354,0,0,0,4.553689,0,0.07623531,-0.07623531,5.919653,98.66068,0.04995514,0.07966589,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.4114189,0.4114189,0,-1,0,0.4114189,0,0,0.00000000000000005551115,0,0,0.4330725,0.4114189,0,0,0.0847059,4.477454,0,0.4330725,-0.4330725,5.463154,91.05239,0.04995514,0.4525607,0,0,4.477454
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.3214204,0.3214204,0,-1,0,0.3214204,0,0,0.00000000000000005551115,0,0,0.3383373,0.3214204,0,0,0.5658975,4.044381,0,0.3383373,-0.3383373,5.106516,85.10842,0.04995514,0.3535624,0,0,4.044381
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.03099149,0.03099149,0,-1,0,0.03099149,0,0,0,0,0,0.03262262,0.03099149,0,0,0.9418278,3.706044,0,0.03262262,-0.03262262,5.072128,84.5353,0.04995514,0.03409064,0,0,3.706044
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.108628,0.108628,0,-1,0,0.108628,0,0,0,0,0,0.1143452,0.108628,0,0,0.9780752,3.673421,0,0.1143452,-0.1143452,4.951598,82.52647,0.04995514,0.1194908,0,0,3.673421
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.02797206,0.02797206,0,-1,0,0.02797206,0,0,0.000000000000000003469447,0,0,0.02944427,0.02797206,0,0,1.105125,3.559076,0,0.02944427,-0.02944427,4.920561,82.00919,0.04995514,0.03076926,0,0,3.559076
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.105245,0.105245,0,-1,0,0.105245,0,0,0.00000000000000001387779,0,0,0.1107842,0.105245,0,0,1.137841,3.529632,0,0.1107842,-0.1107842,4.803784,80.06291,0.04995514,0.1157695,0,0,3.529632
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.1695708,0.1695708,0,-1,0,0.1695708,0,0,0,0,0,0.1784956,0.1695708,0,0,1.260935,3.418848,0,0.1784956,-0.1784956,4.615633,76.92707,0.04995514,0.1865279,0,0,3.418848
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.1332423,0.1332423,0,-1,0,0.1332423,0,0,0,0,0,0.1402551,0.1332423,0,0,1.459263,3.240352,0,0.1402551,-0.1402551,4.467792,74.46304,0.04995514,0.1465665,0,0,3.240352
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.06300671,0.06300671,0,-1,0,0.06300671,0,0,0,0,0,0.06632285,0.06300671,0,0,1.615102,3.100097,0,0.06632285,-0.06632285,4.397881,73.29787,0.04995514,0.06930738,0,0,3.100097
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.1152504,0.1152504,0,-1,0,0.1152504,0,0,0.00000000000000001387779,0,0,0.1213162,0.1152504,0,0,1.688794,3.033774,0,0.1213162,-0.1213162,4.270002,71.16656,0.04995514,0.1267754,0,0,3.033774
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.06539557,0.06539557,0,0,0,0.06539557,0,0,0,0,0,0.06883744,0.06539557,0,0,1.82359,2.912458,0,0.06883744,-0.06883744,4.197442,69.95722,0.04995514,0.07193513,0,0,2.912458
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.08607928,0.08607928,0,0,0,0.08607928,0,0,0,0,0,0.09060977,0.08607928,0,0,1.900076,2.84362,0,0.09060977,-0.09060977,4.101931,68.36537,0.04995514,0.0946872,0,0,2.84362
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.524798,0.524798,0,0,0,0.524798,65.72672,0,0,0,0.3449325,0.5524189,0.524798,0,0,2.000754,2.753011,0,0.2074864,-0.2074864,3.88322,64.72021,0.04995514,0.5772778,0.275946,0,3.097943
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.5288124,0.5288124,0,0,0,0.5288124,173.551,0,0,0,0.9177594,0.5566446,0.5288124,0,0,2.231294,2.545524,0.3611147,0,0.3611147,4.225804,70.42992,0.04993958,0.5816936,0.7342075,0,3.463284
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.3858068,0.3858068,0,-1,0,0.3858068,358.3543,0,0,0,1.382555,0.4061124,0.3858068,0,0,1.870179,2.870528,0.9764428,0,0.9764428,5.152139,85.86881,0.04989752,0.4243875,1.106044,0,4.253083
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.3093469,0.3093469,0,0,0,0.3093469,515.6239,0.3757017,0,0,1.595067,0.3256283,0.3093469,0,0,0.8937366,3.749326,0.8937366,0,0.8937366,6.000012,100,0.04985909,0.3402816,1.276053,0,5.344393
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.03003105,0.03003105,0,0,0,0.03003105,5537.269,1.631288,0,0,1.6629,0.03161163,0.03003105,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,0.03303416,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,0.6039326,0.6039326,0,0,0,0.6039326,305.132,1.207073,0,0,1.842792,0.6357186,0.6039326,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,0.6643259,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,0.912865,0.912865,0,0,0,0.912865,197.5069,0.8420605,0,0,1.802971,0.9609106,0.912865,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,1.004152,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,0.5988227,0.5988227,0,-1,0,0.5988227,264.6261,0.9543014,0,0,1.584641,0.6303397,0.5988227,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,0.6587049,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,0.7624656,0.7624656,0,-1,0,0.7624656,185.9345,0.6150913,0,0,1.417687,0.8025954,0.7624656,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,0.8387122,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.1734899,0.1734899,0,-1,0,0.1734899,246.6848,0.2453522,0,0,0.4279732,0.1826209,0.1734899,0,0,0,4.553689,0,0,0,6.000012,100,0.04985909,0.1908389,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.07206965,0.07206965,0,-1,0,0.07206965,0,0,0,0,0,0.07586279,0.07206965,0,0,0,4.553689,0,0.07586279,-0.07586279,5.920045,98.66723,0.04985909,0.07927661,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.4879903,0.4879903,0,-1,0,0.4879903,0,0,0.0000000000000001110223,0,0,0.513674,0.4879903,0,0,0.08429199,4.477826,0,0.513674,-0.513674,5.378586,89.64291,0.04985909,0.5367893,0,0,4.477826
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.380884,0.380884,0,-1,0,0.380884,0,0,0.00000000000000005551115,0,0,0.4009306,0.380884,0,0,0.6550409,3.964152,0,0.4009306,-0.4009306,4.955968,82.5993,0.04985909,0.4189724,0,0,3.964152
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.1538347,0.1538347,0,-1,0,0.1538347,0,0,0.00000000000000002775558,0,0,0.1619313,0.1538347,0,0,1.100519,3.563222,0,0.1619313,-0.1619313,4.785277,79.75446,0.04985909,0.1692182,0,0,3.563222
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.05304228,0.05304228,0,-1,0,0.05304228,0,0,0,0,0,0.05583398,0.05304228,0,0,1.280443,3.40129,0,0.05583398,-0.05583398,4.726423,78.77356,0.04985909,0.05834651,0,0,3.40129
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.06395023,0.06395023,0,-1,0,0.06395023,0,0,0.00000000000000001387779,0,0,0.06731603,0.06395023,0,0,1.342481,3.345456,0,0.06731603,-0.06731603,4.655466,77.59094,0.04985909,0.07034525,0,0,3.345456
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.1275169,0.1275169,0,-1,0,0.1275169,0,0,0.00000000000000002775558,0,0,0.1342283,0.1275169,0,0,1.417276,3.27814,0,0.1342283,-0.1342283,4.513977,75.2328,0.04985909,0.1402686,0,0,3.27814
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.1436524,0.1436524,0,-1,0,0.1436524,0,0,0,0,0,0.151213,0.1436524,0,0,1.566419,3.143912,0,0.151213,-0.151213,4.354584,72.57626,0.04985909,0.1580176,0,0,3.143912
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.2322648,0.2322648,0,-1,0,0.2322648,0,0,0.00000000000000002775558,0,0,0.2444892,0.2322648,0,0,1.734433,2.992699,0,0.2444892,-0.2444892,4.09687,68.28103,0.04985909,0.2554913,0,0,2.992699
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.2166175,0.2166175,0,-1,0,0.2166175,0,0,0.00000000000000002775558,0,0,0.2280184,0.2166175,0,0,2.006088,2.74821,0,0.2280184,-0.2280184,3.856517,64.27516,0.04985909,0.2382793,0,0,2.74821
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.181411,0.181411,0,-1,0,0.181411,0,0,0,0,0,0.1909589,0.181411,0,0,2.259442,2.520191,0,0.1909589,-0.1909589,3.655229,60.92036,0.04985909,0.1995521,0,0,2.520191
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.1103319,0.1103319,0,0,0,0.1103319,0,0,0.00000000000000001387779,0,0,0.1161389,0.1103319,0,0,2.471618,2.329232,0,0.1161389,-0.1161389,3.532808,58.88001,0.04985909,0.1213651,0,0,2.329232
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.1022275,0.1022275,0,0,0,0.1022275,0,0,0,0,0,0.1076078,0.1022275,0,0,2.600662,2.213094,0,0.1076078,-0.1076078,3.419379,56.98954,0.04985909,0.1124502,0,0,2.213094
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.4890862,0.4890862,0,0,0,0.4890862,87.58466,0,0,0,0.4283645,0.5148275,0.4890862,0,0,2.720226,2.105486,0,0.08646312,-0.08646312,3.328239,55.47054,0.04985909,0.5379948,0.3426916,0,2.53385
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,0.8930454,0.8930454,0,0,0,0.8930454,93.96931,0,0,0,0.8391886,0.9400478,0.8930454,0,0,2.816296,2.019022,0,0.1008592,-0.1008592,3.221924,53.69863,0.04985909,0.9823499,0.6713509,0,2.858211
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,0.8388209,0.8388209,0,-1,0,0.8388209,110.6045,0,0,0,0.9277735,0.8829693,0.8388209,0,0,2.928362,1.918163,0.04480415,0,0.04480415,3.264429,54.40704,0.04985717,0.922703,0.7422188,0,2.845937
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,0.7044064,0.7044064,0,0,0,0.7044064,169.6862,0,0,0,1.195281,0.7414805,0.7044064,0,0,2.883558,1.958487,0.4538002,0,0.4538002,3.694942,61.58224,0.04983768,0.774847,0.9562245,0,3.153768
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,0.9092501,0.9092501,0,0,0,0.9092501,126.959,0,0,0,1.154375,0.9571054,0.9092501,0,0,2.429758,2.366907,0.1972694,0,0.1972694,3.882088,64.70133,0.04982921,1.000175,0.9234998,0,3.521282
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.2565767,0.2565767,0,0,0,0.2565767,568.189,0,0,0,1.457841,0.2700807,0.2565767,0,0,2.232488,2.54445,1.18776,0,1.18776,5.008896,83.48143,0.04977829,0.2822344,1.166273,0,4.00229
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.4656994,0.4656994,0,0,0,0.4656994,254.1826,0,0,0,1.183727,0.4902099,0.4656994,0,0,1.044728,3.613434,0.6935169,0,0.6935169,5.666824,94.44688,0.04974861,0.5122693,0.9469814,0,4.797161
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.5582259,0.5582259,0,-1,0,0.5582259,227.3744,0.3304453,0,0,1.269263,0.5876063,0.5582259,0,0,0.3512112,4.237599,0.3512112,0,0.3512112,6.000012,100,0.04973359,0.6140485,1.01541,0,5.506862
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.3997064,0.3997064,0,-1,0,0.3997064,332.5067,0.9083067,0,0,1.32905,0.4207436,0.3997064,0,0,0,4.553689,0,0,0,6.000012,100,0.04973359,0.439677,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,0.8003782,0.8003782,0,-1,0,0.8003782,112.6945,0.05947861,0,0,0.9019819,0.8425034,0.8003782,0,0,0,4.553689,0,0,0,6.000012,100,0.04973359,0.880416,0.7215856,0,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.5429397,0.5429397,0,-1,0,0.5429397,70.76881,0,0,0,0.3842319,0.5715154,0.5429397,0,0,0,4.553689,0,0.1872835,-0.1872835,5.802598,96.70977,0.04973359,0.5972336,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.4146937,0.4146937,0,-1,0,0.4146937,0,0,0.00000000000000005551115,0,0,0.4365197,0.4146937,0,0,0.2080928,4.366405,0,0.4365197,-0.4365197,5.342466,89.04092,0.04973359,0.456163,0,0,4.366405
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.105311,1.105311,0,-1,0,1.105311,0,0,0,0,0,1.163486,1.105311,0,0,0.6931146,3.929886,0,1.163486,-1.163486,4.116044,68.6006,0.04973359,1.215842,0,0,3.929886
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,0.6146342,0.6146342,0,-1,0,0.6146342,0,0,0,0,0,0.6469833,0.6146342,0,0,1.985876,2.7664,0,0.6469833,-0.6469833,3.434064,57.23428,0.04973359,0.6760976,0,0,2.7664
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,0.8014965,0.8014965,0,-1,0,0.8014965,0,0,0.0000000000000001110223,0,0,0.8436806,0.8014965,0,0,2.704747,2.119417,0,0.8436806,-0.8436806,2.544747,42.41236,0.04973359,0.8816462,0,0,2.119417
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.06058634,0.06058634,0,-1,0,0.06058634,0,0,0.000000000000000006938894,0,0,0.0637751,0.06058634,0,0,3.64217,1.275736,0,0.0637751,-0.0637751,2.477522,41.29195,0.04973359,0.06664498,0,0,1.275736
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.0441611,0.0441611,0,-1,0,0.0441611,0,0,0.000000000000000006938894,0,0,0.04648537,0.0441611,0,0,3.713031,1.211961,0,0.04648537,-0.04648537,2.428522,40.47528,0.04973359,0.04857721,0,0,1.211961
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.01860723,0.01860723,0,-1,0,0.01860723,0,0,0.000000000000000003469447,0,0,0.01958656,0.01860723,0,0,3.764681,1.165476,0,0.01958656,-0.01958656,2.407876,40.13118,0.04973359,0.02046796,0,0,1.165476
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.1246738,0.1246738,0,-1,0,0.1246738,0,0,0.00000000000000001387779,0,0,0.1312356,0.1246738,0,0,3.786444,1.145889,0,0.1312356,-0.1312356,2.269541,37.82561,0.04973359,0.1371412,0,0,1.145889
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.05643218,0.05643218,0,-1,0,0.05643218,0,0,0.000000000000000006938894,0,0,0.0594023,0.05643218,0,0,3.932261,1.014654,0,0.0594023,-0.0594023,2.206926,36.78202,0.04973359,0.0620754,0,0,1.014654
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.009327261,0.009327261,0,-1,0,0.009327261,0,0,0,0,0,0.009818169,0.009327261,0,0,3.998264,0.9552514,0,0.009818169,-0.009818169,2.196577,36.60954,0.04973359,0.01025999,0,0,0.9552514
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.1511848,0.1511848,0,-1,0,0.1511848,0,0,0.00000000000000002775558,0,0,0.1591419,0.1511848,0,0,4.009173,0.9454333,0,0.1591419,-0.1591419,2.028826,33.81371,0.04973359,0.1663032,0,0,0.9454333
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.08119195,0.08119195,0,0,0,0.08119195,0,0,0.00000000000000001387779,0,0,0.08546522,0.08119195,0,0,4.185997,0.7862914,0,0.08546522,-0.08546522,1.938738,32.31224,0.04973359,0.08931115,0,0,0.7862914
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.02915939,0.02915939,0,0,0,0.02915939,0,0,0.000000000000000003469447,0,0,0.0306941,0.02915939,0,0,4.280959,0.7008262,0,0.0306941,-0.0306941,1.906384,31.773,0.04973359,0.03207533,0,0,0.7008262
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.3069088,0.3069088,0,0,0,0.3069088,50.93285,0,0,0,0.1563174,0.3230619,0.3069088,0,0,4.315063,0.6701321,0,0.1667445,-0.1667445,1.73062,28.8436,0.04973359,0.3375996,0.1250539,0,0.8264495
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.1597445,0.1597445,0,0,0,0.1597445,209.8618,0,0,0,0.3352426,0.1681521,0.1597445,0,0,4.500335,0.5033876,0.1670905,0,0.1670905,1.889135,31.48553,0.04972645,0.1757189,0.2681941,0,0.8386302
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.4191696,0.4191696,0,-1,0,0.4191696,201.5623,0,0,0,0.8448877,0.4412312,0.4191696,0,0,4.333244,0.6537691,0.4036566,0,0.4036566,2.272078,37.86789,0.0497092,0.4610866,0.6759102,0,1.498657
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.5440806,0.5440806,0,0,0,0.5440806,194.6237,0,0,0,1.05891,0.5727164,0.5440806,0,0,3.929588,1.01706,0.4861932,0,0.4861932,2.733321,45.55526,0.04968844,0.5984886,0.8471277,0,2.07597
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,3.443394,1.454634,1.283425,0,1.283425,3.950885,65.84795,0.04963374,0,1.02674,0,2.738059
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.3104514,0.3104514,0,0,0,0.3104514,507.4777,0,0,0,1.575471,0.3267909,0.3104514,0,0,2.15997,2.609716,1.24868,0,1.24868,5.135487,85.59128,0.04958063,0.3414965,1.260377,0,4.185187
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.4021972,0.4021972,0,0,0,0.4021972,331.4459,0,0,0,1.333066,0.4233655,0.4021972,0,0,0.9112895,3.733528,0.9097006,0,0.9097006,5.998505,99.97488,0.04954201,0.442417,1.066453,0,5.066595
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.0894622,0.0894622,0,-1,0,0.0894622,1115.444,0.9021409,0,0,0.9979005,0.09417074,0.0894622,0,0,0.00158887,4.552259,0.00158887,0,0.00158887,6.000012,100,0.04954194,0.09840842,0.7983204,0,5.550159
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,0.6502972,0.6502972,0,-1,0,0.6502972,180.5796,0.4897809,0,0,1.174304,0.6845233,0.6502972,0,0,0,4.553689,0,0,0,6.000012,100,0.04954194,0.7153269,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.0211756,0.0211756,0,-1,0,0.0211756,2603.861,0.529093,0,0,0.5513831,0.0222901,0.0211756,0,0,0,4.553689,0,0,0,6.000012,100,0.04954194,0.02329316,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.07740535,0.07740535,0,-1,0,0.07740535,266.7578,0.1250055,0,0,0.2064848,0.08147931,0.07740535,0,0,0,4.553689,0,0,0,6.000012,100,0.04954194,0.08514588,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.4395919,0.4395919,0,-1,0,0.4395919,0,0,0,0,0,0.4627283,0.4395919,0,0,0,4.553689,0,0.4627283,-0.4627283,5.512254,91.87071,0.04954194,0.4835511,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.4456382,0.4456382,0,-1,0,0.4456382,0,0,0.00000000000000005551115,0,0,0.4690928,0.4456382,0,0,0.5141426,4.090961,0,0.4690928,-0.4690928,5.017786,83.6296,0.04954194,0.490202,0,0,4.090961
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.4967096,0.4967096,0,-1,0,0.4967096,0,0,0.00000000000000005551115,0,0,0.5228523,0.4967096,0,0,1.035357,3.621868,0,0.5228523,-0.5228523,4.466651,74.44405,0.04954194,0.5463806,0,0,3.621868
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.1767679,0.1767679,0,-1,0,0.1767679,0,0,0.00000000000000002775558,0,0,0.1860715,0.1767679,0,0,1.616304,3.099015,0,0.1860715,-0.1860715,4.270515,71.17511,0.04954194,0.1944447,0,0,3.099015
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.1634586,0.1634586,0,-1,0,0.1634586,0,0,0.00000000000000002775558,0,0,0.1720617,0.1634586,0,0,1.82305,2.912944,0,0.1720617,-0.1720617,4.089146,68.1523,0.04954194,0.1798044,0,0,2.912944
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.04359578,0.04359578,0,-1,0,0.04359578,0,0,0,0,0,0.0458903,0.04359578,0,0,2.01423,2.740882,0,0.0458903,-0.0458903,4.040773,67.34609,0.04954194,0.04795536,0,0,2.740882