Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.1318777,0.1318777,0,-1,0,0.1318777,0,0,0.00000000000000002775558,0,0,0.1388187,0.1318777,0,0,0,4.553689,0,0.1388187,-0.1388187,5.853684,97.56121,0,0.1450655,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.242583,0.242583,0,-1,0,0.242583,0,0,0,0,0,0.2553506,0.242583,0,0,0.154243,4.41487,0,0.2553506,-0.2553506,5.584521,93.07516,0,0.2668414,0,0,4.41487
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.2450338,0.2450338,0,-1,0,0.2450338,0,0,0.00000000000000005551115,0,0,0.2579303,0.2450338,0,0,0.4379658,4.15952,0,0.2579303,-0.2579303,5.312639,88.5438,0,0.2695372,0,0,4.15952
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.2238529,0.2238529,0,0,0,0.2238529,0,0,0.00000000000000002775558,0,0,0.2356346,0.2238529,0,0,0.724555,3.901589,0,0.2356346,-0.2356346,5.064258,84.40413,0,0.2462382,0,0,3.901589
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.07544242,0.07544242,0,0,0,0.07544242,0,0,0,0,0,0.07941307,0.07544242,0,0,0.9863713,3.665955,0,0.07941307,-0.07941307,4.980549,83.00899,0,0.08298666,0,0,3.665955
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.2791327,0.2791327,0,0,0,0.2791327,42.00916,0.00000000000000005551115,0,0,0.1172613,0.2938239,0.2791327,0,0,1.074608,3.586542,0,0.1765626,-0.1765626,4.794436,79.9071,0,0.307046,0.09380904,0,3.703803
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.2860415,0.2860415,0,0,0,0.2860415,91.99644,0,0,0,0.263148,0.3010963,0.2860415,0,0,1.270789,3.409979,0,0.03794831,-0.03794831,4.754435,79.24043,0,0.3146456,0.2105184,0,3.673127
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.5938152,0.5938152,0,-1,0,0.5938152,86.419,0,0,0,0.5131692,0.6250687,0.5938152,0,0,1.312953,3.372031,0,0.1118995,-0.1118995,4.636483,77.27455,0,0.6531968,0.4105353,0,3.8852
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.1787433,0.1787433,0,0,0,0.1787433,69.96453,0,0.00000000000000002775558,0,0.1250569,0.1881509,0.1787433,0,0,1.437286,3.260131,0,0.06309393,-0.06309393,4.569976,76.16611,0,0.1966176,0.1000455,0,3.385188
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,0.7192978,0.7192978,0,0,0,0.7192978,14.06704,0,0,0,0.1011839,0.7571555,0.7192978,0,0,1.507391,3.197037,0,0.6559716,-0.6559716,3.878521,64.64188,0,0.7912276,0.08094713,0,3.298221
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.6240422,0.6240422,0,0,0,0.6240422,88.08445,0,0,0,0.5496841,0.6568865,0.6240422,0,0,2.236248,2.541066,0,0.1072024,-0.1072024,3.76552,62.75853,0,0.6864464,0.4397473,0,3.09075
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.4737891,0.4737891,0,0,0,0.4737891,102.5069,0,0,0,0.4856665,0.4987253,0.4737891,0,0,2.355362,2.433863,0,0.01305888,-0.01305888,3.751754,62.52911,0,0.5211679,0.3885331,0,2.91953
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.2878171,0.2878171,0,-1,0,0.2878171,71.47469,0,0.00000000000000005551115,0,0.2057164,0.3029654,0.2878171,0,0,2.369872,2.420805,0,0.09724899,-0.09724899,3.649245,60.82063,0,0.3165988,0.1645731,0,2.626521
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,2.477926,2.323555,0.116576,0,0.116576,3.759839,62.66385,0,0,0.0932608,0,2.440131
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.3848084,0.3848084,0,-1,0,0.3848084,59.73801,0,0,0,0.2298769,0.4050615,0.3848084,0,0,2.36135,2.428474,0,0.1751846,-0.1751846,3.575178,59.58618,0,0.4232893,0.1839015,0,2.658351
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,2.556,2.253289,0.1209229,0,0.1209229,3.689895,61.49813,0,0,0.09673832,0,2.374212
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.3439312,0.3439312,0,-1,0,0.3439312,0,0,0,0,0,0.3620328,0.3439312,0,0,2.435077,2.36212,0,0.3620328,-0.3620328,3.308279,55.13788,0,0.3783243,0,0,2.36212
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.4756411,0.4756411,0,-1,0,0.4756411,0,0,0.00000000000000005551115,0,0,0.5006748,0.4756411,0,0,2.837335,2.000087,0,0.5006748,-0.5006748,2.780522,46.34193,0,0.5232052,0,0,2.000087
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,0.6634786,0.6634786,0,-1,0,0.6634786,0,0,0.0000000000000001110223,0,0,0.6983985,0.6634786,0,0,3.393641,1.499412,0,0.6983985,-0.6983985,2.044345,34.07235,0,0.7298264,0,0,1.499412
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,0.7841954,0.760963,0,-1,0,0.760963,0,0,0.02323237,0.1016519,0,0.8010137,0.760963,0,0,4.169639,0.8010137,0,0.8010137,-0.8010137,1.200002,20,0,0.8626149,0,0,0.8010137
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.01069914,0,0,-1,0,0,0,0,0.01069914,0.01176905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01176905,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.0443774,0,0,-1,0,0,0,0,0.0443774,0.04881513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.04881513,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.1357216,0,0,-1,0,0,0,0,0.1357216,0.1492938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1492938,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.05596419,0,0,-1,0,0,0,0,0.05596419,0.0615606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.0615606,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.1973294,0,0,-1,0,0,0,0,0.1973294,0.2170623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2170623,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.03211116,0.03211116,1.484743,0,0.4614348,0.03211116,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.198736,0.03532227,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2112328,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.1824626,0.1824626,1.635094,0,0.5024807,0.1824626,98.18858,0,0,0,0.1791574,0,0,1.452632,1.38,2.299654,2.484,1.559157,0,1.559157,5.297515,88.29174,0.2195101,0.2007088,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.1208085,0.1208085,0,0,0,0.1208085,410.4556,0,0,0,0.4958653,0.1271669,0.1208085,0,0,0.740497,3.887242,0.3686984,0,0.3686984,5.647293,94.12136,0.2030782,0.1328894,0.3966922,0,4.383107
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.1424491,0.1424491,0,-1,0,0.1424491,641.8755,0.3926011,0,0,0.9143462,0.1499465,0.1424491,0,0,0.3717985,4.21907,0.3717985,0,0.3717985,6.000012,100,0.1888245,0.156694,0.7314769,0,5.133416
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.483901,0,0,1.483901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0,1.187121,0,6.03759
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.3867351,0.3867351,0,0,0,0.3867351,515.1761,1.585277,0,0,1.992367,0.4070895,0.3867351,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0.4254085,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,0.7027239,0.7027239,0,0,0,0.7027239,259.3687,1.082936,0,0,1.822646,0.7397094,0.7027239,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0.7729963,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,0.6791106,0.6791106,0,-1,0,0.6791106,265.1572,1.085858,0,0,1.800711,0.7148533,0.6791106,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0.7470217,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.1800489,0.1800489,0,-1,0,0.1800489,711.6914,1.091868,0,0,1.281393,0.1895252,0.1800489,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0.1980538,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.4196866,0.4196866,0,-1,0,0.4196866,117.2549,0.05032755,0,0,0.4921029,0.4417754,0.4196866,0,0,0,4.553689,0,0,0,6.000012,100,0.1888245,0.4616553,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.5899554,0.5899554,0,-1,0,0.5899554,62.23026,0,0,0,0.3671308,0.6210057,0.5899554,0,0,0,4.553689,0,0.2538749,-0.2538749,5.732404,95.53988,0.1888245,0.648951,0.2937046,0,4.92082
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2820832,4.299814,0,0,0,5.732404,95.53988,0.1888245,0,0,0,4.299814
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.1347475,0.1347475,0,-1,0,0.1347475,0,0,0.00000000000000002775558,0,0,0.1418395,0.1347475,0,0,0.2820832,4.299814,0,0.1418395,-0.1418395,5.582892,93.04802,0.1888245,0.1482223,0,0,4.299814
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.3548294,0.3548294,0,-1,0,0.3548294,0,0,0.00000000000000005551115,0,0,0.3735046,0.3548294,0,0,0.4396827,4.157975,0,0.3735046,-0.3735046,5.189184,86.48623,0.1888245,0.3903123,0,0,4.157975
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8546878,3.78447,0,0,0,5.189184,86.48623,0.1888245,0,0,0,3.78447
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8546878,3.78447,0,0,0,5.189184,86.48623,0.1888245,0,0,0,3.78447
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1155249,0.1155249,0,-1,0,0.1155249,0,0,0.00000000000000001387779,0,0,0.1216051,0.1155249,0,0,0.8546878,3.78447,0,0.1216051,-0.1216051,5.061001,84.34985,0.1888245,0.1270773,0,0,3.78447
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.1409133,0.1409133,0,-1,0,0.1409133,0,0,0.00000000000000002775558,0,0,0.1483298,0.1409133,0,0,0.9898046,3.662865,0,0.1483298,-0.1483298,4.904647,81.74397,0.1888245,0.1550047,0,0,3.662865
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.01502941,0.01502941,0,-1,0,0.01502941,0,0,0.000000000000000001734723,0,0,0.01582043,0.01502941,0,0,1.154616,3.514535,0,0.01582043,-0.01582043,4.887971,81.46603,0.1888245,0.01653235,0,0,3.514535
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.03736832,0.03736832,0,-1,0,0.03736832,0,0,0.000000000000000006938894,0,0,0.03933507,0.03736832,0,0,1.172194,3.498714,0,0.03933507,-0.03933507,4.846509,80.77498,0.1888245,0.04110515,0,0,3.498714
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.2034339,0.2034339,0,-1,0,0.2034339,0,0,0.00000000000000002775558,0,0,0.214141,0.2034339,0,0,1.215899,3.459379,0,0.214141,-0.214141,4.620784,77.01292,0.1888245,0.2237773,0,0,3.459379
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.1409644,0.1409644,0,-1,0,0.1409644,0,0,0.00000000000000002775558,0,0,0.1483836,0.1409644,0,0,1.453834,3.245239,0,0.1483836,-0.1483836,4.464374,74.40608,0.1888245,0.1550609,0,0,3.245239
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.2135336,0.2135336,0,0,0,0.2135336,0,0,0.00000000000000002775558,0,0,0.2247722,0.2135336,0,0,1.618705,3.096855,0,0.2247722,-0.2247722,4.227443,70.45724,0.1888245,0.234887,0,0,3.096855
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.08269904,0.08269904,0,0,0,0.08269904,0,0,0.00000000000000001387779,0,0,0.08705162,0.08269904,0,0,1.868451,2.872083,0,0.08705162,-0.08705162,4.135683,68.92791,0.1888245,0.09096894,0,0,2.872083
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,1.965175,2.785031,0.3892404,0,0.3892404,4.504949,75.08233,0.1758992,0,0.3113923,0,3.174272
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.388354,0.388354,0,0,0,0.388354,207.4871,0,0,0,0.8057845,0.4087937,0.388354,0,0,1.575935,3.135347,0.3969907,0,0.3969907,4.881567,81.35929,0.1644203,0.4271894,0.6446276,0,3.941132
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.5190706,0.5190706,0,-1,0,0.5190706,228.6967,0,0,0,1.187097,0.5463901,0.5190706,0,0,1.178944,3.492639,0.6407073,0,0.6407073,5.489396,91.48975,0.1487535,0.5709776,0.9496779,0,4.679737
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.3480692,0.3480692,0,0,0,0.3480692,488.1077,0.794327,0,0,1.698952,0.3663886,0.3480692,0,0,0.5382369,4.069276,0.5382369,0,0.5382369,6.000012,100,0.1377288,0.3828761,1.359162,0,5.768228
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,0.9936617,0.9936617,0,0,0,0.9936617,203.9051,0.9801674,0,0,2.026127,1.04596,0.9936617,0,0,0,4.553689,0,0,0,6.000012,100,0.1377288,1.093028,1.620902,0,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.2128495,0.2128495,0,0,0,0.2128495,1001.902,1.908491,0,0,2.132543,0.2240521,0.2128495,0,0,0,4.553689,0,0,0,6.000012,100,0.1377288,0.2341344,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.3495157,0.3495157,0,0,0,0.3495157,594.2883,1.70922,0,0,2.077131,0.3679113,0.3495157,0,0,0,4.553689,0,0,0,6.000012,100,0.1377288,0.3844673,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.2210744,0.2210744,0,-1,0,0.2210744,830.5174,1.603352,0,0,1.836062,0.2327099,0.2210744,0,0,0,4.553689,0,0,0,6.000012,100,0.1377288,0.2431819,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.6120144,0.6120144,0,-1,0,0.6120144,224.8006,0.7315862,0,0,1.375812,0.6442257,0.6120144,0,0,0,4.553689,0,0,0,6.000012,100,0.1377288,0.6732158,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.5185332,0.5185332,0,-1,0,0.5185332,178.1065,0.3777168,0,0,0.9235412,0.5458244,0.5185332,0,0,0,4.553689,0,0,0,6.000012,100,0.1377288,0.5703865,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.242791,1.242791,0,-1,0,1.242791,33.84014,0,0,0,0.4205621,1.308201,1.242791,0,0,0,4.553689,0,0.8876386,-0.8876386,5.064359,84.40581,0.1377288,1.36707,0.3364497,0,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.5333776,0.5333776,0,-1,0,0.5333776,0,0,0,0,0,0.5614501,0.5333776,0,0,0.9862651,3.66605,0,0.5614501,-0.5614501,4.472538,74.54216,0.1377288,0.5867154,0,0,3.66605
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.610099,3.1046,0,0,0,4.472538,74.54216,0.1377288,0,0,0,3.1046
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.523783,0.523783,0,-1,0,0.523783,0,0,0.0000000000000001110223,0,0,0.5513505,0.523783,0,0,1.610099,3.1046,0,0.5513505,-0.5513505,3.891364,64.85593,0.1377288,0.5761613,0,0,3.1046
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.5776951,0.5776951,0,-1,0,0.5776951,0,0,0,0,0,0.6081001,0.5776951,0,0,2.22271,2.55325,0,0.6081001,-0.6081001,3.25037,54.17273,0.1377288,0.6354646,0,0,2.55325
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.2277106,0.2277106,0,-1,0,0.2277106,0,0,0.00000000000000002775558,0,0,0.2396954,0.2277106,0,0,2.898377,1.94515,0,0.2396954,-0.2396954,2.997709,49.96172,0.1377288,0.2504817,0,0,1.94515
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.1483117,0.1483117,0,-1,0,0.1483117,0,0,0.00000000000000002775558,0,0,0.1561176,0.1483117,0,0,3.164705,1.705454,0,0.1561176,-0.1561176,2.833147,47.21902,0.1377288,0.1631429,0,0,1.705454
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.05474937,0.05474937,0,-1,0,0.05474937,0,0,0.000000000000000006938894,0,0,0.05763092,0.05474937,0,0,3.338169,1.549337,0,0.05763092,-0.05763092,2.772398,46.20655,0.1377288,0.06022431,0,0,1.549337
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.2041616,0.2041616,0,-1,0,0.2041616,0,0,0,0,0,0.214907,0.2041616,0,0,3.402204,1.491706,0,0.214907,-0.214907,2.545866,42.43102,0.1377288,0.2245778,0,0,1.491706
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.1765114,0.1765114,0,-1,0,0.1765114,0,0,0.00000000000000002775558,0,0,0.1858015,0.1765114,0,0,3.640989,1.276799,0,0.1858015,-0.1858015,2.350014,39.16683,0.1377288,0.1941625,0,0,1.276799
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.03626847,0.03626847,0,-1,0,0.03626847,0,0,0.000000000000000006938894,0,0,0.03817734,0.03626847,0,0,3.847435,1.090997,0,0.03817734,-0.03817734,2.309772,38.49612,0.1377288,0.03989532,0,0,1.090997
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.001335353,0.001335353,0,-1,0,0.001335353,0,0,0,0,0,0.001405635,0.001335353,0,0,3.889854,1.05282,0,0.001405635,-0.001405635,2.30829,38.47143,0.1377288,0.001468888,0,0,1.05282
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.08263694,0.08263694,0,0,0,0.08263694,0,0,0,0,0,0.08698625,0.08263694,0,0,3.891416,1.051414,0,0.08698625,-0.08698625,2.216599,36.94324,0.1377288,0.09090064,0,0,1.051414
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.1401326,0.1401326,0,0,0,0.1401326,0,0,0,0,0,0.147508,0.1401326,0,0,3.988068,0.964428,0,0.147508,-0.147508,2.061112,34.35179,0.1377288,0.1541459,0,0,0.964428
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,4.151966,0.81692,0.1024761,0,0.1024761,2.158329,35.97208,0.1358124,0,0.08198085,0,0.919396
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.008871423,0.008871423,0,0,0,0.008871423,4157.282,0,0,0,0.36881,0.00933834,0.008871423,0,0,4.049489,0.9091485,0.3594717,0,0.3594717,2.499354,41.65582,0.129492,0.009758565,0.295048,0,1.277959
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0,0,0,0.7574503,0,0,0,0,3.690018,1.232673,0.7574503,0,0.7574503,3.217934,53.63213,0.1179279,0,0.6059603,0,1.990123
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.148419,1.148419,0,0,0,1.148419,49.96438,0,0,0,0.5738007,1.208863,1.148419,0,0,2.932567,1.914378,0,0.6350619,-0.6350619,2.54852,42.47525,0.1179279,1.263261,0.4590406,0,2.488179
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.4944969,0.4944969,0,0,0,0.4944969,43.79149,0,0,0,0.2165476,0.5205231,0.4944969,0,0,3.638192,1.279316,0,0.3039755,-0.3039755,2.228102,37.13496,0.1179279,0.5439466,0.1732381,0,1.495864
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.1288708,0.1288708,0,0,0,0.1288708,441.6431,0,0,0,0.5691489,0.1356534,0.1288708,0,0,3.975942,0.9753408,0.4334954,0,0.4334954,2.639352,43.98911,0.1121937,0.1417578,0.4553191,0,1.54449
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.4056913,0.4056913,0,0,0,0.4056913,245.5175,0,0,0,0.9960431,0.4270435,0.4056913,0,0,3.542447,1.365487,0.5689996,0,0.5689996,3.179152,52.98576,0.1054627,0.4462605,0.7968345,0,2.36153
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.5485713,0.5485713,0,-1,0,0.5485713,40.12175,0,0,0,0.2200964,0.5774435,0.5485713,0,0,2.973447,1.877586,0,0.3573471,-0.3573471,2.802475,46.70783,0.1054627,0.6034285,0.1760771,0,2.097683
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.1689611,0.1689611,0,-1,0,0.1689611,156.0332,0,0,0,0.2636355,0.1778538,0.1689611,0,0,3.3705,1.520239,0.08578171,0,0.08578171,2.883855,48.06416,0.1045174,0.1858572,0.2109084,0,1.783875
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,3.284718,1.597443,0.1680343,0,0.1680343,3.043266,50.721,0.1027139,0,0.1344274,0,1.765477
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.1534094,0.1534094,0,-1,0,0.1534094,64.24636,0,0,0,0.09855998,0.1614836,0.1534094,0,0,3.116684,1.748674,0,0.06292364,-0.06292364,2.976939,49.61555,0.1027139,0.1687504,0.07884799,0,1.847234
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,0.6805428,0.6805428,0,-1,0,0.6805428,0,0,0.0000000000000001110223,0,0,0.7163608,0.6805428,0,0,3.186599,1.68575,0,0.7163608,-0.7163608,2.221828,37.0304,0.1027139,0.7485971,0,0,1.68575
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.4194368,0.4194368,0,-1,0,0.4194368,0,0,0.00000000000000005551115,0,0,0.4415123,0.4194368,0,0,3.982555,0.9693892,0,0.4415123,-0.4415123,1.756433,29.27383,0.1027139,0.4613804,0,0,0.9693892
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.09928221,0.09928221,0,-1,0,0.09928221,0,0,0.00000000000000001387779,0,0,0.1045076,0.09928221,0,0,4.473125,0.5278769,0,0.1045076,-0.1045076,1.646273,27.43782,0.1027139,0.1092104,0,0,0.5278769
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.4936247,0.4022008,0,-1,0,0.4022008,0,0,0.09142394,0.1407864,0,0.4233693,0.4022008,0,0,4.589244,0.4233693,0,0.4233693,-0.4233693,1.200002,20,0.1027139,0.5429872,0,0,0.4233693
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1201689,0,0,-1,0,0,0,0,0.1201689,0.1321858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.1321858,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.1203456,0,0,-1,0,0,0,0,0.1203456,0.1323801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.1323801,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01216423,0,0,-1,0,0,0,0,0.01216423,0.01338065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.01338065,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.09024,0,0,-1,0,0,0,0,0.09024,0.099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.099264,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.05943716,0,0,-1,0,0,0,0,0.05943716,0.06538088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.06538088,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.2347221,0,0,-1,0,0,0,0,0.2347221,0.2581943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.2581943,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.03627533,0,0,-1,0,0,0,0,0.03627533,0.03990287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1027139,0.03990287,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.2041202,0.2041202,1.656752,0,0.5083932,0.2041202,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235707,0.2245322,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.03912399,0.03912399,1.491756,0,0.4633493,0.03912399,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.135817,0.04303639,0,1.7,1.242
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.299654,2.484,1.532374,0,1.532374,5.272106,87.86826,0.1432004,0,0.1218991,1.7,2.636374
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.365641,0.365641,0,0,0,0.365641,90.74767,0,0.00000000000000005551115,0,0.3318107,0.3848853,0.365641,0,0,0.7672805,3.863137,0,0.05307458,-0.05307458,5.21616,86.93583,0.1432004,0.4022051,0.2654485,0,4.194947
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.3391591,0.3391591,0,-1,0,0.3391591,108.6474,0,0,0,0.3684876,0.3570096,0.3391591,0,0,0.8262522,3.810062,0.01147805,0,0.01147805,5.227049,87.11732,0.1430834,0.373075,0.2947901,0,4.17855
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.2353901,0.2353901,0,0,0,0.2353901,247.5974,0,0,0,0.5828196,0.247779,0.2353901,0,0,0.8147742,3.820392,0.3350406,0,0.3350406,5.544897,92.41476,0.1397489,0.2589291,0.4662557,0,4.403212
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.05319935,0.05319935,0,0,0,0.05319935,964.3198,0,0,0,0.5130119,0.05599932,0.05319935,0,0,0.4797336,4.121929,0.4570126,0,0.4570126,5.978457,99.64075,0.1354435,0.05851929,0.4104095,0,4.634941
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.8043701,0,0,0.8270911,0,0,0,0,0.02272101,4.53324,0.02272101,0,0.02272101,6.000012,100,0.1352363,0,0.6616729,0,5.360331
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,0.8033167,0.8033167,0,0,0,0.8033167,19.84231,0,0,0,0.1593966,0.8455965,0.8033167,0,0,0,4.553689,0,0.6861998,-0.6861998,5.276694,87.94473,0.1352363,0.8836483,0.1275173,0,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,0.7624443,3.867489,0.5224214,0,0.5224214,5.772306,96.20491,0.1306424,0,0.4179372,0,4.389911
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,1.050374,1.050374,0,-1,0,1.050374,52.40272,0,0.0000000000000002220446,0,0.5504245,1.105657,1.050374,0,0,0.2400228,4.337668,0,0.5552322,-0.5552322,5.18704,86.45049,0.1306424,1.155411,0.4403395,0,4.888093
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,0.8569475,3.782436,0.4104405,0,0.4104405,5.576418,92.94012,0.1272464,0,0.3283524,0,4.192877
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.3031386,0.3031386,0,-1,0,0.3031386,53.21512,0,0.00000000000000005551115,0,0.1613156,0.3190933,0.3031386,0,0,0.4465071,4.151833,0,0.1577777,-0.1577777,5.410106,90.16825,0.1272464,0.3334525,0.1290525,0,4.313148
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.03423437,0.03423437,0,-1,0,0.03423437,0,0,0,0,0,0.03603618,0.03423437,0,0,0.6218156,3.994055,0,0.03603618,-0.03603618,5.37212,89.53516,0.1272464,0.03765781,0,0,3.994055
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.2621159,0.2621159,0,-1,0,0.2621159,0,0,0,0,0,0.2759114,0.2621159,0,0,0.6618558,3.958019,0,0.2759114,-0.2759114,5.081284,84.6879,0.1272464,0.2883275,0,0,3.958019
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.2184979,0.2184979,0,-1,0,0.2184979,0,0,0.00000000000000002775558,0,0,0.2299978,0.2184979,0,0,0.9684241,3.682107,0,0.2299978,-0.2299978,4.838845,80.64726,0.1272464,0.2403477,0,0,3.682107
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223977,3.45211,0,0,0,4.838845,80.64726,0.1272464,0,0,0,3.45211
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.07781002,0.07781002,0,-1,0,0.07781002,0,0,0.00000000000000001387779,0,0,0.08190528,0.07781002,0,0,1.223977,3.45211,0,0.08190528,-0.08190528,4.75251,79.20834,0.1272464,0.08559102,0,0,3.45211
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.1039957,0.1039957,0,-1,0,0.1039957,0,0,0.00000000000000001387779,0,0,0.1094691,0.1039957,0,0,1.314983,3.370204,0,0.1094691,-0.1094691,4.637119,77.28516,0.1272464,0.1143952,0,0,3.370204
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.1492805,0.1492805,0,-1,0,0.1492805,0,0,0.00000000000000002775558,0,0,0.1571374,0.1492805,0,0,1.436615,3.260735,0,0.1571374,-0.1571374,4.471482,74.52454,0.1272464,0.1642086,0,0,3.260735
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.07750493,0.07750493,0,-1,0,0.07750493,0,0,0,0,0,0.08158414,0.07750493,0,0,1.611212,3.103598,0,0.08158414,-0.08158414,4.385484,73.09126,0.1272464,0.08525543,0,0,3.103598
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1136872,0.1136872,0,-1,0,0.1136872,0,0,0.00000000000000001387779,0,0,0.1196707,0.1136872,0,0,1.701862,3.022014,0,0.1196707,-0.1196707,4.25934,70.98887,0.1272464,0.1250559,0,0,3.022014
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.008835237,0.008835237,0,-1,0,0.008835237,0,0,0,0,0,0.009300249,0.008835237,0,0,1.834829,2.902343,0,0.009300249,-0.009300249,4.249537,70.82548,0.1272464,0.00971876,0,0,2.902343
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.2404489,0.2404489,0,-1,0,0.2404489,0,0,0.00000000000000005551115,0,0,0.2531041,0.2404489,0,0,1.845163,2.893043,0,0.2531041,-0.2531041,3.982742,66.3789,0.1272464,0.2644938,0,0,2.893043
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.1697663,0.1697663,0,0,0,0.1697663,0,0,0,0,0,0.1787013,0.1697663,0,0,2.126389,2.639939,0,0.1787013,-0.1787013,3.794374,63.23944,0.1272464,0.1867429,0,0,2.639939
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.1465281,0.1465281,0,0,0,0.1465281,0,0,0.00000000000000002775558,0,0,0.1542401,0.1465281,0,0,2.324946,2.461237,0,0.1542401,-0.1542401,3.631791,60.52973,0.1272464,0.1611809,0,0,2.461237
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.06630106,0.06630106,0,0,0,0.06630106,488.6798,0,0,0,0.3239999,0.06979059,0.06630106,0,0,2.496324,2.306997,0.2542093,0,0.2542093,3.872955,64.54912,0.1252303,0.07293117,0.2591999,0,2.630997
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,2.242115,2.535785,0.9000965,0,0.9000965,4.726861,78.78087,0.1185777,0,0.7200772,0,3.435882
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,0.0898979,0,0,1.431916,0,0,0,0,1.342018,3.345872,1.342018,0,1.342018,6.000012,100,0.1098752,0,1.145533,0,4.777789
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.3474407,0.3474407,0,0,0,0.3474407,483.9746,1.315798,0,0,1.681525,0.365727,0.3474407,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0.3821847,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.4986497,0.4986497,0,0,0,0.4986497,400.1978,1.470691,0,0,1.995585,0.5248944,0.4986497,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0.5485146,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.08779471,0.08779471,0,-1,0,0.08779471,2000.952,1.664315,0,0,1.75673,0.09241549,0.08779471,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0.09657418,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,0.7291468,0.7291468,0,-1,0,0.7291468,203.1595,0.7138078,0,0,1.481331,0.767523,0.7291468,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0.8020615,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.2189254,0.2189254,0,-1,0,0.2189254,488.7971,0.839653,0,0,1.070101,0.2304477,0.2189254,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0.2408179,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.4010493,0.4010493,0,-1,0,0.4010493,111.9856,0.02696046,0,0,0.4491176,0.4221571,0.4010493,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0.4411542,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1098752,0,0,0,4.553689
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.3422835,0.3422835,0,-1,0,0.3422835,0,0,0.00000000000000005551115,0,0,0.3602984,0.3422835,0,0,0,4.553689,0,0.3602984,-0.3602984,5.620224,93.67021,0.1098752,0.3765118,0,0,4.553689
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.03610238,0.03610238,0,-1,0,0.03610238,0,0,0.000000000000000006938894,0,0,0.03800251,0.03610238,0,0,0.4003316,4.19339,0,0.03800251,-0.03800251,5.580166,93.00258,0.1098752,0.03971262,0,0,4.19339
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4425566,4.155388,0,0,0,5.580166,93.00258,0.1098752,0,0,0,4.155388
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1240759,0.1240759,0,-1,0,0.1240759,0,0,0.00000000000000001387779,0,0,0.1306062,0.1240759,0,0,0.4425566,4.155388,0,0.1306062,-0.1306062,5.442495,90.70807,0.1098752,0.1364835,0,0,4.155388
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.04071806,0.04071806,0,-1,0,0.04071806,0,0,0.000000000000000006938894,0,0,0.04286112,0.04071806,0,0,0.5876746,4.024782,0,0.04286112,-0.04286112,5.397316,89.95508,0.1098752,0.04478987,0,0,4.024782
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.03521395,0.03521395,0,-1,0,0.03521395,0,0,0,0,0,0.03706732,0.03521395,0,0,0.6352981,3.981921,0,0.03706732,-0.03706732,5.358243,89.30387,0.1098752,0.03873535,0,0,3.981921
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.07911796,0.07911796,0,-1,0,0.07911796,0,0,0.00000000000000001387779,0,0,0.08328206,0.07911796,0,0,0.676484,3.944853,0,0.08328206,-0.08328206,5.270456,87.84076,0.1098752,0.08702976,0,0,3.944853
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.2075036,0.2075036,0,-1,0,0.2075036,0,0,0.00000000000000002775558,0,0,0.2184249,0.2075036,0,0,0.7690196,3.861571,0,0.2184249,-0.2184249,5.040216,84.00343,0.1098752,0.228254,0,0,3.861571
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.03769494,0.03769494,0,-1,0,0.03769494,0,0,0,0,0,0.03967888,0.03769494,0,0,1.011714,3.643147,0,0.03967888,-0.03967888,4.998391,83.30634,0.1098752,0.04146443,0,0,3.643147
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.09127398,0.09127398,0,-1,0,0.09127398,0,0,0.00000000000000001387779,0,0,0.09607787,0.09127398,0,0,1.055802,3.603467,0,0.09607787,-0.09607787,4.897116,81.61843,0.1098752,0.1004014,0,0,3.603467
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.1016286,0.1016286,0,0,0,0.1016286,0,0,0.00000000000000001387779,0,0,0.1069775,0.1016286,0,0,1.162555,3.50739,0,0.1069775,-0.1069775,4.784352,79.73904,0.1098752,0.1117914,0,0,3.50739
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.281419,3.400412,0,0,0,4.784352,79.73904,0.1098752,0,0,0,3.400412
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,1.281419,3.400412,0.2472458,0,0.2472458,5.018909,83.64832,0.1084094,0,0.1977967,0,3.647658
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.1867453,0.1867453,0,0,0,0.1867453,323.8185,0,0,0,0.6047156,0.196574,0.1867453,0,0,1.034173,3.622933,0.4081417,0,0.4081417,5.406107,90.1016,0.1060734,0.2054198,0.4837725,0,4.227649
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.1625545,0.1625545,0,-1,0,0.1625545,690.3561,0.3250639,0,0,1.122205,0.17111,0.1625545,0,0,0.6260311,3.990261,0.6260311,0,0.6260311,6.000012,100,0.1026797,0.17881,0.897764,0,5.112466
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,0.8070717,0.8070717,0,0,0,0.8070717,203.3889,0.7919455,0,0,1.641495,0.8495491,0.8070717,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0.8877788,1.313196,0,6.195183
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.05137333,0.05137333,0,0,0,0.05137333,3011.156,1.492854,0,0,1.546931,0.05407719,0.05137333,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0.05651066,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.120787,0.120787,0,-1,0,0.120787,1405.315,1.570293,0,0,1.697437,0.1271442,0.120787,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0.1328657,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01259383,0.01259383,0,-1,0,0.01259383,11230.8,1.401131,0,0,1.414388,0.01325666,0.01259383,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0.01385321,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,0.7846408,0.7846408,0,-1,0,0.7846408,128.1723,0.1797546,0,0,1.005692,0.8259377,0.7846408,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0.8631049,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.1074594,0.1074594,0,-1,0,0.1074594,440.3589,0.3600919,0,0,0.4732071,0.1131152,0.1074594,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0.1182053,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1026797,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.2934442,0.2934442,0,-1,0,0.2934442,0,0,0.00000000000000005551115,0,0,0.3088886,0.2934442,0,0,0,4.553689,0,0.3088886,-0.3088886,5.674415,94.57339,0.1026797,0.3227886,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.2845224,0.2845224,0,-1,0,0.2845224,0,0,0,0,0,0.2994973,0.2845224,0,0,0.3432096,4.2448,0,0.2994973,-0.2994973,5.358717,89.31177,0.1026797,0.3129747,0,0,4.2448
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6759844,3.945303,0,0,0,5.358717,89.31177,0.1026797,0,0,0,3.945303
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.04862441,0.04862441,0,-1,0,0.04862441,0,0,0.000000000000000006938894,0,0,0.05118359,0.04862441,0,0,0.6759844,3.945303,0,0.05118359,-0.05118359,5.304765,88.41257,0.1026797,0.05348685,0,0,3.945303
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.01617011,0.01617011,0,-1,0,0.01617011,0,0,0,0,0,0.01702116,0.01617011,0,0,0.732855,3.89412,0,0.01702116,-0.01702116,5.286823,88.11353,0.1026797,0.01778712,0,0,3.89412
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.05711018,0.05711018,0,-1,0,0.05711018,0,0,0.000000000000000006938894,0,0,0.06011598,0.05711018,0,0,0.7517675,3.877098,0,0.06011598,-0.06011598,5.223455,87.05741,0.1026797,0.06282119,0,0,3.877098
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.1397675,0.1397675,0,-1,0,0.1397675,0,0,0.00000000000000002775558,0,0,0.1471237,0.1397675,0,0,0.818563,3.816982,0,0.1471237,-0.1471237,5.068373,84.47271,0.1026797,0.1537443,0,0,3.816982
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.06229986,0.06229986,0,-1,0,0.06229986,0,0,0.000000000000000006938894,0,0,0.0655788,0.06229986,0,0,0.9820338,3.669858,0,0.0655788,-0.0655788,4.999247,83.32061,0.1026797,0.06852984,0,0,3.669858
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.04744841,0.04744841,0,-1,0,0.04744841,0,0,0.000000000000000006938894,0,0,0.0499457,0.04744841,0,0,1.054899,3.60428,0,0.0499457,-0.0499457,4.946599,82.44316,0.1026797,0.05219325,0,0,3.60428
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.1326814,0.1326814,0,-1,0,0.1326814,0,0,0,0,0,0.1396647,0.1326814,0,0,1.110394,3.554334,0,0.1396647,-0.1396647,4.79938,79.98951,0.1026797,0.1459496,0,0,3.554334
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.265577,3.414669,0,0,0,4.79938,79.98951,0.1026797,0,0,0,3.414669
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1135799,0.1135799,0,0,0,0.1135799,0,0,0.00000000000000001387779,0,0,0.1195577,0.1135799,0,0,1.265577,3.414669,0,0.1195577,-0.1195577,4.673355,77.88909,0.1026797,0.1249378,0,0,3.414669
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1229398,0.1229398,0,0,0,0.1229398,320.1766,0,0,0,0.3936247,0.1294104,0.1229398,0,0,1.398419,3.295112,0.2642143,0,0.2642143,4.924011,82.06668,0.1013117,0.1352338,0.3148997,0,3.688736
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.378539,0.378539,0,0,0,0.378539,211.1995,0,0,0,0.7994725,0.3984621,0.378539,0,0,1.134205,3.532904,0.4010104,0,0.4010104,5.304442,88.4072,0.09930367,0.4163929,0.639578,0,4.332377
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.3994365,0.3994365,0,-1,0,0.3994365,252.7589,0,0,0,1.009611,0.4204594,0.3994365,0,0,0.7331946,3.893814,0.5891519,0,0.5891519,5.863361,97.72249,0.09649386,0.4393801,0.8076891,0,4.903425
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,0.8409801,0.8409801,0,0,0,0.8409801,167.9243,0.3829249,0,0,1.41221,0.8852422,0.8409801,0,0,0.1440427,4.42405,0.1440427,0,0.1440427,6.000012,100,0.09583091,0.9250781,1.129768,0,5.83626
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,0.936087,0.936087,0,0,0,0.936087,164.0793,0.5505702,0,0,1.535925,0.9853548,0.936087,0,0,0,4.553689,0,0,0,6.000012,100,0.09583091,1.029696,1.22874,0,6.089614
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.01444036,0.01444036,0,0,0,0.01444036,12723.14,1.822067,0,0,1.837268,0.01520038,0.01444036,0,0,0,4.553689,0,0,0,6.000012,100,0.09583091,0.01588439,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,0.7323909,0.7323909,0,0,0,0.7323909,256.088,1.104628,0,0,1.875566,0.7709377,0.7323909,0,0,0,4.553689,0,0,0,6.000012,100,0.09583091,0.80563,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.5718471,0.5718471,0,-1,0,0.5718471,296.3643,1.092806,0,0,1.694751,0.6019444,0.5718471,0,0,0,4.553689,0,0,0,6.000012,100,0.09583091,0.6290319,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.3767143,0.3767143,0,-1,0,0.3767143,340.752,0.8871201,0,0,1.283661,0.3965413,0.3767143,0,0,0,4.553689,0,0,0,6.000012,100,0.09583091,0.4143857,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,0.6894321,0.6894321,0,-1,0,0.6894321,121.7576,0.1137178,0,0,0.8394358,0.725718,0.6894321,0,0,0,4.553689,0,0,0,6.000012,100,0.09583091,0.7583753,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.4503576,0.4503576,0,-1,0,0.4503576,94.17388,0,0.00000000000000005551115,0,0.4241192,0.4740606,0.4503576,0,0,0,4.553689,0,0.04994139,-0.04994139,5.947369,99.12262,0.09583091,0.4953933,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.4731898,0.4731898,0,-1,0,0.4731898,0,0,0.00000000000000005551115,0,0,0.4980945,0.4731898,0,0,0.05549043,4.503747,0,0.4980945,-0.4980945,5.422331,90.37201,0.09583091,0.5205088,0,0,4.503747
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,0.9178284,0.9178284,0,-1,0,0.9178284,0,0,0.0000000000000001110223,0,0,0.9661351,0.9178284,0,0,0.6089287,4.005653,0,0.9661351,-0.9661351,4.403935,73.39878,0.09583091,1.009611,0,0,4.005653
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,0.7968873,0.7968873,0,-1,0,0.7968873,0,0,0.0000000000000001110223,0,0,0.8388288,0.7968873,0,0,1.682412,3.039518,0,0.8388288,-0.8388288,3.519732,58.66209,0.09583091,0.8765761,0,0,3.039518
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.4574965,0.4574965,0,-1,0,0.4574965,0,0,0.00000000000000005551115,0,0,0.4815753,0.4574965,0,0,2.614444,2.200689,0,0.4815753,-0.4815753,3.012108,50.20169,0.09583091,0.5032462,0,0,2.200689
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.1528935,0.1528935,0,-1,0,0.1528935,0,0,0.00000000000000002775558,0,0,0.1609406,0.1528935,0,0,3.149528,1.719114,0,0.1609406,-0.1609406,2.842461,47.37426,0.09583091,0.1681829,0,0,1.719114
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.328351,1.558173,0,0,0,2.842461,47.37426,0.09583091,0,0,0,1.558173
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.105808,0.105808,0,-1,0,0.105808,0,0,0.00000000000000001387779,0,0,0.1113769,0.105808,0,0,3.328351,1.558173,0,0.1113769,-0.1113769,2.72506,45.41757,0.09583091,0.1163889,0,0,1.558173
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.1165613,0.1165613,0,-1,0,0.1165613,0,0,0.00000000000000001387779,0,0,0.1226961,0.1165613,0,0,3.452103,1.446796,0,0.1226961,-0.1226961,2.595727,43.26202,0.09583091,0.1282174,0,0,1.446796
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.1310954,0.1310954,0,-1,0,0.1310954,0,0,0,0,0,0.1379952,0.1310954,0,0,3.588432,1.3241,0,0.1379952,-0.1379952,2.450267,40.8377,0.09583091,0.1442049,0,0,1.3241
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.1344921,0.1344921,0,-1,0,0.1344921,0,0,0.00000000000000002775558,0,0,0.1415707,0.1344921,0,0,3.74176,1.186105,0,0.1415707,-0.1415707,2.301038,38.35056,0.09583091,0.1479414,0,0,1.186105
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.1699179,0.1699179,0,-1,0,0.1699179,0,0,0.00000000000000002775558,0,0,0.178861,0.1699179,0,0,3.89906,1.044534,0,0.178861,-0.178861,2.112502,35.2083,0.09583091,0.1869097,0,0,1.044534
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.097795,0.8656735,0,0,0,2.112502,35.2083,0.09583091,0,0,0,0.8656735
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.134927,0.134927,0,0,0,0.134927,0,0,0,0,0,0.1420285,0.134927,0,0,4.097795,0.8656735,0,0.1420285,-0.1420285,1.962791,32.71312,0.09583091,0.1484197,0,0,0.8656735
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.6038934,0.6038934,0,0,0,0.6038934,41.88388,0,0.0000000000000001110223,0,0.252934,0.6356773,0.6038934,0,0,4.255604,0.723645,0,0.3827433,-0.3827433,1.559344,25.98902,0.09583091,0.6642827,0.2023472,0,0.976579
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.5354243,0.5354243,1.7,0,0.5202,0.5354243,118.3585,0,0,0,0.6337202,0,0,1.164576,1.106347,4.680875,0.3409017,1.740067,0,1.740067,3.210117,53.50184,0.10552,0.5889667,0.5069761,1.7,0.974622
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.6083734,0.6083734,0,-1,0,0.6083734,170.4595,0,0,0,1.03703,0.640393,0.6083734,0,0,2.940808,1.906962,0.3966371,0,0.3966371,3.5864,59.77321,0.1037083,0.6692107,0.8296241,0,2.943992
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.1546986,0.1546986,0,0,0,0.1546986,1051.837,0,0,0,1.627177,0.1628406,0.1546986,0,0,2.54417,2.263936,1.464337,0,1.464337,4.975592,82.92636,0.09752665,0.1701685,1.301742,0,3.891113
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.229362,0.229362,0,0,0,0.229362,764.8412,0.4329874,0,0,1.754255,0.2414336,0.229362,0,0,1.079834,3.581839,1.079834,0,1.079834,6.000012,100,0.09342035,0.2522981,1.403404,0,5.336093
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,0.9442486,0.9442486,0,0,0,0.9442486,217.0028,1.0551,0,0,2.049046,0.9939459,0.9442486,0,0,0,4.553689,0,0,0,6.000012,100,0.09342035,1.038674,1.639237,0,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.3139596,0.3139596,0,0,0,0.3139596,661.3887,1.746009,0,0,2.076493,0.3304838,0.3139596,0,0,0,4.553689,0,0,0,6.000012,100,0.09342035,0.3453556,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.2666517,0.2666517,0,-1,0,0.2666517,660.869,1.481532,0,0,1.762218,0.280686,0.2666517,0,0,0,4.553689,0,0,0,6.000012,100,0.09342035,0.2933169,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,0.8860632,0.8860632,0,-1,0,0.8860632,156.8047,0.4566902,0,0,1.389388,0.9326981,0.8860632,0,0,0,4.553689,0,0,0,6.000012,100,0.09342035,0.9746695,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,0.8433381,0.8433381,0,-1,0,0.8433381,109.2252,0.03341305,0,0,0.9211374,0.8877243,0.8433381,0,0,0,4.553689,0,0,0,6.000012,100,0.09342035,0.9276719,0.7369099,0,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.2116849,0.2116849,0,-1,0,0.2116849,215.7008,0.2337797,0,0,0.4566059,0.2228262,0.2116849,0,0,0,4.553689,0,0,0,6.000012,100,0.09342035,0.2328534,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,1.080246,1.080246,0,-1,0,1.080246,0,0,0,0,0,1.137101,1.080246,0,0,0,4.553689,0,1.137101,-1.137101,4.801403,80.02322,0.09342035,1.18827,0,0,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.229221,1.229221,0,-1,0,1.229221,0,0,0.0000000000000002220446,0,0,1.293917,1.229221,0,0,1.263445,3.416588,0,1.293917,-1.293917,3.437495,57.29146,0.09342035,1.352143,0,0,3.416588
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,1.055181,1.055181,0,-1,0,1.055181,0,0,0,0,0,1.110716,1.055181,0,0,2.701131,2.122671,0,1.110716,-1.110716,2.266697,37.7782,0.09342035,1.160699,0,0,2.122671
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93526,1.011955,0,0,0,2.266697,37.7782,0.09342035,0,0,0,1.011955
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.1236278,0.1236278,0,-1,0,0.1236278,0,0,0.00000000000000001387779,0,0,0.1301345,0.1236278,0,0,3.93526,1.011955,0,0.1301345,-0.1301345,2.129523,35.49198,0.09342035,0.1359906,0,0,1.011955
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.08648516,0.08648516,0,-1,0,0.08648516,0,0,0,0,0,0.09103701,0.08648516,0,0,4.079854,0.8818206,0,0.09103701,-0.09103701,2.033561,33.89262,0.09342035,0.09513368,0,0,0.8818206
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.181006,0.7907836,0,0,0,2.033561,33.89262,0.09342035,0,0,0,0.7907836
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.181006,0.7907836,0,0,0,2.033561,33.89262,0.09342035,0,0,0,0.7907836
