Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.05474173,0.05474173,0,-1,0,0.05474173,0,0,0.000000000000000006938894,0,0,0.05762287,0.05474173,0,0,4.181006,0.7907836,0,0.05762287,-0.05762287,1.972822,32.88029,0.09342035,0.0602159,0,0,0.7907836
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.0769031,0.0769031,0,-1,0,0.0769031,0,0,0.00000000000000001387779,0,0,0.08095063,0.0769031,0,0,4.245031,0.7331607,0,0.08095063,-0.08095063,1.887492,31.45814,0.09342035,0.08459341,0,0,0.7331607
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.03767725,0.03767725,0,-1,0,0.03767725,0,0,0,0,0,0.03966026,0.03767725,0,0,4.334977,0.6522101,0,0.03966026,-0.03966026,1.845687,30.76138,0.09342035,0.04144498,0,0,0.6522101
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.0678112,0.0678112,0,0,0,0.0678112,0,0,0.00000000000000001387779,0,0,0.07138021,0.0678112,0,0,4.379044,0.6125498,0,0.07138021,-0.07138021,1.770445,29.50736,0.09342035,0.07459231,0,0,0.6125498
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.06778947,0.06778947,0,0,0,0.06778947,0,0,0,0,0,0.07135734,0.06778947,0,0,4.458355,0.5411696,0,0.07135734,-0.07135734,1.695228,28.25374,0.09342035,0.07456842,0,0,0.5411696
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,4.537641,0.4698123,0.338453,0,0.338453,2.016313,33.60514,0.09220356,0,0.2707624,0,0.8082653
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.3863403,0.3863403,0,0,0,0.3863403,195.936,0,0,0,0.7569797,0.406674,0.3863403,0,0,4.199188,0.77442,0.3503057,0,0.3503057,2.348642,39.14396,0.09097709,0.4249743,0.6055838,0,1.5314
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.2421934,0.2421934,0,-1,0,0.2421934,486.307,0,0,0,1.177804,0.2549405,0.2421934,0,0,3.848882,1.089695,0.9228632,0,0.9228632,3.224147,53.73568,0.08789694,0.2664128,0.942243,0,2.267499
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.6073367,0.6073367,0,0,0,0.6073367,278.8701,0,0,0,1.69368,0.6393018,0.6073367,0,0,2.926019,1.920272,1.054379,0,1.054379,4.224418,70.40683,0.0846236,0.6680704,1.354944,0,3.613952
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,1.062253,1.062253,0,0,0,1.062253,171.8413,0,0,0,1.82539,1.118162,1.062253,0,0,1.87164,2.869213,0.7072284,0,0.7072284,4.895354,81.58907,0.08256127,1.168479,1.460312,0,4.694602
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,0.6071249,0,0,1.771537,0,0,0,0,1.164412,3.505718,1.164412,0,1.164412,6.000012,100,0.07937632,0,1.417229,0,5.277255
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.5674137,0.5674137,0,0,0,0.5674137,278.2228,0.981397,0,0,1.578675,0.5972776,0.5674137,0,0,0,4.553689,0,0,0,6.000012,100,0.07937632,0.6241551,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.3285915,0.3285915,0,-1,0,0.3285915,447.443,1.124374,0,0,1.47026,0.3458858,0.3285915,0,0,0,4.553689,0,0,0,6.000012,100,0.07937632,0.3614507,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.5631296,0.5631296,0,-1,0,0.5631296,209.3241,0.5859983,0,0,1.178766,0.592768,0.5631296,0,0,0,4.553689,0,0,0,6.000012,100,0.07937632,0.6194426,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.07937632,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.4295979,0.4295979,0,-1,0,0.4295979,114.7273,0.04065756,0,0,0.4928659,0.4522084,0.4295979,0,0,0,4.553689,0,0,0,6.000012,100,0.07937632,0.4725577,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.5463461,0.5463461,0,-1,0,0.5463461,0,0,0,0,0,0.5751012,0.5463461,0,0,0,4.553689,0,0.5751012,-0.5751012,5.393802,89.89652,0.07937632,0.6009808,0,0,4.553689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,0.9229832,0.9229832,0,-1,0,0.9229832,0,0,0.0000000000000001110223,0,0,0.9715613,0.9229832,0,0,0.6390013,3.978588,0,0.9715613,-0.9715613,4.369687,72.82796,0.07937632,1.015282,0,0,3.978588
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.718514,3.007026,0,0,0,4.369687,72.82796,0.07937632,0,0,0,3.007026
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,0.8773464,0.8773464,0,-1,0,0.8773464,0,0,0.0000000000000001110223,0,0,0.9235225,0.8773464,0,0,1.718514,3.007026,0,0.9235225,-0.9235225,3.396209,56.60336,0.07937632,0.965081,0,0,3.007026
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.05364946,0.05364946,0,-1,0,0.05364946,0,0,0.000000000000000006938894,0,0,0.05647312,0.05364946,0,0,2.74465,2.083504,0,0.05647312,-0.05647312,3.336681,55.61123,0.07937632,0.05901441,0,0,2.083504
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807398,2.027031,0,0,0,3.336681,55.61123,0.07937632,0,0,0,2.027031
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807398,2.027031,0,0,0,3.336681,55.61123,0.07937632,0,0,0,2.027031
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.207024,0.207024,0,-1,0,0.207024,0,0,0.00000000000000002775558,0,0,0.2179201,0.207024,0,0,2.807398,2.027031,0,0.2179201,-0.2179201,3.106973,51.78277,0.07937632,0.2277264,0,0,2.027031
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.1437817,0.1437817,0,-1,0,0.1437817,0,0,0.00000000000000002775558,0,0,0.1513492,0.1437817,0,0,3.049531,1.809111,0,0.1513492,-0.1513492,2.947437,49.12384,0.07937632,0.1581599,0,0,1.809111
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.05283616,0.05283616,0,-1,0,0.05283616,0,0,0,0,0,0.05561702,0.05283616,0,0,3.217697,1.657762,0,0.05561702,-0.05561702,2.888811,48.14676,0.07937632,0.05811978,0,0,1.657762
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.279494,1.602145,0,0,0,2.888811,48.14676,0.07937632,0,0,0,1.602145
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.1717197,0.1717197,0,0,0,0.1717197,0,0,0.00000000000000002775558,0,0,0.1807576,0.1717197,0,0,3.279494,1.602145,0,0.1807576,-0.1807576,2.698276,44.97118,0.07937632,0.1888916,0,0,1.602145
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.241319,0.241319,0,0,0,0.241319,0,0,0.00000000000000002775558,0,0,0.25402,0.241319,0,0,3.480335,1.421387,0,0.25402,-0.25402,2.430515,40.50851,0.07937632,0.2654509,0,0,1.421387
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.76258,1.167367,0.07534081,0,0.07534081,2.50199,41.69975,0.07917868,0,0.06027265,0,1.242708
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.01801303,0.01801303,0,0,0,0.01801303,3121.204,0,0,0,0.5622233,0.01896108,0.01801303,0,0,3.687239,1.235174,0.5432622,0,0.5432622,3.017374,50.28946,0.07778223,0.01981433,0.4497786,0,1.797397
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,0.6700458,0.6700458,0,-1,0,0.6700458,151.1743,0,0,0,1.012937,0.7053114,0.6700458,0,0,3.143977,1.72411,0.3076259,0,0.3076259,3.309213,55.15345,0.07701311,0.7370504,0.8103498,0,2.737047
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,2.836351,2.000973,1.064539,0,1.064539,4.319123,71.98524,0.07446505,0,0.851631,0,3.065512
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.3993711,0.3993711,0,0,0,0.3993711,337.2971,0,0,0,1.347067,0.4203906,0.3993711,0,0,1.771812,2.959058,0.9266763,0,0.9266763,5.198246,86.63725,0.07238042,0.4393082,1.077654,0,4.306125
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.1246272,0.1246272,0,0,0,0.1246272,1109.118,0.4059405,0,0,1.382263,0.1311866,0.1246272,0,0,0.8451358,3.793067,0.8451358,0,0.8451358,6.000012,100,0.07057843,0.13709,1.10581,0,5.17533
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.5124955,0.5124955,0,0,0,0.5124955,131.2039,0.1329451,0,0,0.672414,0.5394689,0.5124955,0,0,0,4.553689,0,0,0,6.000012,100,0.07057843,0.563745,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.5516447,0.5516447,0,-1,0,0.5516447,109.722,0.02459676,0,0,0.6052755,0.5806787,0.5516447,0,0,0,4.553689,0,0,0,6.000012,100,0.07057843,0.6068093,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.2798373,0.2798373,0,-1,0,0.2798373,200.9033,0.2676369,0,0,0.5622025,0.2945656,0.2798373,0,0,0,4.553689,0,0,0,6.000012,100,0.07057843,0.307821,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.1681278,0.1681278,0,-1,0,0.1681278,205.4345,0.1684158,0,0,0.3453924,0.1769766,0.1681278,0,0,0,4.553689,0,0,0,6.000012,100,0.07057843,0.1849406,0.2763139,0,4.899081
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.5754206,0.5754206,0,-1,0,0.5754206,42.63963,0,0,0,0.2453572,0.6057059,0.5754206,0,0,0,4.553689,0,0.3603487,-0.3603487,5.620171,93.66933,0.07057843,0.6329627,0.1962858,0,4.799046
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,0.7998973,0.7998973,0,-1,0,0.7998973,0,0,0.0000000000000001110223,0,0,0.8419971,0.7998973,0,0,0.4003874,4.19334,0,0.8419971,-0.8419971,4.732628,78.87698,0.07057843,0.8798869,0,0,4.19334
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,0.6625657,0.6625657,0,-1,0,0.6625657,0,0,0,0,0,0.6974376,0.6625657,0,0,1.33594,3.351343,0,0.6974376,-0.6974376,3.997464,66.62428,0.07057843,0.7288223,0,0,3.351343
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,0.6797732,0.6797732,0,-1,0,0.6797732,0,0,0.0000000000000001110223,0,0,0.7155508,0.6797732,0,0,2.11087,2.653906,0,0.7155508,-0.7155508,3.243208,54.05336,0.07057843,0.7477505,0,0,2.653906
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.905927,1.938355,0,0,0,3.243208,54.05336,0.07057843,0,0,0,1.938355
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0165792,0.0165792,0,-1,0,0.0165792,0,0,0.000000000000000003469447,0,0,0.01745179,0.0165792,0,0,2.905927,1.938355,0,0.01745179,-0.01745179,3.224812,53.74676,0.07057843,0.01823712,0,0,1.938355
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.1063472,0.1063472,0,-1,0,0.1063472,0,0,0.00000000000000001387779,0,0,0.1119444,0.1063472,0,0,2.925318,1.920903,0,0.1119444,-0.1119444,3.106812,51.7801,0.07057843,0.1169819,0,0,1.920903
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.06439,0.06439,0,-1,0,0.06439,0,0,0.00000000000000001387779,0,0,0.06777895,0.06439,0,0,3.0497,1.808959,0,0.06777895,-0.06777895,3.035367,50.58935,0.07057843,0.070829,0,0,1.808959
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.0629821,0.0629821,0,-1,0,0.0629821,0,0,0,0,0,0.06629695,0.0629821,0,0,3.12501,1.74118,0,0.06629695,-0.06629695,2.965484,49.42463,0.07057843,0.06928032,0,0,1.74118
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.08338483,0.08338483,0,-1,0,0.08338483,0,0,0.00000000000000001387779,0,0,0.08777351,0.08338483,0,0,3.198673,1.674883,0,0.08777351,-0.08777351,2.872962,47.88261,0.07057843,0.09172332,0,0,1.674883
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.05411157,0.05411157,0,-1,0,0.05411157,0,0,0,0,0,0.05695955,0.05411157,0,0,3.2962,1.587109,0,0.05695955,-0.05695955,2.812922,46.88194,0.07057843,0.05952273,0,0,1.587109
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1196195,0.1196195,0,-1,0,0.1196195,0,0,0.00000000000000001387779,0,0,0.1259152,0.1196195,0,0,3.359488,1.53015,0,0.1259152,-0.1259152,2.680196,44.66983,0.07057843,0.1315814,0,0,1.53015
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.499394,1.404234,0,0,0,2.680196,44.66983,0.07057843,0,0,0,1.404234
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.153779,0.153779,0,0,0,0.153779,0,0,0.00000000000000002775558,0,0,0.1618726,0.153779,0,0,3.499394,1.404234,0,0.1618726,-0.1618726,2.509567,41.82603,0.07057843,0.1691569,0,0,1.404234
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.1585997,0.1585997,0,0,0,0.1585997,118.8571,0,0,0,0.188507,0.166947,0.1585997,0,0,3.679252,1.242362,0.02156002,0,0.02156002,2.53002,42.16692,0.07053364,0.1744596,0.1508056,0,1.430869
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.06533486,0.06533486,0,0,0,0.06533486,664.7637,0,0,0,0.4343225,0.06877354,0.06533486,0,0,3.657692,1.261766,0.365549,0,0.365549,2.876811,47.94675,0.06978267,0.07186835,0.347458,0,1.696088
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.61963,0.61963,0,-1,0,0.61963,175.3402,0,0,0,1.086461,0.6522421,0.61963,0,0,3.292143,1.59076,0.4342186,0,0.4342186,3.288746,54.81233,0.06891116,0.6815931,0.8691686,0,2.677221
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0,0,0,1.234125,0,0,0,0,2.857925,1.981557,1.234125,0,1.234125,4.45954,74.32552,0.06654895,0,0.9872997,0,3.215681
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.5012856,0.5012856,0,0,0,0.5012856,186.9574,0,0,0,0.9371903,0.527669,0.5012856,0,0,1.6238,3.092269,0.4095213,0,0.4095213,4.848046,80.80061,0.06580047,0.5514141,0.7497522,0,4.029459
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,0.811319,0.811319,0,0,0,0.811319,85.75339,0,0,0,0.6957335,0.85402,0.811319,0,0,1.214279,3.460838,0,0.1582865,-0.1582865,4.681197,78.0198,0.06580047,0.8924509,0.5565868,0,4.156571
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,1.309596,1.309596,1.684453,0,0.5159558,1.309596,76.02084,0,0,0,0.9955657,0,0,0.3748577,0.3561148,1.390153,3.302552,1.351681,0,1.351681,5.963514,99.3917,0.07356177,1.440555,0.7964526,1.7,4.298117
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.3668223,0.3668223,0,-1,0,0.3668223,130.1805,0.05293026,0,0,0.4775312,0.3861287,0.3668223,0,0,0.03847223,4.519064,0.03847223,0,0.03847223,6.000012,100,0.0734869,0.4035045,0.3820249,0,4.996595
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,0.7831484,0.7831484,0,-1,0,0.7831484,45.71388,0,0.0000000000000001110223,0,0.3580076,0.8243667,0.7831484,0,0,0,4.553689,0,0.4663592,-0.4663592,5.508426,91.80692,0.0734869,0.8614632,0.286406,0,4.911696
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.2616462,0.2616462,0,-1,0,0.2616462,66.38567,0,0.00000000000000005551115,0,0.1736956,0.2754171,0.2616462,0,0,0.5181769,4.08733,0,0.1017215,-0.1017215,5.401202,90.01986,0.0734869,0.2878109,0.1389565,0,4.261025
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,0.6312007,3.985608,0.1228598,0,0.1228598,5.517757,91.96244,0.07324883,0,0.09828781,0,4.108468
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.3675257,0.3675257,0,-1,0,0.3675257,0,0,0.00000000000000005551115,0,0,0.3868691,0.3675257,0,0,0.508341,4.096182,0,0.3868691,-0.3868691,5.109962,85.16586,0.07324883,0.4042782,0,0,4.096182
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.030412,1.030412,0,-1,0,1.030412,0,0,0.0000000000000002220446,0,0,1.084644,1.030412,0,0,0.9381956,3.709313,0,1.084644,-1.084644,3.966646,66.11064,0.07324883,1.133453,0,0,3.709313
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,0.7316115,0.7316115,0,-1,0,0.7316115,0,0,0.0000000000000001110223,0,0,0.7701174,0.7316115,0,0,2.143355,2.624669,0,0.7701174,-0.7701174,3.154871,52.58109,0.07324883,0.8047727,0,0,2.624669
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.5719114,0.5719114,0,-1,0,0.5719114,0,0,0,0,0,0.602012,0.5719114,0,0,2.999042,1.854552,0,0.602012,-0.602012,2.520295,42.00483,0.07324883,0.6291025,0,0,1.854552
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.1172655,0.1172655,0,-1,0,0.1172655,0,0,0.00000000000000001387779,0,0,0.1234374,0.1172655,0,0,3.667944,1.25254,0,0.1234374,-0.1234374,2.390181,39.83627,0.07324883,0.1289921,0,0,1.25254
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.03903852,0.03903852,0,-1,0,0.03903852,0,0,0.000000000000000006938894,0,0,0.04109318,0.03903852,0,0,3.805096,1.129102,0,0.04109318,-0.04109318,2.346865,39.11433,0.07324883,0.04294237,0,0,1.129102
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.850755,1.088009,0,0,0,2.346865,39.11433,0.07324883,0,0,0,1.088009
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.03650568,0.03650568,0,-1,0,0.03650568,0,0,0.000000000000000006938894,0,0,0.03842703,0.03650568,0,0,3.850755,1.088009,0,0.03842703,-0.03842703,2.306359,38.43924,0.07324883,0.04015625,0,0,1.088009
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.1906407,0.1906407,0,-1,0,0.1906407,0,0,0.00000000000000002775558,0,0,0.2006744,0.1906407,0,0,3.893452,1.049582,0,0.2006744,-0.2006744,2.09483,34.91376,0.07324883,0.2097048,0,0,1.049582
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.07466736,0.07466736,0,-1,0,0.07466736,0,0,0.00000000000000001387779,0,0,0.07859722,0.07466736,0,0,4.116424,0.8489076,0,0.07859722,-0.07859722,2.011981,33.53295,0.07324883,0.08213409,0,0,0.8489076
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.03099927,0.03099927,0,-1,0,0.03099927,0,0,0.000000000000000003469447,0,0,0.03263081,0.03099927,0,0,4.203754,0.7703104,0,0.03263081,-0.03263081,1.977585,32.95968,0.07324883,0.0340992,0,0,0.7703104
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.24001,0.7376796,0,0,0,1.977585,32.95968,0.07324883,0,0,0,0.7376796
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.239751,0.239751,0,0,0,0.239751,0,0,0,0,0,0.2523695,0.239751,0,0,4.24001,0.7376796,0,0.2523695,-0.2523695,1.711564,28.52601,0.07324883,0.2637261,0,0,0.7376796
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.08120083,0.08120083,0,0,0,0.08120083,411.3247,0,0,0,0.3339991,0.08547456,0.08120083,0,0,4.520421,0.4853101,0.2485246,0,0.2485246,1.947335,32.45552,0.07277195,0.08932091,0.2671993,0,0.8193092
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.5821199,0.5821199,0,0,0,0.5821199,114.4194,0,0,0,0.6660582,0.6127579,0.5821199,0,0,4.271896,0.7089822,0.05330041,0,0.05330041,1.9979,33.29827,0.07267048,0.6403319,0.5328466,0,1.37504
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,4.218596,0.7569525,0.9642029,0,0.9642029,2.912624,48.54363,0.07088259,0,0.7713623,0,1.721155
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.3720697,0.3720697,0,0,0,0.3720697,347.4127,0,0,0,1.292618,0.3916524,0.3720697,0,0,3.254393,1.624735,0.9009653,0,0.9009653,3.767354,62.78911,0.06928967,0.4092767,1.034094,0,2.917353
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.04439721,0.04439721,0,0,0,0.04439721,4045.844,0,0,0,1.796242,0.0467339,0.04439721,0,0,2.353428,2.435604,1.749508,0,1.749508,5.427083,90.4512,0.06639247,0.04883692,1.436993,0,4.231845
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.258292,0,0,1.862212,0,0,0,0,0.6039203,4.010161,0.6039203,0,0.6039203,6.000012,100,0.06544782,0,1.48977,0,5.872373
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06544782,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.3090304,0.3090304,0,-1,0,0.3090304,490.4446,1.190328,0,0,1.515623,0.3252952,0.3090304,0,0,0,4.553689,0,0,0,6.000012,100,0.06544782,0.3399334,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06544782,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06544782,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,0.9199826,0.9199826,0,-1,0,0.9199826,30.96251,0,0,0,0.2848497,0.9684027,0.9199826,0,0,0,4.553689,0,0.683553,-0.683553,5.279484,87.99122,0.06544782,1.011981,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.374662,0.374662,0,-1,0,0.374662,0,0,0.00000000000000005551115,0,0,0.394381,0.374662,0,0,0.7595034,3.870136,0,0.394381,-0.394381,4.86377,81.06267,0.06544782,0.4121282,0,0,3.870136
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,0.752307,0.752307,0,-1,0,0.752307,0,0,0,0,0,0.7919021,0.752307,0,0,1.197705,3.475755,0,0.7919021,-0.7919021,4.029032,67.15039,0.06544782,0.8275377,0,0,3.475755
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.4668152,0.4668152,0,-1,0,0.4668152,0,0,0.00000000000000005551115,0,0,0.4913844,0.4668152,0,0,2.077596,2.683853,0,0.4913844,-0.4913844,3.511067,58.51767,0.06544782,0.5134968,0,0,2.683853
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.5174422,0.5174422,0,-1,0,0.5174422,0,0,0,0,0,0.544676,0.5174422,0,0,2.623579,2.192468,0,0.544676,-0.544676,2.936928,48.9487,0.06544782,0.5691864,0,0,2.192468
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.01535278,0.01535278,0,-1,0,0.01535278,0,0,0.000000000000000001734723,0,0,0.01616082,0.01535278,0,0,3.228774,1.647792,0,0.01616082,-0.01616082,2.919893,48.66479,0.06544782,0.01688806,0,0,1.647792
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.1348333,0.1348333,0,-1,0,0.1348333,0,0,0.00000000000000002775558,0,0,0.1419298,0.1348333,0,0,3.246731,1.631631,0,0.1419298,-0.1419298,2.770286,46.17134,0.06544782,0.1483166,0,0,1.631631
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.2049794,0.2049794,0,-1,0,0.2049794,0,0,0.00000000000000002775558,0,0,0.2157678,0.2049794,0,0,3.40443,1.489702,0,0.2157678,-0.2157678,2.542847,42.38069,0.06544782,0.2254774,0,0,1.489702
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.07651453,0.07651453,0,-1,0,0.07651453,0,0,0.00000000000000001387779,0,0,0.08054161,0.07651453,0,0,3.644172,1.273934,0,0.08054161,-0.08054161,2.457948,40.96572,0.06544782,0.08416598,0,0,1.273934
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.06837372,0.06837372,0,-1,0,0.06837372,0,0,0.00000000000000001387779,0,0,0.07197234,0.06837372,0,0,3.733663,1.193392,0,0.07197234,-0.07197234,2.382083,39.7013,0.06544782,0.07521109,0,0,1.193392
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.03593137,0.03593137,0,-1,0,0.03593137,0,0,0.000000000000000006938894,0,0,0.03782249,0.03593137,0,0,3.813632,1.12142,0,0.03782249,-0.03782249,2.342214,39.03683,0.06544782,0.03952451,0,0,1.12142
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.1323484,0.1323484,0,-1,0,0.1323484,0,0,0,0,0,0.1393141,0.1323484,0,0,3.855657,1.083597,0,0.1393141,-0.1393141,2.195364,36.58933,0.06544782,0.1455833,0,0,1.083597
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.003306468,0.003306468,0,0,0,0.003306468,0,0,0.0000000000000000004336809,0,0,0.003480492,0.003306468,0,0,4.010451,0.9442833,0,0.003480492,-0.003480492,2.191696,36.52819,0.06544782,0.003637115,0,0,0.9442833
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.1887861,0.1887861,0,0,0,0.1887861,0,0,0.00000000000000002775558,0,0,0.1987223,0.1887861,0,0,4.014318,0.9408028,0,0.1987223,-0.1987223,1.982224,33.037,0.06544782,0.2076648,0,0,0.9408028
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,0.6812254,0.6812254,0.425,0,0.172125,0.6812254,25.83792,0,0,0,0.1760145,0.2697109,0.2562253,0,0,4.23512,0.7420806,0,0.09369642,-0.09369642,1.883459,31.39093,0.06544782,0.7493479,0.1408116,1.7,0.9180951
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,0.7682554,0.7682554,1.7,0,0.5202,0.7682554,93.22971,0,0,0,0.7162422,0,0,0.9317446,0.8851574,4.339228,0.6483842,1.6014,0,1.6014,3.40268,56.71123,0.07184881,0.8450809,0.5729938,1.7,1.364626
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.2659421,0.2659421,0,-1,0,0.2659421,360.9114,0,0,0,0.9598154,0.2799391,0.2659421,0,0,2.737828,2.089644,0.6798763,0,0.6798763,4.047668,67.46099,0.07075665,0.2925363,0.7678523,0,3.049459
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.04355723,0.04355723,0,0,0,0.04355723,1813.753,0,0,0,0.7900206,0.04584971,0.04355723,0,0,2.057952,2.701532,0.7441708,0,0.7441708,4.75365,79.22734,0.06959865,0.04791295,0.6320165,0,3.491553
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.313781,3.371286,0.8253421,0,0.8253421,5.536638,92.27712,0.06835788,0,0.6602737,0,4.196629
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.8237286,0,0,1.312167,0,0,0,0,0.4884386,4.114094,0.4884386,0,0.4884386,6.000012,100,0.06764422,0,1.049734,0,5.426261
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.3731999,0.3731999,0,0,0,0.3731999,385.5698,1.046104,0,0,1.438946,0.392842,0.3731999,0,0,0,4.553689,0,0,0,6.000012,100,0.06764422,0.4105199,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.3314731,0.3314731,0,-1,0,0.3314731,367.0077,0.8676127,0,0,1.216532,0.348919,0.3314731,0,0,0,4.553689,0,0,0,6.000012,100,0.06764422,0.3646204,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.331415,0.331415,0,-1,0,0.331415,227.3106,0.4044836,0,0,0.7533414,0.3488579,0.331415,0,0,0,4.553689,0,0,0,6.000012,100,0.06764422,0.3645565,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06764422,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.5126437,0.5126437,0,-1,0,0.5126437,51.98206,0,0.0000000000000001110223,0,0.2664828,0.5396249,0.5126437,0,0,0,4.553689,0,0.2731422,-0.2731422,5.712095,95.20139,0.06764422,0.563908,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.4555627,0.4555627,0,-1,0,0.4555627,0,0,0.00000000000000005551115,0,0,0.4795397,0.4555627,0,0,0.3034913,4.280547,0,0.4795397,-0.4795397,5.206615,86.77676,0.06764422,0.501119,0,0,4.280547
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8363132,3.801007,0,0,0,5.206615,86.77676,0.06764422,0,0,0,3.801007
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.091844,1.091844,0,-1,0,1.091844,0,0,0.0000000000000002220446,0,0,1.149309,1.091844,0,0,0.8363132,3.801007,0,1.149309,-1.149309,3.995137,66.58549,0.06764422,1.201028,0,0,3.801007
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.223437,1.223437,0,-1,0,1.223437,0,0,0.0000000000000002220446,0,0,1.287828,1.223437,0,0,2.113324,2.651698,0,1.287828,-1.287828,2.637647,43.96069,0.06764422,1.345781,0,0,2.651698
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.1726496,0.1726496,0,-1,0,0.1726496,0,0,0.00000000000000002775558,0,0,0.1817365,0.1726496,0,0,3.544244,1.363869,0,0.1817365,-0.1817365,2.44608,40.76791,0.06764422,0.1899146,0,0,1.363869
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746173,1.182133,0,0,0,2.44608,40.76791,0.06764422,0,0,0,1.182133
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.02345156,0.02345156,0,-1,0,0.02345156,0,0,0.000000000000000003469447,0,0,0.02468585,0.02345156,0,0,3.746173,1.182133,0,0.02468585,-0.02468585,2.420058,40.33423,0.06764422,0.02579671,0,0,1.182133
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.1777843,0.1777843,0,-1,0,0.1777843,0,0,0.00000000000000002775558,0,0,0.1871414,0.1777843,0,0,3.773602,1.157447,0,0.1871414,-0.1871414,2.222794,37.0465,0.06764422,0.1955627,0,0,1.157447
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.05580733,0.05580733,0,-1,0,0.05580733,0,0,0,0,0,0.05874456,0.05580733,0,0,3.981537,0.9703056,0,0.05874456,-0.05874456,2.160872,36.01446,0.06764422,0.06138807,0,0,0.9703056
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.1336551,0.1336551,0,-1,0,0.1336551,0,0,0.00000000000000002775558,0,0,0.1406896,0.1336551,0,0,4.046809,0.911561,0,0.1406896,-0.1406896,2.012572,33.5428,0.06764422,0.1470206,0,0,0.911561
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.1771123,0.1771123,0,-1,0,0.1771123,0,0,0.00000000000000002775558,0,0,0.186434,0.1771123,0,0,4.203131,0.7708715,0,0.186434,-0.186434,1.816054,30.2675,0.06764422,0.1948235,0,0,0.7708715
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.09304726,0.09304726,0,0,0,0.09304726,0,0,0.00000000000000001387779,0,0,0.09794448,0.09304726,0,0,4.410279,0.5844375,0,0.09794448,-0.09794448,1.712811,28.54679,0.06764422,0.102352,0,0,0.5844375
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1163504,0.1163504,0,0,0,0.1163504,0,0,0,0,0,0.1224741,0.1163504,0,0,4.519106,0.486493,0,0.1224741,-0.1224741,1.583712,26.39515,0.06764422,0.1279854,0,0,0.486493
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,4.655189,0.3640189,0.3761402,0,0.3761402,1.94055,32.34244,0.0671047,0,0.3009122,0,0.7401592
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,0.741876,0.741876,0,0,0,0.741876,123.2206,0,0,0,0.9141439,0.7809221,0.741876,0,0,4.279048,0.7025452,0.1332217,0,0.1332217,2.066935,34.44885,0.06691568,0.8160636,0.7313151,0,1.616689
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.09412988,0.09412988,0,-1,0,0.09412988,1355.178,0,0,0,1.275628,0.09908409,0.09412988,0,0,4.145827,0.8224447,1.176544,0,1.176544,3.183103,53.0516,0.0652914,0.1035429,1.020502,0,2.098072
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,0.7158024,0.7158024,0,0,0,0.7158024,208.3223,0,0,0,1.491176,0.7534762,0.7158024,0,0,2.969283,1.881334,0.7377002,0,0.7377002,3.882946,64.71564,0.06431258,0.7873827,1.192941,0,3.37251
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.06808539,0.06808539,0,0,0,0.06808539,2657.699,0,0,0,1.809505,0.07166884,0.06808539,0,0,2.231583,2.545264,1.737836,0,1.737836,5.531602,92.19318,0.06211879,0.07489394,1.447604,0,4.354769
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.4592264,0.4592264,0,0,0,0.4592264,357.5584,0.6648592,0,0,1.642003,0.4833962,0.4592264,0,0,0.4937472,4.109316,0.4937472,0,0.4937472,6.000012,100,0.06152254,0.5051491,1.313602,0,5.751319
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.06152254,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.2774258,0.2774258,0,-1,0,0.2774258,574.1923,1.30093,0,0,1.592957,0.2920271,0.2774258,0,0,0,4.553689,0,0,0,6.000012,100,0.06152254,0.3051683,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,0.6867653,0.6867653,0,-1,0,0.6867653,150.3674,0.3097606,0,0,1.032671,0.7229108,0.6867653,0,0,0,4.553689,0,0,0,6.000012,100,0.06152254,0.7554418,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.1309355,0.1309355,0,-1,0,0.1309355,685.0074,0.7590908,0,0,0.8969176,0.1378268,0.1309355,0,0,0,4.553689,0,0,0,6.000012,100,0.06152254,0.144029,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,0.8100905,0.8100905,0,-1,0,0.8100905,55.66862,0,0,0,0.4509662,0.8527269,0.8100905,0,0,0,4.553689,0,0.4017607,-0.4017607,5.576519,92.9418,0.06152254,0.8910996,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.5089667,0.5089667,0,-1,0,0.5089667,0,0,0.0000000000000001110223,0,0,0.5357544,0.5089667,0,0,0.4464007,4.151928,0,0.5357544,-0.5357544,5.011784,83.52957,0.06152254,0.5598634,0,0,4.151928
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.040045,1.040045,0,-1,0,1.040045,0,0,0.0000000000000002220446,0,0,1.094784,1.040045,0,0,1.041683,3.616174,0,1.094784,-1.094784,3.857781,64.29622,0.06152254,1.144049,0,0,3.616174
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,0.7496479,0.7496479,0,-1,0,0.7496479,0,0,0,0,0,0.789103,0.7496479,0,0,2.25811,2.52139,0,0.789103,-0.789103,3.025993,50.43312,0.06152254,0.8246126,0,0,2.52139
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.3011673,0.3011673,0,-1,0,0.3011673,0,0,0,0,0,0.3170182,0.3011673,0,0,3.134891,1.732287,0,0.3170182,-0.3170182,2.691827,44.86369,0.06152254,0.3312841,0,0,1.732287
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.04787026,0.04787026,0,-1,0,0.04787026,0,0,0.000000000000000006938894,0,0,0.05038974,0.04787026,0,0,3.487133,1.415269,0,0.05038974,-0.05038974,2.638711,43.97844,0.06152254,0.05265728,0,0,1.415269
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.1065785,0.1065785,0,-1,0,0.1065785,0,0,0.00000000000000001387779,0,0,0.1121879,0.1065785,0,0,3.543122,1.364879,0,0.1121879,-0.1121879,2.520455,42.0075,0.06152254,0.1172364,0,0,1.364879
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.08481865,0.08481865,0,-1,0,0.08481865,0,0,0.00000000000000001387779,0,0,0.0892828,0.08481865,0,0,3.667775,1.252691,0,0.0892828,-0.0892828,2.426342,40.43896,0.06152254,0.09330052,0,0,1.252691
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.09969325,0.09969325,0,-1,0,0.09969325,0,0,0.00000000000000001387779,0,0,0.1049403,0.09969325,0,0,3.766978,1.163408,0,0.1049403,-0.1049403,2.315726,38.59535,0.06152254,0.1096626,0,0,1.163408
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883579,1.058468,0,0,0,2.315726,38.59535,0.06152254,0,0,0,1.058468
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883579,1.058468,0,0,0,2.315726,38.59535,0.06152254,0,0,0,1.058468
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.1736314,0.1736314,0,-1,0,0.1736314,0,0,0.00000000000000002775558,0,0,0.1827699,0.1736314,0,0,3.883579,1.058468,0,0.1827699,-0.1827699,2.12307,35.38442,0.06152254,0.1909945,0,0,1.058468
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.05530294,0.05530294,0,0,0,0.05530294,0,0,0.000000000000000006938894,0,0,0.05821362,0.05530294,0,0,4.086656,0.8756983,0,0.05821362,-0.05821362,2.061707,34.36171,0.06152254,0.06083323,0,0,0.8756983
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.151338,0.8174847,0,0,0,2.061707,34.36171,0.06152254,0,0,0,0.8174847
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.3954024,0.3954024,0,0,0,0.3954024,64.17412,0,0.00000000000000005551115,0,0.253746,0.4162131,0.3954024,0,0,4.151338,0.8174847,0,0.1624671,-0.1624671,1.890452,31.50746,0.06152254,0.4349427,0.2029968,0,1.071231
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,4.331857,0.6550176,0.6474817,0,0.6474817,2.504707,41.74503,0.06075777,0,0.5179854,0,1.302499
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.2610491,0.2610491,0,-1,0,0.2610491,248.9434,0,0,0,0.6498645,0.2747885,0.2610491,0,0,3.684375,1.237751,0.375076,0,0.375076,2.860535,47.67549,0.06032338,0.287154,0.5198916,0,1.887616
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.2200561,0.2200561,0,0,0,0.2200561,280.5141,0,0,0,0.6172885,0.231638,0.2200561,0,0,3.309299,1.57532,0.3856505,0,0.3856505,3.226395,53.77314,0.05988318,0.2420617,0.4938308,0,2.192608
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.923649,1.922405,1.192371,0,1.192371,4.357577,72.62614,0.05856188,0,0.9538967,0,3.114776
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.2620066,0.2620066,0,0,0,0.2620066,489.1403,0,0,0,1.28158,0.2757964,0.2620066,0,0,1.731278,2.995539,1.005783,0,1.005783,5.311748,88.52895,0.05749186,0.2882072,1.025264,0,4.277119
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,0.7254946,3.900744,0.3967286,0,0.3967286,5.688117,94.80177,0.05708047,0,0.3173828,0,4.297472
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.1495075,0.1495075,0,-1,0,0.1495075,158.6785,0,0,0,0.2372362,0.1573763,0.1495075,0,0,0.328766,4.2578,0.0798599,0,0.0798599,5.763879,96.06445,0.05699837,0.1644582,0.189789,0,4.495036
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.08010057,0,0,0.3290067,0,0,0,0,0.2489061,4.329673,0.2489061,0,0.2489061,6.000012,100,0.05674399,0,0.2632053,0,4.65868
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05674399,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.3834431,0.3834431,0,-1,0,0.3834431,39.13824,0,0.00000000000000005551115,0,0.1500729,0.4036243,0.3834431,0,0,0,4.553689,0,0.2535514,-0.2535514,5.732745,95.54556,0.05674399,0.4217874,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.3750226,0.3750226,0,-1,0,0.3750226,0,0,0.00000000000000005551115,0,0,0.3947606,0.3750226,0,0,0.2817238,4.300138,0,0.3947606,-0.3947606,5.316631,88.61034,0.05674399,0.4125248,0,0,4.300138
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.5901728,0.5901728,0,-1,0,0.5901728,0,0,0,0,0,0.6212345,0.5901728,0,0,0.7203467,3.905377,0,0.6212345,-0.6212345,4.661792,77.69638,0.05674399,0.6491901,0,0,3.905377
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.3544801,0.3544801,0,-1,0,0.3544801,0,0,0.00000000000000005551115,0,0,0.373137,0.3544801,0,0,1.410607,3.284142,0,0.373137,-0.373137,4.268471,71.14105,0.05674399,0.3899281,0,0,3.284142
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.825204,2.911005,0,0,0,4.268471,71.14105,0.05674399,0,0,0,2.911005
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.03041427,0.03041427,0,-1,0,0.03041427,0,0,0,0,0,0.03201502,0.03041427,0,0,1.825204,2.911005,0,0.03201502,-0.03201502,4.234725,70.57861,0.05674399,0.0334557,0,0,2.911005
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.860776,2.87899,0,0,0,4.234725,70.57861,0.05674399,0,0,0,2.87899
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.06008958,0.06008958,0,-1,0,0.06008958,0,0,0.000000000000000006938894,0,0,0.06325219,0.06008958,0,0,1.860776,2.87899,0,0.06325219,-0.06325219,4.168051,69.46738,0.05674399,0.06609853,0,0,2.87899
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.08369578,0.08369578,0,-1,0,0.08369578,0,0,0.00000000000000001387779,0,0,0.08810082,0.08369578,0,0,1.931056,2.815738,0,0.08810082,-0.08810082,4.075185,67.91961,0.05674399,0.09206536,0,0,2.815738
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.028946,2.727637,0,0,0,4.075185,67.91961,0.05674399,0,0,0,2.727637
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.03589571,0.03589571,0,-1,0,0.03589571,0,0,0.000000000000000006938894,0,0,0.03778496,0.03589571,0,0,2.028946,2.727637,0,0.03778496,-0.03778496,4.035356,67.2558,0.05674399,0.03948528,0,0,2.727637
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.06619636,0.06619636,0,-1,0,0.06619636,0,0,0.00000000000000001387779,0,0,0.06968038,0.06619636,0,0,2.07093,2.689852,0,0.06968038,-0.06968038,3.961906,66.03164,0.05674399,0.07281599,0,0,2.689852
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148352,2.620172,0,0,0,3.961906,66.03164,0.05674399,0,0,0,2.620172
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.05485277,0.05485277,0,0,0,0.05485277,0,0,0.000000000000000006938894,0,0,0.05773976,0.05485277,0,0,2.148352,2.620172,0,0.05773976,-0.05773976,3.901043,65.01726,0.05674399,0.06033805,0,0,2.620172
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.04324743,0.04324743,0,0,0,0.04324743,775.8681,0,0,0,0.335543,0.04552361,0.04324743,0,0,2.212507,2.562432,0.2900194,0,0.2900194,4.17618,69.60286,0.05645043,0.04757217,0.2684344,0,2.897975
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,0.7572575,0.7572575,0,0,0,0.7572575,108.8085,0,0,0,0.8239602,0.7971132,0.7572575,0,0,1.922488,2.82345,0.02684708,0,0.02684708,4.201649,70.02734,0.05642341,0.8329833,0.6591682,0,3.64741
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,0.7167126,0.7167126,0,-1,0,0.7167126,183.4873,0,0,0,1.315076,0.7544343,0.7167126,0,0,1.895641,2.847612,0.5606421,0,0.5606421,4.733521,78.89185,0.055865,0.7883838,1.052061,0,4.162688
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.2781367,0,0,1.613136,0,0,0,0,1.334999,3.35219,1.334999,0,1.334999,6.000012,100,0.05457879,0,1.290509,0,4.965325
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.5811856,0.5811856,0,0,0,0.5811856,327.4684,1.291425,0,0,1.903199,0.6117744,0.5811856,0,0,0,4.553689,0,0,0,6.000012,100,0.05457879,0.6393042,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05457879,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.2853962,0.2853962,0,0,0,0.2853962,589.4484,1.381846,0,0,1.682263,0.3004171,0.2853962,0,0,0,4.553689,0,0,0,6.000012,100,0.05457879,0.3139359,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.05569366,0.05569366,0,-1,0,0.05569366,3340.339,1.801732,0,0,1.860357,0.05862491,0.05569366,0,0,0,4.553689,0,0,0,6.000012,100,0.05457879,0.06126303,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.607896,0.607896,0,-1,0,0.607896,238.2889,0.808658,0,0,1.448548,0.6398905,0.607896,0,0,0,4.553689,0,0,0,6.000012,100,0.05457879,0.6686856,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.1539411,0.1539411,0,-1,0,0.1539411,705.8046,0.9244798,0,0,1.086523,0.1620432,0.1539411,0,0,0,4.553689,0,0,0,6.000012,100,0.05457879,0.1693352,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,0.8825263,0.8825263,0,-1,0,0.8825263,59.21368,0,0.0000000000000001110223,0,0.5225763,0.928975,0.8825263,0,0,0,4.553689,0,0.4063987,-0.4063987,5.57163,92.86031,0.05457879,0.9707789,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.4620541,0.4620541,0,-1,0,0.4620541,0,0,0,0,0,0.4863727,0.4620541,0,0,0.4515541,4.14729,0,0.4863727,-0.4863727,5.058949,84.31564,0.05457879,0.5082595,0,0,4.14729
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.5399113,0.5399113,0,-1,0,0.5399113,0,0,0.0000000000000001110223,0,0,0.5683277,0.5399113,0,0,0.9919683,3.660918,0,0.5683277,-0.5683277,4.459878,74.33115,0.05457879,0.5939025,0,0,3.660918
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.4960799,0.4960799,0,-1,0,0.4960799,0,0,0.00000000000000005551115,0,0,0.5221893,0.4960799,0,0,1.623443,3.09259,0,0.5221893,-0.5221893,3.909442,65.15724,0.05457879,0.5456879,0,0,3.09259
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.02277081,0.02277081,0,-1,0,0.02277081,0,0,0.000000000000000003469447,0,0,0.02396928,0.02277081,0,0,2.203654,2.5704,0,0.02396928,-0.02396928,3.884176,64.73615,0.05457879,0.02504789,0,0,2.5704
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.06396646,0.06396646,0,-1,0,0.06396646,0,0,0,0,0,0.06733312,0.06396646,0,0,2.230286,2.546431,0,0.06733312,-0.06733312,3.813201,63.55323,0.05457879,0.0703631,0,0,2.546431
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.305101,2.479098,0,0,0,3.813201,63.55323,0.05457879,0,0,0,2.479098
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.1387746,0.1387746,0,-1,0,0.1387746,0,0,0.00000000000000002775558,0,0,0.1460785,0.1387746,0,0,2.305101,2.479098,0,0.1460785,-0.1460785,3.659221,60.98689,0.05457879,0.152652,0,0,2.479098
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.1324744,0.1324744,0,-1,0,0.1324744,0,0,0,0,0,0.1394467,0.1324744,0,0,2.46741,2.333019,0,0.1394467,-0.1394467,3.512231,58.53707,0.05457879,0.1457218,0,0,2.333019
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.1596597,0.1596597,0,-1,0,0.1596597,0,0,0,0,0,0.1680628,0.1596597,0,0,2.622351,2.193573,0,0.1680628,-0.1680628,3.335078,55.58451,0.05457879,0.1756256,0,0,2.193573
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.03399381,0.03399381,0,-1,0,0.03399381,0,0,0.000000000000000006938894,0,0,0.03578296,0.03399381,0,0,2.809088,2.02551,0,0.03578296,-0.03578296,3.297359,54.95587,0.05457879,0.03739319,0,0,2.02551
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.1477902,0.1477902,0,-1,0,0.1477902,0,0,0.00000000000000002775558,0,0,0.1555686,0.1477902,0,0,2.848846,1.989727,0,0.1555686,-0.1555686,3.133375,52.22281,0.05457879,0.1625692,0,0,1.989727
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.01836458,0.01836458,0,0,0,0.01836458,0,0,0.000000000000000003469447,0,0,0.01933114,0.01836458,0,0,3.021701,1.834158,0,0.01933114,-0.01933114,3.112998,51.8832,0.05457879,0.02020104,0,0,1.834158
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.1728929,0.1728929,0,0,0,0.1728929,0,0,0,0,0,0.1819926,0.1728929,0,0,3.04318,1.814827,0,0.1819926,-0.1819926,2.921161,48.68592,0.05457879,0.1901822,0,0,1.814827
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,0.6482413,0.6482413,0,0,0,0.6482413,44.56161,0,0.0000000000000001110223,0,0.2888668,0.6823593,0.6482413,0,0,3.245394,1.632835,0,0.3934925,-0.3934925,2.506384,41.77298,0.05457879,0.7130654,0.2310934,0,1.921702
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.4243197,0.4243197,0,0,0,0.4243197,205.5078,0,0,0,0.8720099,0.4466523,0.4243197,0,0,3.682607,1.239342,0.4253576,0,0.4253576,2.909914,48.49846,0.05418133,0.4667517,0.6976079,0,2.111352
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.1980409,0.1980409,0,-1,0,0.1980409,697.6942,0,0,0,1.38172,0.2084641,0.1980409,0,0,3.25725,1.622164,1.173256,0,1.173256,4.022962,67.04923,0.05311443,0.217845,1.105376,0,3.003884
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.6017229,0.6017229,0,0,0,0.6017229,289.8724,0,0,0,1.744229,0.6333926,0.6017229,0,0,2.083994,2.678095,1.110836,0,1.110836,5.076794,84.61305,0.05214231,0.6618952,1.395383,0,4.422323
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,0.6638454,0.6638454,0,0,0,0.6638454,295.1693,0.2875256,0,0,1.959468,0.6987846,0.6638454,0,0,0.9731577,3.677847,0.9731577,0,0.9731577,6.000012,100,0.05131945,0.7302299,1.567574,0,5.637315
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,0.9320098,0.9320098,0,0,0,0.9320098,224.8956,1.114986,0,0,2.096049,0.981063,0.9320098,0,0,0,4.553689,0,0,0,6.000012,100,0.05131945,1.025211,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.2028416,0.2028416,0,0,0,0.2028416,972.5389,1.759196,0,0,1.972714,0.2135175,0.2028416,0,0,0,4.553689,0,0,0,6.000012,100,0.05131945,0.2231258,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,0.8037165,0.8037165,0,-1,0,0.8037165,203.6689,0.7909033,0,0,1.636921,0.8460174,0.8037165,0,0,0,4.553689,0,0,0,6.000012,100,0.05131945,0.8840882,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.4919653,0.4919653,0,-1,0,0.4919653,246.323,0.6939654,0,0,1.211824,0.5178582,0.4919653,0,0,0,4.553689,0,0,0,6.000012,100,0.05131945,0.5411618,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.1138062,0.1138062,0,-1,0,0.1138062,883.5493,0.8857379,0,0,1.005534,0.119796,0.1138062,0,0,0,4.553689,0,0,0,6.000012,100,0.05131945,0.1251868,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.231454,1.231454,0,-1,0,1.231454,47.04945,0,0,0,0.5793924,1.296268,1.231454,0,0,0,4.553689,0,0.7168751,-0.7168751,5.244359,87.40582,0.05131945,1.3546,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7965279,3.836814,0,0,0,5.244359,87.40582,0.05131945,0,0,0,3.836814
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.2302132,0.2302132,0,-1,0,0.2302132,0,0,0.00000000000000002775558,0,0,0.2423297,0.2302132,0,0,0.7965279,3.836814,0,0.2423297,-0.2423297,4.988921,83.14852,0.05131945,0.2532345,0,0,3.836814
