Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.4934706,0.4934706,0,-1,0,0.4934706,0,0,0.00000000000000005551115,0,0,0.5194427,0.4934706,0,0,1.065783,3.594484,0,0.5194427,-0.5194427,4.441381,74.02287,0.05131945,0.5428177,0,0,3.594484
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,0.9537491,0.9537491,0,-1,0,0.9537491,0,0,0.0000000000000001110223,0,0,1.003946,0.9537491,0,0,1.642942,3.075042,0,1.003946,-1.003946,3.383128,56.38536,0.05131945,1.049124,0,0,3.075042
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.01737833,0.01737833,0,-1,0,0.01737833,0,0,0.000000000000000003469447,0,0,0.01829298,0.01737833,0,0,2.758438,2.071095,0,0.01829298,-0.01829298,3.363846,56.06398,0.05131945,0.01911617,0,0,2.071095
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.0480502,0.0480502,0,-1,0,0.0480502,0,0,0.000000000000000006938894,0,0,0.05057916,0.0480502,0,0,2.778763,2.052802,0,0.05057916,-0.05057916,3.310531,55.1754,0.05131945,0.05285522,0,0,2.052802
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.06925714,0.06925714,0,-1,0,0.06925714,0,0,0,0,0,0.07290225,0.06925714,0,0,2.834962,2.002223,0,0.07290225,-0.07290225,3.233685,53.89464,0.05131945,0.07618286,0,0,2.002223
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.2362195,0.2362195,0,-1,0,0.2362195,0,0,0.00000000000000002775558,0,0,0.2486521,0.2362195,0,0,2.915965,1.929321,0,0.2486521,-0.2486521,2.971583,49.52628,0.05131945,0.2598415,0,0,1.929321
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192245,1.680669,0,0,0,2.971583,49.52628,0.05131945,0,0,0,1.680669
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.1530341,0.1530341,0,-1,0,0.1530341,0,0,0.00000000000000002775558,0,0,0.1610885,0.1530341,0,0,3.192245,1.680669,0,0.1610885,-0.1610885,2.80178,46.69625,0.05131945,0.1683375,0,0,1.680669
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.1898672,0.1898672,0,-1,0,0.1898672,0,0,0.00000000000000002775558,0,0,0.1998603,0.1898672,0,0,3.371232,1.51958,0,0.1998603,-0.1998603,2.591109,43.18507,0.05131945,0.208854,0,0,1.51958
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.04416333,0.04416333,0,0,0,0.04416333,0,0,0.000000000000000006938894,0,0,0.04648772,0.04416333,0,0,3.593299,1.31972,0,0.04648772,-0.04648772,2.542107,42.36836,0.05131945,0.04857966,0,0,1.31972
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.1065521,0.1065521,0,0,0,0.1065521,0,0,0.00000000000000001387779,0,0,0.1121601,0.1065521,0,0,3.644952,1.273232,0,0.1121601,-0.1121601,2.42388,40.39791,0.05131945,0.1172073,0,0,1.273232
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.608164,0.608164,0,0,0,0.608164,54.63065,0,0,0,0.3322439,0.6401725,0.608164,0,0,3.769574,1.161072,0,0.3079287,-0.3079287,2.099294,34.98817,0.05131945,0.6689803,0.2657951,0,1.493316
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,4.111717,0.8531433,0.8746268,0,0.8746268,2.929038,48.81721,0.05060176,0,0.6997014,0,1.72777
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.5112365,0.5112365,0,-1,0,0.5112365,252.9716,0,0,0,1.293283,0.5381437,0.5112365,0,0,3.237091,1.640307,0.7551397,0,0.7551397,3.645427,60.75699,0.04999807,0.5623602,1.034627,0,2.933591
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0,0,0,1.514607,0,0,0,0,2.481951,2.319933,1.514607,0,1.514607,5.082309,84.70499,0.04882963,0,1.211686,0,3.83454
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,1.071697,1.071697,0,0,0,1.071697,171.7885,0,0,0,1.841051,1.128102,1.071697,0,0,0.9673436,3.68308,0.7129496,0,0.7129496,5.758673,95.97768,0.04829833,1.178866,1.472841,0,5.524131
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.3646851,0.3646851,0,0,0,0.3646851,566.5952,1.428015,0,0,2.066288,0.3838791,0.3646851,0,0,0.254394,4.324734,0.254394,0,0.254394,6.000012,100,0.04811154,0.4011537,1.653031,0,6.391023
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.1345092,0.1345092,0,0,0,0.1345092,1347.693,1.671183,0,0,1.812771,0.1415886,0.1345092,0,0,0,4.553689,0,0,0,6.000012,100,0.04811154,0.1479601,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04811154,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,0.8298296,0.8298296,0,-1,0,0.8298296,171.5769,0.550291,0,0,1.423796,0.8735048,0.8298296,0,0,0,4.553689,0,0,0,6.000012,100,0.04811154,0.9128125,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.2283286,0.2283286,0,-1,0,0.2283286,376.7341,0.6198459,0,0,0.8601918,0.2403459,0.2283286,0,0,0,4.553689,0,0,0,6.000012,100,0.04811154,0.2511615,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.5390142,0.5390142,0,-1,0,0.5390142,79.92499,0,0,0,0.4308071,0.5673834,0.5390142,0,0,0,4.553689,0,0.1365764,-0.1365764,5.856048,97.6006,0.04811154,0.5929157,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.5364721,0.5364721,0,-1,0,0.5364721,12.96795,0,0,0,0.06956945,0.5647075,0.5364721,0,0,0.1517515,4.417112,0,0.495138,-0.495138,5.334126,88.90193,0.04811154,0.5901194,0.05565556,0,4.486682
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,0.7086688,0.7086688,0,-1,0,0.7086688,0,0,0.0000000000000001110223,0,0,0.7459671,0.7086688,0,0,0.7019049,3.921975,0,0.7459671,-0.7459671,4.547808,75.79665,0.04811154,0.7795357,0,0,3.921975
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.530757,3.176007,0,0,0,4.547808,75.79665,0.04811154,0,0,0,3.176007
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.3134362,0.3134362,0,-1,0,0.3134362,0,0,0,0,0,0.3299328,0.3134362,0,0,1.530757,3.176007,0,0.3299328,-0.3299328,4.200028,70.00034,0.04811154,0.3447798,0,0,3.176007
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.04376511,0.04376511,0,-1,0,0.04376511,0,0,0.000000000000000006938894,0,0,0.04606854,0.04376511,0,0,1.897349,2.846075,0,0.04606854,-0.04606854,4.151468,69.19099,0.04811154,0.04814162,0,0,2.846075
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.2323598,0.2323598,0,-1,0,0.2323598,0,0,0.00000000000000002775558,0,0,0.2445893,0.2323598,0,0,1.948537,2.800006,0,0.2445893,-0.2445893,3.893648,64.894,0.04811154,0.2555958,0,0,2.800006
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.02393076,0.02393076,0,-1,0,0.02393076,0,0,0,0,0,0.02519028,0.02393076,0,0,2.220302,2.555417,0,0.02519028,-0.02519028,3.867095,64.45146,0.04811154,0.02632384,0,0,2.555417
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.03507997,0.03507997,0,-1,0,0.03507997,0,0,0.000000000000000006938894,0,0,0.03692629,0.03507997,0,0,2.248292,2.530226,0,0.03692629,-0.03692629,3.828171,63.80273,0.04811154,0.03858797,0,0,2.530226
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.1578358,0.1578358,0,-1,0,0.1578358,0,0,0.00000000000000002775558,0,0,0.166143,0.1578358,0,0,2.289321,2.4933,0,0.166143,-0.166143,3.653041,60.8839,0.04811154,0.1736194,0,0,2.4933
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.1927321,0.1927321,0,-1,0,0.1927321,0,0,0,0,0,0.2028759,0.1927321,0,0,2.473924,2.327157,0,0.2028759,-0.2028759,3.439192,57.31974,0.04811154,0.2120053,0,0,2.327157
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.08027795,0.08027795,0,-1,0,0.08027795,0,0,0,0,0,0.08450311,0.08027795,0,0,2.699342,2.124281,0,0.08450311,-0.08450311,3.350117,55.83518,0.04811154,0.08830574,0,0,2.124281
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.1073256,0.1073256,0,0,0,0.1073256,0,0,0.00000000000000001387779,0,0,0.1129743,0.1073256,0,0,2.793234,2.039778,0,0.1129743,-0.1129743,3.231032,53.85043,0.04811154,0.1180582,0,0,2.039778
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.1958594,0.1958594,0,0,0,0.1958594,0,0,0,0,0,0.2061678,0.1958594,0,0,2.918761,1.926804,0,0.2061678,-0.2061678,3.013712,50.22844,0.04811154,0.2154454,0,0,1.926804
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.07570368,0.07570368,0,0,0,0.07570368,529.7356,0,0,0,0.4010293,0.07968808,0.07570368,0,0,3.147836,1.720636,0.3213412,0,0.3213412,3.318563,55.30928,0.04787765,0.08327404,0.3208235,0,2.121665
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.03625567,0.03625567,0,0,0,0.03625567,2334.134,0,0,0,0.8462558,0.03816386,0.03625567,0,0,2.826495,2.009843,0.808092,0,0.808092,4.085186,68.0863,0.0472994,0.03988123,0.6770047,0,2.856099
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.1805001,0.1805001,0,-1,0,0.1805001,727.608,0,0,0,1.313333,0.1900001,0.1805001,0,0,2.018403,2.737126,1.123333,0,1.123333,5.150874,85.84772,0.04651839,0.1985501,1.050666,0,4.050459
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,0.9689299,0.9689299,0,0,0,0.9689299,177.7832,0,0,0,1.722594,1.019926,0.9689299,0,0,0.8950703,3.748126,0.702668,0,0.702668,5.817483,96.95786,0.04604283,1.065823,1.378075,0,5.47072
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.597882,0.597882,0,0,0,0.597882,308.9301,1.025286,0,0,1.847037,0.6293495,0.597882,0,0,0.1924022,4.380527,0.1924022,0,0.1924022,6.000012,100,0.0459143,0.6576703,1.47763,0,6.227564
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0459143,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.2437602,0.2437602,0,0,0,0.2437602,836.3674,1.782141,0,0,2.038731,0.2565897,0.2437602,0,0,0,4.553689,0,0,0,6.000012,100,0.0459143,0.2681362,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.1716336,0.1716336,0,-1,0,0.1716336,921.7153,1.401306,0,0,1.581973,0.180667,0.1716336,0,0,0,4.553689,0,0,0,6.000012,100,0.0459143,0.188797,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.2469992,0.2469992,0,-1,0,0.2469992,578.212,1.16818,0,0,1.428179,0.2599992,0.2469992,0,0,0,4.553689,0,0,0,6.000012,100,0.0459143,0.2716991,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.02231287,0.02231287,0,-1,0,0.02231287,4683.633,1.021566,0,0,1.045053,0.02348723,0.02231287,0,0,0,4.553689,0,0,0,6.000012,100,0.0459143,0.02454416,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.4277793,0.4277793,0,-1,0,0.4277793,89.19269,0,0,0,0.3815479,0.450294,0.4277793,0,0,0,4.553689,0,0.06874614,-0.06874614,5.927547,98.79226,0.0459143,0.4705573,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.4103564,0.4103564,0,-1,0,0.4103564,29.31217,0,0,0,0.1202844,0.4319541,0.4103564,0,0,0.0763846,4.484943,0,0.3116698,-0.3116698,5.599019,93.31679,0.0459143,0.4513921,0.09622749,0,4.605227
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,0.7055236,0.7055236,0,-1,0,0.7055236,0,0,0.0000000000000001110223,0,0,0.7426564,0.7055236,0,0,0.4226843,4.173273,0,0.7426564,-0.7426564,4.81619,80.26967,0.0459143,0.7760759,0,0,4.173273
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,0.7248542,0.7248542,0,-1,0,0.7248542,0,0,0.0000000000000001110223,0,0,0.7630045,0.7248542,0,0,1.247858,3.430617,0,0.7630045,-0.7630045,4.011912,66.86507,0.0459143,0.7973397,0,0,3.430617
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.2667129,0.2667129,0,-1,0,0.2667129,0,0,0,0,0,0.2807504,0.2667129,0,0,2.095641,2.667612,0,0.2807504,-0.2807504,3.715976,61.9328,0.0459143,0.2933842,0,0,2.667612
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.1089336,0.1089336,0,-1,0,0.1089336,0,0,0.00000000000000001387779,0,0,0.1146669,0.1089336,0,0,2.407586,2.386862,0,0.1146669,-0.1146669,3.595106,59.91832,0.0459143,0.1198269,0,0,2.386862
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.02467403,0.02467403,0,-1,0,0.02467403,0,0,0.000000000000000003469447,0,0,0.02597266,0.02467403,0,0,2.534993,2.272195,0,0.02597266,-0.02597266,3.567729,59.46202,0.0459143,0.02714143,0,0,2.272195
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.08000455,0.08000455,0,-1,0,0.08000455,0,0,0,0,0,0.08421532,0.08000455,0,0,2.563852,2.246222,0,0.08421532,-0.08421532,3.478958,57.98251,0.0459143,0.08800501,0,0,2.246222
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.1045973,0.1045973,0,-1,0,0.1045973,0,0,0,0,0,0.1101024,0.1045973,0,0,2.657424,2.162007,0,0.1101024,-0.1101024,3.3629,56.04821,0.0459143,0.115057,0,0,2.162007
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.03089917,0.03089917,0,-1,0,0.03089917,0,0,0,0,0,0.03252545,0.03089917,0,0,2.779761,2.051904,0,0.03252545,-0.03252545,3.328615,55.4768,0.0459143,0.03398909,0,0,2.051904
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.05941524,0.05941524,0,-1,0,0.05941524,0,0,0.000000000000000006938894,0,0,0.06254236,0.05941524,0,0,2.8159,2.019379,0,0.06254236,-0.06254236,3.262689,54.37805,0.0459143,0.06535676,0,0,2.019379
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.1980005,0.1980005,0,-1,0,0.1980005,0,0,0,0,0,0.2084216,0.1980005,0,0,2.885391,1.956837,0,0.2084216,-0.2084216,3.042994,50.71646,0.0459143,0.2178006,0,0,1.956837
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.03545467,0.03545467,0,0,0,0.03545467,0,0,0,0,0,0.03732071,0.03545467,0,0,3.116971,1.748415,0,0.03732071,-0.03732071,3.003654,50.0608,0.0459143,0.03900014,0,0,1.748415
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.0813873,0.0813873,0,0,0,0.0813873,0,0,0.00000000000000001387779,0,0,0.08567085,0.0813873,0,0,3.158438,1.711094,0,0.08567085,-0.08567085,2.913349,48.55572,0.0459143,0.08952603,0,0,1.711094
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,0.6580331,0.6580331,0,0,0,0.6580331,40.11054,0,0.0000000000000001110223,0,0.2639406,0.6926664,0.6580331,0,0,3.253628,1.625424,0,0.4287258,-0.4287258,2.461432,41.02379,0.0459143,0.7238364,0.2111525,0,1.889364
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0,0,0,0,0,0,0,0,0.8579695,0,0,0,0,3.72999,1.196698,0.8579695,0,0.8579695,3.275374,54.58945,0.0453498,0,0.6863756,0,2.054667
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.1339607,0.1339607,0,-1,0,0.1339607,759.2886,0,0,0,1.017148,0.1410113,0.1339607,0,0,2.872021,1.96887,0.8761372,0,0.8761372,4.106551,68.44238,0.0447875,0.1473568,0.8137188,0,2.986019
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.4530254,0.4530254,0,0,0,0.4530254,254.4339,0,0,0,1.15265,0.4768688,0.4530254,0,0,1.995884,2.757394,0.6757814,0,0.6757814,4.747653,79.1274,0.04436321,0.4983279,0.9221202,0,3.910044
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.1306777,0.1306777,0,0,0,0.1306777,1144.013,0.03731344,0,0,1.494971,0.1375555,0.1306777,0,0,1.320102,3.365597,1.320102,0,1.320102,6.000012,100,0.04355717,0.1437455,1.195977,0,4.860568
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.4409897,0.4409897,0,0,0,0.4409897,408.3063,1.336389,0,0,1.800589,0.4641997,0.4409897,0,0,0,4.553689,0,0,0,6.000012,100,0.04355717,0.4850887,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.07066447,0.07066447,0,0,0,0.07066447,2507.802,1.697741,0,0,1.772125,0.07438365,0.07066447,0,0,0,4.553689,0,0,0,6.000012,100,0.04355717,0.07773092,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,0.7435558,0.7435558,0,-1,0,0.7435558,221.0139,0.8606715,0,0,1.643362,0.7826903,0.7435558,0,0,0,4.553689,0,0,0,6.000012,100,0.04355717,0.8179114,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,1.053451,1.053451,0,-1,0,1.053451,90.49576,0,0.0000000000000002220446,0,0.9533284,1.108896,1.053451,0,0,0,4.553689,0,0.1555673,-0.1555673,5.83603,97.26697,0.04355717,1.158796,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,0.6471525,0.6471525,0,-1,0,0.6471525,90.90742,0,0,0,0.5883097,0.6812132,0.6471525,0,0,0.1728525,4.398122,0,0.09290352,-0.09290352,5.738101,95.63482,0.04355717,0.7118678,0.4706478,0,4.986431
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.1883627,0.1883627,0,-1,0,0.1883627,198.9503,0,0,0,0.3747482,0.1982765,0.1883627,0,0,0.2760787,4.305218,0.1764717,0,0.1764717,5.905517,98.42508,0.04345163,0.207199,0.2997986,0,4.679966
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.5134619,0.5134619,0,-1,0,0.5134619,22.92925,0,0,0,0.117733,0.5404863,0.5134619,0,0,0.09960701,4.464043,0,0.4227533,-0.4227533,5.459896,90.99808,0.04345163,0.5648081,0.09418639,0,4.581776
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,0.7455784,0.7455784,0,-1,0,0.7455784,0,0,0,0,0,0.7848194,0.7455784,0,0,0.5693329,4.041289,0,0.7848194,-0.7848194,4.632623,77.21023,0.04345163,0.8201362,0,0,4.041289
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.5052345,0.5052345,0,-1,0,0.5052345,0,0,0,0,0,0.5318258,0.5052345,0,0,1.441354,3.25647,0,0.5318258,-0.5318258,4.07203,67.86702,0.04345163,0.555758,0,0,3.25647
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.315594,0.315594,0,-1,0,0.315594,0,0,0.00000000000000005551115,0,0,0.3322043,0.315594,0,0,2.032272,2.724644,0,0.3322043,-0.3322043,3.721855,62.0308,0.04345163,0.3471534,0,0,2.724644
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.05823049,0.05823049,0,-1,0,0.05823049,0,0,0.000000000000000006938894,0,0,0.06129526,0.05823049,0,0,2.401388,2.39244,0,0.06129526,-0.06129526,3.657245,60.95396,0.04345163,0.06405354,0,0,2.39244
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1204386,0.1204386,0,-1,0,0.1204386,0,0,0,0,0,0.1267774,0.1204386,0,0,2.469494,2.331145,0,0.1267774,-0.1267774,3.523609,58.72671,0.04345163,0.1324824,0,0,2.331145
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.1678494,0.1678494,0,-1,0,0.1678494,0,0,0,0,0,0.1766836,0.1678494,0,0,2.610358,2.204367,0,0.1766836,-0.1766836,3.337369,55.6227,0.04345163,0.1846343,0,0,2.204367
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.1292737,0.1292737,0,-1,0,0.1292737,0,0,0.00000000000000002775558,0,0,0.1360776,0.1292737,0,0,2.806673,2.027684,0,0.1360776,-0.1360776,3.19393,53.23206,0.04345163,0.1422011,0,0,2.027684
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.3524847,0.3524847,0,-1,0,0.3524847,0,0,0,0,0,0.3710365,0.3524847,0,0,2.95787,1.891606,0,0.3710365,-0.3710365,2.802824,46.71363,0.04345163,0.3877332,0,0,1.891606
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.370133,1.52057,0,0,0,2.802824,46.71363,0.04345163,0,0,0,1.52057
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.370133,1.52057,0,0,0,2.802824,46.71363,0.04345163,0,0,0,1.52057
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.1719475,0.1719475,0,0,0,0.1719475,0,0,0,0,0,0.1809974,0.1719475,0,0,3.370133,1.52057,0,0.1809974,-0.1809974,2.612036,43.53384,0.04345163,0.1891423,0,0,1.52057
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.06995976,0.06995976,0,0,0,0.06995976,0,0,0,0,0,0.07364185,0.06995976,0,0,3.571241,1.339572,0,0.07364185,-0.07364185,2.53441,42.24009,0.04345163,0.07695574,0,0,1.339572
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,0.8725212,0.8725212,0,0,0,0.8725212,36.61283,0,0.0000000000000001110223,0,0.3194547,0.9184434,0.8725212,0,0,3.653065,1.26593,0,0.5989887,-0.5989887,1.903021,31.71695,0.04345163,0.9597733,0.2555638,0,1.585385
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,0.6340986,0.6340986,0,0,0,0.6340986,117.7036,0,0,0,0.7463565,0.6674722,0.6340986,0,0,4.318608,0.6669417,0.07888438,0,0.07888438,1.977857,32.96422,0.04340462,0.6975085,0.5970852,0,1.413298
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.4011002,0.4011002,0,-1,0,0.4011002,248.329,0,0,0,0.9960482,0.4222108,0.4011002,0,0,4.239724,0.7379376,0.5738375,0,0.5738375,2.522247,42.03736,0.04306568,0.4412103,0.7968386,0,1.733986
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,3.665886,1.254391,1.489614,0,1.489614,3.935419,65.59019,0.04221004,0,1.191692,0,2.744006
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,0.8214149,0.8214149,0,0,0,0.8214149,222.3832,0,0,0,1.826689,0.8646472,0.8214149,0,0,2.176272,2.595044,0.9620413,0,0.9620413,4.848092,80.80137,0.04167529,0.9035563,1.461351,0,4.421733
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.5842065,0.5842065,0,0,0,0.5842065,273.9466,0,0,0,1.600414,0.6149542,0.5842065,0,0,1.214231,3.460881,0.9854594,0,0.9854594,5.782981,96.38282,0.04114138,0.6426271,1.280331,0,5.061295
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.1952989,0.1952989,0,0,0,0.1952989,944.135,1.409536,0,0,1.843885,0.2055778,0.1952989,0,0,0.2287711,4.347795,0.2287711,0,0.2287711,6.000012,100,0.04101939,0.2148288,1.475108,0,6.19168
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,0.9562919,0.9562919,0,-1,0,0.9562919,177.0345,0.6863433,0,0,1.692966,1.006623,0.9562919,0,0,0,4.553689,0,0,0,6.000012,100,0.04101939,1.051921,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.5519516,0.5519516,0,-1,0,0.5519516,240.7154,0.747631,0,0,1.328633,0.5810018,0.5519516,0,0,0,4.553689,0,0,0,6.000012,100,0.04101939,0.6071468,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04101939,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,0.745083,0.745083,0,-1,0,0.745083,63.41365,0,0,0,0.4724844,0.7842979,0.745083,0,0,0,4.553689,0,0.3118136,-0.3118136,5.671332,94.522,0.04101939,0.8195913,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,1.508497,1.38,0,-1,0,1.38,6.109128,0,0.1284974,0.2793471,0.08430596,1.452632,1.38,0,0,0.3464595,4.241875,0,1.368326,-1.368326,4.22899,70.48302,0.04101939,1.659347,0.06744477,0,4.326181
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866821,2.87355,0,0,0,4.22899,70.48302,0.04101939,0,0,0,2.87355
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,0.8692034,0.8692034,0,-1,0,0.8692034,0,0,0.0000000000000001110223,0,0,0.914951,0.8692034,0,0,1.866821,2.87355,0,0.914951,-0.914951,3.264547,54.409,0.04101939,0.9561237,0,0,2.87355
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,0.8100834,0.8100834,0,-1,0,0.8100834,0,0,0.0000000000000001110223,0,0,0.8527194,0.8100834,0,0,2.883433,1.958599,0,0.8527194,-0.8527194,2.365702,39.42828,0.04101939,0.8910917,0,0,1.958599
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.1133893,0.1133893,0,-1,0,0.1133893,0,0,0,0,0,0.1193572,0.1133893,0,0,3.830899,1.105879,0,0.1193572,-0.1193572,2.239888,37.33139,0.04101939,0.1247282,0,0,1.105879
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.08468285,0.08468285,0,-1,0,0.08468285,0,0,0.00000000000000001387779,0,0,0.08913984,0.08468285,0,0,3.963518,0.9865223,0,0.08913984,-0.08913984,2.145926,35.76537,0.04101939,0.09315114,0,0,0.9865223
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1014988,0.1014988,0,-1,0,0.1014988,0,0,0.00000000000000001387779,0,0,0.1068409,0.1014988,0,0,4.062563,0.8973825,0,0.1068409,-0.1068409,2.033306,33.88837,0.04101939,0.1116487,0,0,0.8973825
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.09320968,0.09320968,0,-1,0,0.09320968,0,0,0,0,0,0.09811546,0.09320968,0,0,4.181275,0.7905416,0,0.09811546,-0.09811546,1.929884,32.16466,0.04101939,0.1025307,0,0,0.7905416
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.06652935,0.06652935,0,-1,0,0.06652935,0,0,0,0,0,0.0700309,0.06652935,0,0,4.290292,0.6924261,0,0.0700309,-0.0700309,1.856065,30.93435,0.04101939,0.07318228,0,0,0.6924261
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.1402236,0.1402236,0,-1,0,0.1402236,0,0,0.00000000000000002775558,0,0,0.1476038,0.1402236,0,0,4.368104,0.6223952,0,0.1476038,-0.1476038,1.700477,28.34122,0.04101939,0.154246,0,0,0.6223952
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.04234904,0.04234904,0,-1,0,0.04234904,0,0,0.000000000000000006938894,0,0,0.04457794,0.04234904,0,0,4.532108,0.4747914,0,0.04457794,-0.04457794,1.653487,27.55807,0.04101939,0.04658394,0,0,0.4747914
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.05124456,0.05124456,0,0,0,0.05124456,0,0,0.000000000000000006938894,0,0,0.05394164,0.05124456,0,0,4.581639,0.4302135,0,0.05394164,-0.05394164,1.596628,26.61041,0.04101939,0.05636901,0,0,0.4302135
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.09924605,0.09924605,0,0,0,0.09924605,0,0,0.00000000000000001387779,0,0,0.1044695,0.09924605,0,0,4.641574,0.3762718,0,0.1044695,-0.1044695,1.486507,24.77507,0.04101939,0.1091707,0,0,0.3762718
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.305305,0.305305,1.7,0,0.5202,0.305305,31.24779,0,0,0,0.09540105,0,0,1.394695,1.32496,4.757652,0.2718023,1.420361,0,1.420361,2.83398,47.23291,0.04520013,0.3358355,0.07632084,1.7,0.3672034
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.05568305,0.05568305,1.508315,0,0.4678699,0.05568305,553.8822,0.0000000000000002220446,0,0,0.3084185,0,0,1.452632,1.38,3.337291,1.550128,1.688419,0,1.688419,4.435755,73.9291,0.04834352,0.06125136,0.2467348,1.7,1.858546
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0,0,0,0.7518076,0,0,0,0,1.648872,3.069704,0.7518076,0,0.7518076,5.148982,85.81619,0.04789489,0,0.6014461,0,3.821512
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0.5999917,0,0,1.497056,0,0,0,0,0.8970643,3.746331,0.8970643,0,0.8970643,6.000012,100,0.04737034,0,1.197645,0,5.243387
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.200455,1.200455,0,0,0,1.200455,136.6261,0.3764973,0,0,1.640134,1.263637,1.200455,0,0,0,4.553689,0,0,0,6.000012,100,0.04737034,1.3205,1.312107,0,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.1385988,0.1385988,0,0,0,0.1385988,1282.817,1.632075,0,0,1.777968,0.1458934,0.1385988,0,0,0,4.553689,0,0,0,6.000012,100,0.04737034,0.1524587,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.1043881,0.1043881,0,0,0,0.1043881,1127.96,1.067574,0,0,1.177457,0.1098823,0.1043881,0,0,0,4.553689,0,0,0,6.000012,100,0.04737034,0.1148269,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.4908752,0.4908752,0,-1,0,0.4908752,209.5916,0.5121226,0,0,1.028833,0.5167108,0.4908752,0,0,0,4.553689,0,0,0,6.000012,100,0.04737034,0.5399627,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04737034,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,0.6573372,0.6573372,0,-1,0,0.6573372,72.32932,0,0,0,0.4754475,0.6919339,0.6573372,0,0,0,4.553689,0,0.2164864,-0.2164864,5.771815,96.19673,0.04737034,0.723071,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.1976549,0.1976549,0,-1,0,0.1976549,30.04746,0,0.00000000000000002775558,0,0.05939028,0.2080578,0.1976549,0,0,0.2405404,4.337203,0,0.1486675,-0.1486675,5.615106,93.58492,0.04737034,0.2174204,0.04751223,0,4.396593
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,0.4057266,4.188535,0.04444055,0,0.04444055,5.657266,94.28757,0.04734465,0,0.03555244,0,4.232975
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.4114196,0.4114196,0,-1,0,0.4114196,0,0,0.00000000000000005551115,0,0,0.4330733,0.4114196,0,0,0.361286,4.228531,0,0.4330733,-0.4330733,5.200767,86.67928,0.04734465,0.4525615,0,0,4.228531
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,0.8648798,0.8648798,0,-1,0,0.8648798,0,0,0,0,0,0.9103999,0.8648798,0,0,0.8424785,3.795458,0,0.9103999,-0.9103999,4.241121,70.68521,0.04734465,0.9513679,0,0,3.795458
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.854034,2.885058,0,0,0,4.241121,70.68521,0.04734465,0,0,0,2.885058
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.1602063,0.1602063,0,-1,0,0.1602063,0,0,0,0,0,0.1686382,0.1602063,0,0,1.854034,2.885058,0,0.1686382,-0.1686382,4.063361,67.72254,0.04734465,0.1762269,0,0,2.885058
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.1522839,0.1522839,0,-1,0,0.1522839,0,0,0.00000000000000002775558,0,0,0.1602988,0.1522839,0,0,2.04141,2.71642,0,0.1602988,-0.1602988,3.894391,64.90639,0.04734465,0.1675123,0,0,2.71642
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.09246957,0.09246957,0,-1,0,0.09246957,0,0,0.00000000000000001387779,0,0,0.09733638,0.09246957,0,0,2.219519,2.556121,0,0.09733638,-0.09733638,3.791789,63.19637,0.04734465,0.1017165,0,0,2.556121
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01150325,0.01150325,0,-1,0,0.01150325,0,0,0.000000000000000001734723,0,0,0.01210868,0.01150325,0,0,2.327671,2.458785,0,0.01210868,-0.01210868,3.779026,62.98363,0.04734465,0.01265357,0,0,2.458785
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.1409395,0.1409395,0,-1,0,0.1409395,0,0,0,0,0,0.1483574,0.1409395,0,0,2.341125,2.446676,0,0.1483574,-0.1483574,3.622643,60.37727,0.04734465,0.1550335,0,0,2.446676
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.0501092,0.0501092,0,-1,0,0.0501092,0,0,0.000000000000000006938894,0,0,0.05274653,0.0501092,0,0,2.505967,2.298319,0,0.05274653,-0.05274653,3.567044,59.45061,0.04734465,0.05512012,0,0,2.298319
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.1263195,0.1263195,0,-1,0,0.1263195,0,0,0,0,0,0.1329679,0.1263195,0,0,2.564574,2.245572,0,0.1329679,-0.1329679,3.426883,57.1146,0.04734465,0.1389515,0,0,2.245572
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.712316,2.112605,0,0,0,3.426883,57.1146,0.04734465,0,0,0,2.112605
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.07102443,0.07102443,0,0,0,0.07102443,0,0,0.00000000000000001387779,0,0,0.07476256,0.07102443,0,0,2.712316,2.112605,0,0.07476256,-0.07476256,3.348076,55.80116,0.04734465,0.07812688,0,0,2.112605
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.3350741,0.3350741,0,0,0,0.3350741,45.45316,0,0.00000000000000005551115,0,0.1523018,0.3527096,0.3350741,0,0,2.795386,2.037842,0,0.2004078,-0.2004078,3.136828,52.28036,0.04734465,0.3685815,0.1218414,0,2.190144
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,0.6921121,0.6921121,0,0,0,0.6921121,80.51847,0,0,0,0.5572782,0.7285391,0.6921121,0,0,3.018061,1.837434,0,0.171261,-0.171261,2.956303,49.27162,0.04734465,0.7613233,0.4458225,0,2.394712
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.4949151,0.4949151,0,-1,0,0.4949151,248.071,0,0,0,1.227741,0.5209633,0.4949151,0,0,3.208351,1.666173,0.7067778,0,0.7067778,3.626811,60.44674,0.04693984,0.5444066,0.9821928,0,2.893914
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,0.7896391,0.7896391,0,0,0,0.7896391,168.5201,0,0,0,1.330701,0.8311991,0.7896391,0,0,2.501573,2.302273,0.4995018,0,0.4995018,4.10068,68.34454,0.04665789,0.8686031,1.064561,0,3.632974
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0,0,0,1.603932,0,0,0,0,2.002071,2.751825,1.603932,0,1.603932,5.622304,93.70489,0.04577501,0,1.283146,0,4.355757
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,0.9199858,0,0,1.318125,0,0,0,0,0.3981389,4.195364,0.3981389,0,0.3981389,6.000012,100,0.04556101,0,1.0545,0,5.513489
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.1659982,0.1659982,0,0,0,0.1659982,629.7284,0.8706027,0,0,1.045338,0.1747349,0.1659982,0,0,0,4.553689,0,0,0,6.000012,100,0.04556101,0.182598,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,0.7187811,0.7187811,0,-1,0,0.7187811,136.9217,0.2275559,0,0,0.9841675,0.7566116,0.7187811,0,0,0,4.553689,0,0,0,6.000012,100,0.04556101,0.7906591,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,0.7605102,0.7605102,0,-1,0,0.7605102,98.03864,0,0,0,0.7455939,0.800537,0.7605102,0,0,0,4.553689,0,0.05494318,-0.05494318,5.942097,99.03475,0.04556101,0.8365613,0.5964751,0,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0.2644818,0,0,0.3255297,0,0,0,0,0.06104798,4.498746,0.06104798,0,0.06104798,6.000012,100,0.04552837,0,0.2604238,0,4.824275
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,0.7685843,0.7685843,0,-1,0,0.7685843,46.44272,0,0,0,0.3569515,0.8090361,0.7685843,0,0,0,4.553689,0,0.4520846,-0.4520846,5.523473,92.0577,0.04552837,0.8454427,0.2855612,0,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,0.7151345,0.7151345,0,-1,0,0.7151345,14.38079,0,0.0000000000000001110223,0,0.102842,0.7527732,0.7151345,0,0,0.5023162,4.101604,0,0.6499311,-0.6499311,4.838386,80.6396,0.04552837,0.786648,0.08227361,0,4.204446
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.3926851,0.3926851,0,-1,0,0.3926851,0,0,0,0,0,0.4133527,0.3926851,0,0,1.224462,3.451673,0,0.4133527,-0.4133527,4.402673,73.37774,0.04552837,0.4319536,0,0,3.451673
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.3352311,0.3352311,0,-1,0,0.3352311,0,0,0,0,0,0.3528748,0.3352311,0,0,1.683743,3.038321,0,0.3528748,-0.3528748,4.030711,67.17838,0.04552837,0.3687542,0,0,3.038321
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.3442338,0.3442338,0,-1,0,0.3442338,0,0,0,0,0,0.3623514,0.3442338,0,0,2.075826,2.685446,0,0.3623514,-0.3623514,3.648759,60.81252,0.04552837,0.3786572,0,0,2.685446
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.106314,0.106314,0,-1,0,0.106314,0,0,0.00000000000000001387779,0,0,0.1119095,0.106314,0,0,2.478439,2.323094,0,0.1119095,-0.1119095,3.530796,58.84648,0.04552837,0.1169454,0,0,2.323094
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602782,2.211185,0,0,0,3.530796,58.84648,0.04552837,0,0,0,2.211185
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.009644847,0.009644847,0,-1,0,0.009644847,0,0,0.000000000000000001734723,0,0,0.01015247,0.009644847,0,0,2.602782,2.211185,0,0.01015247,-0.01015247,3.520094,58.66812,0.04552837,0.01060933,0,0,2.211185
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.614063,2.201032,0,0,0,3.520094,58.66812,0.04552837,0,0,0,2.201032
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.614063,2.201032,0,0,0,3.520094,58.66812,0.04552837,0,0,0,2.201032
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.1695136,0.1695136,0,-1,0,0.1695136,0,0,0,0,0,0.1784354,0.1695136,0,0,2.614063,2.201032,0,0.1784354,-0.1784354,3.332007,55.53333,0.04552837,0.186465,0,0,2.201032
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.812325,2.022597,0,0,0,3.332007,55.53333,0.04552837,0,0,0,2.022597
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.08851448,0.08851448,0,0,0,0.08851448,0,0,0,0,0,0.09317313,0.08851448,0,0,2.812325,2.022597,0,0.09317313,-0.09317313,3.233793,53.89645,0.04552837,0.09736592,0,0,2.022597
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.03244212,0.03244212,0,0,0,0.03244212,0,0,0.000000000000000006938894,0,0,0.03414959,0.03244212,0,0,2.91585,1.929424,0,0.03414959,-0.03414959,3.197797,53.2965,0.04552837,0.03568633,0,0,1.929424
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.2717104,0.2717104,0,0,0,0.2717104,119.1115,0,0,0,0.3236385,0.286011,0.2717104,0,0,2.953794,1.895274,0.03762751,0,0.03762751,3.233493,53.89145,0.04550828,0.2988815,0.2589108,0,2.218913
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,1.053726,1.053726,0,0,0,1.053726,70.2782,0,0,0,0.7405394,1.109185,1.053726,0,0,2.916167,1.929139,0,0.3686455,-0.3686455,2.844907,47.41502,0.04550828,1.159098,0.5924315,0,2.669678
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.1537063,0.1537063,0,-1,0,0.1537063,727.3677,0,0,0,1.11801,0.1617962,0.1537063,0,0,3.325773,1.560493,0.9562141,0,0.9562141,3.752051,62.53406,0.04500356,0.169077,0.8944082,0,2.678504
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.06109038,0.06109038,0,0,0,0.06109038,2287.065,0,0,0,1.397177,0.06430566,0.06109038,0,0,2.369559,2.421086,1.332871,0,1.332871,5.016523,83.60856,0.04431841,0.06719942,1.117741,0,3.818263
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,0.7055964,0.7055964,0,0,0,0.7055964,229.0245,0,0,0,1.615988,0.7427331,0.7055964,0,0,1.036688,3.62067,0.8732553,0,0.8732553,5.844966,97.41591,0.04388073,0.7761561,1.292791,0,5.236658
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,0.9580179,0.9580179,0,0,0,0.9580179,201.056,0.75428,0,0,1.926153,1.00844,0.9580179,0,0,0.1634326,4.4066,0.1634326,0,0.1634326,6.000012,100,0.04379977,1.05382,1.540922,0,6.332752
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.1675161,0.1675161,0,0,0,0.1675161,883.6359,1.303899,0,0,1.480232,0.1763327,0.1675161,0,0,0,4.553689,0,0,0,6.000012,100,0.04379977,0.1842677,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.3190531,0.3190531,0,-1,0,0.3190531,280.9984,0.5606889,0,0,0.8965342,0.3358453,0.3190531,0,0,0,4.553689,0,0,0,6.000012,100,0.04379977,0.3509584,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04379977,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04379977,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04379977,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04379977,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.5481684,0.5481684,0,-1,0,0.5481684,0,0,0,0,0,0.5770193,0.5481684,0,0,0,4.553689,0,0.5770193,-0.5770193,5.39178,89.86282,0.04379977,0.6029851,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.1788142,0.1788142,0,-1,0,0.1788142,0,0,0.00000000000000002775558,0,0,0.1882255,0.1788142,0,0,0.6411325,3.97667,0,0.1882255,-0.1882255,5.193373,86.55605,0.04379977,0.1966957,0,0,3.97667
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.850272,3.788444,0,0,0,5.193373,86.55605,0.04379977,0,0,0,3.788444
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.04315754,0.04315754,0,-1,0,0.04315754,0,0,0,0,0,0.04542899,0.04315754,0,0,0.850272,3.788444,0,0.04542899,-0.04542899,5.145487,85.75794,0.04379977,0.0474733,0,0,3.788444
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.07133463,0.07133463,0,-1,0,0.07133463,0,0,0,0,0,0.07508908,0.07133463,0,0,0.9007487,3.743015,0,0.07508908,-0.07508908,5.066336,84.43877,0.04379977,0.07846809,0,0,3.743015
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.1658852,0.1658852,0,-1,0,0.1658852,0,0,0,0,0,0.174616,0.1658852,0,0,0.984181,3.667926,0,0.174616,-0.174616,4.882275,81.37108,0.04379977,0.1824737,0,0,3.667926
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.02408312,0.02408312,0,-1,0,0.02408312,0,0,0,0,0,0.02535066,0.02408312,0,0,1.178199,3.49331,0,0.02535066,-0.02535066,4.855553,80.92571,0.04379977,0.02649144,0,0,3.49331
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.04190293,0.04190293,0,-1,0,0.04190293,0,0,0,0,0,0.04410834,0.04190293,0,0,1.206366,3.467959,0,0.04410834,-0.04410834,4.809058,80.15081,0.04379977,0.04609322,0,0,3.467959
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.1079019,0.1079019,0,-1,0,0.1079019,0,0,0.00000000000000001387779,0,0,0.113581,0.1079019,0,0,1.255376,3.423851,0,0.113581,-0.113581,4.689333,78.1554,0.04379977,0.1186921,0,0,3.423851
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.381577,3.31027,0,0,0,4.689333,78.1554,0.04379977,0,0,0,3.31027
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.381577,3.31027,0,0,0,4.689333,78.1554,0.04379977,0,0,0,3.31027
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.06376314,0.06376314,0,0,0,0.06376314,0,0,0,0,0,0.0671191,0.06376314,0,0,1.381577,3.31027,0,0.0671191,-0.0671191,4.618584,76.97624,0.04379977,0.07013945,0,0,3.31027
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,1.456153,3.243151,0.3236419,0,0.3236419,4.925617,82.09346,0.04364033,0,0.2589135,0,3.566793
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.552159,0.552159,0,0,0,0.552159,139.0982,0,0,0,0.7680433,0.58122,0.552159,0,0,1.132511,3.534429,0.1868234,0,0.1868234,5.102854,85.04739,0.04354883,0.6073748,0.6144347,0,4.302472
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.006444323,0.006444323,0,-1,0,0.006444323,18680.94,0.2513883,0,0,1.20386,0.006783498,0.006444323,0,0,0.945688,3.70257,0.945688,0,0.945688,6.000012,100,0.04309145,0.007088755,0.9630878,0,4.906429
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.2020981,0.2020981,0,0,0,0.2020981,850.9581,1.507035,0,0,1.71977,0.2127348,0.2020981,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0.2223079,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.3347068,0.3347068,0,0,0,0.3347068,610.8405,1.692202,0,0,2.044525,0.352323,0.3347068,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0.3681775,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.293161,0.293161,0,-1,0,0.293161,465.697,1.056651,0,0,1.365242,0.3085905,0.293161,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0.3224771,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,0.6866636,0.6866636,0,-1,0,0.6866636,147.8839,0.2926609,0,0,1.015465,0.7228038,0.6866636,0,0,0,4.553689,0,0,0,6.000012,100,0.04309145,0.75533,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.5611841,0.5611841,0,-1,0,0.5611841,83.32494,0,0,0,0.4676063,0.5907201,0.5611841,0,0,0,4.553689,0,0.1231138,-0.1231138,5.870239,97.83711,0.04309145,0.6173025,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0.08182471,0,0,0.2186178,0,0,0,0,0.1367931,4.430575,0.1367931,0,0.1367931,6.000012,100,0.04302608,0,0.1748942,0,4.649193
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.3414456,0.3414456,0,-1,0,0.3414456,0,0,0.00000000000000005551115,0,0,0.3594165,0.3414456,0,0,0,4.553689,0,0.3594165,-0.3594165,5.621154,93.68571,0.04302608,0.3755902,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3993516,4.194273,0,0,0,5.621154,93.68571,0.04302608,0,0,0,4.194273
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.1648722,0.1648722,0,-1,0,0.1648722,0,0,0,0,0,0.1735497,0.1648722,0,0,0.3993516,4.194273,0,0.1735497,-0.1735497,5.438216,90.63676,0.04302608,0.1813594,0,0,4.194273
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.150159,0.150159,0,-1,0,0.150159,0,0,0,0,0,0.1580621,0.150159,0,0,0.5921846,4.020723,0,0.1580621,-0.1580621,5.271604,87.85989,0.04302608,0.1651749,0,0,4.020723
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.07624735,0.07624735,0,-1,0,0.07624735,0,0,0,0,0,0.08026037,0.07624735,0,0,0.7678092,3.862661,0,0.08026037,-0.08026037,5.187003,86.44987,0.04302608,0.08387209,0,0,3.862661
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.1589334,0.1589334,0,-1,0,0.1589334,0,0,0,0,0,0.1672983,0.1589334,0,0,0.8569874,3.7824,0,0.1672983,-0.1672983,5.010654,83.51074,0.04302608,0.1748267,0,0,3.7824
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.042874,3.615102,0,0,0,5.010654,83.51074,0.04302608,0,0,0,3.615102
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.1742674,0.1742674,0,-1,0,0.1742674,0,0,0.00000000000000002775558,0,0,0.1834394,0.1742674,0,0,1.042874,3.615102,0,0.1834394,-0.1834394,4.817293,80.28805,0.04302608,0.1916942,0,0,3.615102
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.03625784,0.03625784,0,-1,0,0.03625784,0,0,0.000000000000000006938894,0,0,0.03816614,0.03625784,0,0,1.246696,3.431663,0,0.03816614,-0.03816614,4.777062,79.61754,0.04302608,0.03988362,0,0,3.431663
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.05411444,0.05411444,0,-1,0,0.05411444,0,0,0.000000000000000006938894,0,0,0.05696257,0.05411444,0,0,1.289103,3.393497,0,0.05696257,-0.05696257,4.717018,78.61681,0.04302608,0.05952589,0,0,3.393497
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.1698177,0.1698177,0,0,0,0.1698177,0,0,0,0,0,0.1787555,0.1698177,0,0,1.352394,3.336534,0,0.1787555,-0.1787555,4.528593,75.4764,0.04302608,0.1867995,0,0,3.336534
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.07626606,0.07626606,0,0,0,0.07626606,0,0,0,0,0,0.08028007,0.07626606,0,0,1.551012,3.157779,0,0.08028007,-0.08028007,4.443971,74.06602,0.04302608,0.08389267,0,0,3.157779
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.3307458,0.3307458,0,0,0,0.3307458,35.20945,0,0.00000000000000005551115,0,0.1164538,0.3481534,0.3307458,0,0,1.640212,3.077498,0,0.2316997,-0.2316997,4.199738,69.99549,0.04302608,0.3638203,0.09316301,0,3.193952
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.5466347,0.5466347,0,0,0,0.5466347,78.82336,0,0.0000000000000001110223,0,0.4308759,0.575405,0.5466347,0,0,1.897656,2.845799,0,0.1445291,-0.1445291,4.04739,67.45638,0.04302608,0.6012982,0.3447007,0,3.276675
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,0.8819063,0.8819063,0,-1,0,0.8819063,85.24675,0,0,0,0.7517965,0.9283224,0.8819063,0,0,2.058244,2.70127,0,0.176526,-0.176526,3.861316,64.35514,0.04302608,0.9700969,0.6014372,0,3.453066
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.4264152,0.4264152,0,0,0,0.4264152,142.8675,0,0,0,0.6092089,0.4488581,0.4264152,0,0,2.254384,2.524744,0.1603508,0,0.1603508,4.013438,66.8905,0.04294971,0.4690567,0.4873671,0,3.133953
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.5766985,0.5766985,0,0,0,0.5766985,129.1586,0,0,0,0.7448559,0.607051,0.5766985,0,0,2.094033,2.66906,0.1378049,0,0.1378049,4.144171,69.06938,0.04288429,0.6343683,0.5958847,0,3.413915
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.4854814,0.4854814,0,0,0,0.4854814,222.8245,0,0,0,1.081771,0.511033,0.4854814,0,0,1.956228,2.793084,0.5707382,0,0.5707382,4.685621,78.09353,0.04261547,0.5340295,0.865417,0,3.874855
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,0.7682083,0.7682083,0,0,0,0.7682083,106.3741,0,0,0,0.8171751,0.8086404,0.7682083,0,0,1.38549,3.306748,0.008534724,0,0.008534724,4.693718,78.22848,0.04261148,0.8450292,0.65374,0,4.123923
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,1.376955,3.31443,0.4084703,0,0.4084703,5.081227,84.68694,0.04242118,0,0.3267763,0,3.7229
