Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,0.7186092,0.7186092,0,-1,0,0.7186092,108.0001,0,0,0,0.7760983,0.7564307,0.7186092,0,0,0.9684846,3.682053,0.01966764,0,0.01966764,5.099885,84.99792,0.04241206,0.7904701,0.6208786,0,4.458151
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0,0,0,0.8336139,0,0,0,0,0.948817,3.699754,0.8336139,0,0.8336139,5.890721,98.17848,0.04202909,0,0.6668911,0,4.533368
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0.2988211,0,0,0.4140241,0,0,0,0,0.1152031,4.450006,0.1152031,0,0.1152031,6.000012,100,0.04197671,0,0.3312193,0,4.86403
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04197671,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.6191685,0.6191685,0,-1,0,0.6191685,0,0,0.0000000000000001110223,0,0,0.6517563,0.6191685,0,0,0,4.553689,0,0.6517563,-0.6517563,5.313001,88.54983,0.04197671,0.6810854,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.1088891,0.1088891,0,-1,0,0.1088891,0,0,0.00000000000000001387779,0,0,0.1146201,0.1088891,0,0,0.7241737,3.901932,0,0.1146201,-0.1146201,5.19218,86.53616,0.04197671,0.1197781,0,0,3.901932
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.5862212,0.5862212,0,-1,0,0.5862212,0,0,0.0000000000000001110223,0,0,0.6170749,0.5862212,0,0,0.8515294,3.787313,0,0.6170749,-0.6170749,4.541726,75.69528,0.04197671,0.6448433,0,0,3.787313
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.1624888,0.1624888,0,-1,0,0.1624888,0,0,0,0,0,0.1710409,0.1624888,0,0,1.537168,3.170238,0,0.1710409,-0.1710409,4.361433,72.69041,0.04197671,0.1787377,0,0,3.170238
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.04466209,0.04466209,0,-1,0,0.04466209,0,0,0.000000000000000006938894,0,0,0.04701272,0.04466209,0,0,1.727214,2.999197,0,0.04701272,-0.04701272,4.311877,71.86448,0.04197671,0.0491283,0,0,2.999197
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.06588921,0.06588921,0,-1,0,0.06588921,0,0,0.00000000000000001387779,0,0,0.06935706,0.06588921,0,0,1.77945,2.952184,0,0.06935706,-0.06935706,4.238769,70.646,0.04197671,0.07247813,0,0,2.952184
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.1044191,0.1044191,0,-1,0,0.1044191,0,0,0.00000000000000001387779,0,0,0.1099149,0.1044191,0,0,1.856514,2.882827,0,0.1099149,-0.1099149,4.122908,68.715,0.04197671,0.114861,0,0,2.882827
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1125908,0.1125908,0,-1,0,0.1125908,0,0,0.00000000000000001387779,0,0,0.1185166,0.1125908,0,0,1.978641,2.772912,0,0.1185166,-0.1185166,3.997981,66.63288,0.04197671,0.1238499,0,0,2.772912
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.05024078,0.05024078,0,-1,0,0.05024078,0,0,0.000000000000000006938894,0,0,0.05288503,0.05024078,0,0,2.110326,2.654395,0,0.05288503,-0.05288503,3.942235,65.70379,0.04197671,0.05526486,0,0,2.654395
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.05205968,0.05205968,0,-1,0,0.05205968,0,0,0.000000000000000006938894,0,0,0.05479967,0.05205968,0,0,2.169087,2.60151,0,0.05479967,-0.05479967,3.884471,64.74106,0.04197671,0.05726565,0,0,2.60151
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.039827,0.039827,0,0,0,0.039827,0,0,0.000000000000000006938894,0,0,0.04192317,0.039827,0,0,2.229976,2.546711,0,0.04192317,-0.04192317,3.84028,64.00454,0.04197671,0.0438097,0,0,2.546711
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.04604333,0.04604333,0,0,0,0.04604333,0,0,0.000000000000000006938894,0,0,0.04846666,0.04604333,0,0,2.276557,2.504787,0,0.04846666,-0.04846666,3.789192,63.15307,0.04197671,0.05064766,0,0,2.504787
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.2806866,0.2806866,0,0,0,0.2806866,59.89886,0,0,0,0.1681281,0.2954596,0.2806866,0,0,2.330409,2.456321,0,0.1273315,-0.1273315,3.654973,60.91609,0.04197671,0.3087552,0.1345025,0,2.624449
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.3136693,0.3136693,0,0,0,0.3136693,163.0765,0,0,0,0.5115209,0.3301782,0.3136693,0,0,2.471889,2.328989,0.1813427,0,0.1813427,3.827009,63.78336,0.04189451,0.3450362,0.4092167,0,2.84051
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.6119262,0.6119262,0,-1,0,0.6119262,167.4952,0,0,0,1.024947,0.6441329,0.6119262,0,0,2.290546,2.492198,0.380814,0,0.380814,4.188282,69.80455,0.04172296,0.6731188,0.8199575,0,3.517145
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,1.909732,2.83493,1.462701,0,1.462701,5.575922,92.93184,0.04107687,0,1.170161,0,4.297631
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.5999946,0.5999946,0,0,0,0.5999946,169.1399,0,0,0,1.01483,0.6315733,0.5999946,0,0,0.4470306,4.151361,0.3832571,0,0.3832571,5.939511,98.99165,0.04091088,0.6599941,0.8118643,0,5.166192
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.3553481,0.3553481,0,0,0,0.3553481,425.4624,1.074048,0,0,1.511873,0.3740506,0.3553481,0,0,0.06377354,4.496293,0.06377354,0,0.06377354,6.000012,100,0.04088338,0.3908829,1.209498,0,6.008165
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04088338,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.0207571,0.0207571,0,-1,0,0.0207571,6952.94,1.421379,0,0,1.443229,0.02184958,0.0207571,0,0,0,4.553689,0,0,0,6.000012,100,0.04088338,0.02283281,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.08218242,0.08218242,0,-1,0,0.08218242,1049.435,0.7759431,0,0,0.862451,0.08650781,0.08218242,0,0,0,4.553689,0,0,0,6.000012,100,0.04088338,0.09040067,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.3626462,0.3626462,0,-1,0,0.3626462,122.0831,0.06099686,0,0,0.4427297,0.3817329,0.3626462,0,0,0,4.553689,0,0,0,6.000012,100,0.04088338,0.3989108,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.4721475,0.4721475,0,-1,0,0.4721475,73.41713,0,0.00000000000000005551115,0,0.3466372,0.4969974,0.4721475,0,0,0,4.553689,0,0.1503602,-0.1503602,5.841518,97.35844,0.04088338,0.5193623,0.2773097,0,4.900326
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0.02759946,0,0,0.1946664,0,0,0,0,0.1670669,4.403329,0.1670669,0,0.1670669,6.000012,100,0.04081154,0,0.1557331,0,4.597995
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04081154,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,1.070997,1.070997,0,-1,0,1.070997,0,0,0,0,0,1.127365,1.070997,0,0,0,4.553689,0,1.127365,-1.127365,4.811665,80.19424,0.04081154,1.178097,0,0,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.252628,3.426323,0,0,0,4.811665,80.19424,0.04081154,0,0,0,3.426323
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.0791465,0.0791465,0,-1,0,0.0791465,0,0,0,0,0,0.08331212,0.0791465,0,0,1.252628,3.426323,0,0.08331212,-0.08331212,4.723846,78.73061,0.04081154,0.08706116,0,0,3.426323
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.009600118,0.009600118,0,-1,0,0.009600118,0,0,0.000000000000000001734723,0,0,0.01010539,0.009600118,0,0,1.345197,3.343011,0,0.01010539,-0.01010539,4.713194,78.55307,0.04081154,0.01056013,0,0,3.343011
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.356426,3.332906,0,0,0,4.713194,78.55307,0.04081154,0,0,0,3.332906
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.1601236,0.1601236,0,-1,0,0.1601236,0,0,0.00000000000000002775558,0,0,0.1685511,0.1601236,0,0,1.356426,3.332906,0,0.1685511,-0.1685511,4.535525,75.59193,0.04081154,0.1761359,0,0,3.332906
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1168684,0.1168684,0,-1,0,0.1168684,0,0,0.00000000000000001387779,0,0,0.1230194,0.1168684,0,0,1.543705,3.164355,0,0.1230194,-0.1230194,4.405851,73.43071,0.04081154,0.1285552,0,0,3.164355
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.05573127,0.05573127,0,-1,0,0.05573127,0,0,0.000000000000000006938894,0,0,0.05866449,0.05573127,0,0,1.680393,3.041336,0,0.05866449,-0.05866449,4.344014,72.40009,0.04081154,0.0613044,0,0,3.041336
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.745576,2.982671,0,0,0,4.344014,72.40009,0.04081154,0,0,0,2.982671
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.745576,2.982671,0,0,0,4.344014,72.40009,0.04081154,0,0,0,2.982671
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.187219,0.187219,0,0,0,0.187219,0,0,0.00000000000000002775558,0,0,0.1970727,0.187219,0,0,1.745576,2.982671,0,0.1970727,-0.1970727,4.136281,68.93787,0.04081154,0.2059409,0,0,2.982671
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,0.8868486,0.8868486,0,0,0,0.8868486,14.06235,0,0.0000000000000001110223,0,0.1247118,0.9335248,0.8868486,0,0,1.964545,2.785598,0,0.8088131,-0.8088131,3.283717,54.72851,0.04081154,0.9755335,0.09976943,0,2.91031
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.2401697,0.2401697,0,0,0,0.2401697,101.2806,0,0,0,0.2432454,0.2528103,0.2401697,0,0,2.863226,1.976785,0,0.009564832,-0.009564832,3.273635,54.56047,0.04081154,0.2641867,0.1945964,0,2.220031
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.873854,1.96722,1.092906,0,1.092906,4.310457,71.84081,0.04034773,0,0.874325,0,3.060127
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.780948,2.950836,1.10541,0,1.10541,5.359141,89.31883,0.0398892,0,0.8843279,0,4.056246
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.2037057,0.2037057,0,0,0,0.2037057,580.987,0.2935389,0,0,1.183504,0.214427,0.2037057,0,0,0.6755376,3.945705,0.6755376,0,0.6755376,6.000012,100,0.03961409,0.2240762,0.9468028,0,5.129209
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03961409,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.03531457,0.03531457,0,0,0,0.03531457,3231.077,1.103868,0,0,1.141041,0.03717323,0.03531457,0,0,0,4.553689,0,0,0,6.000012,100,0.03961409,0.03884603,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.2303203,0.2303203,0,-1,0,0.2303203,369.1824,0.6078595,0,0,0.8503019,0.2424424,0.2303203,0,0,0,4.553689,0,0,0,6.000012,100,0.03961409,0.2533523,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,0.866009,0.866009,0,-1,0,0.866009,104.8745,0,0.0000000000000001110223,0,0.9082223,0.9115884,0.866009,0,0,0,4.553689,0,0.00336606,-0.00336606,5.996464,99.94086,0.03961409,0.9526099,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.3526064,0.3526064,0,-1,0,0.3526064,102.3864,0,0,0,0.361021,0.3711646,0.3526064,0,0,0.003740067,4.550323,0,0.01014361,-0.01014361,5.985772,99.76266,0.03961409,0.3878671,0.2888168,0,4.911344
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.6004629,0.6004629,0,-1,0,0.6004629,44.45533,0,0,0,0.2669377,0.6320662,0.6004629,0,0,0.01501075,4.540179,0,0.3651284,-0.3651284,5.600893,93.34802,0.03961409,0.6605092,0.2135502,0,4.807117
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,0.6843501,0.6843501,0,-1,0,0.6843501,36.73384,0,0.0000000000000001110223,0,0.2513881,0.7203685,0.6843501,0,0,0.420709,4.175051,0,0.4689804,-0.4689804,5.106544,85.10889,0.03961409,0.7527851,0.2011105,0,4.426439
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.4608791,0.4608791,0,-1,0,0.4608791,0,0,0.00000000000000005551115,0,0,0.4851359,0.4608791,0,0,0.9417983,3.70607,0,0.4851359,-0.4851359,4.595165,76.58594,0.03961409,0.5069671,0,0,3.70607
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.1457134,0.1457134,0,-1,0,0.1457134,0,0,0.00000000000000002775558,0,0,0.1533825,0.1457134,0,0,1.480838,3.220935,0,0.1533825,-0.1533825,4.433486,73.89129,0.03961409,0.1602847,0,0,3.220935
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.4767786,0.4767786,0,-1,0,0.4767786,0,0,0.00000000000000005551115,0,0,0.5018722,0.4767786,0,0,1.651263,3.067552,0,0.5018722,-0.5018722,3.904466,65.07431,0.03961409,0.5244565,0,0,3.067552
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.1559491,0.1559491,0,-1,0,0.1559491,0,0,0.00000000000000002775558,0,0,0.164157,0.1559491,0,0,2.208899,2.56568,0,0.164157,-0.164157,3.73143,62.19037,0.03961409,0.171544,0,0,2.56568
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.04080144,0.04080144,0,-1,0,0.04080144,0,0,0,0,0,0.04294888,0.04080144,0,0,2.391296,2.401523,0,0.04294888,-0.04294888,3.686158,61.43584,0.03961409,0.04488158,0,0,2.401523
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.1809474,0.1809474,0,-1,0,0.1809474,0,0,0.00000000000000002775558,0,0,0.1904709,0.1809474,0,0,2.439017,2.358574,0,0.1904709,-0.1904709,3.485384,58.08961,0.03961409,0.1990421,0,0,2.358574
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.1337737,0.1337737,0,-1,0,0.1337737,0,0,0.00000000000000002775558,0,0,0.1408144,0.1337737,0,0,2.650651,2.168103,0,0.1408144,-0.1408144,3.336952,55.61576,0.03961409,0.1471511,0,0,2.168103
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.145108,0.145108,0,-1,0,0.145108,0,0,0.00000000000000002775558,0,0,0.1527453,0.145108,0,0,2.807112,2.027289,0,0.1527453,-0.1527453,3.175945,52.9323,0.03961409,0.1596188,0,0,2.027289
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.03356722,0.03356722,0,-1,0,0.03356722,0,0,0,0,0,0.03533392,0.03356722,0,0,2.976829,1.874543,0,0.03533392,-0.03533392,3.138699,52.31155,0.03961409,0.03692394,0,0,1.874543
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.2000907,0.2000907,0,-1,0,0.2000907,0,0,0.00000000000000002775558,0,0,0.2106218,0.2000907,0,0,3.016088,1.839209,0,0.2106218,-0.2106218,2.916684,48.61131,0.03961409,0.2200998,0,0,1.839209
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.1511301,0.1511301,0,0,0,0.1511301,0,0,0,0,0,0.1590844,0.1511301,0,0,3.250113,1.628587,0,0.1590844,-0.1590844,2.748995,45.81649,0.03961409,0.1662432,0,0,1.628587
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.1633086,0.1633086,0,0,0,0.1633086,0,0,0.00000000000000002775558,0,0,0.1719038,0.1633086,0,0,3.426873,1.469503,0,0.1719038,-0.1719038,2.567792,42.79645,0.03961409,0.1796394,0,0,1.469503
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,0.9518777,0.9518777,0,0,0,0.9518777,33.09559,0,0,0,0.3150296,1.001976,0.9518777,0,0,3.617877,1.297599,0,0.686947,-0.686947,1.843687,30.72805,0.03961409,1.047065,0.2520236,0,1.612629
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.58761,0.58761,0,0,0,0.58761,115.4039,0,0,0,0.6781251,0.6185368,0.58761,0,0,4.381152,0.6106524,0.05958829,0,0.05958829,1.900217,31.67022,0.03959,0.646371,0.5425001,0,1.288778
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,0.705249,0.705249,0,-1,0,0.705249,186.4404,0,0,0,1.314869,0.7423674,0.705249,0,0,4.321563,0.6642819,0.5725019,0,0.5725019,2.44334,40.72225,0.03936008,0.7757739,1.051895,0,1.979151
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.08054427,0.08054427,0,0,0,0.08054427,2238.581,0,0,0,1.803049,0.08478344,0.08054427,0,0,3.749061,1.179534,1.718266,0,1.718266,4.07343,67.89037,0.03868577,0.0885987,1.442439,0,2.982583
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0,0,0,1.815194,0,0,0,0,2.030796,2.725973,1.815194,0,1.815194,5.795474,96.59104,0.03799807,0,1.452155,0,4.541166
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,0.6672113,0.6672113,0,0,0,0.6672113,252.1517,0.7644547,0,0,1.682384,0.7023277,0.6672113,0,0,0.215602,4.359647,0.215602,0,0.215602,6.000012,100,0.03791801,0.7339324,1.345907,0,6.042031
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,0.7231356,0.7231356,0,0,0,0.7231356,212.4096,0.7748141,0,0,1.536009,0.7611954,0.7231356,0,0,0,4.553689,0,0,0,6.000012,100,0.03791801,0.7954492,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03791801,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.5572507,0.5572507,0,-1,0,0.5572507,247.8722,0.7946901,0,0,1.38127,0.5865797,0.5572507,0,0,0,4.553689,0,0,0,6.000012,100,0.03791801,0.6129758,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,0.639553,0.639553,0,-1,0,0.639553,158.3157,0.3392992,0,0,1.012513,0.6732137,0.639553,0,0,0,4.553689,0,0,0,6.000012,100,0.03791801,0.7035083,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.186932,1.186932,0,-1,0,1.186932,48.72004,0,0,0,0.5782738,1.249402,1.186932,0,0,0,4.553689,0,0.6711284,-0.6711284,5.292581,88.2095,0.03791801,1.305625,0.462619,0,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,0.7330937,0.7330937,0,-1,0,0.7330937,22.83829,0,0.0000000000000001110223,0,0.167426,0.7716776,0.7330937,0,0,0.7456982,3.88256,0,0.6042516,-0.6042516,4.655643,77.5939,0.03791801,0.8064031,0.1339408,0,4.049986
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,0.6654832,0.6654832,0,-1,0,0.6654832,0,0,0.0000000000000001110223,0,0,0.7005086,0.6654832,0,0,1.417089,3.278309,0,0.7005086,-0.7005086,3.917243,65.28725,0.03791801,0.7320315,0,0,3.278309
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,1.61017,1.38,0,-1,0,1.38,0,0,0.2301698,0.3911868,0,1.452632,1.38,0,0,2.195432,2.5778,0,1.452632,-1.452632,2.386034,39.76716,0.03791801,1.771187,0,0,2.5778
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.809467,1.125169,0,0,0,2.386034,39.76716,0.03791801,0,0,0,1.125169
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.09125505,0.09125505,0,-1,0,0.09125505,0,0,0.00000000000000001387779,0,0,0.09605794,0.09125505,0,0,3.809467,1.125169,0,0.09605794,-0.09605794,2.284781,38.0796,0.03791801,0.1003806,0,0,1.125169
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.07866848,0.07866848,0,-1,0,0.07866848,0,0,0,0,0,0.08280892,0.07866848,0,0,3.916198,1.029111,0,0.08280892,-0.08280892,2.197492,36.6248,0.03791801,0.08653533,0,0,1.029111
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008208,0.9463019,0,0,0,2.197492,36.6248,0.03791801,0,0,0,0.9463019
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.1192847,0.1192847,0,-1,0,0.1192847,0,0,0.00000000000000001387779,0,0,0.1255628,0.1192847,0,0,4.008208,0.9463019,0,0.1255628,-0.1255628,2.065137,34.41889,0.03791801,0.1312132,0,0,0.9463019
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.1384736,0.1384736,0,-1,0,0.1384736,0,0,0,0,0,0.1457617,0.1384736,0,0,4.147722,0.8207391,0,0.1457617,-0.1457617,1.911491,31.85812,0.03791801,0.152321,0,0,0.8207391
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.1308853,0.1308853,0,-1,0,0.1308853,0,0,0.00000000000000002775558,0,0,0.137774,0.1308853,0,0,4.30968,0.6749774,0,0.137774,-0.137774,1.766264,29.43768,0.03791801,0.1439739,0,0,0.6749774
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462762,0.5372034,0,0,0,1.766264,29.43768,0.03791801,0,0,0,0.5372034
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.2963734,0.2963734,0,0,0,0.2963734,0,0,0,0,0,0.311972,0.2963734,0,0,4.462762,0.5372034,0,0.311972,-0.311972,1.437417,23.9569,0.03791801,0.3260107,0,0,0.5372034
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.105129,0.105129,0,0,0,0.105129,0,0,0.00000000000000001387779,0,0,0.1106621,0.105129,0,0,4.809397,0.2252314,0,0.1106621,-0.1106621,1.320769,22.01277,0.03791801,0.1156419,0,0,0.2252314
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.6210064,0.6210064,1.7,0,0.5202,0.6210064,59.69256,0,0,0,0.3706946,0,0,1.078994,1.025044,4.932355,0.1145693,1.395738,0,1.395738,2.644883,44.08129,0.04113644,0.683107,0.2965557,1.7,0.4852639
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.3778601,0.3778601,1.7,0,0.5202,0.3778601,195.7876,0,0,0,0.739803,0,0,1.32214,1.256033,3.536617,1.370734,1.995836,0,1.995836,4.538299,75.63817,0.04401813,0.4156461,0.5918424,1.7,2.110537
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.6218882,0.6218882,0,-1,0,0.6218882,168.5366,0,0,0,1.048109,0.6546192,0.6218882,0,0,1.540781,3.166986,0.3934902,0,0.3934902,4.911597,81.85978,0.0438549,0.684077,0.8384874,0,4.215096
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.2080698,0.2080698,0,0,0,0.2080698,749.1125,0.1923657,0,0,1.558677,0.2190209,0.2080698,0,0,1.147291,3.521127,1.147291,0,1.147291,6.000012,100,0.04338581,0.2288768,1.246942,0,5.079804
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.6294149,0.6294149,0,0,0,0.6294149,198.9516,0.5896893,0,0,1.252231,0.6625419,0.6294149,0,0,0,4.553689,0,0,0,6.000012,100,0.04338581,0.6923563,1.001785,0,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.3887357,0.3887357,0,0,0,0.3887357,369.4527,1.026999,0,0,1.436194,0.4091954,0.3887357,0,0,0,4.553689,0,0,0,6.000012,100,0.04338581,0.4276092,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.2484637,0.2484637,0,0,0,0.2484637,567.6797,1.148937,0,0,1.410478,0.2615407,0.2484637,0,0,0,4.553689,0,0,0,6.000012,100,0.04338581,0.27331,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.01039664,0.01039664,0,-1,0,0.01039664,13412.37,1.383492,0,0,1.394436,0.01094384,0.01039664,0,0,0,4.553689,0,0,0,6.000012,100,0.04338581,0.01143631,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,0.6664129,0.6664129,0,-1,0,0.6664129,137.8288,0.2170215,0,0,0.9185088,0.7014872,0.6664129,0,0,0,4.553689,0,0,0,6.000012,100,0.04338581,0.7330542,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.4412432,0.4412432,0,-1,0,0.4412432,175.7807,0.3111539,0,0,0.7756205,0.4644665,0.4412432,0,0,0,4.553689,0,0,0,6.000012,100,0.04338581,0.4853675,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,0.6540886,0.6540886,0,-1,0,0.6540886,66.03139,0,0,0,0.4319038,0.6885143,0.6540886,0,0,0,4.553689,0,0.2566105,-0.2566105,5.729521,95.49182,0.04338581,0.7194974,0.3455231,0,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,0.2851228,4.297079,0.09387832,0,0.09387832,5.818582,96.97617,0.04334787,0,0.07510266,0,4.390957
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,0.8104868,0.8104868,0,-1,0,0.8104868,0,0,0.0000000000000001110223,0,0,0.853144,0.8104868,0,0,0.1912445,4.381569,0,0.853144,-0.853144,4.919289,81.98798,0.04334787,0.8915355,0,0,4.381569
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,0.6661313,0.6661313,0,-1,0,0.6661313,0,0,0.0000000000000001110223,0,0,0.7011908,0.6661313,0,0,1.139182,3.528425,0,0.7011908,-0.7011908,4.180169,69.66934,0.04334787,0.7327444,0,0,3.528425
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,0.7071107,0.7071107,0,-1,0,0.7071107,0,0,0.0000000000000001110223,0,0,0.7443271,0.7071107,0,0,1.918283,2.827234,0,0.7443271,-0.7443271,3.395579,56.59287,0.04334787,0.7778218,0,0,2.827234
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.2633431,0.2633431,0,-1,0,0.2633431,0,0,0.00000000000000005551115,0,0,0.2772032,0.2633431,0,0,2.745313,2.082907,0,0.2772032,-0.2772032,3.103381,51.72292,0.04334787,0.2896774,0,0,2.082907
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.02073618,0.02073618,0,-1,0,0.02073618,0,0,0.000000000000000003469447,0,0,0.02182756,0.02073618,0,0,3.053317,1.805704,0,0.02182756,-0.02182756,3.080373,51.33945,0.04334787,0.0228098,0,0,1.805704
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.1499833,0.1499833,0,-1,0,0.1499833,0,0,0.00000000000000002775558,0,0,0.1578771,0.1499833,0,0,3.07757,1.783876,0,0.1578771,-0.1578771,2.913956,48.56583,0.04334787,0.1649816,0,0,1.783876
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.327574,0.327574,0,-1,0,0.327574,0,0,0.00000000000000005551115,0,0,0.3448147,0.327574,0,0,3.252989,1.625999,0,0.3448147,-0.3448147,2.550489,42.50807,0.04334787,0.3603314,0,0,1.625999
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.02533337,0.02533337,0,-1,0,0.02533337,0,0,0.000000000000000003469447,0,0,0.0266667,0.02533337,0,0,3.636116,1.281184,0,0.0266667,-0.0266667,2.52238,42.03959,0.04334787,0.0278667,0,0,1.281184
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1003902,0.1003902,0,-1,0,0.1003902,0,0,0.00000000000000001387779,0,0,0.1056739,0.1003902,0,0,3.665746,1.254518,0,0.1056739,-0.1056739,2.41099,40.18309,0.04334787,0.1104293,0,0,1.254518
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.1411712,0.1411712,0,-1,0,0.1411712,0,0,0,0,0,0.1486012,0.1411712,0,0,3.783161,1.148844,0,0.1486012,-0.1486012,2.254351,37.57243,0.04334787,0.1552883,0,0,1.148844
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.2578657,0.2578657,0,0,0,0.2578657,0,0,0.00000000000000005551115,0,0,0.2714376,0.2578657,0,0,3.948274,1.000242,0,0.2714376,-0.2714376,1.96823,32.80377,0.04334787,0.2836523,0,0,1.000242
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.1429438,0.1429438,0,0,0,0.1429438,0,0,0,0,0,0.1504671,0.1429438,0,0,4.249871,0.7288049,0,0.1504671,-0.1504671,1.809624,30.16034,0.04334787,0.1572381,0,0,0.7288049
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,0.6487969,0.6487969,1.7,0,0.5202,0.6487969,39.46257,0,0,0,0.2560319,0,0,1.051203,0.998643,4.417057,0.5783378,1.254675,0,1.254675,2.999913,49.99845,0.04640806,0.7136765,0.2048255,1.7,0.8343697
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.1902622,0.1902622,1.642894,0,0.50461,0.1902622,339.3852,0.0000000000000004440892,0,0,0.6457216,0,0,1.452632,1.38,3.162382,1.707545,2.025722,0,2.025722,4.921681,82.02785,0.04889752,0.2092884,0.5165773,1.7,2.353267
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,1.13666,3.530695,1.098116,0,1.098116,5.963445,99.39056,0.04841694,0,0.8784926,0,4.62881
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,0.8097975,0.8097975,0,0,0,0.8097975,194.0149,0.6801651,0,0,1.571128,0.8524184,0.8097975,0,0,0.03854457,4.518999,0.03854457,0,0.03854457,6.000012,100,0.04840025,0.8907772,1.256902,0,6.090127
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,0.8603435,0.8603435,0,0,0,0.8603435,222.0545,1.004807,0,0,1.910432,0.9056248,0.8603435,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,0.9463779,1.528345,0,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.2124887,0.2124887,0,0,0,0.2124887,933.4413,1.759785,0,0,1.983458,0.2236724,0.2124887,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,0.2337376,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,1.060294,1.060294,0,0,0,1.060294,190.6534,0.9053876,0,0,2.021487,1.116099,1.060294,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,1.166324,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.510893,0.510893,0,-1,0,0.510893,331.1142,1.153857,0,0,1.691639,0.5377821,0.510893,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,0.5619823,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.2772684,0.2772684,0,-1,0,0.2772684,458.9227,0.9805861,0,0,1.272448,0.2918615,0.2772684,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,0.3049953,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.02323922,0.02323922,0,-1,0,0.02323922,4181.761,0.9473462,0,0,0.9718086,0.02446234,0.02323922,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,0.02556314,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.2273967,0.2273967,0,-1,0,0.2273967,234.085,0.2929365,0,0,0.5323015,0.2393649,0.2273967,0,0,0,4.553689,0,0,0,6.000012,100,0.04840025,0.2501363,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.029627,1.029627,0,-1,0,1.029627,15.66166,0,0,0,0.1612566,1.083818,1.029627,0,0,0,4.553689,0,0.922561,-0.922561,5.027547,83.79229,0.04840025,1.132589,0.1290053,0,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.4154749,0.4154749,0,-1,0,0.4154749,0,0,0.00000000000000005551115,0,0,0.437342,0.4154749,0,0,1.025068,3.631128,0,0.437342,-0.437342,4.566548,76.10899,0.04840025,0.4570224,0,0,3.631128
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,0.669618,0.669618,0,-1,0,0.669618,0,0,0.0000000000000001110223,0,0,0.704861,0.669618,0,0,1.511003,3.193786,0,0.704861,-0.704861,3.82356,63.72586,0.04840025,0.7365798,0,0,3.193786
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.2817287,0.2817287,0,-1,0,0.2817287,0,0,0,0,0,0.2965565,0.2817287,0,0,2.294182,2.488925,0,0.2965565,-0.2965565,3.510962,58.51591,0.04840025,0.3099016,0,0,2.488925
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.2474214,0.2474214,0,-1,0,0.2474214,0,0,0,0,0,0.2604436,0.2474214,0,0,2.62369,2.192368,0,0.2604436,-0.2604436,3.23643,53.94039,0.04840025,0.2721636,0,0,2.192368
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.2072116,0.2072116,0,-1,0,0.2072116,0,0,0.00000000000000002775558,0,0,0.2181174,0.2072116,0,0,2.913071,1.931925,0,0.2181174,-0.2181174,3.006514,50.10846,0.04840025,0.2279327,0,0,1.931925
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.1701219,0.1701219,0,-1,0,0.1701219,0,0,0,0,0,0.1790756,0.1701219,0,0,3.155424,1.713807,0,0.1790756,-0.1790756,2.817751,46.96243,0.04840025,0.1871341,0,0,1.713807
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.01225065,0.01225065,0,-1,0,0.01225065,0,0,0.000000000000000001734723,0,0,0.01289542,0.01225065,0,0,3.354397,1.534732,0,0.01289542,-0.01289542,2.804158,46.73588,0.04840025,0.01347571,0,0,1.534732
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.1056104,0.1056104,0,-1,0,0.1056104,0,0,0.00000000000000001387779,0,0,0.1111688,0.1056104,0,0,3.368725,1.521836,0,0.1111688,-0.1111688,2.686976,44.78285,0.04840025,0.1161714,0,0,1.521836
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.1438561,0.1438561,0,-1,0,0.1438561,0,0,0.00000000000000002775558,0,0,0.1514274,0.1438561,0,0,3.492246,1.410667,0,0.1514274,-0.1514274,2.527358,42.12255,0.04840025,0.1582417,0,0,1.410667
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.660499,1.25924,0,0,0,2.527358,42.12255,0.04840025,0,0,0,1.25924
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.660499,1.25924,0,0,0,2.527358,42.12255,0.04840025,0,0,0,1.25924
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.06792281,0.06792281,0,0,0,0.06792281,0,0,0,0,0,0.07149769,0.06792281,0,0,3.660499,1.25924,0,0.07149769,-0.07149769,2.451993,40.86646,0.04840025,0.07471509,0,0,1.25924
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.739941,1.187742,0.1022642,0,0.1022642,2.549009,42.4834,0.048356,0,0.08181136,0,1.290006
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,0.9193574,0.9193574,0,0,0,0.9193574,40.59496,0,0.0000000000000001110223,0,0.3732128,0.9677446,0.9193574,0,0,3.637677,1.27978,0,0.5945318,-0.5945318,1.922317,32.03856,0.048356,1.011293,0.2985702,0,1.652993
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.3955503,0.3955503,0,-1,0,0.3955503,104.6158,0,0,0,0.4138081,0.4163687,0.3955503,0,0,4.298267,0.6852481,0,0.002560598,-0.002560598,1.919618,31.99357,0.048356,0.4351053,0.3310465,0,1.099056
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.1234813,0.1234813,0,0,0,0.1234813,388.7474,0,0,0,0.4800305,0.1299804,0.1234813,0,0,4.301113,0.6826875,0.3500502,0,0.3500502,2.251705,37.52834,0.04820517,0.1358295,0.3840244,0,1.162718
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,0.7962124,0.7962124,0,0,0,0.7962124,99.60736,0,0,0,0.7930862,0.8381183,0.7962124,0,0,3.951062,0.9977327,0,0.04503216,-0.04503216,2.204237,36.73721,0.04820517,0.8758336,0.6344689,0,1.790819
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,0.6964764,0.6964764,0,0,0,0.6964764,219.9393,0,0,0,1.531825,0.7331331,0.6964764,0,0,4.001098,0.9527006,0.7986919,0,0.7986919,2.961943,49.36561,0.04786452,0.7661241,1.22546,0,2.484525
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.5111417,0.5111417,0,0,0,0.5111417,194.0853,0,0,0,0.9920508,0.5380439,0.5111417,0,0,3.202406,1.671523,0.4540068,0,0.4540068,3.392651,56.54408,0.04767302,0.5622559,0.7936406,0,2.663574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,2.748399,2.080129,0.5833339,0,0.5833339,3.94605,65.76738,0.0474292,0,0.4666671,0,2.663463
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.2706772,0.2706772,0,-1,0,0.2706772,276.3373,0,0,0,0.747982,0.2849233,0.2706772,0,0,2.165066,2.60513,0.4630587,0,0.4630587,4.385346,73.08896,0.04723743,0.2977449,0.5983856,0,3.353112
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,0.9341308,0.9341308,0,-1,0,0.9341308,69.42306,0,0.0000000000000001110223,0,0.6485022,0.9832956,0.9341308,0,0,1.702007,3.021883,0,0.3347934,-0.3347934,4.032443,67.20725,0.04723743,1.027544,0.5188017,0,3.670385
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.5039729,0.5039729,0,-1,0,0.5039729,79.4283,0,0,0,0.4002971,0.5304978,0.5039729,0,0,2.074,2.687089,0,0.1302007,-0.1302007,3.8952,64.91987,0.04723743,0.5543702,0.3202377,0,3.087386
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,2.218667,2.556889,0.1435485,0,0.1435485,4.031382,67.18956,0.04717829,0,0.1148388,0,2.700437
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.6085564,0.6085564,0,-1,0,0.6085564,0,0,0.0000000000000001110223,0,0,0.6405857,0.6085564,0,0,2.075119,2.686082,0,0.6405857,-0.6405857,3.356145,55.93564,0.04717829,0.669412,0,0,2.686082
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,0.7580826,0.7580826,0,-1,0,0.7580826,0,0,0.0000000000000001110223,0,0,0.7979817,0.7580826,0,0,2.78688,2.045497,0,0.7979817,-0.7979817,2.514999,41.91656,0.04717829,0.8338909,0,0,2.045497
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.3748743,0.3748743,0,-1,0,0.3748743,0,0,0.00000000000000005551115,0,0,0.3946045,0.3748743,0,0,3.673527,1.247515,0,0.3946045,-0.3946045,2.099049,34.98408,0.04717829,0.4123617,0,0,1.247515
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.08477244,0.08477244,0,-1,0,0.08477244,0,0,0.00000000000000001387779,0,0,0.08923414,0.08477244,0,0,4.111976,0.8529105,0,0.08923414,-0.08923414,2.004988,33.4164,0.04717829,0.09324968,0,0,0.8529105
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211125,0.7636764,0,0,0,2.004988,33.4164,0.04717829,0,0,0,0.7636764
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211125,0.7636764,0,0,0,2.004988,33.4164,0.04717829,0,0,0,0.7636764
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.1777745,0.1777745,0,-1,0,0.1777745,0,0,0.00000000000000002775558,0,0,0.1871311,0.1777745,0,0,4.211125,0.7636764,0,0.1871311,-0.1871311,1.807734,30.12885,0.04717829,0.195552,0,0,0.7636764
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.01700466,0.01700466,0,-1,0,0.01700466,0,0,0,0,0,0.01789964,0.01700466,0,0,4.419048,0.5765454,0,0.01789964,-0.01789964,1.788867,29.81438,0.04717829,0.01870512,0,0,0.5765454
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.03827555,0.03827555,0,-1,0,0.03827555,0,0,0.000000000000000006938894,0,0,0.04029006,0.03827555,0,0,4.438937,0.5586457,0,0.04029006,-0.04029006,1.746397,29.10656,0.04717829,0.04210311,0,0,0.5586457
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.05857551,0.05857551,0,-1,0,0.05857551,0,0,0.000000000000000006938894,0,0,0.06165843,0.05857551,0,0,4.483704,0.5183557,0,0.06165843,-0.06165843,1.681404,28.02334,0.04717829,0.06443306,0,0,0.5183557
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.552213,0.4566972,0,0,0,1.681404,28.02334,0.04717829,0,0,0,0.4566972
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.06507308,0.06507308,0,0,0,0.06507308,0,0,0,0,0,0.06849798,0.06507308,0,0,4.552213,0.4566972,0,0.06849798,-0.06849798,1.6092,26.81995,0.04717829,0.07158039,0,0,0.4566972
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.3733668,0.3733668,0,0,0,0.3733668,81.45602,0,0,0,0.3041298,0.3930177,0.3733668,0,0,4.628322,0.3881992,0,0.08888794,-0.08888794,1.515504,25.25835,0.04717829,0.4107035,0.2433038,0,0.692329
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,0.7487107,0.7487107,1.7,0,0.5202,0.7487107,66.88105,-0.0000000000000001110223,0,0,0.5007456,0,0,0.9512893,0.9037248,4.727086,0.2993113,1.40447,0,1.40447,2.847902,47.46494,0.04993946,0.8235818,0.4005965,1.7,0.8000569
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.3686315,0.3686315,0,-1,0,0.3686315,175.053,0,0,0,0.6453006,0.3880332,0.3686315,0,0,3.322616,1.563335,0.2572674,0,0.2572674,3.091967,51.53268,0.04982902,0.4054947,0.5162405,0,2.208635
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1206849,0.1206849,0,0,0,0.1206849,880.2124,0,0,0,1.062284,0.1270368,0.1206849,0,0,3.065348,1.794875,0.9352471,0,0.9352471,3.97922,66.32021,0.0494316,0.1327534,0.8498271,0,2.857159
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.2279546,0.2279546,0,0,0,0.2279546,555.6226,0,0,0,1.266567,0.2399523,0.2279546,0,0,2.130101,2.636598,1.026615,0,1.026615,4.953153,82.55238,0.04900259,0.2507501,1.013254,0,3.903165
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.09150206,0.09150206,0,0,0,0.09150206,1397.732,0.07914916,0,0,1.278953,0.09631796,0.09150206,0,0,1.103486,3.560551,1.103486,0,1.103486,6.000012,100,0.04854968,0.1006523,1.023163,0,4.839505
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.2151548,0.2151548,0,0,0,0.2151548,555.0047,0.9676405,0,0,1.194119,0.2264787,0.2151548,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0.2366703,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.1553909,0.1553909,0,-1,0,0.1553909,589.7356,0.7528263,0,0,0.9163957,0.1635694,0.1553909,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0.17093,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04854968,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.09518898,0.09518898,0,-1,0,0.09518898,0,0,0,0,0,0.1001989,0.09518898,0,0,0,4.553689,0,0.1001989,-0.1001989,5.894393,98.23969,0.04854968,0.1047079,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1192354,0.1192354,0,-1,0,0.1192354,0,0,0,0,0,0.1255109,0.1192354,0,0,0.1113321,4.45349,0,0.1255109,-0.1255109,5.762093,96.03469,0.04854968,0.1311589,0,0,4.45349
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.09799486,0.09799486,0,-1,0,0.09799486,0,0,0,0,0,0.1031525,0.09799486,0,0,0.2507887,4.327979,0,0.1031525,-0.1031525,5.653361,94.22249,0.04854968,0.1077943,0,0,4.327979
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.003734539,0.003734539,0,-1,0,0.003734539,0,0,0.0000000000000000008673617,0,0,0.003931094,0.003734539,0,0,0.3654026,4.224827,0,0.003931094,-0.003931094,5.649217,94.15343,0.04854968,0.004107993,0,0,4.224827
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3697705,4.220895,0,0,0,5.649217,94.15343,0.04854968,0,0,0,4.220895
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.07850315,0.07850315,0,-1,0,0.07850315,0,0,0.00000000000000001387779,0,0,0.0826349,0.07850315,0,0,0.3697705,4.220895,0,0.0826349,-0.0826349,5.562112,92.70168,0.04854968,0.08635347,0,0,4.220895
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.06021948,0.06021948,0,-1,0,0.06021948,0,0,0.000000000000000006938894,0,0,0.06338893,0.06021948,0,0,0.461587,4.13826,0,0.06338893,-0.06338893,5.495294,91.58806,0.04854968,0.06624143,0,0,4.13826
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.08481549,0.08481549,0,-1,0,0.08481549,0,0,0.00000000000000001387779,0,0,0.08927946,0.08481549,0,0,0.5320192,4.074872,0,0.08927946,-0.08927946,5.401186,90.01958,0.04854968,0.09329703,0,0,4.074872
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.0408204,0.0408204,0,-1,0,0.0408204,0,0,0.000000000000000006938894,0,0,0.04296884,0.0408204,0,0,0.6312186,3.985592,0,0.04296884,-0.04296884,5.355892,89.26469,0.04854968,0.04490244,0,0,3.985592
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.1473821,0.1473821,0,0,0,0.1473821,0,0,0,0,0,0.1551391,0.1473821,0,0,0.6789618,3.942623,0,0.1551391,-0.1551391,5.192361,86.53918,0.04854968,0.1621203,0,0,3.942623
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.3232102,0.3232102,0,0,0,0.3232102,0,0,0,0,0,0.3402213,0.3232102,0,0,0.8513385,3.787484,0,0.3402213,-0.3402213,4.833737,80.56212,0.04854968,0.3555312,0,0,3.787484
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.4838552,0.4838552,0,0,0,0.4838552,40.13721,0,0.00000000000000005551115,0,0.1942059,0.5093212,0.4838552,0,0,1.229362,3.447263,0,0.3151153,-0.3151153,4.501576,75.02612,0.04854968,0.5322407,0.1553648,0,3.641469
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.5043141,0.5043141,0,0,0,0.5043141,115.9082,0,0,0,0.5845415,0.530857,0.5043141,0,0,1.57949,3.132148,0.05368451,0,0.05368451,4.552505,75.87494,0.04852786,0.5547455,0.4676332,0,3.716689
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,0.6467978,0.6467978,0,-1,0,0.6467978,133.624,0,0,0,0.864277,0.6808398,0.6467978,0,0,1.525806,3.180464,0.1834372,0,0.1834372,4.72653,78.77533,0.04845345,0.7114776,0.6914216,0,4.044741
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,1.342368,3.345557,0.9743512,0,0.9743512,5.65088,94.18114,0.048062,0,0.779481,0,4.319909
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.3852289,0.3852289,0,0,0,0.3852289,441.597,0.9276379,0,0,1.701159,0.4055041,0.3852289,0,0,0.3680173,4.222474,0.3680173,0,0.3680173,6.000012,100,0.04791579,0.4237518,1.360927,0,5.923633
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04791579,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04791579,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,1.355832,1.355832,0,-1,0,1.355832,84.18461,0,0,0.1114147,1.141402,1.427191,1.355832,0,0,0,4.553689,0,0.2857896,-0.2857896,5.698763,94.97919,0.04791579,1.491415,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,0.7963378,0.7963378,0,-1,0,0.7963378,148.9406,0.03027578,0,0,1.18607,0.8382503,0.7963378,0,0,0.317544,4.2679,0.317544,0,0.317544,6.000012,100,0.04779034,0.8759716,0.9488561,0,5.453969
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.2507368,0.2507368,0,-1,0,0.2507368,357.2616,0.631853,0,0,0.8957865,0.2639335,0.2507368,0,0,0,4.553689,0,0,0,6.000012,100,0.04779034,0.2758105,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,0.6465334,0.6465334,0,-1,0,0.6465334,77.82506,0,0,0,0.503165,0.6805615,0.6465334,0,0,0,4.553689,0,0.1773965,-0.1773965,5.81302,96.88347,0.04779034,0.7111868,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.5162761,0.5162761,0,-1,0,0.5162761,11.288,0,0,0,0.05827723,0.5434484,0.5162761,0,0,0.1971072,4.376292,0,0.4851712,-0.4851712,5.301604,88.35989,0.04779034,0.5679036,0.04662178,0,4.43457
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.5272796,0.5272796,0,-1,0,0.5272796,0,0,0.0000000000000001110223,0,0,0.5550311,0.5272796,0,0,0.7361863,3.891121,0,0.5550311,-0.5550311,4.71655,78.60901,0.04779034,0.5800076,0,0,3.891121
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,0.9552255,0.9552255,0,-1,0,0.9552255,0,0,0.0000000000000001110223,0,0,1.005501,0.9552255,0,0,1.352888,3.33609,0,1.005501,-1.005501,3.656659,60.9442,0.04779034,1.050748,0,0,3.33609
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,1.502745,1.38,0,-1,0,1.38,0,0,0.1227447,0.2730191,0,1.452632,1.38,0,0,2.47011,2.33059,0,1.452632,-1.452632,2.125451,35.42412,0.04779034,1.653019,0,0,2.33059
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01110422,0.01110422,0,-1,0,0.01110422,0,0,0,0,0,0.01168865,0.01110422,0,0,4.084146,0.8779579,0,0.01168865,-0.01168865,2.11313,35.21877,0.04779034,0.01221464,0,0,0.8779579
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097133,0.8662693,0,0,0,2.11313,35.21877,0.04779034,0,0,0,0.8662693
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.06883702,0.06883702,0,-1,0,0.06883702,0,0,0.00000000000000001387779,0,0,0.07246002,0.06883702,0,0,4.097133,0.8662693,0,0.07246002,-0.07246002,2.036751,33.94578,0.04779034,0.07572072,0,0,0.8662693
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.006939726,0.006939726,0,-1,0,0.006939726,0,0,0.0000000000000000008673617,0,0,0.007304975,0.006939726,0,0,4.177644,0.7938093,0,0.007304975,-0.007304975,2.029051,33.81744,0.04779034,0.007633699,0,0,0.7938093
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18576,0.7865043,0,0,0,2.029051,33.81744,0.04779034,0,0,0,0.7865043
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18576,0.7865043,0,0,0,2.029051,33.81744,0.04779034,0,0,0,0.7865043
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.18576,0.7865043,0,0,0,2.029051,33.81744,0.04779034,0,0,0,0.7865043
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01250446,0.01250446,0,0,0,0.01250446,0,0,0,0,0,0.01316259,0.01250446,0,0,4.18576,0.7865043,0,0.01316259,-0.01316259,2.015176,33.5862,0.04779034,0.01375491,0,0,0.7865043
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.08418648,0.08418648,0,0,0,0.08418648,0,0,0,0,0,0.08861735,0.08418648,0,0,4.200386,0.7733417,0,0.08861735,-0.08861735,1.921765,32.02936,0.04779034,0.09260513,0,0,0.7733417
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,4.29885,0.6847243,0.1118334,0,0.1118334,2.02786,33.7976,0.04774632,0,0.08946675,0,0.7965578
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.171517,1.171517,0.425,0,0.172125,1.171517,45.21244,0.0000000000000001110223,0,0,0.5296713,0.785807,0.7465166,0,0,4.187016,0.7853745,0,0.2561357,-0.2561357,1.757869,29.29776,0.04774632,1.288668,0.423737,1.7,1.315046
