Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.3323602,0.3323602,0,-1,0,0.3323602,179.1608,0,0,0,0.5954592,0.3498529,0.3323602,0,0,4.471611,0.5292388,0.2456064,0,0.2456064,1.990872,33.18113,0.04764992,0.3655963,0.4763674,0,1.124698
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.113869,0.113869,0,0,0,0.113869,753.1341,0,0,0,0.8575863,0.1198621,0.113869,0,0,4.226005,0.7502845,0.7377242,0,0.7377242,2.690738,44.84555,0.04736269,0.1252559,0.686069,0,1.607871
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.6270214,0.6270214,0,0,0,0.6270214,253.5336,0,0,0,1.58971,0.6600226,0.6270214,0,0,3.488281,1.414236,0.9296876,0,0.9296876,3.572717,59.54517,0.04700561,0.6897236,1.271768,0,3.003947
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.2361661,0.2361661,0,0,0,0.2361661,765.5971,0,0,0,1.808081,0.248596,0.2361661,0,0,2.558593,2.250955,1.559485,0,1.559485,5.052175,84.20275,0.04641858,0.2597828,1.446465,0,4.059036
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,0.6820666,0.6820666,0,0,0,0.6820666,216.8536,0,0,0,1.479086,0.7179648,0.6820666,0,0,0.9991078,3.654492,0.7611213,0,0.7611213,5.774238,96.23711,0.04613737,0.7502733,1.183269,0,5.133578
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.09835682,0.09835682,0,-1,0,0.09835682,744.8793,0.3911196,0,0,0.7326396,0.1035335,0.09835682,0,0,0.2379864,4.339501,0.2379864,0,0.2379864,6.000012,100,0.04605014,0.1081925,0.5861117,0,5.072141
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.113713,0.113713,0,-1,0,0.113713,521.3439,0.4731377,0,0,0.5928356,0.1196978,0.113713,0,0,0,4.553689,0,0,0,6.000012,100,0.04605014,0.1250843,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.06786495,0.06786495,0,-1,0,0.06786495,632.3072,0.3576782,0,0,0.429115,0.07143679,0.06786495,0,0,0,4.553689,0,0,0,6.000012,100,0.04605014,0.07465144,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.52535,0.52535,0,-1,0,0.52535,17.4788,0,0.0000000000000001110223,0,0.09182487,0.553,0.52535,0,0,0,4.553689,0,0.4611752,-0.4611752,5.513891,91.89799,0.04605014,0.577885,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.229423,1.229423,0,-1,0,1.229423,3.294852,0,0,0,0.04050766,1.294129,1.229423,0,0,0.5124168,4.092514,0,1.253621,-1.253621,4.192458,69.87415,0.04605014,1.352365,0.03240613,0,4.133021
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,0.8984621,0.8984621,0,-1,0,0.8984621,0,0,0.0000000000000001110223,0,0,0.9457495,0.8984621,0,0,1.90533,2.838892,0,0.9457495,-0.9457495,3.19555,53.25906,0.04605014,0.9883083,0,0,2.838892
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.119815,1.119815,0,-1,0,1.119815,0,0,0,0,0,1.178752,1.119815,0,0,2.956162,1.893143,0,1.178752,-1.178752,1.953036,32.55054,0.04605014,1.231796,0,0,1.893143
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.100104,0.6786712,0,-1,0,0.6786712,0,0,0.4214332,0.5314437,0,0.7143907,0.6786712,0,0,4.265887,0.7143907,0,0.7143907,-0.7143907,1.200002,20,0.04605014,1.210115,0,0,0.7143907
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.1644576,0,0,-1,0,0,0,0,0.1644576,0.1809033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.1809033,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.04260099,0,0,-1,0,0,0,0,0.04260099,0.04686109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.04686109,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.05973925,0,0,-1,0,0,0,0,0.05973925,0.06571318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.06571318,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1140567,0,0,-1,0,0,0,0,0.1140567,0.1254624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.1254624,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.1442297,0,0,-1,0,0,0,0,0.1442297,0.1586526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.1586526,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.01412674,0,0,-1,0,0,0,0,0.01412674,0.01553941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.01553941,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.03325628,0,0,-1,0,0,0,0,0.03325628,0.0365819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04605014,0.0365819,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.1420661,0.1420661,1.594698,0,0.4914525,0.1420661,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04833896,0.1562727,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.1478352,0.1478352,1.600467,0,0.4930274,0.1478352,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.05059227,0.1626187,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,0.8782853,0.8782853,1.7,0,0.5202,0.8782853,32.42472,0,0,0,0.2847815,0,0,0.8217147,0.7806289,2.299654,2.484,1.06541,0,1.06541,4.829105,80.48493,0.0527312,0.9661139,0.2278252,1.7,2.768781
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.3490466,0.3490466,0,0,0,0.3490466,228.2234,0,0,0,0.7966061,0.3674175,0.3490466,0,0,1.234244,3.442869,0.4291887,0,0.4291887,5.236269,87.27099,0.05255728,0.3839512,0.6372849,0,4.239476
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.3557745,0.3557745,0,-1,0,0.3557745,360.589,0.103329,0,0,1.282884,0.3744995,0.3557745,0,0,0.8050552,3.829139,0.8050552,0,0.8050552,6.000012,100,0.05223412,0.391352,1.026307,0,5.112023
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,0.8559854,0.8559854,0,0,0,0.8559854,229.1555,1.0605,0,0,1.961538,0.9010373,0.8559854,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0.9415839,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.1474217,0.1474217,0,0,0,0.1474217,1335.596,1.813777,0,0,1.968958,0.1551807,0.1474217,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0.1621638,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.0153183,0.0153183,0,-1,0,0.0153183,10484.02,1.589849,0,0,1.605974,0.01612453,0.0153183,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0.01685013,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.3635419,0.3635419,0,-1,0,0.3635419,359.8045,0.9253643,0,0,1.30804,0.3826757,0.3635419,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0.3998961,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.3132926,0.3132926,0,-1,0,0.3132926,290.686,0.5809159,0,0,0.9106975,0.3297816,0.3132926,0,0,0,4.553689,0,0,0,6.000012,100,0.05223412,0.3446218,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,1.397659,1.38,0,-1,0,1.38,30.54329,0,0.01765918,0.1574251,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.05223412,1.537425,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.3523783,0.3523783,0,-1,0,0.3523783,40.25664,0,0,0,0.1418556,0.3709245,0.3523783,0,0,1.145705,3.522555,0,0.2290689,-0.2290689,4.671641,77.86053,0.05223412,0.3876161,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.4169224,0.4169224,0,-1,0,0.4169224,0,0,0,0,0,0.4388657,0.4169224,0,0,1.400226,3.293486,0,0.4388657,-0.4388657,4.209036,70.15047,0.05223412,0.4586146,0,0,3.293486
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,0.7870308,0.7870308,0,-1,0,0.7870308,0,0,0,0,0,0.8284534,0.7870308,0,0,1.887854,2.85462,0,0.8284534,-0.8284534,3.33577,55.59605,0.05223412,0.8657338,0,0,2.85462
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.2438771,0.2438771,0,-1,0,0.2438771,0,0,0.00000000000000005551115,0,0,0.2567128,0.2438771,0,0,2.808358,2.026167,0,0.2567128,-0.2567128,3.065171,51.08607,0.05223412,0.2682648,0,0,2.026167
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.04638635,0.04638635,0,-1,0,0.04638635,0,0,0.000000000000000006938894,0,0,0.04882774,0.04638635,0,0,3.093594,1.769454,0,0.04882774,-0.04882774,3.013702,50.22826,0.05223412,0.05102499,0,0,1.769454
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.09264067,0.09264067,0,-1,0,0.09264067,0,0,0.00000000000000001387779,0,0,0.0975165,0.09264067,0,0,3.147847,1.720626,0,0.0975165,-0.0975165,2.91091,48.51508,0.05223412,0.1019047,0,0,1.720626
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.04679493,0.04679493,0,-1,0,0.04679493,0,0,0.000000000000000006938894,0,0,0.04925782,0.04679493,0,0,3.256199,1.62311,0,0.04925782,-0.04925782,2.858988,47.6497,0.05223412,0.05147442,0,0,1.62311
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.07483104,0.07483104,0,-1,0,0.07483104,0,0,0,0,0,0.07876951,0.07483104,0,0,3.31093,1.573852,0,0.07876951,-0.07876951,2.775958,46.26587,0.05223412,0.08231414,0,0,1.573852
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.398452,1.495082,0,0,0,2.775958,46.26587,0.05223412,0,0,0,1.495082
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.05128476,0.05128476,0,-1,0,0.05128476,0,0,0.000000000000000006938894,0,0,0.05398396,0.05128476,0,0,3.398452,1.495082,0,0.05398396,-0.05398396,2.719054,45.31747,0.05223412,0.05641324,0,0,1.495082
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.06819843,0.06819843,0,-1,0,0.06819843,0,0,0,0,0,0.07178782,0.06819843,0,0,3.458434,1.441098,0,0.07178782,-0.07178782,2.643383,44.05629,0.05223412,0.07501826,0,0,1.441098
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.538198,1.369311,0,0,0,2.643383,44.05629,0.05223412,0,0,0,1.369311
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.03923779,0.03923779,0,0,0,0.03923779,0,0,0,0,0,0.04130293,0.03923779,0,0,3.538198,1.369311,0,0.04130293,-0.04130293,2.599845,43.33067,0.05223412,0.04316157,0,0,1.369311
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,3.58409,1.328008,0.2173922,0,0.2173922,2.806082,46.76794,0.05214754,0,0.1739138,0,1.5454
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.572166,0.572166,0,0,0,0.572166,100.0958,0,0,0,0.5727144,0.60228,0.572166,0,0,3.366698,1.523661,0,0.02956557,-0.02956557,2.774917,46.24852,0.05214754,0.6293826,0.4581715,0,2.096375
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.028729,1.028729,0,-1,0,1.028729,126.4017,0,0,0,1.300331,1.082873,1.028729,0,0,3.399549,1.494095,0.2174585,0,0.2174585,2.981216,49.68684,0.05206122,1.131602,1.040265,0,2.794427
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.4907112,0.4907112,0,0,0,0.4907112,335.2571,0,0,0,1.645144,0.5165381,0.4907112,0,0,3.18209,1.689808,1.128606,0,1.128606,4.051906,67.53163,0.05161776,0.5397823,1.316115,0,3.334952
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.4548492,0.4548492,0,0,0,0.4548492,414.611,0,0,0,1.885855,0.4787886,0.4548492,0,0,2.053484,2.705553,1.407066,0,1.407066,5.386766,89.77925,0.05107536,0.5003341,1.508684,0,4.591408
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,0.8454926,0.8454926,0,0,0,0.8454926,239.7641,0.4907779,0,0,2.027188,0.8899922,0.8454926,0,0,0.646418,3.971913,0.646418,0,0.646418,6.000012,100,0.05082998,0.9300418,1.62175,0,5.999101
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.423875,0.423875,0,0,0,0.423875,431.6489,1.383467,0,0,1.829652,0.4461842,0.423875,0,0,0,4.553689,0,0,0,6.000012,100,0.05082998,0.4662625,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.103152,1.103152,0,-1,0,1.103152,125.9288,0.2279738,0,0,1.389186,1.161212,1.103152,0,0,0,4.553689,0,0,0,6.000012,100,0.05082998,1.213467,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.5560164,0.5560164,0,-1,0,0.5560164,229.9287,0.6931609,0,0,1.278441,0.5852804,0.5560164,0,0,0,4.553689,0,0,0,6.000012,100,0.05082998,0.611618,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05082998,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,0.7131712,0.7131712,0,-1,0,0.7131712,74.62342,0,0,0,0.5321928,0.7507066,0.7131712,0,0,0,4.553689,0,0.2185138,-0.2185138,5.769678,96.16111,0.05082998,0.7844884,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.5027691,0.5027691,0,-1,0,0.5027691,11.40139,0,0,0,0.05732267,0.5292307,0.5027691,0,0,0.2427931,4.335175,0,0.471908,-0.471908,5.272243,87.87055,0.05082998,0.553046,0.04585814,0,4.392498
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.2357028,0.2357028,0,-1,0,0.2357028,0,0,0.00000000000000002775558,0,0,0.2481082,0.2357028,0,0,0.7671353,3.863267,0,0.2481082,-0.2481082,5.010715,83.51174,0.05082998,0.2592731,0,0,3.863267
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,0.9218278,0.9218278,0,-1,0,0.9218278,0,0,0.0000000000000001110223,0,0,0.970345,0.9218278,0,0,1.042811,3.615159,0,0.970345,-0.970345,3.987881,66.46455,0.05082998,1.014011,0,0,3.615159
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,0.7346814,0.7346814,0,-1,0,0.7346814,0,0,0.0000000000000001110223,0,0,0.7733488,0.7346814,0,0,2.120972,2.644814,0,0.7733488,-0.7733488,3.1727,52.87822,0.05082998,0.8081495,0,0,2.644814
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.112511,0.112511,0,-1,0,0.112511,0,0,0.00000000000000001387779,0,0,0.1184326,0.112511,0,0,2.980249,1.871465,0,0.1184326,-0.1184326,3.047861,50.79758,0.05082998,0.1237621,0,0,1.871465
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.11184,1.753033,0,0,0,3.047861,50.79758,0.05082998,0,0,0,1.753033
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.11184,1.753033,0,0,0,3.047861,50.79758,0.05082998,0,0,0,1.753033
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.11184,1.753033,0,0,0,3.047861,50.79758,0.05082998,0,0,0,1.753033
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.11184,1.753033,0,0,0,3.047861,50.79758,0.05082998,0,0,0,1.753033
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1139743,0.1139743,0,-1,0,0.1139743,0,0,0.00000000000000001387779,0,0,0.1199729,0.1139743,0,0,3.11184,1.753033,0,0.1199729,-0.1199729,2.921398,48.68988,0.05082998,0.1253717,0,0,1.753033
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.01297138,0.01297138,0,-1,0,0.01297138,0,0,0.000000000000000001734723,0,0,0.01365409,0.01297138,0,0,3.245144,1.63306,0,0.01365409,-0.01365409,2.907006,48.45,0.05082998,0.01426852,0,0,1.63306
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.1430815,0.1430815,0,0,0,0.1430815,0,0,0.00000000000000002775558,0,0,0.1506121,0.1430815,0,0,3.260315,1.619406,0,0.1506121,-0.1506121,2.748247,45.80402,0.05082998,0.1573896,0,0,1.619406
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.427662,1.468793,0,0,0,2.748247,45.80402,0.05082998,0,0,0,1.468793
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.3703817,0.3703817,0,0,0,0.3703817,33.55085,0,0,0,0.1242662,0.3898754,0.3703817,0,0,3.427662,1.468793,0,0.2656093,-0.2656093,2.46827,41.13775,0.05082998,0.4074199,0.09941295,0,1.59306
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.5339639,0.5339639,0,0,0,0.5339639,38.8721,0,0,0,0.207563,0.5620673,0.5339639,0,0,3.722783,1.203184,0,0.3545043,-0.3545043,2.094589,34.90976,0.05082998,0.5873603,0.1660504,0,1.410747
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,4.116677,0.8486798,0.1594408,0,0.1594408,2.245848,37.43073,0.05076982,0,0.1275526,0,1.008121
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,0.8569518,0.8569518,0,0,0,0.8569518,21.54351,0,0.0000000000000001110223,0,0.1846175,0.9020545,0.8569518,0,0,3.957236,0.9921765,0,0.717437,-0.717437,1.489603,24.82667,0.05076982,0.942647,0.147694,0,1.176794
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,4.754388,0.2747396,0.2951965,0,0.2951965,1.769651,29.49413,0.0506588,0,0.2361572,0,0.569936
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,4.459192,0.5404164,0.2789406,0,0.2789406,2.034278,33.90456,0.05055435,0,0.2231525,0,0.819357
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.2635674,0.2635674,0,0,0,0.2635674,210.0322,0,0,0,0.5535763,0.2774394,0.2635674,0,0,4.180251,0.791463,0.2761369,0,0.2761369,2.296244,38.27066,0.05045137,0.2899241,0.442861,0,1.345039
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.09790711,0.09790711,0,-1,0,0.09790711,424.5857,0,0,0,0.4156996,0.1030601,0.09790711,0,0,3.904114,1.039986,0.3126395,0,0.3126395,2.59284,43.21391,0.05033528,0.1076978,0.3325597,0,1.455686
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.3295816,0.3295816,0,-1,0,0.3295816,102.5504,0,0,0,0.3379873,0.346928,0.3295816,0,0,3.591475,1.321362,0,0.008940703,-0.008940703,2.583416,43.05684,0.05033528,0.3625398,0.2703899,0,1.659349
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,3.601409,1.312421,0.08109123,0,0.08109123,2.660346,44.339,0.05030526,0,0.06487299,0,1.393512
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,3.520318,1.385403,0.1034521,0,0.1034521,2.758489,45.97472,0.05026701,0,0.0827617,0,1.488855
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.3236026,0.3236026,0,-1,0,0.3236026,21.9078,0,0,0,0.07089423,0.3406343,0.3236026,0,0,3.416865,1.47851,0,0.2697401,-0.2697401,2.474158,41.23588,0.05026701,0.3559629,0.05671538,0,1.549404
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,0.6964731,0.6964731,0,-1,0,0.6964731,0,0,0,0,0,0.7331296,0.6964731,0,0,3.716577,1.20877,0,0.7331296,-0.7331296,1.701371,28.35613,0.05026701,0.7661204,0,0,1.20877
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.3410889,0.3410889,0,-1,0,0.3410889,0,0,0,0,0,0.3590409,0.3410889,0,0,4.531165,0.4756404,0,0.3590409,-0.3590409,1.322909,22.04844,0.05026701,0.3751977,0,0,0.4756404
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.3588479,0.1107695,0,-1,0,0.1107695,0,0,0.2480784,0.2839632,0,0.1165995,0.1107695,0,0,4.930099,0.1165995,0,0.1165995,-0.1165995,1.200002,20,0.05026701,0.3947327,0,0,0.1165995
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.00897212,0,0,-1,0,0,0,0,0.00897212,0.009869332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.009869332,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.06883869,0,0,-1,0,0,0,0,0.06883869,0.07572255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.07572255,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1015199,0,0,-1,0,0,0,0,0.1015199,0.1116719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.1116719,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.1081629,0,0,-1,0,0,0,0,0.1081629,0.1189792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.1189792,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.008529435,0,0,-1,0,0,0,0,0.008529435,0.009382378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.009382378,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.08405874,0,0,-1,0,0,0,0,0.08405874,0.09246461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.09246461,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.07478657,0,0,-1,0,0,0,0,0.07478657,0.08226524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.05026701,0.08226524,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.09006801,0.09006801,1.5427,0,0.477257,0.09006801,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.05222913,0.0990748,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.2130769,0.2130769,1.665708,0,0.5108384,0.2130769,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.05442103,0.2343846,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,0.7366452,0.7366452,1.7,0,0.5202,0.7366452,30.695,0,0,0,0.2261132,0,0,0.9633548,0.9151871,2.299654,2.484,1.1413,0,1.1413,4.901101,81.68485,0.0565307,0.8103096,0.1808906,1.7,2.710113
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.1986146,0.1986146,0,0,0,0.1986146,212.8107,0,0,0,0.422673,0.209068,0.1986146,0,0,1.158354,3.51117,0.2136051,0,0.2136051,5.103745,85.06224,0.05644455,0.218476,0.3381384,0,3.933843
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.2352362,0.2352362,0,-1,0,0.2352362,247.0533,0,0,0,0.5811586,0.247617,0.2352362,0,0,0.9447489,3.703415,0.3335416,0,0.3335416,5.42017,90.33598,0.05631056,0.2587598,0.4649269,0,4.284574
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.1815134,0.1815134,0,0,0,0.1815134,360.4346,0,0,0,0.6542369,0.1910667,0.1815134,0,0,0.6112074,4.003603,0.4631702,0,0.4631702,5.859571,97.65933,0.05612554,0.1996647,0.5233896,0,4.657839
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.3842489,0,0,0.532286,0,0,0,0,0.1480371,4.420455,0.1480371,0,0.1480371,6.000012,100,0.05606667,0,0.4258288,0,4.952742
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.114925,1.114925,0,0,0,1.114925,67.60408,0,0.0000000000000002220446,0,0.7537349,1.173605,1.114925,0,0,0,4.553689,0,0.4198705,-0.4198705,5.55743,92.62364,0.05606667,1.226418,0.6029879,0,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.2581764,0.2581764,0,0,0,0.2581764,376.3094,0.2332546,0,0,0.971542,0.2717646,0.2581764,0,0,0.4665228,4.133819,0.4665228,0,0.4665228,6.000012,100,0.05588192,0.283994,0.7772336,0,5.105361
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.1572963,0.1572963,0,-1,0,0.1572963,685.789,0.9131456,0,0,1.078721,0.165575,0.1572963,0,0,0,4.553689,0,0,0,6.000012,100,0.05588192,0.1730259,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05588192,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,0.7946018,0.7946018,0,-1,0,0.7946018,45.50104,0,0.0000000000000001110223,0,0.3615521,0.8364229,0.7946018,0,0,0,4.553689,0,0.4748709,-0.4748709,5.499454,91.65739,0.05588192,0.874062,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,0.5276343,4.078818,0.08742791,0,0.08742791,5.582396,93.03974,0.05584744,0,0.06994233,0,4.166246
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,0.4402064,4.157503,0.04346403,0,0.04346403,5.623629,93.72697,0.05583031,0,0.03477123,0,4.200967
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3967423,4.196621,0,0,0,5.623629,93.72697,0.05583031,0,0,0,4.196621
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.3744344,0.3744344,0,-1,0,0.3744344,0,0,0.00000000000000005551115,0,0,0.3941415,0.3744344,0,0,0.3967423,4.196621,0,0.3941415,-0.3941415,5.208168,86.80262,0.05583031,0.4118779,0,0,4.196621
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.07164174,0.07164174,0,-1,0,0.07164174,0,0,0,0,0,0.07541236,0.07164174,0,0,0.8346773,3.802479,0,0.07541236,-0.07541236,5.128676,85.47776,0.05583031,0.07880592,0,0,3.802479
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.159365,0.159365,0,-1,0,0.159365,0,0,0.00000000000000002775558,0,0,0.1677526,0.159365,0,0,0.9184688,3.727067,0,0.1677526,-0.1677526,4.951849,82.53065,0.05583031,0.1753015,0,0,3.727067
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.148117,0.148117,0,-1,0,0.148117,0,0,0,0,0,0.1559126,0.148117,0,0,1.104861,3.559314,0,0.1559126,-0.1559126,4.787503,79.79156,0.05583031,0.1629287,0,0,3.559314
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.06205724,0.06205724,0,-1,0,0.06205724,0,0,0.00000000000000001387779,0,0,0.06532341,0.06205724,0,0,1.278097,3.403402,0,0.06532341,-0.06532341,4.718646,78.64394,0.05583031,0.06826296,0,0,3.403402
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.05852145,0.05852145,0,-1,0,0.05852145,0,0,0.000000000000000006938894,0,0,0.06160152,0.05852145,0,0,1.350678,3.338078,0,0.06160152,-0.06160152,4.653712,77.56171,0.05583031,0.06437359,0,0,3.338078
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.0210076,0.0210076,0,-1,0,0.0210076,0,0,0.000000000000000003469447,0,0,0.02211326,0.0210076,0,0,1.419125,3.276477,0,0.02211326,-0.02211326,4.630403,77.17323,0.05583031,0.02310836,0,0,3.276477
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.443695,3.254364,0,0,0,4.630403,77.17323,0.05583031,0,0,0,3.254364
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.1618402,0.1618402,0,-1,0,0.1618402,0,0,0.00000000000000002775558,0,0,0.1703581,0.1618402,0,0,1.443695,3.254364,0,0.1703581,-0.1703581,4.45083,74.18034,0.05583031,0.1780242,0,0,3.254364
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.632982,3.084005,0,0,0,4.45083,74.18034,0.05583031,0,0,0,3.084005
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.06135651,0.06135651,0,0,0,0.06135651,0,0,0.00000000000000001387779,0,0,0.0645858,0.06135651,0,0,1.632982,3.084005,0,0.0645858,-0.0645858,4.38275,73.04569,0.05583031,0.06749216,0,0,3.084005
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,1.704744,3.01942,0.2501524,0,0.2501524,4.620066,77.00094,0.05573193,0,0.2001219,0,3.269572
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,1.454591,3.244557,0.6802469,0,0.6802469,5.265405,87.75657,0.05546615,0,0.5441976,0,3.924804
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.5648787,0.5648787,0,-1,0,0.5648787,200.7975,0,0,0,1.134262,0.5946091,0.5648787,0,0,0.7743442,3.856779,0.539653,0,0.539653,5.777364,96.28922,0.0552571,0.6213666,0.9074097,0,4.991041
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.128857,1.128857,0,0,0,1.128857,132.3436,0.07100861,0,0,1.493971,1.188271,1.128857,0,0,0.2346913,4.342467,0.2346913,0,0.2346913,6.000012,100,0.05516668,1.241743,1.195177,0,5.836438
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.3463145,0.3463145,0,0,0,0.3463145,503.1866,1.378067,0,0,1.742608,0.3645416,0.3463145,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0.3809459,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.1066158,0.1066158,0,0,0,0.1066158,1867.177,1.87848,0,0,1.990707,0.1122272,0.1066158,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0.1172774,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.02341178,0.02341178,0,-1,0,0.02341178,5791.7,1.331296,0,0,1.35594,0.02464398,0.02341178,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0.02575296,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.4917926,0.4917926,0,-1,0,0.4917926,154.5867,0.2425696,0,0,0.760246,0.5176764,0.4917926,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0.5409718,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.2640503,0.2640503,0,-1,0,0.2640503,192.9704,0.2315911,0,0,0.5095388,0.2779477,0.2640503,0,0,0,4.553689,0,0,0,6.000012,100,0.05516668,0.2904553,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,0.7543088,0.7543088,0,-1,0,0.7543088,9.303097,0,0,0,0.07017408,0.7940093,0.7543088,0,0,0,4.553689,0,0.7238352,-0.7238352,5.237023,87.28354,0.05516668,0.8297397,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.1666368,0.1666368,0,-1,0,0.1666368,0,0,0.00000000000000002775558,0,0,0.1754071,0.1666368,0,0,0.8042613,3.829854,0,0.1754071,-0.1754071,5.052127,84.20196,0.05516668,0.1833005,0,0,3.829854
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9991581,3.654447,0,0,0,5.052127,84.20196,0.05516668,0,0,0,3.654447
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.2937788,0.2937788,0,-1,0,0.2937788,0,0,0.00000000000000005551115,0,0,0.3092408,0.2937788,0,0,0.9991581,3.654447,0,0.3092408,-0.3092408,4.726159,78.76916,0.05516668,0.3231567,0,0,3.654447
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342759,3.345206,0,0,0,4.726159,78.76916,0.05516668,0,0,0,3.345206
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.03588011,0.03588011,0,-1,0,0.03588011,0,0,0,0,0,0.03776854,0.03588011,0,0,1.342759,3.345206,0,0.03776854,-0.03776854,4.686347,78.10564,0.05516668,0.03946812,0,0,3.345206
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.00976518,0.00976518,0,-1,0,0.00976518,0,0,0,0,0,0.01027914,0.00976518,0,0,1.384724,3.307437,0,0.01027914,-0.01027914,4.675512,77.92505,0.05516668,0.0107417,0,0,3.307437
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.1046612,0.1046612,0,-1,0,0.1046612,0,0,0,0,0,0.1101697,0.1046612,0,0,1.396145,3.297158,0,0.1101697,-0.1101697,4.559383,75.98957,0.05516668,0.1151273,0,0,3.297158
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.1087257,0.1087257,0,-1,0,0.1087257,0,0,0.00000000000000001387779,0,0,0.1144482,0.1087257,0,0,1.518556,3.186988,0,0.1144482,-0.1144482,4.438744,73.97892,0.05516668,0.1195983,0,0,3.186988
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.01555802,0.01555802,0,-1,0,0.01555802,0,0,0.000000000000000001734723,0,0,0.01637687,0.01555802,0,0,1.645721,3.07254,0,0.01637687,-0.01637687,4.421482,73.69121,0.05516668,0.01711383,0,0,3.07254
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.1058356,0.1058356,0,-1,0,0.1058356,0,0,0,0,0,0.1114058,0.1058356,0,0,1.663917,3.056163,0,0.1114058,-0.1114058,4.304049,71.73402,0.05516668,0.1164191,0,0,3.056163
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.1301607,0.1301607,0,0,0,0.1301607,0,0,0.00000000000000002775558,0,0,0.1370113,0.1301607,0,0,1.787701,2.944757,0,0.1370113,-0.1370113,4.159627,69.32697,0.05516668,0.1431768,0,0,2.944757
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.07103278,0.07103278,0,0,0,0.07103278,0,0,0,0,0,0.07477134,0.07103278,0,0,1.939936,2.807746,0,0.07477134,-0.07477134,4.080811,68.01338,0.05516668,0.07813606,0,0,2.807746
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,2.023015,2.732975,0.1284779,0,0.1284779,4.202696,70.04479,0.05511731,0,0.1027823,0,2.861453
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.4576332,0.4576332,0,0,0,0.4576332,108.641,0,0,0,0.4971775,0.4817192,0.4576332,0,0,1.894538,2.848605,0.01545832,0,0.01545832,4.217361,70.28921,0.05511137,0.5033965,0.397742,0,3.345783
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.569033,0.569033,0,-1,0,0.569033,207.1216,0,0,0,1.17859,0.5989821,0.569033,0,0,1.879079,2.862518,0.5796081,0,0.5796081,4.767225,79.4536,0.05488976,0.6259363,0.9428722,0,4.041108
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.4908633,0.4908633,0,0,0,0.4908633,317.4781,0,0,0,1.558383,0.5166982,0.4908633,0,0,1.299471,3.384165,1.041685,0,1.041685,5.755455,95.92405,0.05449593,0.5399497,1.246707,0,4.942548
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.02407301,0.02407301,0,0,0,0.02407301,7488.899,1.519677,0,0,1.802803,0.02534001,0.02407301,0,0,0.2577861,4.321681,0.2577861,0,0.2577861,6.000012,100,0.05439934,0.02648031,1.442243,0,6.124485
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.3106606,0.3106606,0,0,0,0.3106606,600.2784,1.537817,0,0,1.864828,0.3270111,0.3106606,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0.3417266,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.1591987,0.1591987,0,0,0,0.1591987,1130.031,1.631418,0,0,1.798995,0.1675776,0.1591987,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0.1751186,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.5724903,0.5724903,0,-1,0,0.5724903,332.6096,1.301537,0,0,1.904158,0.6026213,0.5724903,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0.6297393,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.6259744,0.6259744,0,-1,0,0.6259744,179.98,0.4677084,0,0,1.126629,0.6589204,0.6259744,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0.6885718,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.4741938,0.4741938,0,-1,0,0.4741938,175.3474,0.3323349,0,0,0.8314862,0.4991513,0.4741938,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0.5216131,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0004034138,0.0004034138,0,-1,0,0.0004034138,51040.71,0.2054806,0,0,0.2059052,0.000424646,0.0004034138,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0.0004437551,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05439934,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.04907351,0.04907351,0,-1,0,0.04907351,0,0,0.000000000000000006938894,0,0,0.05165632,0.04907351,0,0,0,4.553689,0,0.05165632,-0.05165632,5.945561,99.09249,0.05439934,0.05398086,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.4948343,0.4948343,0,-1,0,0.4948343,0,0,0.0000000000000001110223,0,0,0.5208783,0.4948343,0,0,0.05739592,4.502033,0,0.5208783,-0.5208783,5.396508,89.94161,0.05439934,0.5443178,0,0,4.502033
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.3203132,0.3203132,0,-1,0,0.3203132,0,0,0.00000000000000005551115,0,0,0.3371718,0.3203132,0,0,0.6361495,3.981154,0,0.3371718,-0.3371718,5.041097,84.01812,0.05439934,0.3523446,0,0,3.981154
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.04218501,0.04218501,0,-1,0,0.04218501,0,0,0.000000000000000006938894,0,0,0.04440528,0.04218501,0,0,1.010785,3.643983,0,0.04440528,-0.04440528,4.99429,83.238,0.05439934,0.04640352,0,0,3.643983
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1220132,0.1220132,0,-1,0,0.1220132,0,0,0,0,0,0.1284349,0.1220132,0,0,1.060124,3.599577,0,0.1284349,-0.1284349,4.858908,80.98164,0.05439934,0.1342145,0,0,3.599577
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.08893997,0.08893997,0,-1,0,0.08893997,0,0,0.00000000000000001387779,0,0,0.09362102,0.08893997,0,0,1.20283,3.471142,0,0.09362102,-0.09362102,4.760222,79.33688,0.05439934,0.09783397,0,0,3.471142
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.04634241,0.04634241,0,-1,0,0.04634241,0,0,0.000000000000000006938894,0,0,0.04878149,0.04634241,0,0,1.306853,3.377521,0,0.04878149,-0.04878149,4.708802,78.47988,0.05439934,0.05097665,0,0,3.377521
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1218578,0.1218578,0,-1,0,0.1218578,0,0,0.00000000000000001387779,0,0,0.1282714,0.1218578,0,0,1.361055,3.32874,0,0.1282714,-0.1282714,4.573592,76.22639,0.05439934,0.1340436,0,0,3.32874
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.1465698,0.1465698,0,-1,0,0.1465698,0,0,0,0,0,0.154284,0.1465698,0,0,1.503578,3.200469,0,0.154284,-0.154284,4.410963,73.5159,0.05439934,0.1612268,0,0,3.200469
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.09839717,0.09839717,0,-1,0,0.09839717,0,0,0.00000000000000001387779,0,0,0.103576,0.09839717,0,0,1.675005,3.046185,0,0.103576,-0.103576,4.301784,71.69626,0.05439934,0.1082369,0,0,3.046185
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.1710139,0.1710139,0,0,0,0.1710139,0,0,0,0,0,0.1800146,0.1710139,0,0,1.790089,2.942609,0,0.1800146,-0.1800146,4.112032,68.53373,0.05439934,0.1881153,0,0,2.942609
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.990106,2.762594,0,0,0,4.112032,68.53373,0.05439934,0,0,0,2.762594
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.4792028,0.4792028,0,0,0,0.4792028,17.05686,0,0.00000000000000005551115,0,0.08173694,0.504424,0.4792028,0,0,1.990106,2.762594,0,0.422687,-0.422687,3.666481,61.10789,0.05439934,0.527123,0.06538955,0,2.844331
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,2.459758,2.339907,0.3963636,0,0.3963636,4.042504,67.37494,0.05425149,0,0.3170909,0,2.73627
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0,0,0,0.6514246,0,0,0,0,2.063394,2.696634,0.6514246,0,0.6514246,4.6605,77.67484,0.05401024,0,0.5211397,0,3.348059
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.1905515,0.1905515,0,0,0,0.1905515,578.8782,0,0,0,1.103061,0.2005805,0.1905515,0,0,1.41197,3.282916,0.9024807,0,0.9024807,5.516668,91.94429,0.05367954,0.2096066,0.8824489,0,4.385977
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.06512669,0.06512669,0,0,0,0.06512669,2327.074,0.9375027,0,0,1.515546,0.0685544,0.06512669,0,0,0.509489,4.095149,0.509489,0,0.509489,6.000012,100,0.05349462,0.07163935,1.212437,0,5.610695
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.4321966,0.4321966,0,0,0,0.4321966,384.7162,1.207786,0,0,1.66273,0.4549438,0.4321966,0,0,0,4.553689,0,0,0,6.000012,100,0.05349462,0.4754163,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05349462,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,0.8884779,0.8884779,0,-1,0,0.8884779,154.6892,0.4391397,0,0,1.37438,0.9352399,0.8884779,0,0,0,4.553689,0,0,0,6.000012,100,0.05349462,0.9773257,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.2190587,0.2190587,0,-1,0,0.2190587,360.5619,0.5592542,0,0,0.7898423,0.2305881,0.2190587,0,0,0,4.553689,0,0,0,6.000012,100,0.05349462,0.2409646,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.445301,0.445301,0,-1,0,0.445301,122.5496,0.07697649,0,0,0.5457143,0.4687379,0.445301,0,0,0,4.553689,0,0,0,6.000012,100,0.05349462,0.4898311,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,0.9208251,0.9208251,0,-1,0,0.9208251,23.56923,0,0.0000000000000001110223,0,0.2170314,0.9692895,0.9208251,0,0,0,4.553689,0,0.7522582,-0.7522582,5.207062,86.78419,0.05349462,1.012908,0.1736251,0,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,0.8358424,3.801431,0.09976768,0,0.09976768,5.30171,88.36166,0.05345856,0,0.07981415,0,3.901198
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7360747,3.891222,0,0,0,5.30171,88.36166,0.05345856,0,0,0,3.891222
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.4207757,0.4207757,0,-1,0,0.4207757,0,0,0.00000000000000005551115,0,0,0.4429218,0.4207757,0,0,0.7360747,3.891222,0,0.4429218,-0.4429218,4.83483,80.58033,0.05345856,0.4628533,0,0,3.891222
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,0.8033388,0.8033388,0,-1,0,0.8033388,0,0,0,0,0,0.8456197,0.8033388,0,0,1.22821,3.4483,0,0.8456197,-0.8456197,3.943468,65.72433,0.05345856,0.8836727,0,0,3.4483
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.1942771,0.1942771,0,-1,0,0.1942771,0,0,0,0,0,0.2045022,0.1942771,0,0,2.167788,2.60268,0,0.2045022,-0.2045022,3.727904,62.13161,0.05345856,0.2137048,0,0,2.60268
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.102847,0.102847,0,-1,0,0.102847,0,0,0.00000000000000001387779,0,0,0.1082599,0.102847,0,0,2.395012,2.398178,0,0.1082599,-0.1082599,3.613788,60.22968,0.05345856,0.1131316,0,0,2.398178
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.05528921,0.05528921,0,-1,0,0.05528921,0,0,0.000000000000000006938894,0,0,0.05819917,0.05528921,0,0,2.515301,2.289918,0,0.05819917,-0.05819917,3.552441,59.20723,0.05345856,0.06081813,0,0,2.289918
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579967,2.231719,0,0,0,3.552441,59.20723,0.05345856,0,0,0,2.231719
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.0470275,0.0470275,0,-1,0,0.0470275,0,0,0.000000000000000006938894,0,0,0.04950264,0.0470275,0,0,2.579967,2.231719,0,0.04950264,-0.04950264,3.50026,58.33755,0.05345856,0.05173025,0,0,2.231719
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.03875216,0.03875216,0,-1,0,0.03875216,0,0,0.000000000000000006938894,0,0,0.04079174,0.03875216,0,0,2.63497,2.182216,0,0.04079174,-0.04079174,3.457262,57.62092,0.05345856,0.04262737,0,0,2.182216
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.09198207,0.09198207,0,-1,0,0.09198207,0,0,0.00000000000000001387779,0,0,0.09682323,0.09198207,0,0,2.680294,2.141424,0,0.09682323,-0.09682323,3.355201,55.91991,0.05345856,0.1011803,0,0,2.141424
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.04622109,0.04622109,0,0,0,0.04622109,0,0,0.000000000000000006938894,0,0,0.04865378,0.04622109,0,0,2.787875,2.044601,0,0.04865378,-0.04865378,3.303916,55.06515,0.05345856,0.0508432,0,0,2.044601
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.002286034,0.002286034,0,0,0,0.002286034,0,0,0.0000000000000000004336809,0,0,0.002406352,0.002286034,0,0,2.841935,1.995947,0,0.002406352,-0.002406352,3.301379,55.02288,0.05345856,0.002514638,0,0,1.995947
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,0.760564,0.760564,0,0,0,0.760564,23.21614,0,0,0,0.1765736,0.8005937,0.760564,0,0,2.844609,1.993541,0,0.6240201,-0.6240201,2.643604,44.05998,0.05345856,0.8366204,0.1412589,0,2.170115
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.1623666,0.1623666,0,0,0,0.1623666,141.309,0,0,0,0.2294386,0.1709122,0.1623666,0,0,3.537964,1.369521,0.05852639,0,0.05852639,2.699127,44.98536,0.05343743,0.1786033,0.1835509,0,1.59896
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.2489669,0.2489669,0,-1,0,0.2489669,244.8974,0,0,0,0.6097137,0.2620705,0.2489669,0,0,3.479438,1.422195,0.3476432,0,0.3476432,3.02893,50.48207,0.05331225,0.2738636,0.4877709,0,2.031908
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.4309089,0.4309089,0,0,0,0.4309089,174.5656,0,0,0,0.7522185,0.4535883,0.4309089,0,0,3.131795,1.735074,0.2986302,0,0.2986302,3.312236,55.20382,0.05320519,0.4739998,0.6017748,0,2.487292
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,2.833165,2.003841,0.9893844,0,0.9893844,4.250848,70.84733,0.05285354,0,0.7915075,0,2.993225
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.4076432,0.4076432,0,0,0,0.4076432,272.6569,0,0,0,1.111467,0.4290981,0.4076432,0,0,1.84378,2.894287,0.6823692,0,0.6823692,4.898201,81.63651,0.05261371,0.4484075,0.8891738,0,4.005754
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.2062585,0.2062585,0,0,0,0.2062585,549.6694,0,0,0,1.13374,0.2171142,0.2062585,0,0,1.161411,3.508419,0.9166254,0,0.9166254,5.767788,96.12961,0.05229494,0.2268843,0.9069917,0,4.642159
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,0.7648132,0,0,1.009599,0,0,0,0,0.2447857,4.333382,0.2447857,0,0.2447857,6.000012,100,0.05221047,0,0.8076791,0,5.342981
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.09207223,0.09207223,0,-1,0,0.09207223,976.3506,0.8020297,0,0,0.8989479,0.09691814,0.09207223,0,0,0,4.553689,0,0,0,6.000012,100,0.05221047,0.1012795,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.4824175,0.4824175,0,-1,0,0.4824175,79.07954,0,0,0,0.3814935,0.5078079,0.4824175,0,0,0,4.553689,0,0.1263144,-0.1263144,5.866865,97.78088,0.05221047,0.5306592,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0.005138852,0,0,0.1454882,0,0,0,0,0.1403493,4.427374,0.1403493,0,0.1403493,6.000012,100,0.05216216,0,0.1163905,0,4.572863
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.112721,1.112721,0,-1,0,1.112721,8.034855,0,0,0,0.08940552,1.171285,1.112721,0,0,0,4.553689,0,1.08188,-1.08188,4.859611,80.99335,0.05216216,1.223993,0.07152442,0,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,0.6995417,0.6995417,0,-1,0,0.6995417,0,0,0.0000000000000001110223,0,0,0.7363597,0.6995417,0,0,1.202089,3.471809,0,0.7363597,-0.7363597,4.083419,68.05685,0.05216216,0.7694959,0,0,3.471809
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.1808505,0.1808505,0,-1,0,0.1808505,0,0,0,0,0,0.1903689,0.1808505,0,0,2.020266,2.735449,0,0.1903689,-0.1903689,3.882753,64.71242,0.05216216,0.1989355,0,0,2.735449
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231787,2.54508,0,0,0,3.882753,64.71242,0.05216216,0,0,0,2.54508
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231787,2.54508,0,0,0,3.882753,64.71242,0.05216216,0,0,0,2.54508
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231787,2.54508,0,0,0,3.882753,64.71242,0.05216216,0,0,0,2.54508
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.08740959,0.08740959,0,-1,0,0.08740959,0,0,0,0,0,0.09201009,0.08740959,0,0,2.231787,2.54508,0,0.09201009,-0.09201009,3.785766,63.09597,0.05216216,0.09615055,0,0,2.54508
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.06439961,0.06439961,0,-1,0,0.06439961,0,0,0,0,0,0.06778907,0.06439961,0,0,2.334021,2.45307,0,0.06778907,-0.06778907,3.71431,61.90504,0.05216216,0.07083958,0,0,2.45307
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.1278279,0.1278279,0,-1,0,0.1278279,0,0,0,0,0,0.1345557,0.1278279,0,0,2.409342,2.385281,0,0.1345557,-0.1345557,3.572475,59.54114,0.05216216,0.1406107,0,0,2.385281
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.1085473,0.1085473,0,-1,0,0.1085473,0,0,0,0,0,0.1142603,0.1085473,0,0,2.558848,2.250726,0,0.1142603,-0.1142603,3.452034,57.53379,0.05216216,0.119402,0,0,2.250726
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.1939904,0.1939904,0,-1,0,0.1939904,0,0,0,0,0,0.2042005,0.1939904,0,0,2.685804,2.136465,0,0.2042005,-0.2042005,3.236788,53.94637,0.05216216,0.2133895,0,0,2.136465
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.08563265,0.08563265,0,0,0,0.08563265,0,0,0.00000000000000001387779,0,0,0.09013963,0.08563265,0,0,2.912694,1.932265,0,0.09013963,-0.09013963,3.141773,52.36278,0.05216216,0.09419592,0,0,1.932265
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.0997453,0.0997453,0,0,0,0.0997453,0,0,0.00000000000000001387779,0,0,0.1049951,0.0997453,0,0,3.012849,1.842125,0,0.1049951,-0.1049951,3.031098,50.5182,0.05216216,0.1097198,0,0,1.842125
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.5012467,0.5012467,0,0,0,0.5012467,41.03805,0,0,0,0.2057019,0.5276281,0.5012467,0,0,3.12951,1.73713,0,0.3219262,-0.3219262,2.691758,44.86255,0.05216216,0.5513713,0.1645615,0,1.942832
