Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.5409252,0.5409252,0,0,0,0.5409252,97.06769,0,0,0,0.5250636,0.569395,0.5409252,0,0,3.487206,1.415204,0,0.04433136,-0.04433136,2.645029,44.08373,0.05216216,0.5950177,0.4200509,0,1.940268
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.473208,0.473208,0,-1,0,0.473208,232.7395,0,0,0,1.101342,0.4981137,0.473208,0,0,3.536463,1.370873,0.6032283,0,0.6032283,3.217302,53.62159,0.05195553,0.5205289,0.8810736,0,2.472215
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,0.6415725,0.6415725,0,0,0,0.6415725,210.3162,0,0,0,1.349331,0.6753394,0.6415725,0,0,2.933234,1.913778,0.6739915,0,0.6739915,3.856706,64.27831,0.05172659,0.7057297,1.079465,0,3.263109
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.2484694,0.2484694,0,0,0,0.2484694,742.5096,0,0,0,1.844909,0.2615467,0.2484694,0,0,2.259243,2.52037,1.583362,0,1.583362,5.358816,89.31342,0.05119662,0.2733163,1.475927,0,4.36528
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.6154833,0.6154833,0,0,0,0.6154833,328.6905,0.6992773,0,0,2.023035,0.6478772,0.6154833,0,0,0.6758805,3.945396,0.6758805,0,0.6758805,6.000012,100,0.05097369,0.6770316,1.618428,0,5.968431
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,0.6850863,0.6850863,0,0,0,0.6850863,278.7704,1.188675,0,0,1.909818,0.7211434,0.6850863,0,0,0,4.553689,0,0,0,6.000012,100,0.05097369,0.7535949,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.3302335,0.3302335,0,-1,0,0.3302335,548.2089,1.462755,0,0,1.81037,0.3476143,0.3302335,0,0,0,4.553689,0,0,0,6.000012,100,0.05097369,0.3632569,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05097369,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05097369,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.05097369,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.5063379,0.5063379,0,-1,0,0.5063379,7.079669,0,0,0,0.03584705,0.5329873,0.5063379,0,0,0,4.553689,0,0.4971403,-0.4971403,5.47598,91.26615,0.05097369,0.5569717,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.416699,0.416699,0,-1,0,0.416699,0,0,0,0,0,0.4386305,0.416699,0,0,0.5523781,4.056549,0,0.4386305,-0.4386305,5.013623,83.56022,0.05097369,0.4583689,0,0,4.056549
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.4672201,0.4672201,0,-1,0,0.4672201,0,0,0,0,0,0.4918106,0.4672201,0,0,1.039745,3.617918,0,0.4918106,-0.4918106,4.495209,74.92,0.05097369,0.5139421,0,0,3.617918
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.3716668,0.3716668,0,-1,0,0.3716668,0,0,0.00000000000000005551115,0,0,0.3912282,0.3716668,0,0,1.586202,3.126107,0,0.3912282,-0.3912282,4.082819,68.04684,0.05097369,0.4088335,0,0,3.126107
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.08433464,0.08433464,0,-1,0,0.08433464,0,0,0.00000000000000001387779,0,0,0.0887733,0.08433464,0,0,2.0209,2.734879,0,0.0887733,-0.0887733,3.989243,66.48725,0.05097369,0.0927681,0,0,2.734879
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119537,2.646106,0,0,0,3.989243,66.48725,0.05097369,0,0,0,2.646106
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1248106,0.1248106,0,-1,0,0.1248106,0,0,0,0,0,0.1313796,0.1248106,0,0,2.119537,2.646106,0,0.1313796,-0.1313796,3.850757,64.17915,0.05097369,0.1372917,0,0,2.646106
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.1052872,0.1052872,0,-1,0,0.1052872,0,0,0.00000000000000001387779,0,0,0.1108286,0.1052872,0,0,2.265514,2.514726,0,0.1108286,-0.1108286,3.733933,62.23209,0.05097369,0.1158159,0,0,2.514726
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.05603248,0.05603248,0,-1,0,0.05603248,0,0,0,0,0,0.05898155,0.05603248,0,0,2.388657,2.403898,0,0.05898155,-0.05898155,3.671761,61.1959,0.05097369,0.06163572,0,0,2.403898
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.03975531,0.03975531,0,-1,0,0.03975531,0,0,0.000000000000000006938894,0,0,0.04184769,0.03975531,0,0,2.454192,2.344916,0,0.04184769,-0.04184769,3.62765,60.46071,0.05097369,0.04373084,0,0,2.344916
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.08900902,0.08900902,0,-1,0,0.08900902,0,0,0,0,0,0.0936937,0.08900902,0,0,2.500689,2.303069,0,0.0936937,-0.0936937,3.528888,58.81468,0.05097369,0.09790992,0,0,2.303069
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.2699571,0.2699571,0,0,0,0.2699571,0,0,0,0,0,0.2841654,0.2699571,0,0,2.604794,2.209375,0,0.2841654,-0.2841654,3.229351,53.82241,0.05097369,0.2969528,0,0,2.209375
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.09321449,0.09321449,0,0,0,0.09321449,0,0,0.00000000000000001387779,0,0,0.09812051,0.09321449,0,0,2.920533,1.92521,0,0.09812051,-0.09812051,3.125923,52.09862,0.05097369,0.1025359,0,0,1.92521
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.03425449,0.03425449,0,0,0,0.03425449,981.2774,0,0,0,0.3361315,0.03605736,0.03425449,0,0,3.029556,1.827089,0.3000742,0,0.3000742,3.410599,56.8432,0.05087533,0.03767994,0.2689053,0,2.163221
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.0536218,0.0536218,0,0,0,0.0536218,1366.901,0,0,0,0.7329571,0.056444,0.0536218,0,0,2.729481,2.097156,0.6765131,0,0.6765131,4.052395,67.53979,0.05065498,0.05898398,0.5863657,0,2.830113
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0,0,0,1.212526,0,0,0,0,2.052968,2.706017,1.212526,0,1.212526,5.202699,86.71147,0.05026477,0,0.9700208,0,3.918544
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0.6432035,0,0,1.483646,0,0,0,0,0.8404422,3.797291,0.8404422,0,0.8404422,6.000012,100,0.04999781,0,1.186917,0,5.280937
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.4742246,0.4742246,0,0,0,0.4742246,320.0575,1.018607,0,0,1.517791,0.4991838,0.4742246,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,0.5216471,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,0.7694451,0.7694451,0,0,0,0.7694451,245.5247,1.079236,0,0,1.889178,0.8099422,0.7694451,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,0.8463896,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.6210877,0.6210877,0,0,0,0.6210877,315.2907,1.304455,0,0,1.958232,0.6537765,0.6210877,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,0.6831964,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,1.505305,1.38,0,-1,0,1.38,123.0384,0.2452989,0.1253048,0.2758353,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,1.655835,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.2477387,0.2477387,0,-1,0,0.2477387,373.45,0.6644025,0,0,0.9251801,0.2607776,0.2477387,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,0.2725126,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04999781,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.1459762,0.1459762,0,-1,0,0.1459762,53.41727,0,0.00000000000000002775558,0,0.07797654,0.1536592,0.1459762,0,0,0,4.553689,0,0.07568268,-0.07568268,5.920236,98.67039,0.04999781,0.1605739,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.5851167,0.5851167,0,-1,0,0.5851167,0,0,0,0,0,0.6159124,0.5851167,0,0,0.08409186,4.478006,0,0.6159124,-0.6159124,5.271007,87.84994,0.04999781,0.6436284,0,0,4.478006
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.2186649,0.2186649,0,-1,0,0.2186649,0,0,0.00000000000000002775558,0,0,0.2301736,0.2186649,0,0,0.7684389,3.862094,0,0.2301736,-0.2301736,5.028383,83.80621,0.04999781,0.2405314,0,0,3.862094
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.3325287,0.3325287,0,-1,0,0.3325287,0,0,0.00000000000000005551115,0,0,0.3500302,0.3325287,0,0,1.024187,3.63192,0,0.3500302,-0.3500302,4.659418,77.65681,0.04999781,0.3657816,0,0,3.63192
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.1429937,0.1429937,0,-1,0,0.1429937,0,0,0,0,0,0.1505197,0.1429937,0,0,1.41311,3.28189,0,0.1505197,-0.1505197,4.500757,75.01246,0.04999781,0.1572931,0,0,3.28189
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.04634624,0.04634624,0,-1,0,0.04634624,0,0,0.000000000000000006938894,0,0,0.04878552,0.04634624,0,0,1.580354,3.131371,0,0.04878552,-0.04878552,4.449332,74.15539,0.04999781,0.05098086,0,0,3.131371
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.101727,0.101727,0,-1,0,0.101727,0,0,0.00000000000000001387779,0,0,0.107081,0.101727,0,0,1.63456,3.082585,0,0.107081,-0.107081,4.336459,72.27417,0.04999781,0.1118997,0,0,3.082585
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.01049571,0.01049571,0,-1,0,0.01049571,0,0,0,0,0,0.01104812,0.01049571,0,0,1.753539,2.975504,0,0.01104812,-0.01104812,4.324813,72.08008,0.04999781,0.01154528,0,0,2.975504
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1149087,0.1149087,0,-1,0,0.1149087,0,0,0.00000000000000001387779,0,0,0.1209565,0.1149087,0,0,1.765815,2.964456,0,0.1209565,-0.1209565,4.197314,69.95509,0.04999781,0.1263996,0,0,2.964456
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.900211,2.843499,0,0,0,4.197314,69.95509,0.04999781,0,0,0,2.843499
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.1304892,0.1304892,0,-1,0,0.1304892,0,0,0.00000000000000002775558,0,0,0.137357,0.1304892,0,0,1.900211,2.843499,0,0.137357,-0.137357,4.052527,67.54198,0.04999781,0.1435381,0,0,2.843499
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1177881,0.1177881,0,0,0,0.1177881,0,0,0.00000000000000001387779,0,0,0.1239875,0.1177881,0,0,2.05283,2.706142,0,0.1239875,-0.1239875,3.921833,65.36375,0.04999781,0.1295669,0,0,2.706142
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.1880292,0.1880292,0,0,0,0.1880292,0,0,0.00000000000000002775558,0,0,0.1979255,0.1880292,0,0,2.190593,2.582155,0,0.1979255,-0.1979255,3.713201,61.88655,0.04999781,0.2068321,0,0,2.582155
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.03451085,0.03451085,0,0,0,0.03451085,895.5558,0,0,0,0.309064,0.03632722,0.03451085,0,0,2.410511,2.384229,0.2727368,0,0.2727368,3.971941,66.19889,0.04991179,0.03796194,0.2472512,0,2.693293
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,0.661338,0.661338,0,0,0,0.661338,126.7212,0,0,0,0.8380554,0.6961452,0.661338,0,0,2.137774,2.629692,0.1419102,0,0.1419102,4.106569,68.44269,0.04986715,0.7274718,0.6704444,0,3.467748
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.4192875,0.4192875,0,-1,0,0.4192875,311.6665,0,0,0,1.306779,0.4413553,0.4192875,0,0,1.995864,2.757411,0.8654235,0,0.8654235,4.927582,82.12621,0.04959662,0.4612163,1.045423,0,4.06419
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.598842,0.598842,0,0,0,0.598842,274.1993,0,0,0,1.642021,0.63036,0.598842,0,0,1.13044,3.536293,1.011661,0,1.011661,5.887328,98.12193,0.04928407,0.6587262,1.313616,0,5.178313
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,1.549813,1.549813,0.425,0,0.172125,1.549813,126.6448,0.6599646,0,0,1.962758,1.184014,1.124813,0,0,0.1187797,4.446787,0.1187797,0,0.1187797,6.000012,100,0.04924764,1.704794,1.570206,1.7,6.409545
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.4756764,0.4756764,0,0,0,0.4756764,438.835,1.586722,0,0,2.087435,0.500712,0.4756764,0,0,0,4.553689,0,0,0,6.000012,100,0.04924764,0.523244,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,1.473441,1.473441,0.425,0,0.172125,1.473441,120.6063,0.6734399,0,0,1.777062,1.103622,1.048441,0,0,0,4.553689,0,0,0,6.000012,100,0.04924764,1.620785,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.329167,0.329167,0,-1,0,0.329167,513.1515,1.342634,0,0,1.689126,0.3464916,0.329167,0,0,0,4.553689,0,0,0,6.000012,100,0.04924764,0.3620837,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.1286226,0.1286226,0,-1,0,0.1286226,1125.748,1.312574,0,0,1.447966,0.1353922,0.1286226,0,0,0,4.553689,0,0,0,6.000012,100,0.04924764,0.1414848,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.2395234,0.2395234,0,-1,0,0.2395234,394.0056,0.6916059,0,0,0.9437358,0.2521299,0.2395234,0,0,0,4.553689,0,0,0,6.000012,100,0.04924764,0.2634758,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.2567323,0.2567323,0,-1,0,0.2567323,163.6673,0.1499423,0,0,0.4201868,0.2702445,0.2567323,0,0,0,4.553689,0,0,0,6.000012,100,0.04924764,0.2824055,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.6283438,0.6283438,0,-1,0,0.6283438,7.839931,0,0.0000000000000001110223,0,0.04926172,0.6614145,0.6283438,0,0,0,4.553689,0,0.6121528,-0.6121528,5.354746,89.24559,0.04924764,0.6911781,0.03940937,0,4.602951
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.3997822,0.3997822,0,-1,0,0.3997822,0,0,0.00000000000000005551115,0,0,0.4208234,0.3997822,0,0,0.6801698,3.941536,0,0.4208234,-0.4208234,4.91116,81.85249,0.04924764,0.4397605,0,0,3.941536
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,0.6444175,0.6444175,0,-1,0,0.6444175,0,0,0.0000000000000001110223,0,0,0.6783342,0.6444175,0,0,1.147751,3.520713,0,0.6783342,-0.6783342,4.196133,69.9354,0.04924764,0.7088592,0,0,3.520713
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.3424587,0.3424587,0,-1,0,0.3424587,0,0,0.00000000000000005551115,0,0,0.3604828,0.3424587,0,0,1.901456,2.842379,0,0.3604828,-0.3604828,3.81615,63.60238,0.04924764,0.3767045,0,0,2.842379
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.04721089,0.04721089,0,-1,0,0.04721089,0,0,0.000000000000000006938894,0,0,0.04969567,0.04721089,0,0,2.301992,2.481896,0,0.04969567,-0.04969567,3.763767,62.72931,0.04924764,0.05193198,0,0,2.481896
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.227009,0.227009,0,-1,0,0.227009,0,0,0.00000000000000002775558,0,0,0.2389569,0.227009,0,0,2.35721,2.4322,0,0.2389569,-0.2389569,3.511884,58.53128,0.04924764,0.2497099,0,0,2.4322
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.0821792,0.0821792,0,-1,0,0.0821792,0,0,0.00000000000000001387779,0,0,0.08650442,0.0821792,0,0,2.622717,2.193243,0,0.08650442,-0.08650442,3.4207,57.01155,0.04924764,0.09039712,0,0,2.193243
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.08726712,0.08726712,0,-1,0,0.08726712,0,0,0,0,0,0.09186013,0.08726712,0,0,2.718833,2.106739,0,0.09186013,-0.09186013,3.323871,55.39774,0.04924764,0.09599383,0,0,2.106739
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.1538108,0.1538108,0,-1,0,0.1538108,0,0,0.00000000000000002775558,0,0,0.1619061,0.1538108,0,0,2.8209,2.014879,0,0.1619061,-0.1619061,3.153207,52.55334,0.04924764,0.1691919,0,0,2.014879
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.05378136,0.05378136,0,-1,0,0.05378136,0,0,0.000000000000000006938894,0,0,0.05661196,0.05378136,0,0,3.000796,1.852973,0,0.05661196,-0.05661196,3.093533,51.55878,0.04924764,0.0591595,0,0,1.852973
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.1465569,0.1465569,0,-1,0,0.1465569,0,0,0.00000000000000002775558,0,0,0.1542704,0.1465569,0,0,3.063698,1.796361,0,0.1542704,-0.1542704,2.930918,48.84853,0.04924764,0.1612126,0,0,1.796361
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.02732924,0.02732924,0,0,0,0.02732924,0,0,0.000000000000000003469447,0,0,0.02876762,0.02732924,0,0,3.23511,1.64209,0,0.02876762,-0.02876762,2.900594,48.34313,0.04924764,0.03006216,0,0,1.64209
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.08594357,0.08594357,0,0,0,0.08594357,0,0,0.00000000000000001387779,0,0,0.09046692,0.08594357,0,0,3.267074,1.613323,0,0.09046692,-0.09046692,2.805233,46.75379,0.04924764,0.09453793,0,0,1.613323
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,0.7308632,0.7308632,0,0,0,0.7308632,44.41182,0,0,0,0.3245896,0.7693297,0.7308632,0,0,3.367593,1.522856,0,0.44474,-0.44474,2.336436,38.94053,0.04924764,0.8039495,0.2596717,0,1.847445
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,0,0,0,0,0,0,0,0,0.7343739,0,0,0,0,3.861748,1.078116,0.7343739,0,0.7343739,3.033124,50.55197,0.04902355,0,0.5874991,0,1.81249
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.4153104,0.4153104,0,-1,0,0.4153104,305.4778,0,0,0,1.268681,0.4371689,0.4153104,0,0,3.127374,1.739052,0.8315124,0,0.8315124,3.821966,63.69931,0.04877226,0.4568414,1.014945,0,3.007733
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.3175859,0.3175859,0,0,0,0.3175859,519.5688,0,0,0,1.650078,0.334301,0.3175859,0,0,2.295862,2.487413,1.315777,0,1.315777,5.070221,84.50352,0.04837985,0.3493446,1.320062,0,4.137491
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.1881348,0.1881348,0,0,0,0.1881348,1054.296,0.8053754,0,0,1.983497,0.1980367,0.1881348,0,0,0.9800852,3.671612,0.9800852,0,0.9800852,6.000012,100,0.04809164,0.2069483,1.586798,0,5.655109
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.4901959,0.4901959,0,0,0,0.4901959,413.4921,1.510926,0,0,2.026922,0.5159957,0.4901959,0,0,0,4.553689,0,0,0,6.000012,100,0.04809164,0.5392155,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,0.6895373,0.6895373,0,0,0,0.6895373,273.9151,1.162918,0,0,1.888747,0.7258287,0.6895373,0,0,0,4.553689,0,0,0,6.000012,100,0.04809164,0.758491,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.3005787,0.3005787,0,-1,0,0.3005787,577.4932,1.419423,0,0,1.735821,0.3163987,0.3005787,0,0,0,4.553689,0,0,0,6.000012,100,0.04809164,0.3306366,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.2488976,0.2488976,0,-1,0,0.2488976,559.6835,1.131041,0,0,1.393039,0.2619975,0.2488976,0,0,0,4.553689,0,0,0,6.000012,100,0.04809164,0.2737873,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.5024399,0.5024399,0,-1,0,0.5024399,200.8998,0.4805168,0,0,1.009401,0.5288841,0.5024399,0,0,0,4.553689,0,0,0,6.000012,100,0.04809164,0.5526839,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04809164,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.5172195,0.5172195,0,-1,0,0.5172195,23.47074,0,0,0,0.1213952,0.5444416,0.5172195,0,0,0,4.553689,0,0.4230463,-0.4230463,5.554082,92.56785,0.04809164,0.5689414,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.5973498,0.5973498,0,-1,0,0.5973498,0,0,0.0000000000000001110223,0,0,0.6287892,0.5973498,0,0,0.4700515,4.130642,0,0.6287892,-0.6287892,4.89128,81.52117,0.04809164,0.6570847,0,0,4.130642
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.449285,0.449285,0,-1,0,0.449285,0,0,0.00000000000000005551115,0,0,0.4729316,0.449285,0,0,1.168706,3.501853,0,0.4729316,-0.4729316,4.392766,73.21262,0.04809164,0.4942135,0,0,3.501853
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,0.6374717,0.6374717,0,-1,0,0.6374717,0,0,0,0,0,0.6710228,0.6374717,0,0,1.694186,3.028922,0,0.6710228,-0.6710228,3.685446,61.42398,0.04809164,0.7012188,0,0,3.028922
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.119921,0.119921,0,-1,0,0.119921,0,0,0,0,0,0.1262327,0.119921,0,0,2.439767,2.357899,0,0.1262327,-0.1262327,3.552385,59.2063,0.04809164,0.1319132,0,0,2.357899
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.04730783,0.04730783,0,-1,0,0.04730783,0,0,0.000000000000000006938894,0,0,0.04979772,0.04730783,0,0,2.580025,2.231666,0,0.04979772,-0.04979772,3.499894,58.33145,0.04809164,0.05203861,0,0,2.231666
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.07417772,0.07417772,0,-1,0,0.07417772,0,0,0.00000000000000001387779,0,0,0.07808181,0.07417772,0,0,2.635356,2.181869,0,0.07808181,-0.07808181,3.417588,56.95969,0.04809164,0.08159549,0,0,2.181869
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.05316106,0.05316106,0,-1,0,0.05316106,0,0,0,0,0,0.05595901,0.05316106,0,0,2.722113,2.103787,0,0.05595901,-0.05595901,3.358603,55.9766,0.04809164,0.05847716,0,0,2.103787
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.05130415,0.05130415,0,-1,0,0.05130415,0,0,0,0,0,0.05400437,0.05130415,0,0,2.78429,2.047828,0,0.05400437,-0.05400437,3.301677,55.02784,0.04809164,0.05643457,0,0,2.047828
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.1813162,0.1813162,0,-1,0,0.1813162,0,0,0,0,0,0.1908591,0.1813162,0,0,2.844295,1.993823,0,0.1908591,-0.1908591,3.100494,51.67479,0.04809164,0.1994478,0,0,1.993823
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.004022901,0.004022901,0,-1,0,0.004022901,0,0,0,0,0,0.004234632,0.004022901,0,0,3.056361,1.802964,0,0.004234632,-0.004234632,3.09603,51.6004,0.04809164,0.004425191,0,0,1.802964
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.01992947,0.01992947,0,0,0,0.01992947,0,0,0.000000000000000003469447,0,0,0.02097839,0.01992947,0,0,3.061066,1.79873,0,0.02097839,-0.02097839,3.073917,51.23184,0.04809164,0.02192242,0,0,1.79873
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.09225664,0.09225664,0,0,0,0.09225664,0,0,0.00000000000000001387779,0,0,0.09711225,0.09225664,0,0,3.084375,1.777751,0,0.09711225,-0.09711225,2.971551,49.52576,0.04809164,0.1014823,0,0,1.777751
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.06413873,0.06413873,0,0,0,0.06413873,326.3966,0,0,0,0.2093466,0.06751445,0.06413873,0,0,3.192278,1.680639,0.1418322,0,0.1418322,3.106105,51.76832,0.04805021,0.0705526,0.1674773,0,1.889986
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.3728931,0.3728931,0,0,0,0.3728931,183.4599,0,0,0,0.6841094,0.392519,0.3728931,0,0,3.050446,1.808288,0.2915904,0,0.2915904,3.382732,56.37876,0.04796527,0.4101824,0.5472875,0,2.492397
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,2.758855,2.070719,1.186534,0,1.186534,4.508377,75.13947,0.04762271,0,0.9492272,0,3.257253
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.3832325,0.3832325,0,0,0,0.3832325,338.4072,0,0,0,1.296886,0.4034026,0.3832325,0,0,1.572321,3.1386,0.8934836,0,0.8934836,5.35601,89.26665,0.04736797,0.4215558,1.037509,0,4.435486
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.1400767,0.1400767,0,0,0,0.1400767,1323.01,1.026941,0,0,1.853228,0.1474491,0.1400767,0,0,0.6788375,3.942735,0.6788375,0,0.6788375,6.000012,100,0.04717624,0.1540843,1.482582,0,5.795963
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.2386624,0.2386624,0,0,0,0.2386624,793.6468,1.642913,0,0,1.894136,0.2512235,0.2386624,0,0,0,4.553689,0,0,0,6.000012,100,0.04717624,0.2625286,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04717624,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.4032339,0.4032339,0,-1,0,0.4032339,426.0921,1.293691,0,0,1.718148,0.4244568,0.4032339,0,0,0,4.553689,0,0,0,6.000012,100,0.04717624,0.4435573,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,0.8388473,0.8388473,0,-1,0,0.8388473,157.4642,0.437887,0,0,1.320884,0.8829971,0.8388473,0,0,0,4.553689,0,0,0,6.000012,100,0.04717624,0.922732,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1093662,0.1093662,0,-1,0,0.1093662,707.4029,0.658537,0,0,0.7736593,0.1151223,0.1093662,0,0,0,4.553689,0,0,0,6.000012,100,0.04717624,0.1203028,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.2910319,0.2910319,0,-1,0,0.2910319,173.9201,0.1998135,0,0,0.5061629,0.3063494,0.2910319,0,0,0,4.553689,0,0,0,6.000012,100,0.04717624,0.3201351,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.5378284,0.5378284,0,-1,0,0.5378284,12.60457,0,0.0000000000000001110223,0,0.06779096,0.5661352,0.5378284,0,0,0,4.553689,0,0.4983442,-0.4983442,5.474711,91.245,0.04717624,0.5916113,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.3426393,0.3426393,0,-1,0,0.3426393,0,0,0,0,0,0.360673,0.3426393,0,0,0.5537158,4.055345,0,0.360673,-0.360673,5.094528,84.90864,0.04717624,0.3769032,0,0,4.055345
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9544635,3.694672,0,0,0,5.094528,84.90864,0.04717624,0,0,0,3.694672
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.6134746,0.6134746,0,-1,0,0.6134746,0,0,0,0,0,0.6457627,0.6134746,0,0,0.9544635,3.694672,0,0.6457627,-0.6457627,4.413835,73.56377,0.04717624,0.6748221,0,0,3.694672
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.002631421,0.002631421,0,-1,0,0.002631421,0,0,0,0,0,0.002769916,0.002631421,0,0,1.671978,3.048909,0,0.002769916,-0.002769916,4.410915,73.5151,0.04717624,0.002894563,0,0,3.048909
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.02819049,0.02819049,0,-1,0,0.02819049,0,0,0.000000000000000003469447,0,0,0.0296742,0.02819049,0,0,1.675055,3.046139,0,0.0296742,-0.0296742,4.379636,72.99378,0.04717624,0.03100953,0,0,3.046139
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.05346124,0.05346124,0,-1,0,0.05346124,0,0,0,0,0,0.05627499,0.05346124,0,0,1.708027,3.016465,0,0.05627499,-0.05627499,4.320316,72.00513,0.04717624,0.05880737,0,0,3.016465
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.1548135,0.1548135,0,-1,0,0.1548135,0,0,0,0,0,0.1629616,0.1548135,0,0,1.770554,2.96019,0,0.1629616,-0.1629616,4.14854,69.1422,0.04717624,0.1702949,0,0,2.96019
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.1222642,0.1222642,0,-1,0,0.1222642,0,0,0.00000000000000001387779,0,0,0.1286992,0.1222642,0,0,1.951623,2.797228,0,0.1286992,-0.1286992,4.012879,66.88119,0.04717624,0.1344907,0,0,2.797228
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.2818437,0.2818437,0,-1,0,0.2818437,0,0,0,0,0,0.2966775,0.2818437,0,0,2.094622,2.668529,0,0.2966775,-0.2966775,3.700154,61.6691,0.04717624,0.310028,0,0,2.668529
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.1554675,0.1554675,0,-1,0,0.1554675,0,0,0.00000000000000002775558,0,0,0.16365,0.1554675,0,0,2.424264,2.371852,0,0.16365,-0.16365,3.527651,58.79407,0.04717624,0.1710143,0,0,2.371852
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606097,2.208202,0,0,0,3.527651,58.79407,0.04717624,0,0,0,2.208202
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.1716217,0.1716217,0,0,0,0.1716217,0,0,0,0,0,0.1806545,0.1716217,0,0,2.606097,2.208202,0,0.1806545,-0.1806545,3.337225,55.6203,0.04717624,0.1887839,0,0,2.208202
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.4354112,0.4354112,0,0,0,0.4354112,79.10204,0,0,0,0.3444192,0.4583276,0.4354112,0,0,2.806824,2.027547,0,0.1139084,-0.1139084,3.217155,53.61914,0.04717624,0.4789524,0.2755353,0,2.371966
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.4499161,0.4499161,0,0,0,0.4499161,191.4796,0,0,0,0.8614973,0.4735959,0.4499161,0,0,2.933389,1.913639,0.3879014,0,0.3879014,3.58515,59.75238,0.04706737,0.4949077,0.6891978,0,2.775136
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.5356528,0.5356528,0,-1,0,0.5356528,231.1691,0,0,0,1.238264,0.563845,0.5356528,0,0,2.545488,2.26275,0.6744188,0,0.6744188,4.22496,70.41586,0.04687929,0.589218,0.990611,0,3.501014
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.5231847,0.5231847,0,0,0,0.5231847,324.9198,0,0,0,1.699931,0.5507208,0.5231847,0,0,1.871069,2.869727,1.14921,0,1.14921,5.315197,88.58643,0.04656224,0.5755032,1.359945,0,4.569658
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.5607367,0.5607367,0,0,0,0.5607367,344.7752,0.6211732,0,0,1.933281,0.5902492,0.5607367,0,0,0.7218589,3.904016,0.7218589,0,0.7218589,6.000012,100,0.04636527,0.6168104,1.546625,0,5.837297
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04636527,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.3358699,0.3358699,0,0,0,0.3358699,483.6516,1.270893,0,0,1.62444,0.3535472,0.3358699,0,0,0,4.553689,0,0,0,6.000012,100,0.04636527,0.3694569,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.2900113,0.2900113,0,-1,0,0.2900113,517.5994,1.195822,0,0,1.501097,0.305275,0.2900113,0,0,0,4.553689,0,0,0,6.000012,100,0.04636527,0.3190124,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.3581503,0.3581503,0,-1,0,0.3581503,365.3051,0.9313409,0,0,1.308341,0.3770003,0.3581503,0,0,0,4.553689,0,0,0,6.000012,100,0.04636527,0.3939653,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,0.8999334,0.8999334,0,-1,0,0.8999334,103.8223,0,0,0,0.9343319,0.9472983,0.8999334,0,0,0,4.553689,0,0.01296642,-0.01296642,5.986344,99.7722,0.04636527,0.9899267,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0.4448054,0,0,0.4592125,0,0,0,0,0.01440714,4.540722,0.01440714,0,0.01440714,6.000012,100,0.04636136,0,0.36737,0,4.999935
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.3961985,0.3961985,0,-1,0,0.3961985,21.90579,0,0,0,0.08679043,0.4170511,0.3961985,0,0,0,4.553689,0,0.3302606,-0.3302606,5.651887,94.19792,0.04636136,0.4358184,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3669563,4.223428,0,0,0,5.651887,94.19792,0.04636136,0,0,0,4.223428
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3669563,4.223428,0,0,0,5.651887,94.19792,0.04636136,0,0,0,4.223428
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.3534399,0.3534399,0,-1,0,0.3534399,0,0,0.00000000000000005551115,0,0,0.372042,0.3534399,0,0,0.3669563,4.223428,0,0.372042,-0.372042,5.25972,87.66183,0.04636136,0.3887839,0,0,4.223428
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.01503493,0.01503493,0,-1,0,0.01503493,0,0,0.000000000000000001734723,0,0,0.01582624,0.01503493,0,0,0.7803363,3.851386,0,0.01582624,-0.01582624,5.243038,87.38379,0.04636136,0.01653842,0,0,3.851386
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.2355002,0.2355002,0,-1,0,0.2355002,0,0,0.00000000000000002775558,0,0,0.247895,0.2355002,0,0,0.7979209,3.83556,0,0.247895,-0.247895,4.981733,83.02872,0.04636136,0.2590503,0,0,3.83556
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.07336,3.587665,0,0,0,4.981733,83.02872,0.04636136,0,0,0,3.587665
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.04425919,0.04425919,0,-1,0,0.04425919,0,0,0,0,0,0.04658862,0.04425919,0,0,1.07336,3.587665,0,0.04658862,-0.04658862,4.932625,82.21025,0.04636136,0.0486851,0,0,3.587665
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.07320814,0.07320814,0,-1,0,0.07320814,0,0,0.00000000000000001387779,0,0,0.0770612,0.07320814,0,0,1.125125,3.541076,0,0.0770612,-0.0770612,4.851395,80.85642,0.04636136,0.08052895,0,0,3.541076
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.03978524,0.03978524,0,-1,0,0.03978524,0,0,0.000000000000000006938894,0,0,0.0418792,0.03978524,0,0,1.210749,3.464015,0,0.0418792,-0.0418792,4.80725,80.12068,0.04636136,0.04376377,0,0,3.464015
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.257281,3.422136,0,0,0,4.80725,80.12068,0.04636136,0,0,0,3.422136
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.1557099,0.1557099,0,0,0,0.1557099,0,0,0.00000000000000002775558,0,0,0.1639052,0.1557099,0,0,1.257281,3.422136,0,0.1639052,-0.1639052,4.63448,77.24117,0.04636136,0.1712809,0,0,3.422136
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.1149101,0.1149101,0,0,0,0.1149101,0,0,0.00000000000000001387779,0,0,0.120958,0.1149101,0,0,1.439398,3.258231,0,0.120958,-0.120958,4.506979,75.11616,0.04636136,0.1264011,0,0,3.258231
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.5531003,0.5531003,0,0,0,0.5531003,40.02075,0,0.0000000000000001110223,0,0.2213549,0.5822108,0.5531003,0,0,1.573796,3.137273,0,0.360856,-0.360856,4.126603,68.77657,0.04636136,0.6084103,0.1770839,0,3.358628
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.4413272,0.4413272,0,0,0,0.4413272,146.1795,0,0,0,0.6451299,0.4645549,0.4413272,0,0,1.974747,2.776417,0.1805749,0,0.1805749,4.297911,71.63171,0.04631235,0.4854599,0.5161039,0,3.421547
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,0.8499653,0.8499653,0,-1,0,0.8499653,122.6122,0,0,0,1.042161,0.8947003,0.8499653,0,0,1.794172,2.938934,0.1474606,0,0.1474606,4.437805,73.96326,0.04627241,0.9349618,0.8337287,0,3.981095
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,1.646711,3.071649,1.334677,0,1.334677,5.703991,95.06632,0.04591402,0,1.067742,0,4.406326
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.2729555,0.2729555,0,0,0,0.2729555,620.9084,1.095449,0,0,1.694804,0.2873216,0.2729555,0,0,0.3120337,4.272859,0.3120337,0,0.3120337,6.000012,100,0.04583103,0.3002511,1.355843,0,5.967663
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.2124771,0.2124771,0,0,0,0.2124771,924.0028,1.739634,0,0,1.963294,0.2236601,0.2124771,0,0,0,4.553689,0,0,0,6.000012,100,0.04583103,0.2337248,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.5614414,0.5614414,0,0,0,0.5614414,333.0012,1.278616,0,0,1.869607,0.590991,0.5614414,0,0,0,4.553689,0,0,0,6.000012,100,0.04583103,0.6175856,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.4894396,0.4894396,0,-1,0,0.4894396,347.1188,1.183738,0,0,1.698937,0.5151996,0.4894396,0,0,0,4.553689,0,0,0,6.000012,100,0.04583103,0.5383835,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,0.7980309,0.7980309,0,-1,0,0.7980309,139.4113,0.2725129,0,0,1.112545,0.8400325,0.7980309,0,0,0,4.553689,0,0,0,6.000012,100,0.04583103,0.8778339,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.458836,0.458836,0,-1,0,0.458836,186.4834,0.3726678,0,0,0.855653,0.4829852,0.458836,0,0,0,4.553689,0,0,0,6.000012,100,0.04583103,0.5047196,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.4306701,0.4306701,0,-1,0,0.4306701,74.90865,0,0.00000000000000005551115,0,0.3226092,0.453337,0.4306701,0,0,0,4.553689,0,0.1307278,-0.1307278,5.862213,97.70335,0.04583103,0.4737372,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,0.7635971,0.7635971,0,-1,0,0.7635971,8.256185,0,0.0000000000000001110223,0,0.06304399,0.8037865,0.7635971,0,0,0.1452532,4.422961,0,0.7407424,-0.7407424,5.081402,84.68986,0.04583103,0.8399568,0.05043519,0,4.486005
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9683003,3.682219,0,0,0,5.081402,84.68986,0.04583103,0,0,0,3.682219
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9683003,3.682219,0,0,0,5.081402,84.68986,0.04583103,0,0,0,3.682219
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.03449329,0.03449329,0,-1,0,0.03449329,0,0,0.000000000000000006938894,0,0,0.03630872,0.03449329,0,0,0.9683003,3.682219,0,0.03630872,-0.03630872,5.043129,84.05198,0.04583103,0.03794261,0,0,3.682219
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.03688139,0.03688139,0,-1,0,0.03688139,0,0,0.000000000000000006938894,0,0,0.03882252,0.03688139,0,0,1.008643,3.64591,0,0.03882252,-0.03882252,5.002206,83.36994,0.04583103,0.04056954,0,0,3.64591
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.04289574,0.04289574,0,-1,0,0.04289574,0,0,0,0,0,0.04515341,0.04289574,0,0,1.05178,3.607087,0,0.04515341,-0.04515341,4.95461,82.57668,0.04583103,0.04718531,0,0,3.607087
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.02236781,0.02236781,0,-1,0,0.02236781,0,0,0.000000000000000003469447,0,0,0.02354506,0.02236781,0,0,1.10195,3.561934,0,0.02354506,-0.02354506,4.929792,82.16303,0.04583103,0.02460459,0,0,3.561934
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.1377936,0.1377936,0,-1,0,0.1377936,0,0,0.00000000000000002775558,0,0,0.145046,0.1377936,0,0,1.128111,3.538389,0,0.145046,-0.145046,4.7769,79.61484,0.04583103,0.151573,0,0,3.538389
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.01679273,0.01679273,0,-1,0,0.01679273,0,0,0.000000000000000003469447,0,0,0.01767656,0.01679273,0,0,1.289273,3.393343,0,0.01767656,-0.01767656,4.758267,79.3043,0.04583103,0.01847201,0,0,3.393343
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.1317482,0.1317482,0,-1,0,0.1317482,0,0,0,0,0,0.1386823,0.1317482,0,0,1.308914,3.375666,0,0.1386823,-0.1386823,4.612083,76.8679,0.04583103,0.144923,0,0,3.375666
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.0986313,0.0986313,0,-1,0,0.0986313,0,0,0,0,0,0.1038224,0.0986313,0,0,1.463005,3.236984,0,0.1038224,-0.1038224,4.502645,75.04393,0.04583103,0.1084944,0,0,3.236984
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.08145517,0.08145517,0,0,0,0.08145517,0,0,0.00000000000000001387779,0,0,0.08574229,0.08145517,0,0,1.578364,3.133162,0,0.08574229,-0.08574229,4.412264,73.5376,0.04583103,0.08960069,0,0,3.133162
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.05506293,0.05506293,0,0,0,0.05506293,0,0,0.000000000000000006938894,0,0,0.05796098,0.05506293,0,0,1.673633,3.04742,0,0.05796098,-0.05796098,4.351168,72.51933,0.04583103,0.06056922,0,0,3.04742
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.091345,1.091345,0,0,0,1.091345,13.10859,0,0,0,0.1430599,1.148784,1.091345,0,0,1.738034,2.989459,0,1.005724,-1.005724,3.291042,54.85059,0.04583103,1.20048,0.1144479,0,3.132518
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.3897754,0.3897754,0,0,0,0.3897754,165.0265,0,0,0,0.6432327,0.4102899,0.3897754,0,0,2.855505,1.983734,0.2329428,0,0.2329428,3.512031,58.53373,0.04576927,0.4287529,0.5145862,0,2.626967
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.2896949,0.2896949,0,-1,0,0.2896949,260.8039,0,0,0,0.7555357,0.304942,0.2896949,0,0,2.622562,2.193383,0.4505937,0,0.4505937,3.939502,65.65823,0.04565027,0.3186644,0.6044285,0,2.948918
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.126088,1.126088,0,0,0,1.126088,134.5678,0,0,0,1.515352,1.185356,1.126088,0,0,2.171969,2.598917,0.3299959,0,0.3299959,4.252563,70.87591,0.04556352,1.238697,1.212281,0,4.114269
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,0.835448,0.835448,0,0,0,0.835448,170.4938,0,0,0,1.424387,0.879419,0.835448,0,0,1.841973,2.895913,0.5449682,0,0.5449682,4.769566,79.4926,0.04542097,0.9189928,1.13951,0,4.320301
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.3757853,0.3757853,0,0,0,0.3757853,315.3945,0,0,0,1.185206,0.3955635,0.3757853,0,0,1.297005,3.386385,0.7896426,0,0.7896426,5.518686,91.97792,0.045216,0.4133638,0.9481648,0,4.571591
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.3104367,0.3104367,0,0,0,0.3104367,404.9125,0.4228596,0,0,1.256997,0.3267755,0.3104367,0,0,0.5073621,4.097063,0.5073621,0,0.5073621,6.000012,100,0.04508527,0.3414804,1.005598,0,5.35406
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.02810379,0.02810379,0,-1,0,0.02810379,5132.51,1.412847,0,0,1.44243,0.02958294,0.02810379,0,0,0,4.553689,0,0,0,6.000012,100,0.04508527,0.03091417,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.07868943,0.07868943,0,-1,0,0.07868943,577.2217,0.3713815,0,0,0.4542125,0.08283097,0.07868943,0,0,0,4.553689,0,0,0,6.000012,100,0.04508527,0.08655836,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.2778007,0.2778007,0,-1,0,0.2778007,119.5586,0.03971289,0,0,0.3321347,0.2924218,0.2778007,0,0,0,4.553689,0,0,0,6.000012,100,0.04508527,0.3055808,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.2670378,0.2670378,0,-1,0,0.2670378,148.1438,0.1145074,0,0,0.3955999,0.2810925,0.2670378,0,0,0,4.553689,0,0,0,6.000012,100,0.04508527,0.2937416,0.3164799,0,4.949289
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.4594095,0.4594095,0,-1,0,0.4594095,20.45457,0,0,0,0.09397023,0.4835889,0.4594095,0,0,0,4.553689,0,0.3896187,-0.3896187,5.589318,93.15511,0.04508527,0.5053504,0.07517619,0,4.647659
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.5793326,0.5793326,0,-1,0,0.5793326,0,0,0.0000000000000001110223,0,0,0.6098238,0.5793326,0,0,0.4329096,4.16407,0,0.6098238,-0.6098238,4.946507,82.44162,0.04508527,0.6372659,0,0,4.16407
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.110492,3.554246,0,0,0,4.946507,82.44162,0.04508527,0,0,0,3.554246
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.110492,3.554246,0,0,0,4.946507,82.44162,0.04508527,0,0,0,3.554246
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.05726197,0.05726197,0,-1,0,0.05726197,0,0,0.000000000000000006938894,0,0,0.06027576,0.05726197,0,0,1.110492,3.554246,0,0.06027576,-0.06027576,4.882971,81.38268,0.04508527,0.06298817,0,0,3.554246
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177465,3.493971,0,0,0,4.882971,81.38268,0.04508527,0,0,0,3.493971
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.1637746,0.1637746,0,-1,0,0.1637746,0,0,0.00000000000000002775558,0,0,0.1723944,0.1637746,0,0,1.177465,3.493971,0,0.1723944,-0.1723944,4.701252,78.35403,0.04508527,0.1801521,0,0,3.493971
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.05736762,0.05736762,0,-1,0,0.05736762,0,0,0,0,0,0.06038697,0.05736762,0,0,1.369014,3.321576,0,0.06038697,-0.06038697,4.637598,77.29314,0.04508527,0.06310438,0,0,3.321576
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.1316698,0.1316698,0,-1,0,0.1316698,0,0,0,0,0,0.1385998,0.1316698,0,0,1.436111,3.261189,0,0.1385998,-0.1385998,4.491501,74.8582,0.04508527,0.1448367,0,0,3.261189
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.1458508,0.1458508,0,-1,0,0.1458508,0,0,0.00000000000000002775558,0,0,0.1535271,0.1458508,0,0,1.59011,3.12259,0,0.1535271,-0.1535271,4.329669,72.16101,0.04508527,0.1604358,0,0,3.12259
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1226105,0.1226105,0,-1,0,0.1226105,0,0,0.00000000000000002775558,0,0,0.1290637,0.1226105,0,0,1.760696,2.969063,0,0.1290637,-0.1290637,4.193624,69.89359,0.04508527,0.1348716,0,0,2.969063
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.9041,2.839999,0,0,0,4.193624,69.89359,0.04508527,0,0,0,2.839999
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.1524047,0.1524047,0,0,0,0.1524047,0,0,0,0,0,0.160426,0.1524047,0,0,1.9041,2.839999,0,0.160426,-0.160426,4.02452,67.0752,0.04508527,0.1676452,0,0,2.839999
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.5876794,0.5876794,0,0,0,0.5876794,40.00288,0,0,0,0.2350887,0.61861,0.5876794,0,0,2.082351,2.679573,0,0.3835212,-0.3835212,3.620253,60.33743,0.04508527,0.6464474,0.188071,0,2.914661
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,2.508486,2.296052,0.5494399,0,0.5494399,4.141498,69.02483,0.04494455,0,0.4395519,0,2.845491
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.3958223,0.3958223,0,-1,0,0.3958223,269.4626,0,0,0,1.066593,0.4166551,0.3958223,0,0,1.959046,2.790547,0.6499382,0,0.6499382,4.758083,79.30123,0.04477923,0.4354046,0.8532746,0,3.857141
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.2603411,0,0,1.569449,0,0,0,0,1.309108,3.375492,1.309108,0,1.309108,6.000012,100,0.04444989,0,1.255559,0,4.944941
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.4111197,0.4111197,0,0,0,0.4111197,327.1641,0.9122783,0,0,1.345036,0.4327576,0.4111197,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,0.4522317,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,0.9937264,0.9937264,0,-1,0,0.9937264,134.6959,0.2924811,0,0,1.338509,1.046028,0.9937264,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,1.093099,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.305962,0.305962,0,-1,0,0.305962,114.0086,0.02675781,0,0,0.348823,0.3220652,0.305962,0,0,0,4.553689,0,0,0,6.000012,100,0.04444989,0.3365582,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.1720073,0.1720073,0,-1,0,0.1720073,52.36376,0,0,0,0.0900695,0.1810603,0.1720073,0,0,0,4.553689,0,0.09099083,-0.09099083,5.904099,98.40146,0.04444989,0.189208,0.07205559,0,4.643758
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,0.7583417,0.7583417,0,-1,0,0.7583417,0,0,0.0000000000000001110223,0,0,0.7982544,0.7583417,0,0,0.1011009,4.462698,0,0.7982544,-0.7982544,5.062665,84.37759,0.04444989,0.8341759,0,0,4.462698
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,0.6556807,0.6556807,0,-1,0,0.6556807,0,0,0.0000000000000001110223,0,0,0.6901901,0.6556807,0,0,0.9880503,3.664444,0,0.6901901,-0.6901901,4.335141,72.2522,0.04444989,0.7212487,0,0,3.664444
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.3694533,0.3694533,0,-1,0,0.3694533,0,0,0.00000000000000005551115,0,0,0.3888982,0.3694533,0,0,1.754928,2.974254,0,0.3888982,-0.3888982,3.925206,65.41998,0.04444989,0.4063986,0,0,2.974254
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.03848893,0.03848893,0,-1,0,0.03848893,0,0,0.000000000000000006938894,0,0,0.04051466,0.03848893,0,0,2.187037,2.585355,0,0.04051466,-0.04051466,3.8825,64.70821,0.04444989,0.04233782,0,0,2.585355
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.175715,0.175715,0,-1,0,0.175715,0,0,0,0,0,0.1849632,0.175715,0,0,2.232054,2.544841,0,0.1849632,-0.1849632,3.687532,61.45874,0.04444989,0.1932865,0,0,2.544841
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437568,2.359878,0,0,0,3.687532,61.45874,0.04444989,0,0,0,2.359878
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.2290358,0.2290358,0,-1,0,0.2290358,0,0,0.00000000000000002775558,0,0,0.2410904,0.2290358,0,0,2.437568,2.359878,0,0.2410904,-0.2410904,3.4334,57.22322,0.04444989,0.2519394,0,0,2.359878
