Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.09523347,0.09523347,0,-1,0,0.09523347,0,0,0.00000000000000001387779,0,0,0.1002458,0.09523347,0,0,2.705446,2.118787,0,0.1002458,-0.1002458,3.327732,55.46209,0.04444989,0.1047568,0,0,2.118787
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.04628929,0.04628929,0,-1,0,0.04628929,0,0,0,0,0,0.04872557,0.04628929,0,0,2.816831,2.018541,0,0.04872557,-0.04872557,3.276371,54.60607,0.04444989,0.05091822,0,0,2.018541
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.04905263,0.04905263,0,-1,0,0.04905263,0,0,0,0,0,0.05163435,0.04905263,0,0,2.87097,1.969816,0,0.05163435,-0.05163435,3.221943,53.69895,0.04444989,0.05395789,0,0,1.969816
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928342,1.918181,0,0,0,3.221943,53.69895,0.04444989,0,0,0,1.918181
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1245658,0.1245658,0,0,0,0.1245658,0,0,0,0,0,0.1311219,0.1245658,0,0,2.928342,1.918181,0,0.1311219,-0.1311219,3.083729,51.39537,0.04444989,0.1370224,0,0,1.918181
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,3.074033,1.78706,0.3260248,0,0.3260248,3.393023,56.55027,0.04436862,0,0.2608199,0,2.113084
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.5870972,0.5870972,0,0,0,0.5870972,130.1454,0,0,0,0.7640797,0.617997,0.5870972,0,0,2.748008,2.080482,0.1460827,0,0.1460827,3.531609,58.86003,0.04433231,0.6458068,0.6112638,0,2.844562
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.3378142,0.3378142,0,-1,0,0.3378142,341.1171,0,0,0,1.152342,0.3555939,0.3378142,0,0,2.601925,2.211956,0.796748,0,0.796748,4.287471,71.4577,0.04413527,0.3715956,0.9218735,0,3.364298
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.1442498,0.1442498,0,0,0,0.1442498,853.4385,0,0,0,1.231084,0.1518419,0.1442498,0,0,1.805177,2.929029,1.079242,0,1.079242,5.311329,88.52198,0.04387115,0.1586748,0.984867,0,4.160113
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0.7444577,0,0,1.470393,0,0,0,0,0.7259353,3.900347,0.7259353,0,0.7259353,6.000012,100,0.04369527,0,1.176314,0,5.37074
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.3820179,0.3820179,0,0,0,0.3820179,343.1664,0.908833,0,0,1.310957,0.4021241,0.3820179,0,0,0,4.553689,0,0,0,6.000012,100,0.04369527,0.4202197,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04369527,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.4387034,0.4387034,0,-1,0,0.4387034,344.0134,1.047405,0,0,1.509198,0.461793,0.4387034,0,0,0,4.553689,0,0,0,6.000012,100,0.04369527,0.4825737,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04369527,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.6225686,0.6225686,0,-1,0,0.6225686,152.6585,0.2950686,0,0,0.9504039,0.6553354,0.6225686,0,0,0,4.553689,0,0,0,6.000012,100,0.04369527,0.6848254,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.007726,1.007726,0,-1,0,1.007726,42.31736,0,0,0,0.4264432,1.060765,1.007726,0,0,0,4.553689,0,0.6343214,-0.6343214,5.331378,88.85613,0.04369527,1.108499,0.3411546,0,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.3525415,0.3525415,0,-1,0,0.3525415,15.42804,0,0.00000000000000005551115,0,0.05439023,0.3710963,0.3525415,0,0,0.7048015,3.919368,0,0.3167061,-0.3167061,4.997541,83.29218,0.04369527,0.3877957,0.04351218,0,3.973758
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.0924893,0.0924893,0,-1,0,0.0924893,0,0,0.00000000000000001387779,0,0,0.09735715,0.0924893,0,0,1.056697,3.602661,0,0.09735715,-0.09735715,4.894917,81.58179,0.04369527,0.1017382,0,0,3.602661
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.3372821,0.3372821,0,-1,0,0.3372821,0,0,0,0,0,0.3550338,0.3372821,0,0,1.164872,3.505304,0,0.3550338,-0.3550338,4.520679,75.34451,0.04369527,0.3710103,0,0,3.505304
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.3341753,0.3341753,0,-1,0,0.3341753,0,0,0,0,0,0.3517635,0.3341753,0,0,1.559354,3.15027,0,0.3517635,-0.3517635,4.149888,69.16466,0.04369527,0.3675929,0,0,3.15027
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.1277164,0.1277164,0,-1,0,0.1277164,0,0,0.00000000000000002775558,0,0,0.1344383,0.1277164,0,0,1.950202,2.798507,0,0.1344383,-0.1344383,4.008177,66.80283,0.04369527,0.140488,0,0,2.798507
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099578,2.664069,0,0,0,4.008177,66.80283,0.04369527,0,0,0,2.664069
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.06718669,0.06718669,0,-1,0,0.06718669,0,0,0,0,0,0.07072283,0.06718669,0,0,2.099578,2.664069,0,0.07072283,-0.07072283,3.933629,65.56035,0.04369527,0.07390536,0,0,2.664069
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.0975932,0.0975932,0,-1,0,0.0975932,0,0,0.00000000000000001387779,0,0,0.1027297,0.0975932,0,0,2.178159,2.593346,0,0.1027297,-0.1027297,3.825342,63.75558,0.04369527,0.1073525,0,0,2.593346
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292303,2.490616,0,0,0,3.825342,63.75558,0.04369527,0,0,0,2.490616
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292303,2.490616,0,0,0,3.825342,63.75558,0.04369527,0,0,0,2.490616
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.1010984,0.1010984,0,-1,0,0.1010984,0,0,0.00000000000000001387779,0,0,0.1064193,0.1010984,0,0,2.292303,2.490616,0,0.1064193,-0.1064193,3.713166,61.88599,0.04369527,0.1112082,0,0,2.490616
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.410547,2.384197,0,0,0,3.713166,61.88599,0.04369527,0,0,0,2.384197
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.1220085,0.1220085,0,0,0,0.1220085,0,0,0.00000000000000001387779,0,0,0.1284299,0.1220085,0,0,2.410547,2.384197,0,0.1284299,-0.1284299,3.57779,59.62971,0.04369527,0.1342093,0,0,2.384197
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.06498708,0.06498708,0,0,0,0.06498708,451.1746,0,0,0,0.2932052,0.06840745,0.06498708,0,0,2.553247,2.255767,0.2247977,0,0.2247977,3.791051,63.18406,0.04364109,0.07148579,0.2345641,0,2.548972
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,0.7349179,0.7349179,0,0,0,0.7349179,84.34071,0,0,0,0.619835,0.7735978,0.7349179,0,0,2.328449,2.458085,0,0.1537628,-0.1537628,3.628971,60.48273,0.04364109,0.8084098,0.495868,0,3.07792
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.4839437,0.4839437,0,-1,0,0.4839437,193.576,0,0,0,0.9367986,0.5094144,0.4839437,0,0,2.499297,2.304322,0.4273842,0,0.4273842,4.034423,67.24026,0.04353845,0.5323381,0.7494389,0,3.241121
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.3183129,0.3183129,0,0,0,0.3183129,439.7797,0,0,0,1.399875,0.3350662,0.3183129,0,0,2.071912,2.688968,1.064809,0,1.064809,5.04459,84.07633,0.04328482,0.3501442,1.1199,0,4.088843
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.4391592,0.4391592,0,0,0,0.4391592,418.5726,0.3688241,0,0,1.8382,0.4622728,0.4391592,0,0,1.007103,3.647296,1.007103,0,1.007103,6.000012,100,0.04304764,0.4830751,1.47056,0,5.485496
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04304764,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,0.6764538,0.6764538,0,0,0,0.6764538,236.9143,0.8905593,0,0,1.602616,0.7120566,0.6764538,0,0,0,4.553689,0,0,0,6.000012,100,0.04304764,0.7440992,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04304764,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.5150805,0.5150805,0,-1,0,0.5150805,218.9441,0.5855485,0,0,1.127738,0.54219,0.5150805,0,0,0,4.553689,0,0,0,6.000012,100,0.04304764,0.5665886,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.4783182,0.4783182,0,-1,0,0.4783182,146.2904,0.1962408,0,0,0.6997336,0.5034928,0.4783182,0,0,0,4.553689,0,0,0,6.000012,100,0.04304764,0.52615,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,0.8197376,0.8197376,0,-1,0,0.8197376,57.513,0,0,0,0.4714558,0.8628817,0.8197376,0,0,0,4.553689,0,0.391426,-0.391426,5.587413,93.12336,0.04304764,0.9017114,0.3771646,0,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.102245,0.102245,0,-1,0,0.102245,107.635,0,0,0,0.1100514,0.1076263,0.102245,0,0,0.4349177,4.162263,0.002425091,0,0.002425091,5.589714,93.16171,0.04304707,0.1124694,0.08804108,0,4.272315
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,1.159882,1.159882,0,-1,0,1.159882,0,0,0.0000000000000002220446,0,0,1.220928,1.159882,0,0,0.4324926,4.164445,0,1.220928,-1.220928,4.302742,71.71223,0.04304707,1.27587,0,0,4.164445
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,0.8683894,0.8683894,0,-1,0,0.8683894,0,0,0,0,0,0.9140941,0.8683894,0,0,1.789079,2.943517,0,0.9140941,-0.9140941,3.339202,55.65326,0.04304707,0.9552283,0,0,2.943517
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.5938938,0.5938938,0,-1,0,0.5938938,0,0,0,0,0,0.6251513,0.5938938,0,0,2.804739,2.029423,0,0.6251513,-0.6251513,2.680235,44.67049,0.04304707,0.6532831,0,0,2.029423
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.09614144,0.09614144,0,-1,0,0.09614144,0,0,0,0,0,0.1012015,0.09614144,0,0,3.499352,1.404272,0,0.1012015,-0.1012015,2.573559,42.89257,0.04304707,0.1057556,0,0,1.404272
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.2040735,0.2040735,0,-1,0,0.2040735,0,0,0.00000000000000002775558,0,0,0.2148142,0.2040735,0,0,3.611798,1.303071,0,0.2148142,-0.2148142,2.347125,39.11868,0.04304707,0.2244809,0,0,1.303071
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.07297561,0.07297561,0,-1,0,0.07297561,0,0,0.00000000000000001387779,0,0,0.07681642,0.07297561,0,0,3.850481,1.088256,0,0.07681642,-0.07681642,2.266154,37.76915,0.04304707,0.08027317,0,0,1.088256
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935832,1.01144,0,0,0,2.266154,37.76915,0.04304707,0,0,0,1.01144
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935832,1.01144,0,0,0,2.266154,37.76915,0.04304707,0,0,0,1.01144
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.07967889,0.07967889,0,-1,0,0.07967889,0,0,0,0,0,0.08387251,0.07967889,0,0,3.935832,1.01144,0,0.08387251,-0.08387251,2.177744,36.29567,0.04304707,0.08764677,0,0,1.01144
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.02823124,0.02823124,0,-1,0,0.02823124,0,0,0.000000000000000003469447,0,0,0.0297171,0.02823124,0,0,4.029024,0.9275673,0,0.0297171,-0.0297171,2.14642,35.77359,0.04304707,0.03105437,0,0,0.9275673
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.1084312,0.1084312,0,0,0,0.1084312,0,0,0.00000000000000001387779,0,0,0.1141381,0.1084312,0,0,4.062043,0.8978502,0,0.1141381,-0.1141381,2.026108,33.76839,0.04304707,0.1192743,0,0,0.8978502
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.0579505,0.0579505,0,0,0,0.0579505,0,0,0.000000000000000006938894,0,0,0.06100053,0.0579505,0,0,4.188863,0.7837121,0,0.06100053,-0.06100053,1.961807,32.69672,0.04304707,0.06374555,0,0,0.7837121
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.3234884,0.3234884,0,0,0,0.3234884,56.43687,0,0,0,0.1825667,0.3405141,0.3234884,0,0,4.256641,0.7227116,0,0.1579474,-0.1579474,1.795316,29.92188,0.04304707,0.3558372,0.1460534,0,0.9052783
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,4.432138,0.5647642,0.5932691,0,0.5932691,2.358141,39.30227,0.04290857,0,0.4746153,0,1.158033
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0,0,0,0.6859769,0,0,0,0,3.83887,1.098706,0.6859769,0,0.6859769,3.008915,50.14849,0.04274953,0,0.5487815,0,1.784683
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.006456356,0.006456356,0,0,0,0.006456356,15426.94,0,0,0,0.9960181,0.006796165,0.006456356,0,0,3.152893,1.716086,0.9892219,0,0.9892219,3.947374,65.78943,0.04252225,0.007101992,0.7968145,0,2.712104
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.08189224,0.08189224,0,0,0,0.08189224,998.7831,0,0,0,0.8179259,0.08620236,0.08189224,0,0,2.163671,2.606385,0.7317236,0,0.7317236,4.641548,77.35898,0.04235568,0.09008147,0.6543407,0,3.424311
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.026129,1.026129,0,0,0,1.026129,154.7921,0,0,0,1.588367,1.080136,1.026129,0,0,1.431947,3.264937,0.5082312,0,0.5082312,5.123698,85.3948,0.04224076,1.128742,1.270694,0,4.853303
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,0.6189643,0,0,1.54268,0,0,0,0,0.9237158,3.722345,0.9237158,0,0.9237158,6.000012,100,0.04203346,0,1.234144,0,5.265025
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.3310889,0.3310889,0,-1,0,0.3310889,520.9454,1.376278,0,0,1.724793,0.3485146,0.3310889,0,0,0,4.553689,0,0,0,6.000012,100,0.04203346,0.3641978,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04203346,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,0.795787,0.795787,0,-1,0,0.795787,82.98692,0,0.0000000000000001110223,0,0.660399,0.8376705,0.795787,0,0,0,4.553689,0,0.1772714,-0.1772714,5.813151,96.88567,0.04203346,0.8753657,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.3444067,0.3444067,0,-1,0,0.3444067,85.08313,0,0,0,0.293032,0.3625334,0.3444067,0,0,0.1969683,4.376418,0,0.06950138,-0.06950138,5.739891,95.66465,0.04203346,0.3788474,0.2344256,0,4.669449
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,0.274192,4.306916,0.08476082,0,0.08476082,5.820302,97.00484,0.04201454,0,0.06780866,0,4.391677
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,0.7236458,0.7236458,0,-1,0,0.7236458,0,0,0.0000000000000001110223,0,0,0.7617324,0.7236458,0,0,0.1894312,4.383201,0,0.7617324,-0.7617324,5.017365,83.62259,0.04201454,0.7960104,0,0,4.383201
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.5154467,0.5154467,0,-1,0,0.5154467,0,0,0.0000000000000001110223,0,0,0.5425754,0.5154467,0,0,1.035801,3.621469,0,0.5425754,-0.5425754,4.445441,74.09053,0.04201454,0.5669913,0,0,3.621469
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,0.8017083,0.8017083,0,-1,0,0.8017083,0,0,0,0,0,0.8439035,0.8017083,0,0,1.638662,3.078893,0,0.8439035,-0.8439035,3.555888,59.26469,0.04201454,0.8818791,0,0,3.078893
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576333,2.23499,0,0,0,3.555888,59.26469,0.04201454,0,0,0,2.23499
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.1259944,0.1259944,0,-1,0,0.1259944,0,0,0.00000000000000002775558,0,0,0.1326257,0.1259944,0,0,2.576333,2.23499,0,0.1326257,-0.1326257,3.416089,56.9347,0.04201454,0.1385938,0,0,2.23499
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.01236961,0.01236961,0,-1,0,0.01236961,0,0,0.000000000000000001734723,0,0,0.01302064,0.01236961,0,0,2.723695,2.102364,0,0.01302064,-0.01302064,3.402364,56.70595,0.04201454,0.01360657,0,0,2.102364
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738162,2.089343,0,0,0,3.402364,56.70595,0.04201454,0,0,0,2.089343
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738162,2.089343,0,0,0,3.402364,56.70595,0.04201454,0,0,0,2.089343
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.06067226,0.06067226,0,-1,0,0.06067226,0,0,0.00000000000000001387779,0,0,0.06386553,0.06067226,0,0,2.738162,2.089343,0,0.06386553,-0.06386553,3.335043,55.58395,0.04201454,0.06673948,0,0,2.089343
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.2218155,0.2218155,0,-1,0,0.2218155,0,0,0.00000000000000002775558,0,0,0.23349,0.2218155,0,0,2.809124,2.025478,0,0.23349,-0.23349,3.088923,51.48195,0.04201454,0.243997,0,0,2.025478
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.05650231,0.05650231,0,0,0,0.05650231,0,0,0.000000000000000006938894,0,0,0.05947612,0.05650231,0,0,3.068557,1.791988,0,0.05947612,-0.05947612,3.02623,50.43707,0.04201454,0.06215255,0,0,1.791988
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.1193301,0.1193301,0,0,0,0.1193301,0,0,0,0,0,0.1256107,0.1193301,0,0,3.134641,1.732512,0,0.1256107,-0.1256107,2.893825,48.23032,0.04201454,0.1312631,0,0,1.732512
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.448478,0.448478,0,0,0,0.448478,64.35318,0,0,0,0.2886099,0.4720821,0.448478,0,0,3.274209,1.606901,0,0.1834723,-0.1834723,2.700428,45.00704,0.04201454,0.4933258,0.2308879,0,1.895511
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.496231,0.496231,0,0,0,0.496231,167.4192,0,0,0,0.8307862,0.5223484,0.496231,0,0,3.478067,1.423429,0.3084377,0,0.3084377,2.993038,49.88386,0.04194584,0.5458541,0.6646289,0,2.254215
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.595283,0.595283,0,-1,0,0.595283,207.6823,0,0,0,1.236297,0.6266137,0.595283,0,0,3.169629,1.701023,0.6096836,0,0.6096836,3.571434,59.52379,0.0418107,0.6548113,0.9890379,0,2.93732
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.4859457,0.4859457,0,0,0,0.4859457,334.1385,0,0,0,1.623732,0.5115218,0.4859457,0,0,2.559946,2.249738,1.11221,0,1.11221,4.626569,77.10934,0.04156639,0.5345403,1.298985,0,3.87347
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,0.7231957,0.7231957,0,0,0,0.7231957,257.104,0,0,0,1.859365,0.7612586,0.7231957,0,0,1.447736,3.250727,1.098107,0,1.098107,5.668325,94.47189,0.04132797,0.7955152,1.487492,0,5.110092
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1220319,0.1220319,0,0,0,0.1220319,1715.27,1.615093,0,0,2.093177,0.1284546,0.1220319,0,0,0.3496289,4.239023,0.3496289,0,0.3496289,6.000012,100,0.04125263,0.1342351,1.674541,0,6.3322
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04125263,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04125263,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.1006932,0.1006932,0,-1,0,0.1006932,1347.506,1.250854,0,0,1.356847,0.1059929,0.1006932,0,0,0,4.553689,0,0,0,6.000012,100,0.04125263,0.1107625,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.3877082,0.3877082,0,-1,0,0.3877082,291.7096,0.7228683,0,0,1.130982,0.4081139,0.3877082,0,0,0,4.553689,0,0,0,6.000012,100,0.04125263,0.426479,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,0.6788098,0.6788098,0,-1,0,0.6788098,85.39326,0,0,0,0.5796579,0.7145367,0.6788098,0,0,0,4.553689,0,0.1348788,-0.1348788,5.857837,97.63042,0.04125263,0.7466908,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.5232623,0.5232623,0,-1,0,0.5232623,26.37213,0,0,0,0.1379954,0.5508024,0.5232623,0,0,0.1498653,4.41881,0,0.412807,-0.412807,5.4227,90.37816,0.04125263,0.5755885,0.1103963,0,4.556806
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.2879919,0.2879919,0,-1,0,0.2879919,0,0,0.00000000000000005551115,0,0,0.3031493,0.2879919,0,0,0.6085398,4.006003,0,0.3031493,-0.3031493,5.103153,85.05238,0.04125263,0.3167911,0,0,4.006003
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,1.059088,1.059088,0,-1,0,1.059088,0,0,0.0000000000000002220446,0,0,1.11483,1.059088,0,0,0.9453724,3.702854,0,1.11483,-1.11483,3.92802,65.46686,0.04125263,1.164997,0,0,3.702854
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.3041537,0.3041537,0,-1,0,0.3041537,0,0,0.00000000000000005551115,0,0,0.3201618,0.3041537,0,0,2.184072,2.588024,0,0.3201618,-0.3201618,3.590539,59.8422,0.04125263,0.3345691,0,0,2.588024
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.0270511,0.0270511,0,-1,0,0.0270511,0,0,0.000000000000000003469447,0,0,0.02847484,0.0270511,0,0,2.539807,2.267863,0,0.02847484,-0.02847484,3.560524,59.34195,0.04125263,0.02975621,0,0,2.267863
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.09747793,0.09747793,0,-1,0,0.09747793,0,0,0.00000000000000001387779,0,0,0.1026083,0.09747793,0,0,2.571446,2.239388,0,0.1026083,-0.1026083,3.452366,57.53931,0.04125263,0.1072257,0,0,2.239388
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.1444273,0.1444273,0,-1,0,0.1444273,0,0,0.00000000000000002775558,0,0,0.1520288,0.1444273,0,0,2.685455,2.136779,0,0.1520288,-0.1520288,3.292113,54.86844,0.04125263,0.15887,0,0,2.136779
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.1874988,0.1874988,0,-1,0,0.1874988,0,0,0,0,0,0.1973672,0.1874988,0,0,2.854376,1.984751,0,0.1973672,-0.1973672,3.08407,51.40106,0.04125263,0.2062487,0,0,1.984751
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.09437481,0.09437481,0,-1,0,0.09437481,0,0,0.00000000000000001387779,0,0,0.09934191,0.09437481,0,0,3.073673,1.787383,0,0.09934191,-0.09934191,2.979354,49.65581,0.04125263,0.1038123,0,0,1.787383
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184053,1.688041,0,0,0,2.979354,49.65581,0.04125263,0,0,0,1.688041
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.1293772,0.1293772,0,-1,0,0.1293772,0,0,0.00000000000000002775558,0,0,0.1361865,0.1293772,0,0,3.184053,1.688041,0,0.1361865,-0.1361865,2.835801,47.26326,0.04125263,0.1423149,0,0,1.688041
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.1731873,0.1731873,0,0,0,0.1731873,0,0,0.00000000000000002775558,0,0,0.1823024,0.1731873,0,0,3.335371,1.551855,0,0.1823024,-0.1823024,2.643637,44.06054,0.04125263,0.190506,0,0,1.551855
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.537929,1.369552,0,0,0,2.643637,44.06054,0.04125263,0,0,0,1.369552
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,3.537929,1.369552,0.2841054,0,0.2841054,2.913164,48.55263,0.04119161,0,0.2272843,0,1.653658
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,3.253824,1.625247,0.4165712,0,0.4165712,3.308358,55.13918,0.04110247,0,0.3332569,0,2.041819
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,0.9364761,0.9364761,0,-1,0,0.9364761,116.353,0,0,0,1.089618,0.9857643,0.9364761,0,0,2.837253,2.000161,0.1038541,0,0.1038541,3.406882,56.78126,0.0410803,1.030124,0.8716947,0,3.08978
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0,0,0,1.204798,0,0,0,0,2.733399,2.09363,1.204798,0,1.204798,4.549854,75.83074,0.04082492,0,0.9638382,0,3.298428
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.2725111,0.2725111,0,0,0,0.2725111,493.6598,0,0,0,1.345278,0.2868538,0.2725111,0,0,1.528601,3.177948,1.058424,0,1.058424,5.553963,92.56586,0.04060317,0.2997622,1.076222,0,4.523226
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.5634297,0.5634297,0,0,0,0.5634297,209.3592,0.1163313,0,0,1.179592,0.5930839,0.5634297,0,0,0.4701768,4.13053,0.4701768,0,0.4701768,6.000012,100,0.04050544,0.6197727,0.9436737,0,5.310122
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.298905,0.298905,0,0,0,0.298905,517.2599,1.231479,0,0,1.546116,0.3146369,0.298905,0,0,0,4.553689,0,0,0,6.000012,100,0.04050544,0.3287956,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.4056876,0.4056876,0,-1,0,0.4056876,361.5746,1.039824,0,0,1.466863,0.4270395,0.4056876,0,0,0,4.553689,0,0,0,6.000012,100,0.04050544,0.4462563,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04050544,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.3418817,0.3418817,0,-1,0,0.3418817,255.0972,0.5122552,0,0,0.8721307,0.3598755,0.3418817,0,0,0,4.553689,0,0,0,6.000012,100,0.04050544,0.3760699,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.03172,1.03172,0,-1,0,1.03172,60.99551,0,0,0,0.6293029,1.086021,1.03172,0,0,0,4.553689,0,0.4567181,-0.4567181,5.518589,91.9763,0.04050544,1.134892,0.5034423,0,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.1299942,0.1299942,0,-1,0,0.1299942,126.77,0,0,0,0.1647937,0.1368361,0.1299942,0,0,0.5074645,4.096971,0.02795763,0,0.02795763,5.545112,92.41834,0.04049964,0.1429937,0.1318349,0,4.261765
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,0.8224225,0.8224225,0,-1,0,0.8224225,0,0,0.0000000000000001110223,0,0,0.8657079,0.8224225,0,0,0.4795069,4.122133,0,0.8657079,-0.8657079,4.632576,77.20944,0.04049964,0.9046647,0,0,4.122133
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.03924766,0.03924766,0,-1,0,0.03924766,0,0,0.000000000000000006938894,0,0,0.04131332,0.03924766,0,0,1.441405,3.256425,0,0.04131332,-0.04131332,4.589027,76.48364,0.04049964,0.04317243,0,0,3.256425
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.4898032,0.4898032,0,-1,0,0.4898032,0,0,0.0000000000000001110223,0,0,0.5155823,0.4898032,0,0,1.487308,3.215111,0,0.5155823,-0.5155823,4.045556,67.4258,0.04049964,0.5387836,0,0,3.215111
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.1608808,0.1608808,0,-1,0,0.1608808,0,0,0,0,0,0.1693482,0.1608808,0,0,2.060178,2.699529,0,0.1693482,-0.1693482,3.867047,64.45066,0.04049964,0.1769689,0,0,2.699529
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248342,2.530181,0,0,0,3.867047,64.45066,0.04049964,0,0,0,2.530181
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.09277789,0.09277789,0,-1,0,0.09277789,0,0,0,0,0,0.09766094,0.09277789,0,0,2.248342,2.530181,0,0.09766094,-0.09766094,3.764104,62.73494,0.04049964,0.1020557,0,0,2.530181
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.0404003,0.0404003,0,-1,0,0.0404003,0,0,0.000000000000000006938894,0,0,0.04252664,0.0404003,0,0,2.356854,2.43252,0,0.04252664,-0.04252664,3.719277,61.98782,0.04049964,0.04444034,0,0,2.43252
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.1279482,0.1279482,0,-1,0,0.1279482,0,0,0,0,0,0.1346823,0.1279482,0,0,2.404106,2.389993,0,0.1346823,-0.1346823,3.577309,59.6217,0.04049964,0.140743,0,0,2.389993
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.01651978,0.01651978,0,-1,0,0.01651978,0,0,0,0,0,0.01738924,0.01651978,0,0,2.553753,2.255311,0,0.01738924,-0.01738924,3.558979,59.3162,0.04049964,0.01817175,0,0,2.255311
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.1349737,0.1349737,0,-1,0,0.1349737,0,0,0.00000000000000002775558,0,0,0.1420776,0.1349737,0,0,2.573075,2.237922,0,0.1420776,-0.1420776,3.409216,56.82016,0.04049964,0.148471,0,0,2.237922
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.1879693,0.1879693,0,0,0,0.1879693,0,0,0.00000000000000002775558,0,0,0.1978624,0.1879693,0,0,2.730938,2.095844,0,0.1978624,-0.1978624,3.200651,53.34408,0.04049964,0.2067662,0,0,2.095844
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.03833565,0.03833565,0,0,0,0.03833565,0,0,0,0,0,0.04035332,0.03833565,0,0,2.950785,1.897982,0,0.04035332,-0.04035332,3.158115,52.63514,0.04049964,0.04216922,0,0,1.897982
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.03442039,0.03442039,0,0,0,0.03442039,518.5165,0,0,0,0.1784754,0.03623198,0.03442039,0,0,2.995623,1.857629,0.1422434,0,0.1422434,3.293059,54.8842,0.04047017,0.03786242,0.1427803,0,2.036104
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,0.6910033,0.6910033,0,0,0,0.6910033,40.71407,0,0.0000000000000001110223,0,0.2813356,0.7273719,0.6910033,0,0,2.853379,1.985648,0,0.4460364,-0.4460364,2.822895,47.04816,0.04047017,0.7601037,0.2250684,0,2.266983
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,3.348975,1.539611,0.5278616,0,0.5278616,3.323669,55.39437,0.0403612,0,0.4222893,0,2.067473
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,2.821114,2.014687,0.9961782,0,0.9961782,4.268726,71.14529,0.04015712,0,0.7969426,0,3.010865
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.3602141,0.3602141,0,0,0,0.3602141,210.4153,0,0,0,0.7579457,0.3791727,0.3602141,0,0,1.824935,2.911247,0.378773,0,0.378773,4.628062,77.13421,0.04008007,0.3962355,0.6063566,0,3.669193
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.4025522,0.4025522,0,0,0,0.4025522,205.138,0,0,0,0.8257876,0.4237391,0.4025522,0,0,1.446162,3.252143,0.4020485,0,0.4020485,5.009479,83.49114,0.03999861,0.4428074,0.66063,0,4.07793
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,0.8100393,0.8100393,0,0,0,0.8100393,97.94696,0,0,0,0.7934089,0.8526729,0.8100393,0,0,1.044114,3.613986,0,0.05926406,-0.05926406,4.947009,82.44998,0.03999861,0.8910432,0.6347271,0,4.407395
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.003177901,0,0,1.113141,0,0,0,0,1.109963,3.554723,1.109963,0,1.109963,6.000012,100,0.03977541,0,0.8905125,0,4.667863
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.488569,0.488569,0,-1,0,0.488569,170.5789,0.3191124,0,0,0.8333956,0.5142832,0.488569,0,0,0,4.553689,0,0,0,6.000012,100,0.03977541,0.5374259,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.5211304,0.5211304,0,-1,0,0.5211304,76.61971,0,0,0,0.3992886,0.5485583,0.5211304,0,0,0,4.553689,0,0.1492697,-0.1492697,5.842668,97.3776,0.03977541,0.5732434,0.3194309,0,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,0.6893635,0.6893635,0,-1,0,0.6893635,34.68835,0,0,0,0.2391288,0.7256458,0.6893635,0,0,0.1658552,4.404419,0,0.486517,-0.486517,5.329834,88.83039,0.03977541,0.7582998,0.1913031,0,4.643548
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,0.7643838,0.7643838,0,-1,0,0.7643838,13.34215,0,0,0,0.1019852,0.8046145,0.7643838,0,0,0.7064296,3.917902,0,0.7026293,-0.7026293,4.589198,76.48647,0.03977541,0.8408222,0.08158819,0,4.019887
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487129,3.215273,0,0,0,4.589198,76.48647,0.03977541,0,0,0,3.215273
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.2939555,0.2939555,0,-1,0,0.2939555,0,0,0,0,0,0.3094269,0.2939555,0,0,1.487129,3.215273,0,0.3094269,-0.3094269,4.263033,71.05041,0.03977541,0.3233511,0,0,3.215273
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.4113103,0.4113103,0,-1,0,0.4113103,0,0,0.00000000000000005551115,0,0,0.4329582,0.4113103,0,0,1.830937,2.905846,0,0.4329582,-0.4329582,3.806655,63.44413,0.03977541,0.4524413,0,0,2.905846
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.1422957,0.1422957,0,-1,0,0.1422957,0,0,0.00000000000000002775558,0,0,0.1497849,0.1422957,0,0,2.312001,2.472888,0,0.1497849,-0.1497849,3.648768,60.81268,0.03977541,0.1565252,0,0,2.472888
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.08945245,0.08945245,0,-1,0,0.08945245,0,0,0.00000000000000001387779,0,0,0.09416047,0.08945245,0,0,2.478429,2.323103,0,0.09416047,-0.09416047,3.549514,59.15845,0.03977541,0.09839769,0,0,2.323103
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.01428586,0.01428586,0,-1,0,0.01428586,0,0,0.000000000000000001734723,0,0,0.01503775,0.01428586,0,0,2.583052,2.228942,0,0.01503775,-0.01503775,3.533663,58.89426,0.03977541,0.01571445,0,0,2.228942
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59976,2.213905,0,0,0,3.533663,58.89426,0.03977541,0,0,0,2.213905
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59976,2.213905,0,0,0,3.533663,58.89426,0.03977541,0,0,0,2.213905
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.2043735,0.2043735,0,-1,0,0.2043735,0,0,0,0,0,0.21513,0.2043735,0,0,2.59976,2.213905,0,0.21513,-0.21513,3.306896,55.11482,0.03977541,0.2248108,0,0,2.213905
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.06526251,0.06526251,0,-1,0,0.06526251,0,0,0.00000000000000001387779,0,0,0.06869739,0.06526251,0,0,2.838794,1.998775,0,0.06869739,-0.06869739,3.234483,53.90794,0.03977541,0.07178877,0,0,1.998775
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.915124,1.930077,0,0,0,3.234483,53.90794,0.03977541,0,0,0,1.930077
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.915124,1.930077,0,0,0,3.234483,53.90794,0.03977541,0,0,0,1.930077
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.5074453,0.5074453,0,0,0,0.5074453,24.07368,0,0.0000000000000001110223,0,0.1221608,0.534153,0.5074453,0,0,2.915124,1.930077,0,0.4119922,-0.4119922,2.800205,46.66999,0.03977541,0.5581899,0.09772862,0,2.052238
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.1508409,0.1508409,0,0,0,0.1508409,187.6991,0,0,0,0.2831269,0.1587799,0.1508409,0,0,3.372893,1.518085,0.1243471,0,0.1243471,2.918171,48.63608,0.03975056,0.165925,0.2265015,0,1.801212
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.1668078,0.1668078,0,-1,0,0.1668078,540.8466,0,0,0,0.9021743,0.1755871,0.1668078,0,0,3.248546,1.629998,0.7265871,0,0.7265871,3.607472,60.12441,0.03960598,0.1834886,0.7217394,0,2.532172
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.4109518,0.4109518,0,0,0,0.4109518,266.0993,0,0,0,1.09354,0.4325808,0.4109518,0,0,2.521959,2.283926,0.6609588,0,0.6609588,4.234512,70.57507,0.03947537,0.4520469,0.8748317,0,3.377465
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.1724443,0.1724443,0,0,0,0.1724443,860.8428,0,0,0,1.484474,0.1815203,0.1724443,0,0,1.861,2.878789,1.302954,0,1.302954,5.470603,91.17654,0.0392204,0.1896887,1.187579,0,4.363263
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.2659484,0.2659484,0,0,0,0.2659484,588.5636,0.7272836,0,0,1.565275,0.2799457,0.2659484,0,0,0.558046,4.051447,0.558046,0,0.558046,6.000012,100,0.03911221,0.2925432,1.25222,0,5.616723
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03911221,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.4247079,0.4247079,0,-1,0,0.4247079,371.4897,1.130685,0,0,1.577746,0.447061,0.4247079,0,0,0,4.553689,0,0,0,6.000012,100,0.03911221,0.4671788,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.08284899,0.08284899,0,-1,0,0.08284899,1477.044,1.136506,0,0,1.223716,0.08720946,0.08284899,0,0,0,4.553689,0,0,0,6.000012,100,0.03911221,0.09113389,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,0.7939641,0.7939641,0,-1,0,0.7939641,106.61,0.01069337,0,0,0.8464451,0.8357517,0.7939641,0,0,0,4.553689,0,0,0,6.000012,100,0.03911221,0.8733605,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.4014538,0.4014538,0,-1,0,0.4014538,125.2868,0.08038569,0,0,0.5029687,0.422583,0.4014538,0,0,0,4.553689,0,0,0,6.000012,100,0.03911221,0.4415992,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.4629245,0.4629245,0,-1,0,0.4629245,22.56807,0,0,0,0.1044731,0.487289,0.4629245,0,0,0,4.553689,0,0.3828158,-0.3828158,5.596488,93.27463,0.03911221,0.509217,0.08357852,0,4.658162
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,0.9150241,0.9150241,0,-1,0,0.9150241,0,0,0.0000000000000001110223,0,0,0.9631833,0.9150241,0,0,0.4253509,4.170873,0,0.9631833,-0.9631833,4.581204,76.35326,0.03911221,1.006527,0,0,4.170873
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.495555,3.20769,0,0,0,4.581204,76.35326,0.03911221,0,0,0,3.20769
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,0.7740005,0.7740005,0,-1,0,0.7740005,0,0,0.0000000000000001110223,0,0,0.8147373,0.7740005,0,0,1.495555,3.20769,0,0.8147373,-0.8147373,3.722396,62.03981,0.03911221,0.8514005,0,0,3.20769
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.04869816,0.04869816,0,-1,0,0.04869816,0,0,0,0,0,0.05126122,0.04869816,0,0,2.400818,2.392952,0,0.05126122,-0.05126122,3.668362,61.13924,0.03911221,0.05356797,0,0,2.392952
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.1147443,0.1147443,0,-1,0,0.1147443,0,0,0,0,0,0.1207834,0.1147443,0,0,2.457775,2.341691,0,0.1207834,-0.1207834,3.541045,59.0173,0.03911221,0.1262187,0,0,2.341691
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.06809435,0.06809435,0,-1,0,0.06809435,0,0,0.00000000000000001387779,0,0,0.07167827,0.06809435,0,0,2.591979,2.220908,0,0.07167827,-0.07167827,3.465489,57.75804,0.03911221,0.07490379,0,0,2.220908
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.09316758,0.09316758,0,-1,0,0.09316758,0,0,0.00000000000000001387779,0,0,0.09807114,0.09316758,0,0,2.671622,2.14923,0,0.09807114,-0.09807114,3.362113,56.03511,0.03911221,0.1024843,0,0,2.14923
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.06994937,0.06994937,0,-1,0,0.06994937,0,0,0,0,0,0.07363091,0.06994937,0,0,2.78059,2.051158,0,0.07363091,-0.07363091,3.284499,54.74155,0.03911221,0.0769443,0,0,2.051158
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.2217213,0.2217213,0,-1,0,0.2217213,0,0,0.00000000000000002775558,0,0,0.2333909,0.2217213,0,0,2.862401,1.977527,0,0.2333909,-0.2333909,3.038484,50.6413,0.03911221,0.2438935,0,0,1.977527
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.121725,1.744137,0,0,0,3.038484,50.6413,0.03911221,0,0,0,1.744137
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.09126253,0.09126253,0,0,0,0.09126253,0,0,0,0,0,0.09606581,0.09126253,0,0,3.121725,1.744137,0,0.09606581,-0.09606581,2.937222,48.95359,0.03911221,0.1003888,0,0,1.744137
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.05519013,0.05519013,0,0,0,0.05519013,0,0,0.000000000000000006938894,0,0,0.05809487,0.05519013,0,0,3.228465,1.648071,0,0.05809487,-0.05809487,2.875984,47.93298,0.03911221,0.06070914,0,0,1.648071
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.05610694,0.05610694,0,0,0,0.05610694,242.2419,0,0,0,0.1359145,0.05905994,0.05610694,0,0,3.293015,1.589976,0.07685457,0,0.07685457,2.948895,49.14815,0.03909735,0.06171763,0.1087316,0,1.72589
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,0.8099205,0.8099205,0,0,0,0.8099205,38.26989,0,0,0,0.3099557,0.8525479,0.8099205,0,0,3.21616,1.659145,0,0.5425922,-0.5425922,2.376952,39.6158,0.03909735,0.8909126,0.2479646,0,1.969101
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,0.6586613,0.6586613,0,-1,0,0.6586613,119.8378,0,0,0,0.7893249,0.6933277,0.6586613,0,0,3.81904,1.116553,0.09599722,0,0.09599722,2.468023,41.13364,0.03907881,0.7245274,0.63146,0,1.905878
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.2885793,0.2885793,0,0,0,0.2885793,349.0741,0,0,0,1.007355,0.3037676,0.2885793,0,0,3.723043,1.20295,0.7035878,0,0.7035878,3.135505,52.25832,0.03894348,0.3174372,0.8058843,0,2.210306
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,3.019455,1.836179,0.5606514,0,0.5606514,3.667386,61.12298,0.0388363,0,0.4485211,0,2.396831
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.1580416,0.1580416,0,0,0,0.1580416,576.7036,0,0,0,0.9114314,0.1663595,0.1580416,0,0,2.458804,2.340766,0.7450718,0,0.7450718,4.374223,72.90357,0.03869479,0.1738457,0.7291451,0,3.252197
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,0.7321962,0.7321962,0,0,0,0.7321962,94.05747,0,0.0000000000000001110223,0,0.6886852,0.7707328,0.7321962,0,0,1.713732,3.01133,0,0.08204758,-0.08204758,4.287737,71.46215,0.03869479,0.8054158,0.5509482,0,3.700016
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.804896,2.929283,0.3679163,0,0.3679163,4.636774,77.2794,0.03862529,0,0.294333,0,3.297199
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.434387,0.434387,0,-1,0,0.434387,65.60861,0,0.00000000000000005551115,0,0.2849953,0.4572494,0.434387,0,0,1.43698,3.260407,0,0.1722542,-0.1722542,4.455202,74.25321,0.03862529,0.4778257,0.2279962,0,3.545403
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,1.628373,3.088153,0.2185183,0,0.2185183,4.662506,77.70828,0.03858413,0,0.1748147,0,3.306671
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.4620107,0.4620107,0,-1,0,0.4620107,14.64355,0,0.00000000000000005551115,0,0.06765478,0.4863271,0.4620107,0,0,1.409855,3.28482,0,0.4186723,-0.4186723,4.221187,70.35297,0.03858413,0.5082118,0.05412383,0,3.352474
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,1.875046,2.866147,0.05448112,0,0.05448112,4.272872,71.21439,0.03857388,0,0.04358489,0,2.920629
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.6301192,0.6301192,0,-1,0,0.6301192,0,0,0.0000000000000001110223,0,0,0.6632834,0.6301192,0,0,1.820565,2.91518,0,0.6632834,-0.6632834,3.57371,59.56172,0.03857388,0.6931311,0,0,2.91518
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.1716977,0.1716977,0,-1,0,0.1716977,0,0,0.00000000000000002775558,0,0,0.1807344,0.1716977,0,0,2.557547,2.251897,0,0.1807344,-0.1807344,3.383199,56.38654,0.03857388,0.1888675,0,0,2.251897
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.1710771,0.1710771,0,-1,0,0.1710771,0,0,0.00000000000000002775558,0,0,0.1800812,0.1710771,0,0,2.758363,2.071162,0,0.1800812,-0.1800812,3.193377,53.22285,0.03857388,0.1881849,0,0,2.071162
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958453,1.891081,0,0,0,3.193377,53.22285,0.03857388,0,0,0,1.891081
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.1717484,0.1717484,0,-1,0,0.1717484,0,0,0.00000000000000002775558,0,0,0.1807878,0.1717484,0,0,2.958453,1.891081,0,0.1807878,-0.1807878,3.00281,50.04673,0.03857388,0.1889233,0,0,1.891081
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.06049388,0.06049388,0,-1,0,0.06049388,0,0,0.00000000000000001387779,0,0,0.06367777,0.06049388,0,0,3.159328,1.710294,0,0.06367777,-0.06367777,2.935688,48.92803,0.03857388,0.06654327,0,0,1.710294
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.2777902,0.2777902,0,-1,0,0.2777902,0,0,0,0,0,0.2924108,0.2777902,0,0,3.230081,1.646616,0,0.2924108,-0.2924108,2.62746,43.79091,0.03857388,0.3055693,0,0,1.646616
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.07129995,0.07129995,0,-1,0,0.07129995,0,0,0.00000000000000001387779,0,0,0.07505258,0.07129995,0,0,3.554982,1.354205,0,0.07505258,-0.07505258,2.548347,42.47237,0.03857388,0.07842994,0,0,1.354205
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.1442631,0.1442631,0,-1,0,0.1442631,0,0,0.00000000000000002775558,0,0,0.1518559,0.1442631,0,0,3.638374,1.279152,0,0.1518559,-0.1518559,2.388277,39.80454,0.03857388,0.1586894,0,0,1.279152
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.1267383,0.1267383,0,-1,0,0.1267383,0,0,0,0,0,0.1334087,0.1267383,0,0,3.807103,1.127296,0,0.1334087,-0.1334087,2.247652,37.46079,0.03857388,0.1394121,0,0,1.127296
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.08452557,0.08452557,0,0,0,0.08452557,0,0,0.00000000000000001387779,0,0,0.08897429,0.08452557,0,0,3.955335,0.9938878,0,0.08897429,-0.08897429,2.153865,35.89768,0.03857388,0.09297813,0,0,0.9938878
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.2698552,0.2698552,0,0,0,0.2698552,0,0,0,0,0,0.2840581,0.2698552,0,0,4.054195,0.9049135,0,0.2840581,-0.2840581,1.854441,30.9073,0.03857388,0.2968408,0,0,0.9049135
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.3742629,0.3742629,0,0,0,0.3742629,84.63972,0,0,0,0.3167751,0.393961,0.3742629,0,0,4.369815,0.6208554,0,0.07718585,-0.07718585,1.77308,29.55128,0.03857388,0.4116892,0.2534201,0,0.9376305
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.2184276,0.2184276,0,0,0,0.2184276,364.607,0,0,0,0.7964022,0.2299238,0.2184276,0,0,4.455577,0.5436695,0.5664785,0,0.5664785,2.310489,38.50808,0.03846764,0.2402703,0.6371218,0,1.340072
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.4943262,0.4943262,0,-1,0,0.4943262,237.3054,0,0,0,1.173063,0.5203434,0.4943262,0,0,3.889099,1.0535,0.6527196,0,0.6527196,2.929713,48.82846,0.03834595,0.5437588,0.9384503,0,2.226563
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.5319827,0.5319827,0,0,0,0.5319827,253.4147,0,0,0,1.348122,0.5599818,0.5319827,0,0,3.236379,1.640948,0.7881406,0,0.7881406,3.677409,61.29003,0.03820003,0.5851809,1.078498,0,2.98907
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.2338271,0.2338271,0,0,0,0.2338271,702.2625,0,0,0,1.64208,0.2461338,0.2338271,0,0,2.448238,2.350274,1.395946,0,1.395946,5.001719,83.36183,0.03794429,0.2572098,1.313664,0,3.992354
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.5268246,0.5268246,0,0,0,0.5268246,317.8077,0.06744434,0,0,1.674289,0.5545522,0.5268246,0,0,1.052292,3.606626,1.052292,0,1.052292,6.000012,100,0.03775376,0.5795071,1.339431,0,5.280915
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,0.8526662,0.8526662,0,0,0,0.8526662,201.3837,0.8195872,0,0,1.717131,0.8975434,0.8526662,0,0,0,4.553689,0,0,0,6.000012,100,0.03775376,0.9379328,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,0.9945089,0.9945089,0,-1,0,0.9945089,170.2907,0.6467044,0,0,1.693556,1.046851,0.9945089,0,0,0,4.553689,0,0,0,6.000012,100,0.03775376,1.09396,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.1338969,0.1338969,0,-1,0,0.1338969,1133.464,1.376728,0,0,1.517672,0.1409441,0.1338969,0,0,0,4.553689,0,0,0,6.000012,100,0.03775376,0.1472865,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,0.7594636,0.7594636,0,-1,0,0.7594636,136.9075,0.2403275,0,0,1.039763,0.7994354,0.7594636,0,0,0,4.553689,0,0,0,6.000012,100,0.03775376,0.8354099,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.312675,0.312675,0,-1,0,0.312675,162.9584,0.1803986,0,0,0.5095301,0.3291315,0.312675,0,0,0,4.553689,0,0,0,6.000012,100,0.03775376,0.3439425,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.3098546,0.3098546,0,-1,0,0.3098546,42.5956,0,0.00000000000000005551115,0,0.1319844,0.3261627,0.3098546,0,0,0,4.553689,0,0.1941783,-0.1941783,5.79533,96.58864,0.03775376,0.34084,0.1055875,0,4.685673
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,0.660861,0.660861,0,-1,0,0.660861,0,0,0.0000000000000001110223,0,0,0.6956432,0.660861,0,0,0.2157537,4.35951,0,0.6956432,-0.6956432,5.062058,84.36746,0.03775376,0.7269471,0,0,4.35951
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.4042347,0.4042347,0,-1,0,0.4042347,0,0,0,0,0,0.4255102,0.4042347,0,0,0.9886906,3.663867,0,0.4255102,-0.4255102,4.613531,76.89202,0.03775376,0.4446581,0,0,3.663867
