Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,0.8142624,0.8142624,0,-1,0,0.8142624,0,0,0,0,0,0.8571183,0.8142624,0,0,1.46148,3.238357,0,0.8571183,-0.8571183,3.710049,61.83402,0.03775376,0.8956887,0,0,3.238357
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.1206954,0.1206954,0,-1,0,0.1206954,0,0,0,0,0,0.1270478,0.1206954,0,0,2.413833,2.381239,0,0.1270478,-0.1270478,3.576128,59.60202,0.03775376,0.1327649,0,0,2.381239
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554997,2.254191,0,0,0,3.576128,59.60202,0.03775376,0,0,0,2.254191
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.05387775,0.05387775,0,-1,0,0.05387775,0,0,0.000000000000000006938894,0,0,0.05671342,0.05387775,0,0,2.554997,2.254191,0,0.05671342,-0.05671342,3.516347,58.60567,0.03775376,0.05926553,0,0,2.254191
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.2360104,0.2360104,0,-1,0,0.2360104,0,0,0.00000000000000002775558,0,0,0.248432,0.2360104,0,0,2.618012,2.197478,0,0.248432,-0.248432,3.254477,54.24118,0.03775376,0.2596114,0,0,2.197478
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.1673533,0.1673533,0,-1,0,0.1673533,0,0,0,0,0,0.1761614,0.1673533,0,0,2.894048,1.949046,0,0.1761614,-0.1761614,3.068787,51.14634,0.03775376,0.1840887,0,0,1.949046
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1240139,0.1240139,0,-1,0,0.1240139,0,0,0.00000000000000002775558,0,0,0.130541,0.1240139,0,0,3.089783,1.772884,0,0.130541,-0.130541,2.931184,48.85297,0.03775376,0.1364153,0,0,1.772884
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.08548463,0.08548463,0,-1,0,0.08548463,0,0,0,0,0,0.08998383,0.08548463,0,0,3.234828,1.642343,0,0.08998383,-0.08998383,2.836333,47.27212,0.03775376,0.0940331,0,0,1.642343
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.09562472,0.09562472,0,0,0,0.09562472,0,0,0.00000000000000001387779,0,0,0.1006576,0.09562472,0,0,3.33481,1.55236,0,0.1006576,-0.1006576,2.730231,45.50375,0.03775376,0.1051872,0,0,1.55236
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.02206506,0.02206506,0,0,0,0.02206506,0,0,0.000000000000000003469447,0,0,0.02322638,0.02206506,0,0,3.446652,1.451702,0,0.02322638,-0.02322638,2.705748,45.09571,0.03775376,0.02427157,0,0,1.451702
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.05725535,0.05725535,0,0,0,0.05725535,468.2513,0,0,0,0.2680989,0.06026879,0.05725535,0,0,3.472459,1.428476,0.2078301,0,0.2078301,2.902913,48.38178,0.03771636,0.06298089,0.2144791,0,1.696574
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.3006918,0.3006918,0,0,0,0.3006918,213.0553,0,0,0,0.6406399,0.3165177,0.3006918,0,0,3.264629,1.615523,0.3241222,0,0.3241222,3.210402,53.5066,0.03765817,0.330761,0.5125119,0,2.256163
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0,0,0,1.08705,0,0,0,0,2.940507,1.907233,1.08705,0,1.08705,4.241668,70.69433,0.03746433,0,0.8696401,0,2.994283
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,0.6595651,0.6595651,0,0,0,0.6595651,248.4486,0,0,0,1.63868,0.694279,0.6595651,0,0,1.853457,2.885578,0.9444011,0,0.9444011,5.137606,85.62659,0.03729754,0.7255216,1.310944,0,4.524258
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,0.7520611,0,0,1.661117,0,0,0,0,0.9090557,3.735539,0.9090557,0,0.9090557,6.000012,100,0.03713839,0,1.328893,0,5.396656
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.4583645,0.4583645,0,0,0,0.4583645,332.1031,1.039754,0,0,1.522243,0.482489,0.4583645,0,0,0,4.553689,0,0,0,6.000012,100,0.03713839,0.504201,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,0.9083371,0.9083371,0,0,0,0.9083371,205.1071,0.9069191,0,0,1.863063,0.9561443,0.9083371,0,0,0,4.553689,0,0,0,6.000012,100,0.03713839,0.9991708,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.6315538,0.6315538,0,-1,0,0.6315538,240.8139,0.8560758,0,0,1.520869,0.6647935,0.6315538,0,0,0,4.553689,0,0,0,6.000012,100,0.03713839,0.6947092,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.5134745,0.5134745,0,-1,0,0.5134745,214.0173,0.558425,0,0,1.098925,0.5404994,0.5134745,0,0,0,4.553689,0,0,0,6.000012,100,0.03713839,0.564822,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.3523901,0.3523901,0,-1,0,0.3523901,218.0331,0.3973902,0,0,0.7683272,0.3709369,0.3523901,0,0,0,4.553689,0,0,0,6.000012,100,0.03713839,0.3876291,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,0.7596117,0.7596117,0,-1,0,0.7596117,65.46641,0,0,0,0.4972905,0.7995913,0.7596117,0,0,0,4.553689,0,0.3023008,-0.3023008,5.681359,94.68913,0.03713839,0.8355729,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,0.9688824,0.9688824,0,-1,0,0.9688824,7.646627,0,0.0000000000000002220446,0,0.07408683,1.019876,0.9688824,0,0,0.3358898,4.251388,0,0.9457894,-0.9457894,4.68441,78.07333,0.03713839,1.065771,0.05926946,0,4.325475
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.4356091,0.4356091,0,-1,0,0.4356091,0,0,0.00000000000000005551115,0,0,0.4585359,0.4356091,0,0,1.386767,3.305599,0,0.4585359,-0.4585359,4.20107,70.01769,0.03713839,0.47917,0,0,3.305599
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.07869359,0.07869359,0,-1,0,0.07869359,0,0,0,0,0,0.08283535,0.07869359,0,0,1.896251,2.847063,0,0.08283535,-0.08283535,4.113754,68.56243,0.03713839,0.08656295,0,0,2.847063
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.002582049,0.002582049,0,-1,0,0.002582049,0,0,0.0000000000000000004336809,0,0,0.002717946,0.002582049,0,0,1.98829,2.764227,0,0.002717946,-0.002717946,4.110889,68.51468,0.03713839,0.002840253,0,0,2.764227
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.05118861,0.05118861,0,-1,0,0.05118861,0,0,0.000000000000000006938894,0,0,0.05388275,0.05118861,0,0,1.99131,2.76151,0,0.05388275,-0.05388275,4.054091,67.56806,0.03713839,0.05630748,0,0,2.76151
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.106205,0.106205,0,-1,0,0.106205,0,0,0.00000000000000001387779,0,0,0.1117948,0.106205,0,0,2.05118,2.707627,0,0.1117948,-0.1117948,3.936249,65.60403,0.03713839,0.1168255,0,0,2.707627
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.09630018,0.09630018,0,-1,0,0.09630018,0,0,0,0,0,0.1013686,0.09630018,0,0,2.175397,2.595832,0,0.1013686,-0.1013686,3.829398,63.82317,0.03713839,0.1059302,0,0,2.595832
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.008288904,0.008288904,0,-1,0,0.008288904,0,0,0,0,0,0.008725162,0.008288904,0,0,2.288028,2.494463,0,0.008725162,-0.008725162,3.820201,63.66988,0.03713839,0.009117794,0,0,2.494463
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297723,2.485738,0,0,0,3.820201,63.66988,0.03713839,0,0,0,2.485738
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.179634,0.179634,0,-1,0,0.179634,0,0,0.00000000000000002775558,0,0,0.1890884,0.179634,0,0,2.297723,2.485738,0,0.1890884,-0.1890884,3.620884,60.34795,0.03713839,0.1975974,0,0,2.485738
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507821,2.29665,0,0,0,3.620884,60.34795,0.03713839,0,0,0,2.29665
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.2157695,0.2157695,0,0,0,0.2157695,0,0,0.00000000000000002775558,0,0,0.2271258,0.2157695,0,0,2.507821,2.29665,0,0.2271258,-0.2271258,3.381472,56.35776,0.03713839,0.2373465,0,0,2.29665
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760183,2.069524,0,0,0,3.381472,56.35776,0.03713839,0,0,0,2.069524
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.2621188,0.2621188,0,0,0,0.2621188,100.5961,0.00000000000000005551115,0,0,0.2636814,0.2759145,0.2621188,0,0,2.760183,2.069524,0,0.01223312,-0.01223312,3.368577,56.14285,0.03713839,0.2883307,0.2109451,0,2.333205
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.3533821,0.3533821,0,0,0,0.3533821,177.9327,0,0,0,0.6287824,0.3719811,0.3533821,0,0,2.773776,2.057291,0.2568012,0,0.2568012,3.6122,60.20322,0.03709368,0.3887203,0.5030259,0,2.686073
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,0.7877726,0.7877726,0,-1,0,0.7877726,155.8187,0,0,0,1.227497,0.8292344,0.7877726,0,0,2.516974,2.288412,0.398263,0,0.398263,3.990026,66.5003,0.03702454,0.8665499,0.9819979,0,3.515909
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,0.989666,0.989666,0,0,0,0.989666,140.4744,0,0,0,1.390228,1.041754,0.989666,0,0,2.118711,2.646849,0.3484741,0,0.3484741,4.320618,72.01015,0.03696427,1.088633,1.112182,0,4.037076
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.022765,1.022765,0,0,0,1.022765,141.9305,0,0,0,1.451617,1.076595,1.022765,0,0,1.770237,2.960475,0.3750213,0,0.3750213,4.676394,77.93974,0.03689962,1.125042,1.161293,0,4.412092
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,0.8864571,0.8864571,0,0,0,0.8864571,195.1493,0,0,0,1.729915,0.9331127,0.8864571,0,0,1.395216,3.297995,0.7968024,0,0.7968024,5.432307,90.53827,0.036763,0.9751028,1.383932,0,5.02791
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.262055,0,0,1.860469,0,0,0,0,0.5984135,4.015117,0.5984135,0,0.5984135,6.000012,100,0.03666106,0,1.488375,0,5.875585
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.2057577,0.2057577,0,-1,0,0.2057577,735.5195,1.296801,0,0,1.513388,0.216587,0.2057577,0,0,0,4.553689,0,0,0,6.000012,100,0.03666106,0.2263334,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03666106,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.1856535,0.1856535,0,-1,0,0.1856535,536.8169,0.8011947,0,0,0.9966195,0.1954248,0.1856535,0,0,0,4.553689,0,0,0,6.000012,100,0.03666106,0.2042189,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.2034653,0.2034653,0,-1,0,0.2034653,223.3493,0.2402644,0,0,0.4544385,0.214174,0.2034653,0,0,0,4.553689,0,0,0,6.000012,100,0.03666106,0.2238118,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.4782564,0.4782564,0,-1,0,0.4782564,15.90335,0,0.00000000000000005551115,0,0.07605877,0.5034277,0.4782564,0,0,0,4.553689,0,0.427369,-0.427369,5.549526,92.49191,0.03666106,0.526082,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.06975745,0.06975745,0,-1,0,0.06975745,0,0,0.00000000000000001387779,0,0,0.07342889,0.06975745,0,0,0.4748544,4.12632,0,0.07342889,-0.07342889,5.472125,91.2019,0.03666106,0.07673319,0,0,4.12632
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.042126,1.042126,0,-1,0,1.042126,0,0,0,0,0,1.096975,1.042126,0,0,0.5564421,4.052891,0,1.096975,-1.096975,4.315812,71.93005,0.03666106,1.146339,0,0,4.052891
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.03920069,0.03920069,0,-1,0,0.03920069,0,0,0,0,0,0.04126389,0.03920069,0,0,1.775303,2.955916,0,0.04126389,-0.04126389,4.272316,71.20512,0.03666106,0.04312076,0,0,2.955916
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.1275146,0.1275146,0,-1,0,0.1275146,0,0,0,0,0,0.1342259,0.1275146,0,0,1.821152,2.914652,0,0.1342259,-0.1342259,4.130829,68.84702,0.03666106,0.1402661,0,0,2.914652
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.09148091,0.09148091,0,-1,0,0.09148091,0,0,0.00000000000000001387779,0,0,0.0962957,0.09148091,0,0,1.970292,2.780427,0,0.0962957,-0.0962957,4.029325,67.15528,0.03666106,0.100629,0,0,2.780427
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1226801,0.1226801,0,-1,0,0.1226801,0,0,0.00000000000000001387779,0,0,0.129137,0.1226801,0,0,2.077287,2.684131,0,0.129137,-0.129137,3.893202,64.88657,0.03666106,0.1349481,0,0,2.684131
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.220772,2.554994,0,0,0,3.893202,64.88657,0.03666106,0,0,0,2.554994
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.009864314,0.009864314,0,-1,0,0.009864314,0,0,0.000000000000000001734723,0,0,0.01038349,0.009864314,0,0,2.220772,2.554994,0,0.01038349,-0.01038349,3.882257,64.70415,0.03666106,0.01085075,0,0,2.554994
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23231,2.54461,0,0,0,3.882257,64.70415,0.03666106,0,0,0,2.54461
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.1250304,0.1250304,0,-1,0,0.1250304,0,0,0,0,0,0.1316109,0.1250304,0,0,2.23231,2.54461,0,0.1316109,-0.1316109,3.743527,62.39199,0.03666106,0.1375334,0,0,2.54461
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.1153154,0.1153154,0,0,0,0.1153154,0,0,0.00000000000000001387779,0,0,0.1213846,0.1153154,0,0,2.378544,2.412999,0,0.1213846,-0.1213846,3.615577,60.25949,0.03666106,0.1268469,0,0,2.412999
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.07701101,0.07701101,0,0,0,0.07701101,0,0,0,0,0,0.08106422,0.07701101,0,0,2.513416,2.291615,0,0.08106422,-0.08106422,3.530127,58.83534,0.03666106,0.08471211,0,0,2.291615
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.0508696,0.0508696,0,0,0,0.0508696,593.7626,0,0,0,0.3020447,0.05354695,0.0508696,0,0,2.603487,2.210551,0.2484977,0,0.2484977,3.765873,62.76442,0.0366189,0.05595656,0.2416358,0,2.512595
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,0.7515919,0.7515919,0,0,0,0.7515919,108.4088,0,0,0,0.8147919,0.7911494,0.7515919,0,0,2.354989,2.434199,0.02364252,0,0.02364252,3.788302,63.13824,0.03661489,0.8267511,0.6518335,0,3.248991
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.0980124,0.0980124,0,-1,0,0.0980124,1301.142,0,0,0,1.27528,0.1031709,0.0980124,0,0,2.331347,2.455477,1.172109,0,1.172109,4.900263,81.67088,0.03641735,0.1078136,1.020224,0,3.730757
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,0.7325396,0.7325396,0,0,0,0.7325396,214.5805,0,0,0,1.571887,0.7710943,0.7325396,0,0,1.159237,3.510375,0.8007928,0,0.8007928,5.659962,94.3325,0.03628361,0.8057935,1.25751,0,5.082263
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.3617625,0.3617625,0,0,0,0.3617625,482.9284,1.007807,0,0,1.747054,0.3808026,0.3617625,0,0,0.3584446,4.231089,0.3584446,0,0.3584446,6.000012,100,0.03622407,0.3979387,1.397643,0,5.978143
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,0.8762931,0.8762931,0,0,0,0.8762931,197.1112,0.8048578,0,0,1.727272,0.9224138,0.8762931,0,0,0,4.553689,0,0,0,6.000012,100,0.03622407,0.9639224,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.5670277,0.5670277,0,0,0,0.5670277,350.7681,1.392081,0,0,1.988953,0.5968713,0.5670277,0,0,0,4.553689,0,0,0,6.000012,100,0.03622407,0.6237305,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,0.6755182,0.6755182,0,-1,0,0.6755182,218.7337,0.7665145,0,0,1.477586,0.7110718,0.6755182,0,0,0,4.553689,0,0,0,6.000012,100,0.03622407,0.74307,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,1.334015,1.334015,0,-1,0,1.334015,96.63683,0,0,0.08741609,1.289149,1.404226,1.334015,0,0,0,4.553689,0,0.1150766,-0.1150766,5.878711,97.97832,0.03622407,1.467416,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.3117683,0.3117683,0,-1,0,0.3117683,239.7594,0.2914537,0,0,0.7474937,0.3281771,0.3117683,0,0,0.1278629,4.438612,0.1278629,0,0.1278629,6.000012,100,0.03620287,0.3429451,0.5979949,0,5.186106
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.5908229,0.5908229,0,-1,0,0.5908229,69.44148,0,0,0,0.4102762,0.6219189,0.5908229,0,0,0,4.553689,0,0.2116427,-0.2116427,5.776921,96.28182,0.03620287,0.6499052,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,0.2351585,4.342046,0.06488155,0,0.06488155,5.838473,97.30769,0.03619213,0,0.05190524,0,4.406928
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.5245742,0.5245742,0,-1,0,0.5245742,0,0,0,0,0,0.5521833,0.5245742,0,0,0.170277,4.40044,0,0.5521833,-0.5521833,5.256421,87.60683,0.03619213,0.5770316,0,0,4.40044
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.783814,3.848256,0,0,0,5.256421,87.60683,0.03619213,0,0,0,3.848256
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.3402819,0.3402819,0,-1,0,0.3402819,0,0,0,0,0,0.3581915,0.3402819,0,0,0.783814,3.848256,0,0.3581915,-0.3581915,4.878854,81.31406,0.03619213,0.3743101,0,0,3.848256
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.2019385,0.2019385,0,-1,0,0.2019385,0,0,0.00000000000000002775558,0,0,0.2125669,0.2019385,0,0,1.181805,3.490065,0,0.2125669,-0.2125669,4.654788,77.57965,0.03619213,0.2221324,0,0,3.490065
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.02490593,0.02490593,0,-1,0,0.02490593,0,0,0.000000000000000003469447,0,0,0.02621676,0.02490593,0,0,1.41799,3.277498,0,0.02621676,-0.02621676,4.627154,77.11907,0.03619213,0.02739652,0,0,3.277498
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.2002875,0.2002875,0,-1,0,0.2002875,0,0,0.00000000000000002775558,0,0,0.210829,0.2002875,0,0,1.44712,3.251281,0,0.210829,-0.210829,4.404921,73.41519,0.03619213,0.2203163,0,0,3.251281
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.07533189,0.07533189,0,-1,0,0.07533189,0,0,0,0,0,0.07929672,0.07533189,0,0,1.681374,3.040452,0,0.07929672,-0.07929672,4.321334,72.02209,0.03619213,0.08286508,0,0,3.040452
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.156166,0.156166,0,-1,0,0.156166,0,0,0.00000000000000002775558,0,0,0.1643853,0.156166,0,0,1.769482,2.961155,0,0.1643853,-0.1643853,4.148057,69.13415,0.03619213,0.1717827,0,0,2.961155
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.07246275,0.07246275,0,-1,0,0.07246275,0,0,0,0,0,0.07627657,0.07246275,0,0,1.952132,2.79677,0,0.07627657,-0.07627657,4.067655,67.79411,0.03619213,0.07970902,0,0,2.79677
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.1983842,0.1983842,0,-1,0,0.1983842,0,0,0.00000000000000002775558,0,0,0.2088254,0.1983842,0,0,2.036884,2.720494,0,0.2088254,-0.2088254,3.847533,64.12543,0.03619213,0.2182226,0,0,2.720494
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.08932036,0.08932036,0,0,0,0.08932036,0,0,0,0,0,0.09402143,0.08932036,0,0,2.268912,2.511668,0,0.09402143,-0.09402143,3.748426,62.47364,0.03619213,0.09825239,0,0,2.511668
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.1090626,0.1090626,0,0,0,0.1090626,0,0,0.00000000000000001387779,0,0,0.1148027,0.1090626,0,0,2.37338,2.417647,0,0.1148027,-0.1148027,3.627413,60.45676,0.03619213,0.1199688,0,0,2.417647
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.595785,0.595785,0,0,0,0.595785,60.90298,0,0,0,0.3628508,0.6271421,0.595785,0,0,2.500939,2.302844,0,0.2642913,-0.2642913,3.348826,55.81365,0.03619213,0.6553635,0.2902807,0,2.665695
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0,0,0,0,0,0,0,0,0.937777,0,0,0,0,2.794596,2.038553,0.937777,0,0.937777,4.238479,70.64117,0.03603754,0,0.7502216,0,2.97633
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,0.6440833,0.6440833,0,-1,0,0.6440833,218.1804,0,0,0,1.405263,0.6779824,0.6440833,0,0,1.856819,2.882552,0.727281,0,0.727281,4.928438,82.14047,0.03591855,0.7084916,1.124211,0,4.287816
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.2754414,0.2754414,0,0,0,0.2754414,590.0011,0.2056313,0,0,1.625107,0.2899383,0.2754414,0,0,1.129538,3.537105,1.129538,0,1.129538,6.000012,100,0.03573531,0.3029855,1.300086,0,5.162212
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,0.8424407,0.8424407,0,0,0,0.8424407,220.3679,0.9696894,0,0,1.856469,0.8867797,0.8424407,0,0,0,4.553689,0,0,0,6.000012,100,0.03573531,0.9266847,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,0.771781,0.771781,0,0,0,0.771781,252.0117,1.132577,0,0,1.944978,0.812401,0.771781,0,0,0,4.553689,0,0,0,6.000012,100,0.03573531,0.8489591,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.546892,0.546892,0,0,0,0.546892,319.3915,1.171051,0,0,1.746727,0.5756758,0.546892,0,0,0,4.553689,0,0,0,6.000012,100,0.03573531,0.6015813,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.1047535,0.1047535,0,-1,0,0.1047535,1661.751,1.630476,0,0,1.740742,0.1102668,0.1047535,0,0,0,4.553689,0,0,0,6.000012,100,0.03573531,0.1152288,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.4142404,0.4142404,0,-1,0,0.4142404,383.4568,1.152391,0,0,1.588433,0.4360426,0.4142404,0,0,0,4.553689,0,0,0,6.000012,100,0.03573531,0.4556645,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,0.8197265,0.8197265,0,-1,0,0.8197265,123.8814,0.1526188,0,0,1.015489,0.86287,0.8197265,0,0,0,4.553689,0,0,0,6.000012,100,0.03573531,0.9016991,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.6124923,0.6124923,0,-1,0,0.6124923,96.2212,0,0,0,0.5893474,0.6447288,0.6124923,0,0,0,4.553689,0,0.05538133,-0.05538133,5.941635,99.02705,0.03573531,0.6737416,0.471478,0,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,0.6869295,0.6869295,0,-1,0,0.6869295,16.71269,0,0.0000000000000001110223,0,0.1148044,0.7230837,0.6869295,0,0,0.06153481,4.498308,0,0.6082793,-0.6082793,5.300452,88.3407,0.03573531,0.7556224,0.09184352,0,4.613112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7374007,3.890028,0,0,0,5.300452,88.3407,0.03573531,0,0,0,3.890028
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.1971333,0.1971333,0,-1,0,0.1971333,0,0,0.00000000000000002775558,0,0,0.2075088,0.1971333,0,0,0.7374007,3.890028,0,0.2075088,-0.2075088,5.081719,84.69514,0.03573531,0.2168467,0,0,3.890028
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.967966,3.68252,0,0,0,5.081719,84.69514,0.03573531,0,0,0,3.68252
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.967966,3.68252,0,0,0,5.081719,84.69514,0.03573531,0,0,0,3.68252
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.08407419,0.08407419,0,-1,0,0.08407419,0,0,0,0,0,0.08849914,0.08407419,0,0,0.967966,3.68252,0,0.08849914,-0.08849914,4.988432,83.14037,0.03573531,0.09248161,0,0,3.68252
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.09263933,0.09263933,0,-1,0,0.09263933,0,0,0,0,0,0.09751508,0.09263933,0,0,1.066298,3.59402,0,0.09751508,-0.09751508,4.885643,81.42722,0.03573531,0.1019033,0,0,3.59402
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.05024806,0.05024806,0,-1,0,0.05024806,0,0,0,0,0,0.0528927,0.05024806,0,0,1.174648,3.496505,0,0.0528927,-0.0528927,4.829889,80.49799,0.03573531,0.05527287,0,0,3.496505
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.1155081,0.1155081,0,-1,0,0.1155081,0,0,0,0,0,0.1215875,0.1155081,0,0,1.233418,3.443613,0,0.1215875,-0.1215875,4.701725,78.36192,0.03573531,0.1270589,0,0,3.443613
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.368515,3.322025,0,0,0,4.701725,78.36192,0.03573531,0,0,0,3.322025
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.1280519,0.1280519,0,-1,0,0.1280519,0,0,0,0,0,0.1347915,0.1280519,0,0,1.368515,3.322025,0,0.1347915,-0.1347915,4.559642,75.99387,0.03573531,0.1408571,0,0,3.322025
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.0558649,0.0558649,0,0,0,0.0558649,0,0,0.000000000000000006938894,0,0,0.05880515,0.0558649,0,0,1.518284,3.187234,0,0.05880515,-0.05880515,4.497655,74.96078,0.03573531,0.06145139,0,0,3.187234
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.03135534,0.03135534,0,0,0,0.03135534,0,0,0,0,0,0.03300563,0.03135534,0,0,1.583623,3.128428,0,0.03300563,-0.03300563,4.462864,74.38093,0.03573531,0.03449088,0,0,3.128428
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.4585148,0.4585148,0,0,0,0.4585148,56.99567,0,0,0,0.2613336,0.4826472,0.4585148,0,0,1.620296,3.095423,0,0.2213136,-0.2213136,4.229579,70.49285,0.03573531,0.5043663,0.2090669,0,3.356756
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.2379688,0.2379688,0,0,0,0.2379688,346.2303,0,0,0,0.8239202,0.2504935,0.2379688,0,0,1.866199,2.874109,0.5734267,0,0.5734267,4.77358,79.55951,0.03564299,0.2617657,0.6591362,0,3.69803
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.5857474,0.5857474,0,-1,0,0.5857474,190.2911,0,0,0,1.114625,0.6165763,0.5857474,0,0,1.292773,3.390193,0.4980491,0,0.4980491,5.246071,87.43434,0.0355632,0.6443222,0.8917003,0,4.504819
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.2186112,0.2186112,0,0,0,0.2186112,633.9264,0.3609931,0,0,1.385834,0.230117,0.2186112,0,0,0.7947237,3.838438,0.7947237,0,0.7947237,6.000012,100,0.03543661,0.2404723,1.108667,0,5.224271
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03543661,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,0.6711839,0.6711839,0,0,0,0.6711839,296.9833,1.286795,0,0,1.993304,0.7065094,0.6711839,0,0,0,4.553689,0,0,0,6.000012,100,0.03543661,0.7383024,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,0.6535873,0.6535873,0,0,0,0.6535873,286.4037,1.183912,0,0,1.871898,0.6879867,0.6535873,0,0,0,4.553689,0,0,0,6.000012,100,0.03543661,0.718946,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.1354534,0.1354534,0,-1,0,0.1354534,813.6358,0.9595149,0,0,1.102098,0.1425825,0.1354534,0,0,0,4.553689,0,0,0,6.000012,100,0.03543661,0.1489988,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.1118917,0.1118917,0,-1,0,0.1118917,396.9305,0.3263515,0,0,0.4441322,0.1177807,0.1118917,0,0,0,4.553689,0,0,0,6.000012,100,0.03543661,0.1230808,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.5098872,0.5098872,0,-1,0,0.5098872,84.76147,0,0,0,0.4321879,0.5367234,0.5098872,0,0,0,4.553689,0,0.1045355,-0.1045355,5.889822,98.16351,0.03543661,0.560876,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,0.898137,0.898137,0,-1,0,0.898137,28.34043,0,0.0000000000000001110223,0,0.2545359,0.9454073,0.898137,0,0,0.1161505,4.449153,0,0.6908714,-0.6908714,5.16158,86.02615,0.03543661,0.9879506,0.2036287,0,4.70369
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.01736464,0.01736464,0,-1,0,0.01736464,272.3393,0,0,0,0.04729072,0.01827857,0.01736464,0,0,0.8837854,3.758282,0.02901216,0,0.02901216,5.189103,86.48488,0.03543201,0.0191011,0.03783258,0,3.805573
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8547733,3.784393,0,0,0,5.189103,86.48488,0.03543201,0,0,0,3.784393
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.01883875,0.01883875,0,-1,0,0.01883875,0,0,0.000000000000000003469447,0,0,0.01983026,0.01883875,0,0,0.8547733,3.784393,0,0.01983026,-0.01983026,5.1682,86.13649,0.03543201,0.02072263,0,0,3.784393
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,0.7212776,0.7212776,0,-1,0,0.7212776,0,0,0.0000000000000001110223,0,0,0.7592396,0.7212776,0,0,0.8768069,3.764563,0,0.7592396,-0.7592396,4.367891,72.79804,0.03543201,0.7934054,0,0,3.764563
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.720406,3.005323,0,0,0,4.367891,72.79804,0.03543201,0,0,0,3.005323
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.03440615,0.03440615,0,-1,0,0.03440615,0,0,0.000000000000000006938894,0,0,0.036217,0.03440615,0,0,1.720406,3.005323,0,0.036217,-0.036217,4.329715,72.16177,0.03543201,0.03784677,0,0,3.005323
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.03935169,0.03935169,0,-1,0,0.03935169,0,0,0.000000000000000006938894,0,0,0.04142284,0.03935169,0,0,1.760648,2.969106,0,0.04142284,-0.04142284,4.286052,71.43405,0.03543201,0.04328686,0,0,2.969106
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.06114763,0.06114763,0,-1,0,0.06114763,0,0,0.000000000000000006938894,0,0,0.06436592,0.06114763,0,0,1.806673,2.927683,0,0.06436592,-0.06436592,4.218204,70.30326,0.03543201,0.0672624,0,0,2.927683
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.08705334,0.08705334,0,-1,0,0.08705334,0,0,0,0,0,0.0916351,0.08705334,0,0,1.878191,2.863317,0,0.0916351,-0.0916351,4.121612,68.6934,0.03543201,0.09575868,0,0,2.863317
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.980007,2.771682,0,0,0,4.121612,68.6934,0.03543201,0,0,0,2.771682
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.03990406,0.03990406,0,-1,0,0.03990406,0,0,0.000000000000000006938894,0,0,0.04200428,0.03990406,0,0,1.980007,2.771682,0,0.04200428,-0.04200428,4.077336,67.95546,0.03543201,0.04389447,0,0,2.771682
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.04559905,0.04559905,0,0,0,0.04559905,0,0,0.000000000000000006938894,0,0,0.047999,0.04559905,0,0,2.026679,2.729678,0,0.047999,-0.047999,4.02674,67.11221,0.03543201,0.05015896,0,0,2.729678
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.009173055,0.009173055,0,0,0,0.009173055,0,0,0.000000000000000001734723,0,0,0.009655847,0.009173055,0,0,2.080011,2.681679,0,0.009655847,-0.009655847,4.016562,66.94257,0.03543201,0.01009036,0,0,2.681679
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.3367735,0.3367735,0,0,0,0.3367735,31.12269,0,0,0,0.104813,0.3544984,0.3367735,0,0,2.09074,2.672023,0,0.2496855,-0.2496855,3.753371,62.55605,0.03543201,0.3704509,0.08385037,0,2.776836
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.5801913,0.5801913,0,0,0,0.5801913,50.10548,0,0,0,0.2907076,0.6107277,0.5801913,0,0,2.368168,2.422338,0,0.3200201,-0.3200201,3.41604,56.93388,0.03543201,0.6382105,0.2325661,0,2.713045
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.2281756,0.2281756,0,-1,0,0.2281756,289.7943,0,0,0,0.6612396,0.2401848,0.2281756,0,0,2.723746,2.102318,0.4210548,0,0.4210548,3.815487,63.59133,0.03536532,0.2509931,0.5289917,0,2.763557
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.588905,0.588905,0,0,0,0.588905,179.5605,0,0,0,1.057441,0.6199,0.588905,0,0,2.302691,2.481267,0.4375408,0,0.4375408,4.230575,70.50945,0.03529629,0.6477955,0.8459526,0,3.538708
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.294197,0.294197,0,0,0,0.294197,314.4553,0,0,0,0.9251181,0.3096811,0.294197,0,0,1.86515,2.875054,0.6154371,0,0.6154371,4.81443,80.24034,0.03519965,0.3236167,0.7400945,0,3.800172
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.2839467,0.2839467,0,0,0,0.2839467,436.39,0,0,0,1.239115,0.2988913,0.2839467,0,0,1.249713,3.428947,0.9402238,0,0.9402238,5.706405,95.10655,0.03505302,0.3123414,0.9912921,0,4.668062
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.3632964,0.3632964,0,0,0,0.3632964,336.6897,0.531275,0,0,1.223182,0.3824173,0.3632964,0,0,0.3094894,4.275148,0.3094894,0,0.3094894,6.000012,100,0.03500503,0.399626,0.9785454,0,5.49833
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.01981354,0.01981354,0,-1,0,0.01981354,5075.836,0.9848463,0,0,1.005703,0.02085635,0.01981354,0,0,0,4.553689,0,0,0,6.000012,100,0.03500503,0.02179489,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.4590291,0.4590291,0,-1,0,0.4590291,253.2353,0.679235,0,0,1.162423,0.4831885,0.4590291,0,0,0,4.553689,0,0,0,6.000012,100,0.03500503,0.504932,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03500503,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,0.6903113,0.6903113,0,-1,0,0.6903113,19.91669,0,0.0000000000000001110223,0,0.1374872,0.7266435,0.6903113,0,0,0,4.553689,0,0.5891563,-0.5891563,5.378987,89.6496,0.03500503,0.7593425,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.5829579,0.5829579,0,-1,0,0.5829579,9.296319,0,0,0,0.05419363,0.6136399,0.5829579,0,0,0.6546181,3.964533,0,0.5594463,-0.5594463,4.789279,79.82115,0.03500503,0.6412537,0.0433549,0,4.018726
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.05563894,0.05563894,0,-1,0,0.05563894,0,0,0,0,0,0.05856731,0.05563894,0,0,1.276225,3.405086,0,0.05856731,-0.05856731,4.727543,78.79223,0.03500503,0.06120284,0,0,3.405086
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.3386668,0.3386668,0,-1,0,0.3386668,0,0,0,0,0,0.3564914,0.3386668,0,0,1.3413,3.346519,0,0.3564914,-0.3564914,4.351768,72.52933,0.03500503,0.3725335,0,0,3.346519
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,1.090368,1.090368,0,-1,0,1.090368,0,0,0,0,0,1.147756,1.090368,0,0,1.737401,2.990028,0,1.147756,-1.147756,3.141927,52.36535,0.03500503,1.199405,0,0,2.990028
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.1598864,0.1598864,0,-1,0,0.1598864,0,0,0.00000000000000002775558,0,0,0.1683014,0.1598864,0,0,3.012686,1.842271,0,0.1683014,-0.1683014,2.964522,49.4086,0.03500503,0.175875,0,0,1.842271
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.1523254,0.1523254,0,-1,0,0.1523254,0,0,0.00000000000000002775558,0,0,0.1603425,0.1523254,0,0,3.199688,1.67397,0,0.1603425,-0.1603425,2.795506,46.59167,0.03500503,0.1675579,0,0,1.67397
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.1663492,0.1663492,0,-1,0,0.1663492,0,0,0.00000000000000002775558,0,0,0.1751045,0.1663492,0,0,3.377846,1.513628,0,0.1751045,-0.1751045,2.610929,43.51541,0.03500503,0.1829842,0,0,1.513628
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.1379608,0.1379608,0,-1,0,0.1379608,0,0,0,0,0,0.1452219,0.1379608,0,0,3.572407,1.338523,0,0.1452219,-0.1452219,2.457852,40.96412,0.03500503,0.1517569,0,0,1.338523
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.08434831,0.08434831,0,-1,0,0.08434831,0,0,0.00000000000000001387779,0,0,0.08878769,0.08434831,0,0,3.733764,1.193301,0,0.08878769,-0.08878769,2.364262,39.40429,0.03500503,0.09278314,0,0,1.193301
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.1918422,0.1918422,0,-1,0,0.1918422,0,0,0.00000000000000002775558,0,0,0.2019392,0.1918422,0,0,3.832417,1.104513,0,0.2019392,-0.2019392,2.151399,35.85658,0.03500503,0.2110264,0,0,1.104513
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.1508402,0.1508402,0,-1,0,0.1508402,0,0,0,0,0,0.1587791,0.1508402,0,0,4.056794,0.9025743,0,0.1587791,-0.1587791,1.984031,33.06712,0.03500503,0.1659242,0,0,0.9025743
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.0543585,0.0543585,0,0,0,0.0543585,0,0,0.000000000000000006938894,0,0,0.05721948,0.0543585,0,0,4.233215,0.7437952,0,0.05721948,-0.05721948,1.923717,32.06188,0.03500503,0.05979435,0,0,0.7437952
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.1899337,0.1899337,0,0,0,0.1899337,0,0,0,0,0,0.1999302,0.1899337,0,0,4.296793,0.6865757,0,0.1999302,-0.1999302,1.712972,28.54947,0.03500503,0.208927,0,0,0.6865757
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,0.8117039,0.8117039,0.425,0,0.172125,0.8117039,43.46619,0,0.0000000000000001110223,0,0.3528168,0.4070567,0.3867039,0,0,4.518937,0.4866455,0,0.05423994,-0.05423994,1.655798,27.59658,0.03500503,0.8928743,0.2822534,1.7,0.8394623
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.5257371,0.5257371,1.7,0,0.5202,0.5257371,172.3351,0,0,0,0.9060297,0,0,1.174263,1.11555,4.579204,0.4324056,2.02158,0,2.02158,3.573637,59.56049,0.03639065,0.5783108,0.7248238,1.7,1.338435
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,1.079802,1.079802,0,-1,0,1.079802,114.0427,0,0,0,1.231435,1.136633,1.079802,0,0,2.557624,2.251827,0.09480141,0,0.09480141,3.663573,61.05943,0.03637553,1.187782,0.9851478,0,3.483262
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.3947233,0.3947233,0,0,0,0.3947233,405.2511,0,0,0,1.59962,0.4154982,0.3947233,0,0,2.462823,2.337148,1.184122,0,1.184122,4.78693,79.78201,0.0361877,0.4341956,1.279696,0,3.936769
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,0.9768845,0.9768845,0,0,0,0.9768845,165.6957,0,0,0,1.618656,1.028299,0.9768845,0,0,1.278701,3.402858,0.5903561,0,0.5903561,5.346991,89.11634,0.03609478,1.074573,1.294924,0,5.021514
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,0.7120439,0.7120439,0,0,0,0.7120439,280.981,0.562844,0,0,2.000709,0.7495199,0.7120439,0,0,0.6883446,3.934179,0.6883446,0,0.6883446,6.000012,100,0.03598704,0.7832484,1.600567,0,5.934887
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.2268048,0.2268048,0,0,0,0.2268048,844.7768,1.677253,0,0,1.915995,0.2387419,0.2268048,0,0,0,4.553689,0,0,0,6.000012,100,0.03598704,0.2494853,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.4586747,0.4586747,0,-1,0,0.4586747,378.072,1.251305,0,0,1.73412,0.4828154,0.4586747,0,0,0,4.553689,0,0,0,6.000012,100,0.03598704,0.5045422,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03598704,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03598704,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.007094911,0.007094911,0,-1,0,0.007094911,7034.956,0.4916555,0,0,0.4991238,0.007468327,0.007094911,0,0,0,4.553689,0,0,0,6.000012,100,0.03598704,0.007804402,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03598704,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.3381606,0.3381606,0,-1,0,0.3381606,0,0,0.00000000000000005551115,0,0,0.3559586,0.3381606,0,0,0,4.553689,0,0.3559586,-0.3559586,5.624799,93.74646,0.03598704,0.3719767,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,0.9455987,0.9455987,0,-1,0,0.9455987,0,0,0,0,0,0.9953671,0.9455987,0,0,0.3955095,4.197731,0,0.9953671,-0.9953671,4.57559,76.25967,0.03598704,1.040159,0,0,4.197731
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.4162479,0.4162479,0,-1,0,0.4162479,0,0,0.00000000000000005551115,0,0,0.4381557,0.4162479,0,0,1.501473,3.202363,0,0.4381557,-0.4381557,4.113733,68.56208,0.03598704,0.4578727,0,0,3.202363
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.03433568,0.03433568,0,-1,0,0.03433568,0,0,0,0,0,0.03614282,0.03433568,0,0,1.988312,2.764208,0,0.03614282,-0.03614282,4.075635,67.92712,0.03598704,0.03776925,0,0,2.764208
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.02232194,0.02232194,0,-1,0,0.02232194,0,0,0,0,0,0.02349678,0.02232194,0,0,2.028471,2.728065,0,0.02349678,-0.02349678,4.050868,67.51432,0.03598704,0.02455414,0,0,2.728065
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.08608168,0.08608168,0,-1,0,0.08608168,0,0,0.00000000000000001387779,0,0,0.09061229,0.08608168,0,0,2.054579,2.704568,0,0.09061229,-0.09061229,3.955354,65.92243,0.03598704,0.09468985,0,0,2.704568
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.2038862,0.2038862,0,-1,0,0.2038862,0,0,0.00000000000000002775558,0,0,0.214617,0.2038862,0,0,2.155259,2.613956,0,0.214617,-0.214617,3.729128,62.152,0.03598704,0.2242748,0,0,2.613956
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.08787308,0.08787308,0,-1,0,0.08787308,0,0,0.00000000000000001387779,0,0,0.09249797,0.08787308,0,0,2.393722,2.399339,0,0.09249797,-0.09249797,3.631626,60.52698,0.03598704,0.09666038,0,0,2.399339
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.05965601,0.05965601,0,-1,0,0.05965601,0,0,0.00000000000000001387779,0,0,0.0627958,0.05965601,0,0,2.496498,2.306841,0,0.0627958,-0.0627958,3.565434,59.42377,0.03598704,0.06562161,0,0,2.306841
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.1069776,0.1069776,0,-1,0,0.1069776,0,0,0.00000000000000001387779,0,0,0.112608,0.1069776,0,0,2.566271,2.244045,0,0.112608,-0.112608,3.446734,57.44546,0.03598704,0.1176753,0,0,2.244045
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.1767049,0.1767049,0,0,0,0.1767049,0,0,0.00000000000000002775558,0,0,0.1860051,0.1767049,0,0,2.691391,2.131437,0,0.1860051,-0.1860051,3.250668,54.17768,0.03598704,0.1943754,0,0,2.131437
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898063,1.945432,0,0,0,3.250668,54.17768,0.03598704,0,0,0,1.945432
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.2135032,0.2135032,0,0,0,0.2135032,126.4303,0,0,0,0.2699328,0.2247402,0.2135032,0,0,2.898063,1.945432,0.0451926,0,0.0451926,3.293541,54.89224,0.03597999,0.2348535,0.2159463,0,2.215365
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,0.814919,0.814919,0,0,0,0.814919,96.80627,0,0,0,0.7888926,0.8578095,0.814919,0,0,2.852871,1.986105,0,0.06891683,-0.06891683,3.220896,53.6815,0.03597999,0.8964109,0.6311141,0,2.774998
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.4714673,0.4714673,0,-1,0,0.4714673,287.1282,0,0,0,1.353716,0.4962814,0.4714673,0,0,2.929445,1.917188,0.8574343,0,0.8574343,4.03433,67.2387,0.03584673,0.5186141,1.082973,0,3.270904
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,0.9700479,0.9700479,0,0,0,0.9700479,171.3864,0,0,0,1.66253,1.021103,0.9700479,0,0,2.072011,2.688879,0.6414269,0,0.6414269,4.642841,77.38053,0.03574768,1.067053,1.330024,0,4.351409
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,0.9522623,0.9522623,0,0,0,0.9522623,168.9665,0,0,0,1.609005,1.002381,0.9522623,0,0,1.430584,3.266164,0.6066233,0,0.6066233,5.218334,86.97207,0.03565452,1.047489,1.287204,0,4.875168
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.421647,0.421647,0,0,0,0.421647,439.3097,0.5845368,0,0,1.852336,0.443839,0.421647,0,0,0.8239605,3.812124,0.8239605,0,0.8239605,6.000012,100,0.03552874,0.4638118,1.481869,0,5.664461
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.1745176,0.1745176,0,0,0,0.1745176,944.4974,1.464611,0,0,1.648314,0.1837027,0.1745176,0,0,0,4.553689,0,0,0,6.000012,100,0.03552874,0.1919693,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,0.7018551,0.7018551,0,-1,0,0.7018551,150.6079,0.3182546,0,0,1.057049,0.7387948,0.7018551,0,0,0,4.553689,0,0,0,6.000012,100,0.03552874,0.7720406,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.0581315,0.0581315,0,-1,0,0.0581315,1445.391,0.7790364,0,0,0.8402275,0.06119105,0.0581315,0,0,0,4.553689,0,0,0,6.000012,100,0.03552874,0.06394465,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.4766949,0.4766949,0,-1,0,0.4766949,124.3748,0.09110413,0,0,0.5928882,0.5017841,0.4766949,0,0,0,4.553689,0,0,0,6.000012,100,0.03552874,0.5243644,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.08785997,0.08785997,0,-1,0,0.08785997,188.14,0.07281556,0,0,0.1652997,0.09248418,0.08785997,0,0,0,4.553689,0,0,0,6.000012,100,0.03552874,0.09664597,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.1805159,0.1805159,0,-1,0,0.1805159,28.41764,0,0,0,0.05129836,0.1900167,0.1805159,0,0,0,4.553689,0,0.1387184,-0.1387184,5.85379,97.56297,0.03552874,0.1985675,0.04103868,0,4.604987
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.2973276,0.2973276,0,-1,0,0.2973276,0,0,0.00000000000000005551115,0,0,0.3129764,0.2973276,0,0,0.1541315,4.41497,0,0.3129764,-0.3129764,5.523884,92.06454,0.03552874,0.3270604,0,0,4.41497
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.1770067,0.1770067,0,-1,0,0.1770067,0,0,0.00000000000000002775558,0,0,0.1863228,0.1770067,0,0,0.5018831,4.101994,0,0.1863228,-0.1863228,5.327482,88.79119,0.03552874,0.1947074,0,0,4.101994
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7089085,3.915671,0,0,0,5.327482,88.79119,0.03552874,0,0,0,3.915671
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7089085,3.915671,0,0,0,5.327482,88.79119,0.03552874,0,0,0,3.915671
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.1255464,0.1255464,0,-1,0,0.1255464,0,0,0.00000000000000002775558,0,0,0.1321541,0.1255464,0,0,0.7089085,3.915671,0,0.1321541,-0.1321541,5.188179,86.46949,0.03552874,0.1381011,0,0,3.915671
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1256901,0.1256901,0,-1,0,0.1256901,0,0,0,0,0,0.1323053,0.1256901,0,0,0.8557464,3.783517,0,0.1323053,-0.1323053,5.048717,84.14513,0.03552874,0.1382591,0,0,3.783517
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.002752,3.651212,0,0,0,5.048717,84.14513,0.03552874,0,0,0,3.651212
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.09071023,0.09071023,0,-1,0,0.09071023,0,0,0.00000000000000001387779,0,0,0.09548445,0.09071023,0,0,1.002752,3.651212,0,0.09548445,-0.09548445,4.948068,82.46764,0.03552874,0.09978125,0,0,3.651212
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.1430214,0.1430214,0,-1,0,0.1430214,0,0,0.00000000000000002775558,0,0,0.1505489,0.1430214,0,0,1.108846,3.555727,0,0.1505489,-0.1505489,4.789376,79.82277,0.03552874,0.1573236,0,0,3.555727
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.05455528,0.05455528,0,-1,0,0.05455528,0,0,0.000000000000000006938894,0,0,0.05742661,0.05455528,0,0,1.276123,3.405179,0,0.05742661,-0.05742661,4.728843,78.81389,0.03552874,0.06001081,0,0,3.405179
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.1990203,0.1990203,0,0,0,0.1990203,0,0,0.00000000000000002775558,0,0,0.2094951,0.1990203,0,0,1.33993,3.347752,0,0.2094951,-0.2094951,4.508016,75.13344,0.03552874,0.2189224,0,0,3.347752
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.2198401,0.2198401,0,0,0,0.2198401,0,0,0.00000000000000002775558,0,0,0.2314106,0.2198401,0,0,1.572702,3.138257,0,0.2314106,-0.2314106,4.264087,71.06798,0.03552874,0.2418241,0,0,3.138257
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.6175682,0.6175682,0,0,0,0.6175682,22.43675,0,0,0,0.1385622,0.6500718,0.6175682,0,0,1.829825,2.906846,0,0.5115095,-0.5115095,3.724909,62.08169,0.03552874,0.679325,0.1108498,0,3.045408
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.6011035,0.6011035,0,0,0,0.6011035,91.1233,0,0,0,0.5477454,0.6327406,0.6011035,0,0,2.398169,2.395337,0,0.0849952,-0.0849952,3.635316,60.58848,0.03552874,0.6612139,0.4381963,0,2.943082
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.5204747,0.5204747,0,-1,0,0.5204747,121.8806,0,0,0,0.6343576,0.5478681,0.5204747,0,0,2.492608,2.310341,0.08648943,0,0.08648943,3.717367,61.956,0.03551559,0.5725222,0.507486,0,2.944699
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.3331833,0.3331833,0,0,0,0.3331833,415.4518,0,0,0,1.384216,0.3507193,0.3331833,0,0,2.406119,2.388182,1.033497,0,1.033497,4.697828,78.29698,0.03535919,0.3665017,1.107373,0,3.772398
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,0.6915662,0.6915662,0,0,0,0.6915662,138.6548,0,0,0,0.9588894,0.7279643,0.6915662,0,0,1.372622,3.318329,0.2309251,0,0.2309251,4.916903,81.94823,0.03532444,0.7607228,0.7671115,0,4.277219
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.3030777,0.3030777,0,0,0,0.3030777,434.6659,0,0,0,1.317375,0.3190292,0.3030777,0,0,1.141697,3.526162,0.9983463,0,0.9983463,5.864017,97.73344,0.03517496,0.3333855,1.0539,0,4.843537
