Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,0.7275092,0.7275092,0,0,0,0.7275092,208.5521,0.6080858,0,0,1.517236,0.7657992,0.7275092,0,0,0.1433506,4.424674,0.1433506,0,0.1433506,6.000012,100,0.0351536,0.8002601,1.213788,0,5.941909
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.5004172,0.5004172,0,-1,0,0.5004172,189.1414,0.4197412,0,0,0.9464962,0.526755,0.5004172,0,0,0,4.553689,0,0,0,6.000012,100,0.0351536,0.550459,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.4097217,0.4097217,0,-1,0,0.4097217,138.6143,0.136647,0,0,0.567933,0.431286,0.4097217,0,0,0,4.553689,0,0,0,6.000012,100,0.0351536,0.4506939,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.06125474,0.06125474,0,-1,0,0.06125474,790.1412,0.4195202,0,0,0.4839989,0.06447867,0.06125474,0,0,0,4.553689,0,0,0,6.000012,100,0.0351536,0.06738021,0.3871991,0,5.037688
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.1888671,0.1888671,0,-1,0,0.1888671,148.9381,0.08248769,0,0,0.2812952,0.1988075,0.1888671,0,0,0,4.553689,0,0,0,6.000012,100,0.0351536,0.2077538,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0.09765943,0,0,0.09765943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0351536,0,0.07812754,0,4.651349
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,0.9098139,0.9098139,0,-1,0,0.9098139,0,0,0.0000000000000001110223,0,0,0.9576988,0.9098139,0,0,0,4.553689,0,0.9576988,-0.9576988,4.990509,83.17498,0.0351536,1.000795,0,0,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,0.7060909,0.7060909,0,-1,0,0.7060909,0,0,0.0000000000000001110223,0,0,0.7432535,0.7060909,0,0,1.06411,3.59599,0,0.7432535,-0.7432535,4.207051,70.11737,0.0351536,0.7767,0,0,3.59599
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.1232984,0.1232984,0,-1,0,0.1232984,0,0,0.00000000000000001387779,0,0,0.1297878,0.1232984,0,0,1.889947,2.852736,0,0.1297878,-0.1297878,4.070242,67.83723,0.0351536,0.1356283,0,0,2.852736
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.034156,2.722949,0,0,0,4.070242,67.83723,0.0351536,0,0,0,2.722949
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.09518023,0.09518023,0,-1,0,0.09518023,0,0,0.00000000000000001387779,0,0,0.1001897,0.09518023,0,0,2.034156,2.722949,0,0.1001897,-0.1001897,3.964633,66.07709,0.0351536,0.1046983,0,0,2.722949
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.1240576,0.1240576,0,-1,0,0.1240576,0,0,0.00000000000000001387779,0,0,0.130587,0.1240576,0,0,2.145478,2.622759,0,0.130587,-0.130587,3.826982,63.78291,0.0351536,0.1364634,0,0,2.622759
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.1362492,0.1362492,0,-1,0,0.1362492,0,0,0,0,0,0.1434203,0.1362492,0,0,2.290574,2.492172,0,0.1434203,-0.1434203,3.675804,61.26328,0.0351536,0.1498742,0,0,2.492172
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.07452723,0.07452723,0,-1,0,0.07452723,0,0,0.00000000000000001387779,0,0,0.07844972,0.07452723,0,0,2.44993,2.348752,0,0.07844972,-0.07844972,3.593111,59.88506,0.0351536,0.08197995,0,0,2.348752
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.04207018,0.04207018,0,-1,0,0.04207018,0,0,0.000000000000000006938894,0,0,0.0442844,0.04207018,0,0,2.537097,2.270302,0,0.0442844,-0.0442844,3.546431,59.10707,0.0351536,0.0462772,0,0,2.270302
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586301,2.226018,0,0,0,3.546431,59.10707,0.0351536,0,0,0,2.226018
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.586301,2.226018,0,0,0,3.546431,59.10707,0.0351536,0,0,0,2.226018
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.00013867,0.00013867,0,0,0,0.00013867,0,0,0.00000000000000000002710505,0,0,0.0001459684,0.00013867,0,0,2.586301,2.226018,0,0.0001459684,-0.0001459684,3.546277,59.1045,0.0351536,0.000152537,0,0,2.226018
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.3058879,0.3058879,0,0,0,0.3058879,126.2355,0,0,0,0.3861392,0.3219873,0.3058879,0,0,2.586463,2.225872,0.06415197,0,0.06415197,3.607137,60.11883,0.03514405,0.3364767,0.3089114,0,2.612011
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.1992037,0.1992037,0,0,0,0.1992037,418.8837,0,0,0,0.8344317,0.2096881,0.1992037,0,0,2.522312,2.283608,0.6247436,0,0.6247436,4.199821,69.99687,0.03505131,0.219124,0.6675453,0,3.11804
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0,0,0,1.295197,0,0,0,0,1.897568,2.845878,1.295197,0,1.295197,5.428553,90.4757,0.0348606,0,1.036158,0,4.141075
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.5614208,0.5614208,0,0,0,0.5614208,231.4188,0.1058932,0,0,1.299233,0.5909693,0.5614208,0,0,0.6023706,4.011555,0.6023706,0,0.6023706,6.000012,100,0.03477262,0.6175629,1.039387,0,5.310789
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.4784643,0.4784643,0,0,0,0.4784643,311.7254,0.9878479,0,0,1.491494,0.5036466,0.4784643,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0.5263107,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,0.6536092,0.6536092,0,0,0,0.6536092,316.9125,1.38336,0,0,2.071369,0.6880096,0.6536092,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0.7189701,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.335103,0.335103,0,-1,0,0.335103,576.79,1.580101,0,0,1.932841,0.35274,0.335103,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0.3686133,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.1543114,0.1543114,0,-1,0,0.1543114,785.0645,1.049011,0,0,1.211444,0.1624331,0.1543114,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0.1697426,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.5676118,0.5676118,0,-1,0,0.5676118,157.5837,0.2969774,0,0,0.8944635,0.5974861,0.5676118,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0.624373,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.162251,0.162251,0,-1,0,0.162251,288.5541,0.2973914,0,0,0.4681818,0.1707905,0.162251,0,0,0,4.553689,0,0,0,6.000012,100,0.03477262,0.1784761,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.1553573,0.1553573,0,-1,0,0.1553573,72.21432,0,0,0,0.1121902,0.163534,0.1553573,0,0,0,4.553689,0,0.0513438,-0.0513438,5.945891,99.09798,0.03477262,0.1708931,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.05704867,4.502345,0,0,0,5.945891,99.09798,0.03477262,0,0,0,4.502345
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.2441821,0.2441821,0,-1,0,0.2441821,0,0,0,0,0,0.2570338,0.2441821,0,0,0.05704867,4.502345,0,0.2570338,-0.2570338,5.674953,94.58237,0.03477262,0.2686003,0,0,4.502345
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.337209,0.337209,0,-1,0,0.337209,0,0,0.00000000000000005551115,0,0,0.3549568,0.337209,0,0,0.3426418,4.245311,0,0.3549568,-0.3549568,5.300796,88.34643,0.03477262,0.3709299,0,0,4.245311
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.2115137,0.2115137,0,-1,0,0.2115137,0,0,0.00000000000000002775558,0,0,0.222646,0.2115137,0,0,0.7370383,3.890354,0,0.222646,-0.222646,5.066107,84.43494,0.03477262,0.232665,0,0,3.890354
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.03889084,0.03889084,0,-1,0,0.03889084,0,0,0,0,0,0.04093773,0.03889084,0,0,0.9844227,3.667709,0,0.04093773,-0.04093773,5.022954,83.71574,0.03477262,0.04277992,0,0,3.667709
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.029909,3.626771,0,0,0,5.022954,83.71574,0.03477262,0,0,0,3.626771
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.1124028,0.1124028,0,-1,0,0.1124028,0,0,0,0,0,0.1183188,0.1124028,0,0,1.029909,3.626771,0,0.1183188,-0.1183188,4.898235,81.63709,0.03477262,0.1236431,0,0,3.626771
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161374,3.508452,0,0,0,4.898235,81.63709,0.03477262,0,0,0,3.508452
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.1870673,0.1870673,0,-1,0,0.1870673,0,0,0,0,0,0.1969129,0.1870673,0,0,1.161374,3.508452,0,0.1969129,-0.1969129,4.690671,78.1777,0.03477262,0.205774,0,0,3.508452
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.08336307,0.08336307,0,-1,0,0.08336307,0,0,0.00000000000000001387779,0,0,0.08775061,0.08336307,0,0,1.380167,3.311539,0,0.08775061,-0.08775061,4.598174,76.63608,0.03477262,0.09169938,0,0,3.311539
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.04008869,0.04008869,0,0,0,0.04008869,0,0,0.000000000000000006938894,0,0,0.04219862,0.04008869,0,0,1.477667,3.223788,0,0.04219862,-0.04219862,4.553693,75.89472,0.03477262,0.04409757,0,0,3.223788
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.1878688,0.1878688,0,0,0,0.1878688,0,0,0.00000000000000002775558,0,0,0.1977566,0.1878688,0,0,1.524554,3.18159,0,0.1977566,-0.1977566,4.345239,72.4205,0.03477262,0.2066557,0,0,3.18159
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.168268,0.168268,0,0,0,0.168268,74.88471,0,0,0,0.126007,0.1771242,0.168268,0,0,1.744284,2.983833,0,0.0511172,-0.0511172,4.291357,71.52247,0.03477262,0.1850948,0.1008056,0,3.10984
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,0.8956111,0.8956111,0,0,0,0.8956111,51.1924,0,0.0000000000000001110223,0,0.4584848,0.9427485,0.8956111,0,0,1.801081,2.932716,0,0.4842637,-0.4842637,3.780898,63.01484,0.03477262,0.9851722,0.3667879,0,3.391201
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.1417008,0.1417008,0,-1,0,0.1417008,653.5591,0,0,0,0.9260983,0.1491587,0.1417008,0,0,2.339152,2.448452,0.7769396,0,0.7769396,4.517968,75.29931,0.03465978,0.1558709,0.7408787,0,3.374551
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.448756,0.448756,0,0,0,0.448756,201.035,0,0,0,0.9021567,0.4723747,0.448756,0,0,1.562212,3.147698,0.429782,0,0.429782,4.925694,82.09474,0.03459768,0.4936316,0.7217254,0,4.049855
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,0.7322779,0.7322779,0,0,0,0.7322779,100.9691,0,0,0,0.7393745,0.7708188,0.7322779,0,0,1.13243,3.534502,0,0.03144436,-0.03144436,4.892549,81.54232,0.03459768,0.8055056,0.5914996,0,4.273876
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.2694485,0.2694485,0,0,0,0.2694485,393.7424,0,0,0,1.060933,0.28363,0.2694485,0,0,1.167368,3.503057,0.7773029,0,0.7773029,5.629963,93.83253,0.03448592,0.2963934,0.8487464,0,4.563991
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.159144,0.159144,0,0,0,0.159144,740.0387,0.6201419,0,0,1.177727,0.16752,0.159144,0,0,0.3900654,4.20263,0.3900654,0,0.3900654,6.000012,100,0.03443011,0.1750584,0.9421819,0,5.380357
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,0.8248501,0.8248501,0,-1,0,0.8248501,202.2104,0.7996699,0,0,1.667933,0.8682633,0.8248501,0,0,0,4.553689,0,0,0,6.000012,100,0.03443011,0.9073352,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,0.6404889,0.6404889,0,-1,0,0.6404889,216.3171,0.7112881,0,0,1.385487,0.6741989,0.6404889,0,0,0,4.553689,0,0,0,6.000012,100,0.03443011,0.7045379,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.5292734,0.5292734,0,-1,0,0.5292734,171.9053,0.3527191,0,0,0.9098489,0.5571299,0.5292734,0,0,0,4.553689,0,0,0,6.000012,100,0.03443011,0.5822007,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.5971041,0.5971041,0,-1,0,0.5971041,85.26452,0,0,0,0.509118,0.6285307,0.5971041,0,0,0,4.553689,0,0.1194127,-0.1194127,5.87414,97.90214,0.03443011,0.6568145,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,0.9110489,0.9110489,0,-1,0,0.9110489,8.66103,0,0.0000000000000001110223,0,0.07890622,0.9589989,0.9110489,0,0,0.1326808,4.434276,0,0.8800926,-0.8800926,4.946441,82.44051,0.03443011,1.002154,0.06312497,0,4.513183
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.5439032,0.5439032,0,-1,0,0.5439032,0,0,0,0,0,0.5725297,0.5439032,0,0,1.110561,3.554183,0,0.5725297,-0.5725297,4.342941,72.38222,0.03443011,0.5982936,0,0,3.554183
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.1323155,0.1323155,0,-1,0,0.1323155,0,0,0,0,0,0.1392795,0.1323155,0,0,1.746706,2.981654,0,0.1392795,-0.1392795,4.196128,69.93533,0.03443011,0.145547,0,0,2.981654
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.5794401,0.5794401,0,-1,0,0.5794401,0,0,0.0000000000000001110223,0,0,0.609937,0.5794401,0,0,1.901461,2.842374,0,0.609937,-0.609937,3.553198,59.21985,0.03443011,0.6373841,0,0,2.842374
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.08496206,0.08496206,0,-1,0,0.08496206,0,0,0,0,0,0.08943375,0.08496206,0,0,2.579168,2.232437,0,0.08943375,-0.08943375,3.458927,57.64866,0.03443011,0.09345827,0,0,2.232437
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.2178927,0.2178927,0,-1,0,0.2178927,0,0,0.00000000000000002775558,0,0,0.2293607,0.2178927,0,0,2.678539,2.143004,0,0.2293607,-0.2293607,3.217159,53.61921,0.03443011,0.239682,0,0,2.143004
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.08961793,0.08961793,0,-1,0,0.08961793,0,0,0.00000000000000001387779,0,0,0.09433467,0.08961793,0,0,2.933384,1.913643,0,0.09433467,-0.09433467,3.117722,51.96193,0.03443011,0.09857973,0,0,1.913643
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.05021456,0.05021456,0,-1,0,0.05021456,0,0,0,0,0,0.05285743,0.05021456,0,0,3.038201,1.819308,0,0.05285743,-0.05285743,3.062005,51.03332,0.03443011,0.05523602,0,0,1.819308
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.1148805,0.1148805,0,-1,0,0.1148805,0,0,0.00000000000000001387779,0,0,0.1209268,0.1148805,0,0,3.096931,1.766451,0,0.1209268,-0.1209268,2.934537,48.90885,0.03443011,0.1263685,0,0,1.766451
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.231294,1.645524,0,0,0,2.934537,48.90885,0.03443011,0,0,0,1.645524
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.231294,1.645524,0,0,0,2.934537,48.90885,0.03443011,0,0,0,1.645524
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.1961615,0.1961615,0,0,0,0.1961615,0,0,0.00000000000000002775558,0,0,0.2064858,0.1961615,0,0,3.231294,1.645524,0,0.2064858,-0.2064858,2.716882,45.28127,0.03443011,0.2157777,0,0,1.645524
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.09329361,0.09329361,0,0,0,0.09329361,0,0,0.00000000000000001387779,0,0,0.09820381,0.09329361,0,0,3.460723,1.439038,0,0.09820381,-0.09820381,2.613366,43.55601,0.03443011,0.102623,0,0,1.439038
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,0.6540444,0.6540444,0,0,0,0.6540444,38.10169,0,0,0,0.249202,0.6884679,0.6540444,0,0,3.569838,1.340834,0,0.4392658,-0.4392658,2.150339,35.83891,0.03443011,0.7194489,0.1993616,0,1.590036
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.03852816,0.03852816,0,0,0,0.03852816,1932.979,0,0,0,0.7447411,0.04055595,0.03852816,0,0,4.057911,0.9015686,0.7041852,0,0.7041852,2.818388,46.97304,0.03432982,0.04238097,0.5957929,0,1.64631
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,0.7926825,0.7926825,0,-1,0,0.7926825,156.054,0,0,0,1.237012,0.8344026,0.7926825,0,0,3.353726,1.535335,0.4026097,0,0.4026097,3.200337,53.33884,0.03427273,0.8719507,0.9896098,0,2.772347
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.2391957,0.2391957,0,0,0,0.2391957,599.7876,0,0,0,1.434666,0.2517849,0.2391957,0,0,2.951117,1.897684,1.182881,0,1.182881,4.322516,72.04179,0.03410612,0.2631153,1.147733,0,3.33235
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,0.8719893,0.8719893,0,0,0,0.8719893,218.9081,0,0,0,1.908855,0.9178834,0.8719893,0,0,1.768236,2.962277,0.9909713,0,0.9909713,5.262634,87.7104,0.03396778,0.9591882,1.527084,0,4.871132
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,0.6407671,0.6407671,0,0,0,0.6407671,299.7124,0.4687028,0,0,1.920459,0.6744917,0.6407671,0,0,0.7772642,3.854151,0.7772642,0,0.7772642,6.000012,100,0.03386005,0.7048438,1.536367,0,5.77461
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.398749,0.398749,0,0,0,0.398749,490.5296,1.536246,0,0,1.955982,0.4197358,0.398749,0,0,0,4.553689,0,0,0,6.000012,100,0.03386005,0.4386239,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.5889406,0.5889406,0,-1,0,0.5889406,266.0121,0.9467161,0,0,1.566654,0.6199375,0.5889406,0,0,0,4.553689,0,0,0,6.000012,100,0.03386005,0.6478347,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.4717429,0.4717429,0,-1,0,0.4717429,212.6509,0.5065942,0,0,1.003166,0.4965715,0.4717429,0,0,0,4.553689,0,0,0,6.000012,100,0.03386005,0.5189171,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.4105302,0.4105302,0,-1,0,0.4105302,248.2547,0.5870236,0,0,1.019161,0.4321371,0.4105302,0,0,0,4.553689,0,0,0,6.000012,100,0.03386005,0.4515833,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,0.9667854,0.9667854,0,-1,0,0.9667854,44.37566,0,0,0,0.4290174,1.017669,0.9667854,0,0,0,4.553689,0,0.5886514,-0.5886514,5.379519,89.65847,0.03386005,1.063464,0.3432139,0,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.5125807,0.5125807,0,-1,0,0.5125807,14.04169,0,0.0000000000000001110223,0,0.07197497,0.5395586,0.5125807,0,0,0.6540571,3.965038,0,0.4675837,-0.4675837,4.886642,81.44388,0.03386005,0.5638388,0.05757998,0,4.037013
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.173594,3.497454,0,0,0,4.886642,81.44388,0.03386005,0,0,0,3.497454
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.5116182,0.5116182,0,-1,0,0.5116182,0,0,0.0000000000000001110223,0,0,0.5385455,0.5116182,0,0,1.173594,3.497454,0,0.5385455,-0.5385455,4.318966,71.98262,0.03386005,0.56278,0,0,3.497454
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.4775855,0.4775855,0,-1,0,0.4775855,0,0,0.00000000000000005551115,0,0,0.5027215,0.4775855,0,0,1.771978,2.958908,0,0.5027215,-0.5027215,3.789051,63.15072,0.03386005,0.525344,0,0,2.958908
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.2363279,0.2363279,0,-1,0,0.2363279,0,0,0.00000000000000002775558,0,0,0.2487663,0.2363279,0,0,2.330558,2.456187,0,0.2487663,-0.2487663,3.526828,58.78035,0.03386005,0.2599607,0,0,2.456187
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.08733054,0.08733054,0,-1,0,0.08733054,0,0,0.00000000000000001387779,0,0,0.09192689,0.08733054,0,0,2.606965,2.207421,0,0.09192689,-0.09192689,3.429929,57.16536,0.03386005,0.09606359,0,0,2.207421
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.1465389,0.1465389,0,-1,0,0.1465389,0,0,0.00000000000000002775558,0,0,0.1542514,0.1465389,0,0,2.709106,2.115494,0,0.1542514,-0.1542514,3.267333,54.45545,0.03386005,0.1611928,0,0,2.115494
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.0741398,0.0741398,0,-1,0,0.0741398,0,0,0,0,0,0.07804189,0.0741398,0,0,2.880496,1.961242,0,0.07804189,-0.07804189,3.18507,53.08439,0.03386005,0.08155378,0,0,1.961242
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.06374998,0.06374998,0,-1,0,0.06374998,0,0,0.00000000000000001387779,0,0,0.06710525,0.06374998,0,0,2.96721,1.8832,0,0.06710525,-0.06710525,3.114335,51.90548,0.03386005,0.07012498,0,0,1.8832
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.1977848,0.1977848,0,-1,0,0.1977848,0,0,0,0,0,0.2081946,0.1977848,0,0,3.041771,1.816095,0,0.2081946,-0.2081946,2.894878,48.24788,0.03386005,0.2175633,0,0,1.816095
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.02673647,0.02673647,0,-1,0,0.02673647,0,0,0.000000000000000003469447,0,0,0.02814366,0.02673647,0,0,3.273098,1.607901,0,0.02814366,-0.02814366,2.865212,47.75344,0.03386005,0.02941012,0,0,1.607901
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.3466356,0.3466356,0,0,0,0.3466356,0,0,0.00000000000000005551115,0,0,0.3648796,0.3466356,0,0,3.304369,1.579757,0,0.3648796,-0.3648796,2.480596,41.34318,0.03386005,0.3812991,0,0,1.579757
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.09310495,0.09310495,0,0,0,0.09310495,0,0,0.00000000000000001387779,0,0,0.09800521,0.09310495,0,0,3.709791,1.214877,0,0.09800521,-0.09800521,2.377289,39.6214,0.03386005,0.1024154,0,0,1.214877
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.2837425,0.2837425,0,0,0,0.2837425,80.41235,0,0,0,0.228164,0.2986763,0.2837425,0,0,3.818685,1.116872,0,0.07051227,-0.07051227,2.302963,38.38263,0.03386005,0.3121167,0.1825312,0,1.345036
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,1.186251,1.186251,0.425,0,0.172125,1.186251,40.8155,0,0,0,0.4841744,0.8013172,0.7612513,0,0,3.897032,1.04636,0,0.3171428,-0.3171428,1.968665,32.81101,0.03386005,1.304876,0.3873395,1.7,1.530534
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.07168037,0.07168037,0,-1,0,0.07168037,899.4785,0,0,0,0.6447495,0.07545302,0.07168037,0,0,4.249413,0.7292171,0.5692965,0,0.5692965,2.508747,41.81236,0.03378158,0.07884841,0.5157996,0,1.373967
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.5684391,0.5684391,0,0,0,0.5684391,211.6695,0,0,0,1.203212,0.598357,0.5684391,0,0,3.680117,1.241584,0.6048554,0,0.6048554,3.082563,51.37595,0.03369861,0.6252831,0.9625699,0,2.444796
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,0.6893103,0.6893103,0,0,0,0.6893103,246.2988,0,0,0,1.697763,0.7255898,0.6893103,0,0,3.075261,1.785954,0.9721734,0,0.9721734,4.004848,66.74733,0.0335661,0.7582413,1.358211,0,3.483717
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.4917263,0.4917263,0,0,0,0.4917263,318.2843,0,0,0,1.565088,0.5176067,0.4917263,0,0,2.103088,2.66091,1.047481,0,1.047481,4.998576,83.30943,0.03342449,0.540899,1.25207,0,4.225997
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.3176259,0.3176259,0,0,0,0.3176259,534.1793,0.3067419,0,0,1.696692,0.334343,0.3176259,0,0,1.055607,3.603643,1.055607,0,1.055607,6.000012,100,0.03328298,0.3493885,1.357353,0,5.300334
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.4289871,0.4289871,0,-1,0,0.4289871,263.7177,0.6797492,0,0,1.131315,0.4515653,0.4289871,0,0,0,4.553689,0,0,0,6.000012,100,0.03328298,0.4718857,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.387544,0.387544,0,-1,0,0.387544,271.9982,0.6461718,0,0,1.054113,0.4079411,0.387544,0,0,0,4.553689,0,0,0,6.000012,100,0.03328298,0.4262984,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03328298,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,0.6832864,0.6832864,0,-1,0,0.6832864,40.56485,0,0,0,0.2771741,0.7192488,0.6832864,0,0,0,4.553689,0,0.4420747,-0.4420747,5.534024,92.23355,0.03328298,0.751615,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.6299008,0.6299008,0,-1,0,0.6299008,14.01085,0,0,0,0.08825447,0.6630535,0.6299008,0,0,0.4911942,4.111614,0,0.5747989,-0.5747989,4.928133,82.13538,0.03328298,0.6928908,0.07060358,0,4.199869
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,0.6935961,0.6935961,0,-1,0,0.6935961,0,0,0.0000000000000001110223,0,0,0.7301012,0.6935961,0,0,1.12986,3.536815,0,0.7301012,-0.7301012,4.158539,69.30884,0.03328298,0.7629558,0,0,3.536815
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.4987644,0.4987644,0,-1,0,0.4987644,0,0,0.00000000000000005551115,0,0,0.5250152,0.4987644,0,0,1.941083,2.806714,0,0.5250152,-0.5250152,3.605124,60.08528,0.03328298,0.5486408,0,0,2.806714
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524433,2.281699,0,0,0,3.605124,60.08528,0.03328298,0,0,0,2.281699
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.1425886,0.1425886,0,-1,0,0.1425886,0,0,0,0,0,0.1500933,0.1425886,0,0,2.524433,2.281699,0,0.1500933,-0.1500933,3.446912,57.44842,0.03328298,0.1568475,0,0,2.281699
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.07847236,0.07847236,0,-1,0,0.07847236,0,0,0,0,0,0.08260249,0.07847236,0,0,2.691204,2.131606,0,0.08260249,-0.08260249,3.359841,55.99724,0.03328298,0.0863196,0,0,2.131606
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.1217544,0.1217544,0,-1,0,0.1217544,0,0,0.00000000000000002775558,0,0,0.1281626,0.1217544,0,0,2.782984,2.049003,0,0.1281626,-0.1281626,3.224746,53.74566,0.03328298,0.1339299,0,0,2.049003
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.1804518,0.1804518,0,-1,0,0.1804518,0,0,0.00000000000000002775558,0,0,0.1899493,0.1804518,0,0,2.925387,1.920841,0,0.1899493,-0.1899493,3.024522,50.4086,0.03328298,0.198497,0,0,1.920841
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.190349,0.190349,0,-1,0,0.190349,0,0,0,0,0,0.2003673,0.190349,0,0,3.136442,1.730891,0,0.2003673,-0.2003673,2.813316,46.88851,0.03328298,0.2093839,0,0,1.730891
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.1925144,0.1925144,0,-1,0,0.1925144,0,0,0.00000000000000002775558,0,0,0.2026467,0.1925144,0,0,3.359072,1.530524,0,0.2026467,-0.2026467,2.599708,43.32838,0.03328298,0.2117658,0,0,1.530524
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.1074605,0.1074605,0,-1,0,0.1074605,0,0,0.00000000000000001387779,0,0,0.1131163,0.1074605,0,0,3.584235,1.327877,0,0.1131163,-0.1131163,2.480473,41.34113,0.03328298,0.1182065,0,0,1.327877
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.05025501,0.05025501,0,0,0,0.05025501,0,0,0.000000000000000006938894,0,0,0.05290001,0.05025501,0,0,3.70992,1.214761,0,0.05290001,-0.05290001,2.424711,40.41177,0.03328298,0.05528051,0,0,1.214761
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.2008353,0.2008353,0,0,0,0.2008353,0,0,0.00000000000000002775558,0,0,0.2114056,0.2008353,0,0,3.768698,1.161861,0,0.2114056,-0.2114056,2.20187,36.69777,0.03328298,0.2209188,0,0,1.161861
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.1433822,0.1433822,0,0,0,0.1433822,165.1661,0,0,0,0.2368187,0.1509286,0.1433822,0,0,4.003593,0.9504552,0.0858901,0,0.0858901,2.283353,38.0558,0.03327152,0.1577204,0.189455,0,1.187274
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.09387025,0.09387025,0,0,0,0.09387025,748.0659,0,0,0,0.7022114,0.09881079,0.09387025,0,0,3.917703,1.027756,0.6034006,0,0.6034006,2.855789,47.59639,0.03319123,0.1032573,0.5617691,0,1.729968
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0,0,0,1.228402,0,0,0,0,3.314302,1.570817,1.228402,0,1.228402,4.021153,67.01909,0.03302895,0,0.9827217,0,2.799219
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.2843793,0.2843793,0,0,0,0.2843793,445.3577,0,0,0,1.266505,0.2993466,0.2843793,0,0,2.0859,2.676379,0.9671583,0,0.9671583,4.93868,82.31117,0.0329023,0.3128172,1.013204,0,3.942884
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,0.5500798,0,0,1.668822,0,0,0,0,1.118742,3.546821,1.118742,0,1.118742,6.000012,100,0.032757,0,1.335057,0,5.215643
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.2891553,0.2891553,0,0,0,0.2891553,713.6862,1.759287,0,0,2.063661,0.3043739,0.2891553,0,0,0,4.553689,0,0,0,6.000012,100,0.032757,0.3180708,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.410272,0.410272,0,0,0,0.410272,493.9379,1.594624,0,0,2.026489,0.4318653,0.410272,0,0,0,4.553689,0,0,0,6.000012,100,0.032757,0.4512992,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.032757,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,0.7902633,0.7902633,0,-1,0,0.7902633,149.1749,0.3470182,0,0,1.178874,0.8318561,0.7902633,0,0,0,4.553689,0,0,0,6.000012,100,0.032757,0.8692896,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.4915353,0.4915353,0,-1,0,0.4915353,131.7633,0.1302576,0,0,0.6476632,0.5174056,0.4915353,0,0,0,4.553689,0,0,0,6.000012,100,0.032757,0.5406888,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,0.8697366,0.8697366,0,-1,0,0.8697366,30.51611,0.0000000000000001110223,0,0,0.2654098,0.9155122,0.8697366,0,0,0,4.553689,0,0.6501024,-0.6501024,5.314744,88.57889,0.032757,0.9567102,0.2123278,0,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.3849359,0.3849359,0,-1,0,0.3849359,22.55251,0,0,0,0.08681271,0.4051957,0.3849359,0,0,0.722336,3.903587,0,0.318383,-0.318383,4.979139,82.98548,0.032757,0.4234295,0.06945017,0,3.990399
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,0.6630511,0.6630511,0,-1,0,0.6630511,0,0,0.0000000000000001110223,0,0,0.6979485,0.6630511,0,0,1.076095,3.585204,0,0.6979485,-0.6979485,4.243436,70.7238,0.032757,0.7293562,0,0,3.585204
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.4698626,0.4698626,0,-1,0,0.4698626,0,0,0.00000000000000005551115,0,0,0.4945922,0.4698626,0,0,1.851593,2.887255,0,0.4945922,-0.4945922,3.72209,62.03472,0.032757,0.5168489,0,0,2.887255
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.01803872,0.01803872,0,-1,0,0.01803872,0,0,0,0,0,0.01898813,0.01803872,0,0,2.40114,2.392663,0,0.01898813,-0.01898813,3.702075,61.70113,0.032757,0.01984259,0,0,2.392663
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.1656127,0.1656127,0,-1,0,0.1656127,0,0,0,0,0,0.1743292,0.1656127,0,0,2.422238,2.373675,0,0.1743292,-0.1743292,3.518316,58.63848,0.032757,0.182174,0,0,2.373675
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.118861,0.118861,0,-1,0,0.118861,0,0,0.00000000000000001387779,0,0,0.1251169,0.118861,0,0,2.615937,2.199345,0,0.1251169,-0.1251169,3.386431,56.44041,0.032757,0.1307471,0,0,2.199345
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.754956,2.074229,0,0,0,3.386431,56.44041,0.032757,0,0,0,2.074229
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.754956,2.074229,0,0,0,3.386431,56.44041,0.032757,0,0,0,2.074229
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.1162143,0.1162143,0,-1,0,0.1162143,0,0,0.00000000000000001387779,0,0,0.1223308,0.1162143,0,0,2.754956,2.074229,0,0.1223308,-0.1223308,3.257483,54.29128,0.032757,0.1278357,0,0,2.074229
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.04921257,0.04921257,0,-1,0,0.04921257,0,0,0.000000000000000006938894,0,0,0.05180271,0.04921257,0,0,2.890879,1.951898,0,0.05180271,-0.05180271,3.202878,53.3812,0.032757,0.05413384,0,0,1.951898
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.03286091,0.03286091,0,-1,0,0.03286091,0,0,0,0,0,0.03459043,0.03286091,0,0,2.948438,1.900095,0,0.03459043,-0.03459043,3.166417,52.77351,0.032757,0.036147,0,0,1.900095
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.02586683,0.02586683,0,0,0,0.02586683,0,0,0.000000000000000003469447,0,0,0.02722824,0.02586683,0,0,2.986871,1.865505,0,0.02722824,-0.02722824,3.137716,52.29516,0.032757,0.02845351,0,0,1.865505
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017125,1.838276,0,0,0,3.137716,52.29516,0.032757,0,0,0,1.838276
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.2317368,0.2317368,0,0,0,0.2317368,138.6211,0,0,0,0.3212361,0.2439335,0.2317368,0,0,3.017125,1.838276,0.07730265,0,0.07730265,3.211051,53.51742,0.03274701,0.2549105,0.2569889,0,2.159513
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.4110783,0.4110783,0,0,0,0.4110783,151.9168,0,0,0,0.624497,0.432714,0.4110783,0,0,2.939822,1.907849,0.191783,0,0.191783,3.392993,56.54977,0.03272225,0.4521861,0.4995976,0,2.532346
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,0.8100577,0.8100577,0,-1,0,0.8100577,156.8215,0,0,0,1.270344,0.8526923,0.8100577,0,0,2.748039,2.080453,0.417652,0,0.417652,3.789212,63.15341,0.03266845,0.8910635,1.016275,0,3.350798
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.1587902,0.1587902,0,0,0,0.1587902,823.1755,0,0,0,1.307122,0.1671475,0.1587902,0,0,2.330388,2.45634,1.139974,0,1.139974,4.870687,81.17795,0.0325225,0.1746692,1.045697,0,3.763462
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.5649474,0.5649474,0,0,0,0.5649474,294.1868,0,0,0,1.662001,0.5946814,0.5649474,0,0,1.190413,3.482317,1.067319,0,1.067319,5.883235,98.05371,0.03238703,0.6214421,1.3296,0,5.144318
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.1074763,0.1074763,0,0,0,0.1074763,1464.107,1.337341,0,0,1.573568,0.113133,0.1074763,0,0,0.1230942,4.442904,0.1230942,0,0.1230942,6.000012,100,0.03237148,0.118224,1.258854,0,6.016472
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03237148,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.03948452,0.03948452,0,-1,0,0.03948452,3922.861,1.50736,0,0,1.548923,0.04156265,0.03948452,0,0,0,4.553689,0,0,0,6.000012,100,0.03237148,0.04343297,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,0.740983,0.740983,0,-1,0,0.740983,122.7706,0.129727,0,0,0.909709,0.7799821,0.740983,0,0,0,4.553689,0,0,0,6.000012,100,0.03237148,0.8150813,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.004640906,0.004640906,0,-1,0,0.004640906,9243.796,0.4241107,0,0,0.4289958,0.004885164,0.004640906,0,0,0,4.553689,0,0,0,6.000012,100,0.03237148,0.005104996,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,0.9034193,0.9034193,0,-1,0,0.9034193,29.4803,0,0.0000000000000001110223,0,0.2663307,0.9509676,0.9034193,0,0,0,4.553689,0,0.6846369,-0.6846369,5.278341,87.97218,0.03237148,0.9937612,0.2130646,0,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,0.8141845,0.8141845,0,-1,0,0.8141845,8.178695,0,0.0000000000000001110223,0,0.06658967,0.8570364,0.8141845,0,0,0.7607077,3.869052,0,0.7904467,-0.7904467,4.445138,74.08547,0.03237148,0.895603,0.05327174,0,3.935642
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.638982,3.078605,0,0,0,4.445138,74.08547,0.03237148,0,0,0,3.078605
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.4281921,0.4281921,0,-1,0,0.4281921,0,0,0,0,0,0.4507286,0.4281921,0,0,1.638982,3.078605,0,0.4507286,-0.4507286,3.970028,66.167,0.03237148,0.4710113,0,0,3.078605
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.4403402,0.4403402,0,-1,0,0.4403402,0,0,0,0,0,0.463516,0.4403402,0,0,2.139791,2.627877,0,0.463516,-0.463516,3.481439,58.02387,0.03237148,0.4843742,0,0,2.627877
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.06664518,0.06664518,0,-1,0,0.06664518,0,0,0,0,0,0.07015283,0.06664518,0,0,2.654809,2.164361,0,0.07015283,-0.07015283,3.407491,56.79141,0.03237148,0.0733097,0,0,2.164361
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.732757,2.094208,0,0,0,3.407491,56.79141,0.03237148,0,0,0,2.094208
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.2439515,0.2439515,0,-1,0,0.2439515,0,0,0,0,0,0.256791,0.2439515,0,0,2.732757,2.094208,0,0.256791,-0.256791,3.13681,52.28006,0.03237148,0.2683466,0,0,2.094208
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.05045559,0.05045559,0,-1,0,0.05045559,0,0,0.000000000000000006938894,0,0,0.05311114,0.05045559,0,0,3.01808,1.837417,0,0.05311114,-0.05311114,3.080826,51.347,0.03237148,0.05550114,0,0,1.837417
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.06983078,0.06983078,0,-1,0,0.06983078,0,0,0,0,0,0.07350608,0.06983078,0,0,3.077092,1.784306,0,0.07350608,-0.07350608,3.003344,50.05563,0.03237148,0.07681385,0,0,1.784306
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.148171,0.148171,0,-1,0,0.148171,0,0,0,0,0,0.1559694,0.148171,0,0,3.158766,1.7108,0,0.1559694,-0.1559694,2.838938,47.31553,0.03237148,0.1629881,0,0,1.7108
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.1532897,0.1532897,0,-1,0,0.1532897,0,0,0.00000000000000002775558,0,0,0.1613576,0.1532897,0,0,3.332065,1.55483,0,0.1613576,-0.1613576,2.668852,44.48077,0.03237148,0.1686186,0,0,1.55483
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.08377712,0.08377712,0,0,0,0.08377712,0,0,0.00000000000000001387779,0,0,0.08818644,0.08377712,0,0,3.511351,1.393473,0,0.08818644,-0.08818644,2.575895,42.9315,0.03237148,0.09215483,0,0,1.393473
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.09344625,0.09344625,0,0,0,0.09344625,0,0,0.00000000000000001387779,0,0,0.09836448,0.09344625,0,0,3.609336,1.305286,0,0.09836448,-0.09836448,2.47221,41.20341,0.03237148,0.1027909,0,0,1.305286
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.1928929,0.1928929,0,0,0,0.1928929,204.0804,0,0,0,0.3936566,0.2030451,0.1928929,0,0,3.71863,1.206922,0.1906115,0,0.1906115,2.65304,44.21724,0.03234743,0.2121822,0.3149253,0,1.600578
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.4804364,0.4804364,0,0,0,0.4804364,180.499,0,0,0,0.8671831,0.5057225,0.4804364,0,0,3.528019,1.378472,0.3614605,0,0.3614605,2.995951,49.93242,0.03230192,0.5284801,0.6937464,0,2.245655
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.1509689,0.1509689,0,-1,0,0.1509689,894.2233,0,0,0,1.349999,0.1589146,0.1509689,0,0,3.166558,1.703787,1.191084,0,1.191084,4.125913,68.76508,0.03215285,0.1660658,1.079999,0,3.053786
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.3928832,0.3928832,0,0,0,0.3928832,396.5574,0,0,0,1.558007,0.4135613,0.3928832,0,0,1.975474,2.775763,1.144446,0,1.144446,5.21163,86.86033,0.03201091,0.4321715,1.246406,0,4.33377
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,0.7074344,0.7074344,0,0,0,0.7074344,288.6787,0.4665172,0,0,2.042213,0.7446678,0.7074344,0,0,0.8310276,3.805764,0.8310276,0,0.8310276,6.000012,100,0.03190862,0.7781779,1.63377,0,5.847977
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.5480503,0.5480503,0,0,0,0.5480503,363.7682,1.416738,0,0,1.993633,0.576895,0.5480503,0,0,0,4.553689,0,0,0,6.000012,100,0.03190862,0.6028553,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.4175733,0.4175733,0,0,0,0.4175733,399.2274,1.227516,0,0,1.667067,0.4395508,0.4175733,0,0,0,4.553689,0,0,0,6.000012,100,0.03190862,0.4593306,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.450812,0.450812,0,-1,0,0.450812,286.4507,0.8168153,0,0,1.291354,0.4745389,0.450812,0,0,0,4.553689,0,0,0,6.000012,100,0.03190862,0.4958931,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.442367,0.442367,0,-1,0,0.442367,114.8695,0.04249519,0,0,0.5081447,0.4656495,0.442367,0,0,0,4.553689,0,0,0,6.000012,100,0.03190862,0.4866037,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.5685708,0.5685708,0,-1,0,0.5685708,114.9536,0.05509694,0,0,0.6535925,0.5984956,0.5685708,0,0,0,4.553689,0,0,0,6.000012,100,0.03190862,0.6254279,0.5228741,0,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.2114962,0.2114962,0,-1,0,0.2114962,132.028,0.05660656,0,0,0.2792341,0.2226276,0.2114962,0,0,0,4.553689,0,0,0,6.000012,100,0.03190862,0.2326458,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,0.6749118,0.6749118,0,-1,0,0.6749118,7.929713,0,0,0,0.05351857,0.7104335,0.6749118,0,0,0,4.553689,0,0.6569149,-0.6569149,5.307563,88.45921,0.03190862,0.742403,0.04281486,0,4.607207
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.4476289,0.4476289,0,-1,0,0.4476289,0,0,0.00000000000000005551115,0,0,0.4711883,0.4476289,0,0,0.7299054,3.896774,0,0.4711883,-0.4711883,4.810887,80.18129,0.03190862,0.4923918,0,0,3.896774
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.5471851,0.5471851,0,-1,0,0.5471851,0,0,0.0000000000000001110223,0,0,0.5759843,0.5471851,0,0,1.253448,3.425586,0,0.5759843,-0.5759843,4.203746,70.06229,0.03190862,0.6019036,0,0,3.425586
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.5877995,0.5877995,0,-1,0,0.5877995,0,0,0,0,0,0.6187363,0.5877995,0,0,1.893431,2.849602,0,0.6187363,-0.6187363,3.551541,59.19223,0.03190862,0.6465794,0,0,2.849602
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.01405172,0.01405172,0,-1,0,0.01405172,0,0,0.000000000000000001734723,0,0,0.01479128,0.01405172,0,0,2.580915,2.230865,0,0.01479128,-0.01479128,3.535949,58.93237,0.03190862,0.01545689,0,0,2.230865
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.03503833,0.03503833,0,-1,0,0.03503833,0,0,0,0,0,0.03688245,0.03503833,0,0,2.59735,2.216074,0,0.03688245,-0.03688245,3.497072,58.28441,0.03190862,0.03854216,0,0,2.216074
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01207508,0.01207508,0,-1,0,0.01207508,0,0,0,0,0,0.01271062,0.01207508,0,0,2.638331,2.179191,0,0.01271062,-0.01271062,3.483674,58.06111,0.03190862,0.01328259,0,0,2.179191
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.2244692,0.2244692,0,-1,0,0.2244692,0,0,0,0,0,0.2362834,0.2244692,0,0,2.652453,2.166481,0,0.2362834,-0.2362834,3.234609,53.91004,0.03190862,0.2469162,0,0,2.166481
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.1674476,0.1674476,0,-1,0,0.1674476,0,0,0.00000000000000002775558,0,0,0.1762607,0.1674476,0,0,2.914991,1.930197,0,0.1762607,-0.1762607,3.048814,50.81347,0.03190862,0.1841924,0,0,1.930197
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.04496548,0.04496548,0,-1,0,0.04496548,0,0,0.000000000000000006938894,0,0,0.04733209,0.04496548,0,0,3.110836,1.753937,0,0.04733209,-0.04733209,2.998922,49.98193,0.03190862,0.04946203,0,0,1.753937
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.12943,0.12943,0,-1,0,0.12943,0,0,0,0,0,0.1362421,0.12943,0,0,3.163427,1.706605,0,0.1362421,-0.1362421,2.85531,47.5884,0.03190862,0.142373,0,0,1.706605
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.1874394,0.1874394,0,0,0,0.1874394,0,0,0.00000000000000002775558,0,0,0.1973047,0.1874394,0,0,3.314807,1.570363,0,0.1973047,-0.1973047,2.647332,44.12212,0.03190862,0.2061834,0,0,1.570363
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.04087811,0.04087811,0,0,0,0.04087811,0,0,0,0,0,0.04302958,0.04087811,0,0,3.534034,1.373058,0,0.04302958,-0.04302958,2.601975,43.36617,0.03190862,0.04496592,0,0,1.373058
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,3.581845,1.330028,0.3846461,0,0.3846461,2.966883,49.44794,0.0318615,0,0.3077169,0,1.714674
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.3162742,0.3162742,0,0,0,0.3162742,267.1742,0,0,0,0.8450031,0.3329202,0.3162742,0,0,3.197199,1.67621,0.5120829,0,0.5120829,3.452687,57.54467,0.03179898,0.3479016,0.6760025,0,2.521213
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0,0,0,1.386989,0,0,0,0,2.685116,2.137084,1.386989,0,1.386989,4.768501,79.47485,0.03163087,0,1.109591,0,3.524074
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,0.4142247,0,0,1.712352,0,0,0,0,1.298127,3.385375,1.298127,0,1.298127,6.000012,100,0.03147514,0,1.369881,0,5.097726
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,1.131474,1.131474,0,0,0,1.131474,164.701,0.6725238,0,0,1.863549,1.191025,1.131474,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,1.244621,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.2818688,0.2818688,0,-1,0,0.2818688,573.2077,1.31899,0,0,1.615694,0.296704,0.2818688,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0.3100557,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.2013756,0.2013756,0,-1,0,0.2013756,662.9225,1.12299,0,0,1.334964,0.2119744,0.2013756,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0.2215132,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.4826573,0.4826573,0,-1,0,0.4826573,181.5065,0.367994,0,0,0.8760543,0.5080603,0.4826573,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0.5309231,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.239996,0.239996,0,-1,0,0.239996,158.0479,0.1266813,0,0,0.3793086,0.2526273,0.239996,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0.2639956,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.03936625,0.03936625,0,-1,0,0.03936625,160.9973,0.02194045,0,0,0.06337861,0.04143815,0.03936625,0,0,0,4.553689,0,0,0,6.000012,100,0.03147514,0.04330287,0.05070288,0,4.617067
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,0.9525419,0.9525419,0,-1,0,0.9525419,0,0,0.0000000000000001110223,0,0,1.002676,0.9525419,0,0,0,4.553689,0,1.002676,-1.002676,4.943099,82.38482,0.03147514,1.047796,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,0.7345266,0.7345266,0,-1,0,0.7345266,0,0,0.0000000000000001110223,0,0,0.773186,0.7345266,0,0,1.114084,3.551013,0,0.773186,-0.773186,4.128089,68.80135,0.03147514,0.8079793,0,0,3.551013
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.0904355,0.0904355,0,-1,0,0.0904355,0,0,0.00000000000000001387779,0,0,0.09519526,0.0904355,0,0,1.97318,2.777827,0,0.09519526,-0.09519526,4.027745,67.12894,0.03147514,0.09947904,0,0,2.777827
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.1241167,0.1241167,0,-1,0,0.1241167,0,0,0.00000000000000001387779,0,0,0.1306491,0.1241167,0,0,2.078952,2.682632,0,0.1306491,-0.1306491,3.890028,64.83368,0.03147514,0.1365283,0,0,2.682632
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.08034533,0.08034533,0,-1,0,0.08034533,0,0,0.00000000000000001387779,0,0,0.08457403,0.08034533,0,0,2.224118,2.551983,0,0.08457403,-0.08457403,3.80088,63.34787,0.03147514,0.08837986,0,0,2.551983
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.06873874,0.06873874,0,-1,0,0.06873874,0,0,0.00000000000000001387779,0,0,0.07235656,0.06873874,0,0,2.318089,2.467409,0,0.07235656,-0.07235656,3.724609,62.07669,0.03147514,0.0756126,0,0,2.467409
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.02423514,0.02423514,0,-1,0,0.02423514,0,0,0.000000000000000003469447,0,0,0.02551067,0.02423514,0,0,2.398485,2.395052,0,0.02551067,-0.02551067,3.697719,61.62852,0.03147514,0.02665865,0,0,2.395052
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.09219762,0.09219762,0,-1,0,0.09219762,0,0,0.00000000000000001387779,0,0,0.09705013,0.09219762,0,0,2.42683,2.369542,0,0.09705013,-0.09705013,3.595419,59.92353,0.03147514,0.1014174,0,0,2.369542
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.08963662,0.08963662,0,-1,0,0.08963662,0,0,0,0,0,0.09435433,0.08963662,0,0,2.534664,2.272491,0,0.09435433,-0.09435433,3.49596,58.26589,0.03147514,0.09860028,0,0,2.272491
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.0414221,0.0414221,0,-1,0,0.0414221,0,0,0,0,0,0.04360221,0.0414221,0,0,2.639502,2.178137,0,0.04360221,-0.04360221,3.45,57.49988,0.03147514,0.04556431,0,0,2.178137
