Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.1308587,0.1308587,0,0,0,0.1308587,0,0,0.00000000000000002775558,0,0,0.1377461,0.1308587,0,0,2.687949,2.134535,0,0.1377461,-0.1377461,3.304803,55.07993,0.03147514,0.1439446,0,0,2.134535
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.05653815,0.05653815,0,0,0,0.05653815,0,0,0,0,0,0.05951385,0.05653815,0,0,2.841,1.996789,0,0.05951385,-0.05951385,3.242069,54.03439,0.03147514,0.06219197,0,0,1.996789
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.1754682,0.1754682,0,0,0,0.1754682,195.3831,0,0,0,0.3428352,0.1847034,0.1754682,0,0,2.907127,1.937275,0.1581319,0,0.1581319,3.392087,56.53466,0.03145627,0.1930151,0.2742682,0,2.28011
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.4542564,0.4542564,0,0,0,0.4542564,197.8626,0,0,0,0.8988037,0.4781647,0.4542564,0,0,2.748995,2.079594,0.420639,0,0.420639,3.79114,63.18554,0.0314062,0.4996821,0.7190429,0,2.978397
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.2652541,0.2652541,0,-1,0,0.2652541,482.5534,0,0,0,1.279993,0.2792148,0.2652541,0,0,2.328356,2.458169,1.000778,0,1.000778,4.740561,79.00919,0.0312877,0.2917795,1.023994,0,3.738162
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.5296048,0.5296048,0,0,0,0.5296048,320.8412,0,0,0,1.69919,0.5574787,0.5296048,0,0,1.327578,3.358869,1.141711,0,1.141711,5.823684,97.0612,0.0311536,0.5825652,1.359352,0,5.058059
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.3083928,0.3083928,0,0,0,0.3083928,575.9159,1.265593,0,0,1.776083,0.324624,0.3083928,0,0,0.1858665,4.386409,0.1858665,0,0.1858665,6.000012,100,0.03113187,0.3392321,1.420867,0,6.162492
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.034727,1.034727,0,0,0,1.034727,160.862,0.5752962,0,0,1.664483,1.089186,1.034727,0,0,0,4.553689,0,0,0,6.000012,100,0.03113187,1.1382,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.1500791,0.1500791,0,0,0,0.1500791,1316.311,1.817528,0,0,1.975506,0.157978,0.1500791,0,0,0,4.553689,0,0,0,6.000012,100,0.03113187,0.165087,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.5249646,0.5249646,0,-1,0,0.5249646,340.4482,1.234638,0,0,1.787233,0.5525943,0.5249646,0,0,0,4.553689,0,0,0,6.000012,100,0.03113187,0.577461,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,0.6472455,0.6472455,0,-1,0,0.6472455,197.8347,0.5991653,0,0,1.280476,0.6813111,0.6472455,0,0,0,4.553689,0,0,0,6.000012,100,0.03113187,0.7119701,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.5637184,0.5637184,0,-1,0,0.5637184,169.8296,0.363973,0,0,0.9573609,0.5933878,0.5637184,0,0,0,4.553689,0,0,0,6.000012,100,0.03113187,0.6200903,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,0.7306454,0.7306454,0,-1,0,0.7306454,80.06027,0,0,0,0.5849566,0.7691004,0.7306454,0,0,0,4.553689,0,0.1841437,-0.1841437,5.805907,96.76493,0.03113187,0.8037099,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.5614399,0.5614399,0,-1,0,0.5614399,13.09259,0,0.0000000000000001110223,0,0.07350704,0.5909894,0.5614399,0,0,0.2046041,4.369545,0,0.5174823,-0.5174823,5.260433,87.67371,0.03113187,0.6175839,0.05880563,0,4.443052
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,1.471114,1.38,0,-1,0,1.38,0,0,0.09111413,0.2382255,0,1.452632,1.38,0,0,0.7795845,3.852063,0,1.452632,-1.452632,3.729225,62.15363,0.03113187,1.618226,0,0,3.852063
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,1.14169,1.14169,0,-1,0,1.14169,0,0,0,0,0,1.201779,1.14169,0,0,2.39362,2.399431,0,1.201779,-1.201779,2.462439,41.04057,0.03113187,1.255859,0,0,2.399431
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.6282715,0.6282715,0,-1,0,0.6282715,0,0,0,0,0,0.6613384,0.6282715,0,0,3.728929,1.197653,0,0.6613384,-0.6613384,1.765327,29.42206,0.03113187,0.6910987,0,0,1.197653
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.1524642,0.1524642,0,-1,0,0.1524642,0,0,0,0,0,0.1604886,0.1524642,0,0,4.46375,0.5363142,0,0.1604886,-0.1604886,1.596157,26.60257,0.03113187,0.1677106,0,0,0.5363142
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.09058107,0.09058107,0,-1,0,0.09058107,0,0,0,0,0,0.0953485,0.09058107,0,0,4.64207,0.3758256,0,0.0953485,-0.0953485,1.495651,24.92747,0.03113187,0.09963918,0,0,0.3758256
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.1561977,0.1561977,0,-1,0,0.1561977,0,0,0,0,0,0.1644186,0.1561977,0,0,4.748013,0.2804771,0,0.1644186,-0.1644186,1.322339,22.03893,0.03113187,0.1718175,0,0,0.2804771
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.05327697,0.05327697,0,-1,0,0.05327697,0,0,0.000000000000000006938894,0,0,0.05608102,0.05327697,0,0,4.9307,0.1160585,0,0.05608102,-0.05608102,1.263224,21.05369,0.03113187,0.05860467,0,0,0.1160585
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1012429,0.05697858,0,-1,0,0.05697858,0,0,0.04426434,0.05438863,0,0.05997745,0.05697858,0,0,4.993013,0.05997745,0,0.05997745,-0.05997745,1.200002,20,0.03113187,0.1113672,0,0,0.05997745
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1253746,0,0,-1,0,0,0,0,0.1253746,0.1379121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03113187,0.1379121,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.03267847,0,0,-1,0,0,0,0,0.03267847,0.03594632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03113187,0.03594632,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.08378708,0.08378708,1.536419,0,0.4755423,0.08378708,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03222974,0.09216578,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.01451005,0.01451005,1.467142,0,0.4566297,0.01451005,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.03323834,0.01596106,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.2381857,0.2381857,1.690817,0,0.5176931,0.2381857,114.2486,0.0000000000000002220446,0,0,0.2721237,0,0,1.452632,1.38,2.299654,2.484,1.652124,0,1.652124,5.385711,89.76167,0.03445265,0.2620043,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.5174323,0.5174323,0,0,0,0.5174323,145.2145,0,0,0,0.7513865,0.5446656,0.5174323,0,0,0.6475307,3.970911,0.2067209,0,0.2067209,5.581823,93.0302,0.03442638,0.5691755,0.6011092,0,4.722298
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.5939311,0.5939311,0,-1,0,0.5939311,173.8486,0,0,0,1.032541,0.6251907,0.5939311,0,0,0.4408097,4.15696,0.4073506,0,0.4073506,5.96827,99.47096,0.03437475,0.6533242,0.8260331,0,5.189501
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.1149975,0.1149975,0,0,0,0.1149975,1055.319,1.059081,0,0,1.21359,0.12105,0.1149975,0,0,0.0334591,4.523576,0.0334591,0,0.0334591,6.000012,100,0.03437052,0.1264972,0.9708718,0,5.737165
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.2976027,0.2976027,0,0,0,0.2976027,405.4579,0.8933877,0,0,1.206654,0.313266,0.2976027,0,0,0,4.553689,0,0,0,6.000012,100,0.03437052,0.327363,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.5895947,0.5895947,0,0,0,0.5895947,87.33189,0,0,0,0.5149041,0.6206259,0.5895947,0,0,0,4.553689,0,0.1057218,-0.1057218,5.888571,98.14266,0.03437052,0.6485541,0.4119233,0,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.219443,0,0,1.336912,0,0,0,0,0.1174686,4.447967,0.1174686,0,0.1174686,6.000012,100,0.03435566,0,1.06953,0,5.784879
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.286888,0.286888,0,-1,0,0.286888,345.5676,0.6894045,0,0,0.9913918,0.3019873,0.286888,0,0,0,4.553689,0,0,0,6.000012,100,0.03435566,0.3155768,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.07865402,0.07865402,0,-1,0,0.07865402,1238.473,0.8913147,0,0,0.9741085,0.08279371,0.07865402,0,0,0,4.553689,0,0,0,6.000012,100,0.03435566,0.08651942,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03435566,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.2066337,0.2066337,0,-1,0,0.2066337,156.146,0.1051411,0,0,0.3226503,0.2175092,0.2066337,0,0,0,4.553689,0,0,0,6.000012,100,0.03435566,0.2272971,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.5809481,0.5809481,0,-1,0,0.5809481,15.08799,0,0,0,0.08765336,0.6115243,0.5809481,0,0,0,4.553689,0,0.5238709,-0.5238709,5.447803,90.79655,0.03435566,0.6390429,0.07012269,0,4.641342
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.3003381,0.3003381,0,-1,0,0.3003381,0,0,0.00000000000000005551115,0,0,0.3161454,0.3003381,0,0,0.5820788,4.029818,0,0.3161454,-0.3161454,5.114557,85.24245,0.03435566,0.3303719,0,0,4.029818
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.1249665,0.1249665,0,-1,0,0.1249665,0,0,0,0,0,0.1315437,0.1249665,0,0,0.9333514,3.713673,0,0.1315437,-0.1315437,4.975898,82.93147,0.03435566,0.1374631,0,0,3.713673
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,1.177793,1.177793,0,-1,0,1.177793,0,0,0.0000000000000002220446,0,0,1.239782,1.177793,0,0,1.079511,3.582129,0,1.239782,-1.239782,3.669053,61.15076,0.03435566,1.295572,0,0,3.582129
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.457047,2.342347,0,0,0,3.669053,61.15076,0.03435566,0,0,0,2.342347
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.1155399,0.1155399,0,-1,0,0.1155399,0,0,0.00000000000000001387779,0,0,0.1216209,0.1155399,0,0,2.457047,2.342347,0,0.1216209,-0.1216209,3.540853,59.0141,0.03435566,0.1270939,0,0,2.342347
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.592181,2.220726,0,0,0,3.540853,59.0141,0.03435566,0,0,0,2.220726
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.02629833,0.02629833,0,-1,0,0.02629833,0,0,0.000000000000000003469447,0,0,0.02768245,0.02629833,0,0,2.592181,2.220726,0,0.02768245,-0.02768245,3.511673,58.52777,0.03435566,0.02892816,0,0,2.220726
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.1130376,0.1130376,0,-1,0,0.1130376,0,0,0.00000000000000001387779,0,0,0.1189869,0.1130376,0,0,2.622939,2.193043,0,0.1189869,-0.1189869,3.38625,56.43739,0.03435566,0.1243413,0,0,2.193043
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.1642764,0.1642764,0,-1,0,0.1642764,0,0,0.00000000000000002775558,0,0,0.1729225,0.1642764,0,0,2.755147,2.074057,0,0.1729225,-0.1729225,3.203974,53.39946,0.03435566,0.180704,0,0,2.074057
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.03484453,0.03484453,0,-1,0,0.03484453,0,0,0,0,0,0.03667845,0.03484453,0,0,2.947283,1.901134,0,0.03667845,-0.03667845,3.165311,52.75508,0.03435566,0.03832898,0,0,1.901134
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.09697131,0.09697131,0,0,0,0.09697131,0,0,0.00000000000000001387779,0,0,0.1020751,0.09697131,0,0,2.988037,1.864456,0,0.1020751,-0.1020751,3.057715,50.96181,0.03435566,0.1066684,0,0,1.864456
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01000941,0.01000941,0,0,0,0.01000941,0,0,0.000000000000000001734723,0,0,0.01053623,0.01000941,0,0,3.101454,1.762381,0,0.01053623,-0.01053623,3.046608,50.77671,0.03435566,0.01101036,0,0,1.762381
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,3.113161,1.751844,0.1770384,0,0.1770384,3.214562,53.57592,0.03433329,0,0.1416307,0,1.928883
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.317046,0.317046,0,0,0,0.317046,47.5287,0,0,0,0.1506878,0.3337326,0.317046,0,0,2.936122,1.911179,0,0.1830448,-0.1830448,3.021616,50.36016,0.03433329,0.3487506,0.1205503,0,2.061867
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,3.139505,1.728134,0.3773216,0,0.3773216,3.379574,56.32613,0.03428571,0,0.3018573,0,2.105456
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,0.9787745,0.9787745,0,0,0,0.9787745,79.10252,0,0,0,0.7742352,1.030289,0.9787745,0,0,2.762184,2.067724,0,0.2560537,-0.2560537,3.10967,51.82773,0.03428571,1.076652,0.6193882,0,2.841959
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,0.9539491,0.9539491,0,0,0,0.9539491,84.30738,0,0,0,0.8042495,1.004157,0.9539491,0,0,3.046688,1.81167,0,0.1999075,-0.1999075,2.898949,48.31572,0.03428571,1.049344,0.6433996,0,2.615919
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,0.6716601,0.6716601,0,0,0,0.6716601,105.1104,0.0000000000000001110223,0,0,0.7059849,0.7070106,0.6716601,0,0,3.268807,1.611762,0,0.001025735,-0.001025735,2.897868,48.2977,0.03428571,0.7388261,0.5647879,0,2.317747
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,1.179142,1.179142,0,0,0,1.179142,102.8457,0,0,0,1.212697,1.241202,1.179142,0,0,3.269947,1.610737,0,0.02850464,-0.02850464,2.867821,47.79693,0.03428571,1.297056,0.9701578,0,2.823434
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.2395462,0.2395462,0,-1,0,0.2395462,300.0659,0,0,0,0.7187967,0.2521539,0.2395462,0,0,3.301619,1.582232,0.4666428,0,0.4666428,3.310518,55.17518,0.03422706,0.2635009,0.5750374,0,2.301029
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.4693878,0.4693878,0,-1,0,0.4693878,109.739,0,0,0,0.5151016,0.4940924,0.4693878,0,0,2.834976,2.00221,0.02100913,0,0.02100913,3.330449,55.50737,0.03422442,0.5163266,0.4120812,0,2.517312
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.1524408,0.1524408,0,-1,0,0.1524408,96.78601,0,0,0,0.1475414,0.160464,0.1524408,0,0,2.813967,2.021119,0,0.01292264,-0.01292264,3.316827,55.28034,0.03422442,0.1676849,0.1180331,0,2.16866
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.6030961,0.6030961,0,-1,0,0.6030961,27.53346,0,0.0000000000000001110223,0,0.1660533,0.634838,0.6030961,0,0,2.828326,2.008196,0,0.4687848,-0.4687848,2.822684,47.04465,0.03422442,0.6634057,0.1328426,0,2.174249
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.3564315,0.3564315,0,-1,0,0.3564315,23.46254,0,0,0,0.08362789,0.3751911,0.3564315,0,0,3.349197,1.539411,0,0.2915632,-0.2915632,2.51535,41.92241,0.03422442,0.3920746,0.06690231,0,1.623039
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.1770288,0.1770288,0,-1,0,0.1770288,0,0,0,0,0,0.1863462,0.1770288,0,0,3.673156,1.247848,0,0.1863462,-0.1863462,2.318924,38.64865,0.03422442,0.1947317,0,0,1.247848
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.4971377,0.4971377,0,-1,0,0.4971377,0,0,0.0000000000000001110223,0,0,0.5233029,0.4971377,0,0,3.880208,1.061502,0,0.5233029,-0.5233029,1.767314,29.45518,0.03422442,0.5468515,0,0,1.061502
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.3566229,0.3566229,0,-1,0,0.3566229,0,0,0.00000000000000005551115,0,0,0.3753925,0.3566229,0,0,4.461655,0.5381991,0,0.3753925,-0.3753925,1.371616,22.86021,0.03422442,0.3922852,0,0,0.5381991
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.123772,0.123772,0,-1,0,0.123772,0,0,0,0,0,0.1302863,0.123772,0,0,4.878758,0.1628066,0,0.1302863,-0.1302863,1.234282,20.57132,0.03422442,0.1361492,0,0,0.1628066
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.2464441,0.03089432,0,-1,0,0.03089432,0,0,0.2155498,0.2401942,0,0.03252034,0.03089432,0,0,5.02352,0.03252034,0,0.03252034,-0.03252034,1.200002,20,0.03422442,0.2710885,0,0,0.03252034
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.09551239,0,0,-1,0,0,0,0,0.09551239,0.1050636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03422442,0.1050636,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.0602324,0,0,-1,0,0,0,0,0.0602324,0.06625564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03422442,0.06625564,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.07543185,0,0,-1,0,0,0,0,0.07543185,0.08297504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03422442,0.08297504,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03422442,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.009478312,0,0,-1,0,0,0,0,0.009478312,0.01042614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03422442,0.01042614,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03422442,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.08434293,0.08434293,1.536975,0,0.475694,0.08434293,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03528243,0.09277723,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.04606223,0.04606223,1.498694,0,0.4652434,0.04606223,516.4912,0,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.0362564,0.05066846,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.03713994,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.05601325,0.05601325,0,-1,0,0.05601325,1007.369,0.2758083,0,0,0.5642603,0.05896131,0.05601325,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.03710927,0.06161457,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.402644,0.402644,0,0,0,0.402644,248.8317,0.5780702,0,0,1.001906,0.4238358,0.402644,0,0,0,4.553689,0,0,0,6.000012,100,0.03710927,0.4429084,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.6102306,0.6102306,0,0,0,0.6102306,209.7921,0.6378676,0,0,1.280216,0.642348,0.6102306,0,0,0,4.553689,0,0,0,6.000012,100,0.03710927,0.6712536,1.024172,0,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.3103648,0.3103648,0,0,0,0.3103648,434.4477,1.021673,0,0,1.348372,0.3266998,0.3103648,0,0,0,4.553689,0,0,0,6.000012,100,0.03710927,0.3414012,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03710927,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,0.7013233,0.7013233,0,-1,0,0.7013233,93.53143,0,0,0,0.6559577,0.7382351,0.7013233,0,0,0,4.553689,0,0.08227738,-0.08227738,5.913284,98.55453,0.03710927,0.7714556,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.000912,1.000912,0,-1,0,1.000912,57.1186,0,0,0,0.5717072,1.053592,1.000912,0,0,0.09141932,4.471412,0,0.4818849,-0.4818849,5.405333,90.0887,0.03710927,1.101004,0.4573658,0,5.043119
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,0.9399773,0.9399773,0,-1,0,0.9399773,89.37851,0,0,0,0.8401377,0.9894499,0.9399773,0,0,0.626847,3.989527,0,0.1493121,-0.1493121,5.247944,87.46556,0.03710927,1.033975,0.6721102,0,4.829664
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,0.7927493,3.840214,0.2497155,0,0.2497155,5.484845,91.4139,0.03707595,0,0.1997724,0,4.08993
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,0.5430338,4.064959,0.08107752,0,0.08107752,5.561762,92.69585,0.03706514,0,0.06486201,0,4.146036
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.4313681,0.4313681,0,-1,0,0.4313681,0,0,0.00000000000000005551115,0,0,0.4540717,0.4313681,0,0,0.4619563,4.137928,0,0.4540717,-0.4540717,5.083128,84.71864,0.03706514,0.4745049,0,0,4.137928
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,0.7557024,0.7557024,0,-1,0,0.7557024,0,0,0,0,0,0.7954762,0.7557024,0,0,0.9664804,3.683856,0,0.7954762,-0.7954762,4.244623,70.74357,0.03706514,0.8312726,0,0,3.683856
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,0.7656074,0.7656074,0,-1,0,0.7656074,0,0,0.0000000000000001110223,0,0,0.8059025,0.7656074,0,0,1.850343,2.88838,0,0.8059025,-0.8059025,3.395127,56.58533,0.03706514,0.8421682,0,0,2.88838
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.06909738,0.06909738,0,-1,0,0.06909738,0,0,0,0,0,0.07273409,0.06909738,0,0,2.74579,2.082478,0,0.07273409,-0.07273409,3.318458,55.30753,0.03706514,0.07600712,0,0,2.082478
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.826606,2.009744,0,0,0,3.318458,55.30753,0.03706514,0,0,0,2.009744
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.1701343,0.1701343,0,-1,0,0.1701343,0,0,0.00000000000000002775558,0,0,0.1790887,0.1701343,0,0,2.826606,2.009744,0,0.1790887,-0.1790887,3.129682,52.16127,0.03706514,0.1871477,0,0,2.009744
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.1717099,0.1717099,0,-1,0,0.1717099,0,0,0.00000000000000002775558,0,0,0.1807473,0.1717099,0,0,3.025593,1.830655,0,0.1807473,-0.1807473,2.939158,48.98587,0.03706514,0.1888809,0,0,1.830655
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.226424,1.649908,0,0,0,2.939158,48.98587,0.03706514,0,0,0,1.649908
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.08499049,0.08499049,0,-1,0,0.08499049,0,0,0,0,0,0.08946368,0.08499049,0,0,3.226424,1.649908,0,0.08946368,-0.08946368,2.844855,47.41415,0.03706514,0.09348954,0,0,1.649908
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.1899786,0.1899786,0,-1,0,0.1899786,0,0,0.00000000000000002775558,0,0,0.1999774,0.1899786,0,0,3.325828,1.560444,0,0.1999774,-0.1999774,2.63406,43.90091,0.03706514,0.2089764,0,0,1.560444
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.03160923,0.03160923,0,0,0,0.03160923,0,0,0.000000000000000006938894,0,0,0.03327287,0.03160923,0,0,3.548025,1.360467,0,0.03327287,-0.03327287,2.598988,43.31637,0.03706514,0.03477015,0,0,1.360467
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.07458071,0.07458071,0,0,0,0.07458071,0,0,0,0,0,0.07850602,0.07458071,0,0,3.584995,1.327194,0,0.07850602,-0.07850602,2.516235,41.93716,0.03706514,0.08203878,0,0,1.327194
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,0.8348817,0.8348817,0,0,0,0.8348817,36.57572,0,0,0,0.305364,0.8788229,0.8348817,0,0,3.672224,1.248688,0,0.5734589,-0.5734589,1.911756,31.86254,0.03706514,0.9183699,0.2442912,0,1.554052
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.1170196,0.1170196,0,0,0,0.1170196,605.1716,0,0,0,0.7081694,0.1231785,0.1170196,0,0,4.3094,0.6752289,0.5849909,0,0.5849909,2.466727,41.11204,0.03698736,0.1287216,0.5665355,0,1.383398
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.214869,1.214869,0,-1,0,1.214869,114.9858,0,0,0,1.396927,1.27881,1.214869,0,0,3.724409,1.201721,0.1181174,0,0.1181174,2.578783,42.97963,0.03697169,1.336356,1.117542,0,2.598648
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.250906,0.250906,0,0,0,0.250906,575.4192,0,0,0,1.443761,0.2641115,0.250906,0,0,3.606292,1.308026,1.179649,0,1.179649,3.697897,61.63149,0.03681596,0.2759966,1.155009,0,2.751787
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,0.8301772,0.8301772,0,0,0,0.8301772,63.66131,0,0.0000000000000001110223,0,0.5285017,0.8738708,0.8301772,0,0,2.426642,2.369711,0,0.3453691,-0.3453691,3.333846,55.56399,0.03681596,0.913195,0.4228013,0,2.898213
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.6135027,0.6135027,0,0,0,0.6135027,203.3919,0,0,0,1.247815,0.6457922,0.6135027,0,0,2.810386,2.024342,0.6020226,0,0.6020226,3.904975,65.08279,0.03673699,0.6748529,0.9982519,0,3.272157
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.4756953,0.4756953,0,0,0,0.4756953,343.6347,0,0,0,1.634654,0.5007319,0.4756953,0,0,2.208363,2.566162,1.133922,0,1.133922,4.980708,83.01163,0.03658916,0.5232649,1.307723,0,4.200817
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.1947216,0.1947216,0,-1,0,0.1947216,639.0782,0,0,0,1.244423,0.2049701,0.1947216,0,0,1.074441,3.586692,1.039453,0,1.039453,5.96682,99.4468,0.03645469,0.2141937,0.9955386,0,4.831116
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.5265956,0.5265956,0,-1,0,0.5265956,194.6391,0.4356619,0,0,1.024961,0.5543112,0.5265956,0,0,0.03498759,4.5222,0.03498759,0,0.03498759,6.000012,100,0.03645018,0.5792552,0.8199685,0,5.547161
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.4628394,0.4628394,0,-1,0,0.4628394,88.41696,0,0,0,0.4092285,0.4871993,0.4628394,0,0,0,4.553689,0,0.07797084,-0.07797084,5.917823,98.6302,0.03645018,0.5091233,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,0.8361179,0.8361179,0,-1,0,0.8361179,42.79305,0,0.0000000000000001110223,0,0.3578004,0.8801241,0.8361179,0,0,0.08663427,4.475718,0,0.5223237,-0.5223237,5.367246,89.45392,0.03645018,0.9197297,0.2862403,0,4.833519
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,0.705222,0.705222,0,-1,0,0.705222,8.991002,0,0,0,0.06340652,0.7423389,0.705222,0,0,0.666994,3.953394,0,0.6789324,-0.6789324,4.651588,77.52632,0.03645018,0.7757441,0.05072522,0,4.016801
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.5708544,0.5708544,0,-1,0,0.5708544,0,0,0.0000000000000001110223,0,0,0.6008993,0.5708544,0,0,1.421363,3.274462,0,0.6008993,-0.6008993,4.018185,66.96961,0.03645018,0.6279398,0,0,3.274462
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,1.063051,1.063051,0,-1,0,1.063051,0,0,0,0,0,1.119001,1.063051,0,0,2.089029,2.673563,0,1.119001,-1.119001,2.838654,47.31081,0.03645018,1.169356,0,0,2.673563
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.5000912,0.5000912,0,-1,0,0.5000912,0,0,0,0,0,0.5264118,0.5000912,0,0,3.332364,1.554561,0,0.5264118,-0.5264118,2.283767,38.06271,0.03645018,0.5501003,0,0,1.554561
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.04044002,0.04044002,0,-1,0,0.04044002,0,0,0,0,0,0.04256845,0.04044002,0,0,3.917266,1.02815,0,0.04256845,-0.04256845,2.238896,37.31486,0.03645018,0.04448402,0,0,1.02815
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.1504473,0.1504473,0,-1,0,0.1504473,0,0,0.00000000000000002775558,0,0,0.1583655,0.1504473,0,0,3.964564,0.9855812,0,0.1583655,-0.1583655,2.071964,34.53267,0.03645018,0.165492,0,0,0.9855812
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140526,0.8272157,0,0,0,2.071964,34.53267,0.03645018,0,0,0,0.8272157
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.08185861,0.08185861,0,-1,0,0.08185861,0,0,0.00000000000000001387779,0,0,0.08616696,0.08185861,0,0,4.140526,0.8272157,0,0.08616696,-0.08616696,1.981136,33.01887,0.03645018,0.09004447,0,0,0.8272157
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236267,0.7410487,0,0,0,1.981136,33.01887,0.03645018,0,0,0,0.7410487
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.08715721,0.08715721,0,-1,0,0.08715721,0,0,0.00000000000000001387779,0,0,0.09174443,0.08715721,0,0,4.236267,0.7410487,0,0.09174443,-0.09174443,1.884429,31.40709,0.03645018,0.09587293,0,0,0.7410487
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338205,0.6493043,0,0,0,1.884429,31.40709,0.03645018,0,0,0,0.6493043
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00007159791,0.00007159791,0,0,0,0.00007159791,0,0,0.00000000000000000001355253,0,0,0.00007536622,0.00007159791,0,0,4.338205,0.6493043,0,0.00007536622,-0.00007536622,1.88435,31.40577,0.03645018,0.0000787577,0,0,0.6493043
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.0432871,0.0432871,0,0,0,0.0432871,0,0,0.000000000000000006938894,0,0,0.04556537,0.0432871,0,0,4.338289,0.6492289,0,0.04556537,-0.04556537,1.83632,30.60527,0.03645018,0.04761581,0,0,0.6492289
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.1331391,0.1331391,0,0,0,0.1331391,76.49748,0,0.00000000000000002775558,0,0.1018481,0.1401464,0.1331391,0,0,4.388917,0.6036635,0,0.03829836,-0.03829836,1.79595,29.93243,0.03645018,0.146453,0.08147844,0,0.7055116
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,4.431471,0.5653652,0.5102286,0,0.5102286,2.279995,37.99984,0.03638455,0,0.4081829,0,1.075594
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0,0,0,0.784076,0,0,0,0,3.921242,1.024571,0.784076,0,0.784076,3.023835,50.39715,0.03628416,0,0.6272609,0,1.808647
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.1830876,0.1830876,0,0,0,0.1830876,561.051,0,0,0,1.027215,0.1927238,0.1830876,0,0,3.137166,1.730239,0.8344911,0,0.8344911,3.815503,63.59158,0.03617791,0.2013964,0.8217719,0,2.757454
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.2279186,0.2279186,0,0,0,0.2279186,432.9981,0,0,0,0.9868833,0.2399143,0.2279186,0,0,2.302675,2.481281,0.746969,0,0.746969,4.524139,75.40218,0.03608334,0.2507105,0.7895067,0,3.468165
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,0,0,0,1.531164,0,0,0,0,1.555706,3.153553,1.531164,0,1.531164,5.976729,99.61195,0.03589102,0,1.224931,0,4.684717
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.3538011,0.3538011,0,0,0,0.3538011,270.6749,0.560686,0,0,0.9576507,0.3724222,0.3538011,0,0,0.02454251,4.5316,0.02454251,0,0.02454251,6.000012,100,0.03588795,0.3891813,0.7661206,0,5.489252
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,1.122589,1.122589,0,-1,0,1.122589,106.2903,0.0115308,0,0,1.193203,1.181672,1.122589,0,0,0,4.553689,0,0,0,6.000012,100,0.03588795,1.234848,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.5698436,0.5698436,0,-1,0,0.5698436,105.9833,0.004103716,0,0,0.6039391,0.5998354,0.5698436,0,0,0,4.553689,0,0,0,6.000012,100,0.03588795,0.626828,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,1.173655,1.173655,0,-1,0,1.173655,55.85568,0,0,0,0.6555528,1.235426,1.173655,0,0,0,4.553689,0,0.5798733,-0.5798733,5.388772,89.81268,0.03588795,1.29102,0.5244423,0,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.434294,0.434294,0,-1,0,0.434294,57.9104,0,0,0,0.2515014,0.4571516,0.434294,0,0,0.6443036,3.973816,0,0.2056502,-0.2056502,5.171998,86.19979,0.03588795,0.4777234,0.2012011,0,4.225317
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,0.7675596,0.7675596,0,-1,0,0.7675596,8.983145,0,0.0000000000000001110223,0,0.068951,0.8079575,0.7675596,0,0,0.8728038,3.768166,0,0.7390065,-0.7390065,4.393016,73.21679,0.03588795,0.8443156,0.0551608,0,3.837116
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.3568904,0.3568904,0,-1,0,0.3568904,0,0,0.00000000000000005551115,0,0,0.3756741,0.3568904,0,0,1.693922,3.029159,0,0.3756741,-0.3756741,3.997021,66.61688,0.03588795,0.3925795,0,0,3.029159
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.3720772,0.3720772,0,-1,0,0.3720772,0,0,0.00000000000000005551115,0,0,0.3916602,0.3720772,0,0,2.111338,2.653485,0,0.3916602,-0.3916602,3.584175,59.73613,0.03588795,0.409285,0,0,2.653485
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.06812105,0.06812105,0,-1,0,0.06812105,0,0,0,0,0,0.07170638,0.06812105,0,0,2.546516,2.261825,0,0.07170638,-0.07170638,3.50859,58.47638,0.03588795,0.07493316,0,0,2.261825
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.1611423,0.1611423,0,-1,0,0.1611423,0,0,0.00000000000000002775558,0,0,0.1696235,0.1611423,0,0,2.62619,2.190118,0,0.1696235,-0.1696235,3.329791,55.4964,0.03588795,0.1772565,0,0,2.190118
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.040691,0.040691,0,-1,0,0.040691,0,0,0.000000000000000006938894,0,0,0.04283264,0.040691,0,0,2.81466,2.020495,0,0.04283264,-0.04283264,3.284641,54.74391,0.03588795,0.0447601,0,0,2.020495
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.1798431,0.1798431,0,-1,0,0.1798431,0,0,0.00000000000000002775558,0,0,0.1893086,0.1798431,0,0,2.862252,1.977662,0,0.1893086,-0.1893086,3.085093,51.41811,0.03588795,0.1978274,0,0,1.977662
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.1920163,0.1920163,0,-1,0,0.1920163,0,0,0.00000000000000002775558,0,0,0.2021225,0.1920163,0,0,3.072595,1.788354,0,0.2021225,-0.2021225,2.872037,47.86718,0.03588795,0.211218,0,0,1.788354
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.2111086,0.2111086,0,-1,0,0.2111086,0,0,0,0,0,0.2222196,0.2111086,0,0,3.297175,1.586231,0,0.2222196,-0.2222196,2.637797,43.96319,0.03588795,0.2322195,0,0,1.586231
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.1035516,0.1035516,0,-1,0,0.1035516,0,0,0.00000000000000001387779,0,0,0.1090017,0.1035516,0,0,3.544086,1.364012,0,0.1090017,-0.1090017,2.522899,42.04823,0.03588795,0.1139068,0,0,1.364012
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.02193685,0.02193685,0,-1,0,0.02193685,0,0,0,0,0,0.02309142,0.02193685,0,0,3.665199,1.25501,0,0.02309142,-0.02309142,2.498558,41.64256,0.03588795,0.02413053,0,0,1.25501
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.03887223,0.03887223,0,0,0,0.03887223,0,0,0,0,0,0.04091814,0.03887223,0,0,3.690856,1.231918,0,0.04091814,-0.04091814,2.455427,40.9237,0.03588795,0.04275946,0,0,1.231918
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.1118387,0.1118387,0,0,0,0.1118387,0,0,0.00000000000000001387779,0,0,0.1177249,0.1118387,0,0,3.736321,1.191,0,0.1177249,-0.1177249,2.331334,38.85549,0.03588795,0.1230226,0,0,1.191
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,0.6596494,0.6596494,0,0,0,0.6596494,8.929121,0,0,0,0.0589009,0.6943678,0.6596494,0,0,3.867126,1.073275,0,0.6354669,-0.6354669,1.661493,27.69149,0.03588795,0.7256144,0.04712072,0,1.132176
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,0.882708,0.882708,0.425,0,0.172125,0.882708,14.44672,0,0,0,0.1275223,0.4817979,0.457708,0,0,4.573201,0.4378084,0,0.3542756,-0.3542756,1.288054,21.46752,0.03588795,0.9709788,0.1020179,1.7,0.5653307
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.2248314,0.2248314,0,-1,0,0.2248314,165.0857,0,0,0.09743711,0.3711645,0.2366646,0.2248314,0,0,4.96684,0.08353283,0.1344999,0,0.1344999,1.415652,23.59414,0.03587116,0.2473145,0.2969316,0,0.4546973
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.3953522,0.3953522,1.7,0,0.5202,0.3953522,59.75259,0,0,0,0.2362332,0,0,1.304648,1.239415,4.83234,0.2045827,1.475649,0,1.475649,2.815575,46.92615,0.0370266,0.4348874,0.1889865,1.7,0.4408159
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,0.7210523,0.7210523,1.7,0,0.5202,0.7210523,111.6973,0,0,0,0.805396,0,0,0.9789477,0.9300003,3.356692,1.532666,1.735396,0,1.735396,4.461916,74.36512,0.03813618,0.7931575,0.6443167,1.7,2.338062
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.4270368,0.4270368,1.7,0,0.5202,0.4270368,58.79864,0,0,0,0.2510918,0,0,1.272963,1.209315,1.621295,3.094523,1.460407,0,1.460407,5.84738,97.45613,0.03926952,0.4697405,0.2008734,1.7,3.345615
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.1608886,4.408889,0.09044082,0,0.09044082,5.933179,98.88612,0.03925737,0,0.07235266,0,4.49933
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.4970082,0.4970082,0,-1,0,0.4970082,23.56049,0,0.0000000000000001110223,0,0.1170976,0.5231665,0.4970082,0,0,0.07044775,4.490286,0,0.4060689,-0.4060689,5.505145,91.75224,0.03925737,0.546709,0.09367806,0,4.607384
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.2276379,0.2276379,0,-1,0,0.2276379,23.85025,0,0,0,0.05429221,0.2396189,0.2276379,0,0,0.5216354,4.084217,0,0.1853267,-0.1853267,5.309793,88.49638,0.03925737,0.2504017,0.04343377,0,4.138509
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,0.6881118,0.6881118,0,-1,0,0.6881118,17.54363,0,0.0000000000000001110223,0,0.1207198,0.7243282,0.6881118,0,0,0.727554,3.89889,0,0.6036084,-0.6036084,4.673534,77.89209,0.03925737,0.756923,0.09657583,0,4.01961
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,1.39823,3.295282,0.1611087,0,0.1611087,4.826375,80.43943,0.03923573,0,0.128887,0,3.456391
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.4537337,0.4537337,0,-1,0,0.4537337,14.71346,0,0.00000000000000005551115,0,0.06675994,0.4776144,0.4537337,0,0,1.237121,3.44028,0,0.4108545,-0.4108545,4.393297,73.22147,0.03923573,0.499107,0.05340796,0,3.50704
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.0934747,0.0934747,0,-1,0,0.0934747,0,0,0.00000000000000001387779,0,0,0.09839442,0.0934747,0,0,1.693626,3.029425,0,0.09839442,-0.09839442,4.28958,71.49286,0.03923573,0.1028222,0,0,3.029425
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.2586244,0.2586244,0,-1,0,0.2586244,0,0,0.00000000000000005551115,0,0,0.2722362,0.2586244,0,0,1.802953,2.931031,0,0.2722362,-0.2722362,4.002618,66.71017,0.03923573,0.2844868,0,0,2.931031
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,0.6463109,0.6463109,0,-1,0,0.6463109,0,0,0,0,0,0.6803272,0.6463109,0,0,2.105438,2.658795,0,0.6803272,-0.6803272,3.28549,54.75806,0.03923573,0.7109419,0,0,2.658795
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.05730313,0.05730313,0,-1,0,0.05730313,0,0,0.000000000000000006938894,0,0,0.06031908,0.05730313,0,0,2.861357,1.978467,0,0.06031908,-0.06031908,3.221908,53.69836,0.03923573,0.06303344,0,0,1.978467
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.07500019,0.07500019,0,-1,0,0.07500019,0,0,0,0,0,0.07894757,0.07500019,0,0,2.928378,1.918148,0,0.07894757,-0.07894757,3.13869,52.3114,0.03923573,0.08250021,0,0,1.918148
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016098,1.839201,0,0,0,3.13869,52.3114,0.03923573,0,0,0,1.839201
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.202836,0.202836,0,-1,0,0.202836,0,0,0.00000000000000002775558,0,0,0.2135115,0.202836,0,0,3.016098,1.839201,0,0.2135115,-0.2135115,2.913629,48.56039,0.03923573,0.2231196,0,0,1.839201
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.05902537,0.05902537,0,-1,0,0.05902537,0,0,0.000000000000000006938894,0,0,0.06213196,0.05902537,0,0,3.253333,1.625689,0,0.06213196,-0.06213196,2.848137,47.46885,0.03923573,0.06492791,0,0,1.625689
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.1134381,0.1134381,0,-1,0,0.1134381,0,0,0.00000000000000001387779,0,0,0.1194085,0.1134381,0,0,3.322368,1.563557,0,0.1194085,-0.1194085,2.722269,45.37106,0.03923573,0.1247819,0,0,1.563557
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.06255479,0.06255479,0,-1,0,0.06255479,0,0,0,0,0,0.06584715,0.06255479,0,0,3.455045,1.444149,0,0.06584715,-0.06584715,2.65286,44.21424,0.03923573,0.06881027,0,0,1.444149
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.08778047,0.08778047,0,0,0,0.08778047,0,0,0.00000000000000001387779,0,0,0.0924005,0.08778047,0,0,3.528208,1.378302,0,0.0924005,-0.0924005,2.555461,42.59093,0.03923573,0.09655852,0,0,1.378302
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.630875,1.285901,0,0,0,2.555461,42.59093,0.03923573,0,0,0,1.285901
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,1.14946,1.14946,0,0,0,1.14946,35.82827,0,0,0,0.4118317,1.209958,1.14946,0,0,3.630875,1.285901,0,0.7981263,-0.7981263,1.714162,28.56931,0.03923573,1.264406,0.3294654,0,1.697733
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,1.429556,1.429556,0.425,0,0.172125,1.429556,65.80522,0,0,0,0.9407228,1.057428,1.004557,0,0,4.517683,0.4877748,0,0.1167051,-0.1167051,1.591144,26.51902,0.03923573,1.572512,0.7525782,1.7,1.428498
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.1128337,0.1128337,0,-1,0,0.1128337,1023.996,0,0,0,1.155412,0.1187723,0.1128337,0,0,4.647355,0.3710697,1.03664,0,1.03664,2.574587,42.9097,0.0390971,0.1241171,0.9243299,0,1.526482
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,0.9521604,0.9521604,0,0,0,0.9521604,179.8,0,0,0,1.711985,1.002274,0.9521604,0,0,3.610715,1.304046,0.7097106,0,0.7097106,3.247878,54.13119,0.03900276,1.047376,1.369588,0,3.016031
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.3925027,0.3925027,0,0,0,0.3925027,468.2774,0,0,0,1.838001,0.4131607,0.3925027,0,0,2.901004,1.942785,1.424841,0,1.424841,4.599601,76.65986,0.03881471,0.4317529,1.470401,0,3.780787
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,0.8553761,0.8553761,0,0,0,0.8553761,201.1206,0,0,0,1.720337,0.9003958,0.8553761,0,0,1.476163,3.225142,0.8199414,0,0.8199414,5.377465,89.62424,0.03870732,0.9409137,1.37627,0,4.945479
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,1.367237,1.367237,0.425,0,0.172125,1.367237,136.5988,0.2195791,0,0,1.86763,0.9918287,0.9422373,0,0,0.6562219,3.963089,0.6562219,0,0.6562219,6.000012,100,0.03862179,1.503961,1.494104,1.7,5.830719
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.2854512,0.2854512,0,-1,0,0.2854512,634.8052,1.511584,0,0,1.812059,0.3004749,0.2854512,0,0,0,4.553689,0,0,0,6.000012,100,0.03862179,0.3139963,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.3397338,0.3397338,0,-1,0,0.3397338,434.9807,1.120162,0,0,1.477777,0.3576146,0.3397338,0,0,0,4.553689,0,0,0,6.000012,100,0.03862179,0.3737072,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,0.8284383,0.8284383,0,-1,0,0.8284383,111.7294,0.05356896,0,0,0.9256093,0.8720403,0.8284383,0,0,0,4.553689,0,0,0,6.000012,100,0.03862179,0.9112822,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.152272,0.152272,0,-1,0,0.152272,274.9482,0.2583829,0,0,0.4186692,0.1602864,0.152272,0,0,0,4.553689,0,0,0,6.000012,100,0.03862179,0.1674992,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.2245908,0.2245908,0,-1,0,0.2245908,22.4018,0,0.00000000000000002775558,0,0.0503124,0.2364114,0.2245908,0,0,0,4.553689,0,0.186099,-0.186099,5.803846,96.73058,0.03862179,0.2470499,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,0.8079199,0.8079199,0,-1,0,0.8079199,0,0,0.0000000000000001110223,0,0,0.8504419,0.8079199,0,0,0.2067767,4.36759,0,0.8504419,-0.8504419,4.907402,81.78987,0.03862179,0.8887118,0,0,4.36759
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,0.8218223,0.8218223,0,-1,0,0.8218223,0,0,0,0,0,0.8650762,0.8218223,0,0,1.151712,3.517148,0,0.8650762,-0.8650762,3.995532,66.59206,0.03862179,0.9040046,0,0,3.517148
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.5413387,0.5413387,0,-1,0,0.5413387,0,0,0,0,0,0.5698302,0.5413387,0,0,2.112908,2.652072,0,0.5698302,-0.5698302,3.394878,56.58118,0.03862179,0.5954726,0,0,2.652072
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.2028435,0.2028435,0,-1,0,0.2028435,0,0,0.00000000000000002775558,0,0,0.2135194,0.2028435,0,0,2.746053,2.082242,0,0.2135194,-0.2135194,3.169809,52.83004,0.03862179,0.2231278,0,0,2.082242
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.1526144,0.1526144,0,-1,0,0.1526144,0,0,0,0,0,0.1606468,0.1526144,0,0,2.983296,1.868722,0,0.1606468,-0.1606468,3.000472,50.00777,0.03862179,0.1678759,0,0,1.868722
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.1478257,0.1478257,0,-1,0,0.1478257,0,0,0,0,0,0.155606,0.1478257,0,0,3.161793,1.708075,0,0.155606,-0.155606,2.836449,47.27406,0.03862179,0.1626083,0,0,1.708075
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.007482953,0.007482953,0,-1,0,0.007482953,0,0,0.000000000000000001734723,0,0,0.007876793,0.007482953,0,0,3.334688,1.552469,0,0.007876793,-0.007876793,2.828146,47.13567,0.03862179,0.008231249,0,0,1.552469
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1001011,0.1001011,0,-1,0,0.1001011,0,0,0.00000000000000001387779,0,0,0.1053696,0.1001011,0,0,3.34344,1.544593,0,0.1053696,-0.1053696,2.717077,45.28452,0.03862179,0.1101112,0,0,1.544593
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.04210358,0.04210358,0,-1,0,0.04210358,0,0,0.000000000000000006938894,0,0,0.04431956,0.04210358,0,0,3.460518,1.439223,0,0.04431956,-0.04431956,2.67036,44.50591,0.03862179,0.04631394,0,0,1.439223
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.1959076,0.1959076,0,-1,0,0.1959076,0,0,0.00000000000000002775558,0,0,0.2062186,0.1959076,0,0,3.509762,1.394904,0,0.2062186,-0.2062186,2.452986,40.88303,0.03862179,0.2154984,0,0,1.394904
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.205207,0.205207,0,0,0,0.205207,0,0,0.00000000000000002775558,0,0,0.2160074,0.205207,0,0,3.738893,1.188685,0,0.2160074,-0.2160074,2.225295,37.08817,0.03862179,0.2257277,0,0,1.188685
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.978901,0.9726776,0,0,0,2.225295,37.08817,0.03862179,0,0,0,0.9726776
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.03569875,0.03569875,0,0,0,0.03569875,1065.705,0,0,0,0.3804434,0.03757763,0.03569875,0,0,3.978901,0.9726776,0.3428658,0,0.3428658,2.550566,42.50934,0.03857726,0.03926862,0.3043547,0,1.353121
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.5110977,0.5110977,0,0,0,0.5110977,155.6283,0,0,0,0.7954124,0.5379976,0.5110977,0,0,3.636036,1.281257,0.2574148,0,0.2574148,2.794771,46.57942,0.03854389,0.5622075,0.6363299,0,2.076669
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0,0,0,1.328226,0,0,0,0,3.378621,1.51293,1.328226,0,1.328226,4.054837,67.58048,0.03837263,0,1.062581,0,2.841156
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,0.6378578,0.6378578,0,0,0,0.6378578,255.7061,0,0,0,1.631041,0.6714293,0.6378578,0,0,2.050395,2.708334,0.9596118,0,0.9596118,4.965205,82.75324,0.03824985,0.7016436,1.304833,0,4.339375
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.2658027,0.2658027,0,0,0,0.2658027,733.747,0.5797442,0,0,1.950319,0.2797923,0.2658027,0,0,1.090783,3.571985,1.090783,0,1.090783,6.000012,100,0.03811123,0.292383,1.560255,0,5.522304
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03811123,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,0.6889513,0.6889513,0,0,0,0.6889513,262.0661,1.080296,0,0,1.805507,0.7252118,0.6889513,0,0,0,4.553689,0,0,0,6.000012,100,0.03811123,0.7578464,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,0.7835894,0.7835894,0,-1,0,0.7835894,216.0862,0.8683975,0,0,1.693228,0.8248309,0.7835894,0,0,0,4.553689,0,0,0,6.000012,100,0.03811123,0.8619483,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.4237147,0.4237147,0,-1,0,0.4237147,307.5425,0.8570873,0,0,1.303103,0.4460154,0.4237147,0,0,0,4.553689,0,0,0,6.000012,100,0.03811123,0.4660861,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03811123,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03811123,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.4055511,0.4055511,0,-1,0,0.4055511,20.06863,0,0,0,0.08138858,0.4268959,0.4055511,0,0,0,4.553689,0,0.3455074,-0.3455074,5.635815,93.93007,0.03811123,0.4461063,0.06511086,0,4.635077
