Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.5953962,0.5953962,0,-1,0,0.5953962,0,0,0,0,0,0.6267329,0.5953962,0,0,0.3838971,4.208181,0,0.6267329,-0.6267329,4.975181,82.91952,0.03811123,0.6549359,0,0,4.208181
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,0.9619024,0.9619024,0,-1,0,0.9619024,0,0,0.0000000000000001110223,0,0,1.012529,0.9619024,0,0,1.080267,3.581449,0,1.012529,-1.012529,3.907882,65.13123,0.03811123,1.058093,0,0,3.581449
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.6023102,0.6023102,0,-1,0,0.6023102,0,0,0.0000000000000001110223,0,0,0.6340108,0.6023102,0,0,2.205299,2.56892,0,0.6340108,-0.6340108,3.239576,53.99282,0.03811123,0.6625413,0,0,2.56892
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909755,1.934909,0,0,0,3.239576,53.99282,0.03811123,0,0,0,1.934909
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.2359612,0.2359612,0,-1,0,0.2359612,0,0,0.00000000000000002775558,0,0,0.2483802,0.2359612,0,0,2.909755,1.934909,0,0.2483802,-0.2483802,2.97776,49.62923,0.03811123,0.2595573,0,0,1.934909
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.08605316,0.08605316,0,-1,0,0.08605316,0,0,0.00000000000000001387779,0,0,0.09058227,0.08605316,0,0,3.185733,1.686529,0,0.09058227,-0.09058227,2.882278,48.03787,0.03811123,0.09465847,0,0,1.686529
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.08895668,0.08895668,0,-1,0,0.08895668,0,0,0,0,0,0.09363861,0.08895668,0,0,3.28638,1.595947,0,0.09363861,-0.09363861,2.783574,46.39281,0.03811123,0.09785235,0,0,1.595947
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.1733427,0.1733427,0,-1,0,0.1733427,0,0,0.00000000000000002775558,0,0,0.182466,0.1733427,0,0,3.390423,1.502308,0,0.182466,-0.182466,2.591238,43.18721,0.03811123,0.190677,0,0,1.502308
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.593163,1.319842,0,0,0,2.591238,43.18721,0.03811123,0,0,0,1.319842
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.593163,1.319842,0,0,0,2.591238,43.18721,0.03811123,0,0,0,1.319842
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.08107506,0.08107506,0,0,0,0.08107506,0,0,0,0,0,0.08534218,0.08107506,0,0,3.593163,1.319842,0,0.08534218,-0.08534218,2.501279,41.68791,0.03811123,0.08918257,0,0,1.319842
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.08413026,0.08413026,0,0,0,0.08413026,0,0,0,0,0,0.08855816,0.08413026,0,0,3.687988,1.2345,0,0.08855816,-0.08855816,2.407931,40.1321,0.03811123,0.09254328,0,0,1.2345
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.4296592,0.4296592,0,0,0,0.4296592,95.58677,0,0,0,0.4106973,0.4522728,0.4296592,0,0,3.786386,1.145942,0,0.04157549,-0.04157549,2.364107,39.4017,0.03811123,0.4726251,0.3285578,0,1.556639
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,1.341053,1.341053,0.425,0,0.172125,1.341053,71.79999,0.0000000000000001110223,0,0,0.9628759,0.9642664,0.9160531,0,0,3.832581,1.104366,0,0.001390439,-0.001390439,2.362641,39.37727,0.03811123,1.475158,0.7703007,1.7,2.067242
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.5615979,0.5615979,0,-1,0,0.5615979,246.2796,0,0,0,1.383101,0.5911556,0.5615979,0,0,3.834126,1.102976,0.7919455,0,0.7919455,3.113946,51.899,0.03801121,0.6177576,1.106481,0,2.486077
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.246977,0.246977,0,0,0,0.246977,626.1583,0,0,0,1.546467,0.2599759,0.246977,0,0,3.04218,1.815727,1.286491,0,1.286491,4.334419,72.24018,0.03784985,0.2716748,1.237174,0,3.362194
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,0.8270313,0.8270313,0,0,0,0.8270313,204.5528,0,0,0,1.691716,0.8705592,0.8270313,0,0,1.755689,2.973569,0.8211565,0,0.8211565,5.113437,85.22378,0.03774758,0.9097344,1.353373,0,4.665285
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.1516621,0.1516621,0,0,0,0.1516621,1102.442,0.5778092,0,0,1.671986,0.1596443,0.1516621,0,0,0.9345323,3.71261,0.9345323,0,0.9345323,6.000012,100,0.03763185,0.1668283,1.337589,0,5.384596
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,1.586094,1.586094,0.425,0,0.172125,1.586094,97.38844,0.322468,0,0,1.544672,1.222204,1.161094,0,0,0,4.553689,0,0,0,6.000012,100,0.03763185,1.744703,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.162741,0.162741,0,-1,0,0.162741,1009.628,1.471772,0,0,1.643078,0.1713063,0.162741,0,0,0,4.553689,0,0,0,6.000012,100,0.03763185,0.1790151,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03763185,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.4227104,0.4227104,0,-1,0,0.4227104,202.7494,0.4120845,0,0,0.8570428,0.4449584,0.4227104,0,0,0,4.553689,0,0,0,6.000012,100,0.03763185,0.4649815,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.5316046,0.5316046,0,-1,0,0.5316046,101.65,0,0,0,0.5403761,0.5595838,0.5316046,0,0,0,4.553689,0,0.01920775,-0.01920775,5.979765,99.66255,0.03763185,0.5847651,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,0.8187711,0.8187711,0,-1,0,0.8187711,8.607512,0,0.0000000000000001110223,0,0.07047582,0.8618643,0.8187711,0,0,0.02134195,4.534481,0,0.7913885,-0.7913885,5.145568,85.7593,0.03763185,0.9006482,0.05638066,0,4.604957
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9006625,3.743093,0,0,0,5.145568,85.7593,0.03763185,0,0,0,3.743093
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.4618653,0.4618653,0,-1,0,0.4618653,0,0,0,0,0,0.486174,0.4618653,0,0,0.9006625,3.743093,0,0.486174,-0.486174,4.633096,77.21812,0.03763185,0.5080518,0,0,3.743093
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.5431463,0.5431463,0,-1,0,0.5431463,0,0,0,0,0,0.571733,0.5431463,0,0,1.440856,3.256919,0,0.571733,-0.571733,4.030437,67.17381,0.03763185,0.597461,0,0,3.256919
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.114427,0.114427,0,-1,0,0.114427,0,0,0.00000000000000001387779,0,0,0.1204495,0.114427,0,0,2.076115,2.685186,0,0.1204495,-0.1204495,3.903472,65.05773,0.03763185,0.1258697,0,0,2.685186
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.1664992,0.1664992,0,-1,0,0.1664992,0,0,0.00000000000000002775558,0,0,0.1752623,0.1664992,0,0,2.209948,2.564736,0,0.1752623,-0.1752623,3.718729,61.97869,0.03763185,0.1831491,0,0,2.564736
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.04460636,0.04460636,0,-1,0,0.04460636,0,0,0.000000000000000006938894,0,0,0.04695407,0.04460636,0,0,2.404683,2.389474,0,0.04695407,-0.04695407,3.669235,61.1538,0.03763185,0.049067,0,0,2.389474
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.1479166,0.1479166,0,-1,0,0.1479166,0,0,0.00000000000000002775558,0,0,0.1557017,0.1479166,0,0,2.456855,2.34252,0,0.1557017,-0.1557017,3.505111,58.4184,0.03763185,0.1627083,0,0,2.34252
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.1569039,0.1569039,0,-1,0,0.1569039,0,0,0,0,0,0.165162,0.1569039,0,0,2.629856,2.186818,0,0.165162,-0.165162,3.331015,55.51681,0.03763185,0.1725943,0,0,2.186818
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.81337,2.021656,0,0,0,3.331015,55.51681,0.03763185,0,0,0,2.021656
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.1376897,0.1376897,0,-1,0,0.1376897,0,0,0.00000000000000002775558,0,0,0.1449365,0.1376897,0,0,2.81337,2.021656,0,0.1449365,-0.1449365,3.178239,52.97054,0.03763185,0.1514587,0,0,2.021656
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.1016779,0.1016779,0,0,0,0.1016779,0,0,0.00000000000000001387779,0,0,0.1070294,0.1016779,0,0,2.97441,1.87672,0,0.1070294,-0.1070294,3.06542,51.09023,0.03763185,0.1118457,0,0,1.87672
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.01466214,0.01466214,0,0,0,0.01466214,0,0,0.000000000000000001734723,0,0,0.01543383,0.01466214,0,0,3.093332,1.76969,0,0.01543383,-0.01543383,3.049151,50.81908,0.03763185,0.01612835,0,0,1.76969
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,0.6895202,0.6895202,0,0,0,0.6895202,47.31932,0,0,0,0.3262763,0.7258108,0.6895202,0,0,3.110481,1.754256,0,0.3995345,-0.3995345,2.628005,43.79999,0.03763185,0.7584723,0.261021,0,2.080533
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.502967,0.502967,0,0,0,0.502967,152.4141,0,0,0,0.7665925,0.5294389,0.502967,0,0,3.554408,1.354722,0.2371536,0,0.2371536,2.852988,47.54971,0.03760259,0.5532637,0.613274,0,2.121314
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,0.7838511,0.7838511,0,-1,0,0.7838511,166.2228,0,0,0,1.30294,0.8251064,0.7838511,0,0,3.317254,1.56816,0.4778332,0,0.4778332,3.306301,55.1049,0.03754378,0.8622362,1.042352,0,2.8711
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,0.7680538,0.7680538,0,0,0,0.7680538,204.8785,0,0,0,1.573577,0.8084777,0.7680538,0,0,2.839421,1.99821,0.7650996,0,0.7650996,4.032138,67.20216,0.03745,0.8448592,1.258862,0,3.571787
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,0.7260246,0.7260246,0,0,0,0.7260246,250.4363,0,0,0,1.818229,0.7642365,0.7260246,0,0,2.074322,2.6868,1.053993,0,1.053993,5.032043,83.86722,0.03732157,0.7986271,1.454583,0,4.505029
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.0186553,0.0186553,0,0,0,0.0186553,8070.543,0.4656184,0,0,1.505584,0.01963716,0.0186553,0,0,1.020329,3.635393,1.020329,0,1.020329,6.000012,100,0.03719809,0.02052083,1.204467,0,5.140977
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.5493296,0.5493296,0,0,0,0.5493296,246.4913,0.7758079,0,0,1.35405,0.5782417,0.5493296,0,0,0,4.553689,0,0,0,6.000012,100,0.03719809,0.6042625,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.032359,1.032359,0,-1,0,1.032359,168.7614,0.6555299,0,0,1.742224,1.086694,1.032359,0,0,0,4.553689,0,0,0,6.000012,100,0.03719809,1.135595,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,0.8391526,0.8391526,0,-1,0,0.8391526,154.2744,0.4112794,0,0,1.294598,0.8833185,0.8391526,0,0,0,4.553689,0,0,0,6.000012,100,0.03719809,0.9230678,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.5182085,0.5182085,0,-1,0,0.5182085,139.2934,0.1763476,0,0,0.7218302,0.5454826,0.5182085,0,0,0,4.553689,0,0,0,6.000012,100,0.03719809,0.5700293,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.4542836,0.4542836,0,-1,0,0.4542836,71.786,0,0,0,0.326112,0.4781933,0.4542836,0,0,0,4.553689,0,0.1520812,-0.1520812,5.839705,97.32821,0.03719809,0.499712,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,1.377863,1.377863,0,-1,0,1.377863,4.773277,0,0.0000000000000002220446,0.1356488,0.0657692,1.450382,1.377863,0,0,0.1689792,4.401608,0,1.384612,-1.384612,4.380195,73.0031,0.03719809,1.515649,0.05261536,0,4.467377
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,0.873027,0.873027,0,-1,0,0.873027,0,0,0,0,0,0.9189758,0.873027,0,0,1.707437,3.016995,0,0.9189758,-0.9189758,3.411509,56.85837,0.03719809,0.9603297,0,0,3.016995
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,0.6868814,0.6868814,0,-1,0,0.6868814,0,0,0,0,0,0.7230331,0.6868814,0,0,2.728522,2.09802,0,0.7230331,-0.7230331,2.649365,44.156,0.03719809,0.7555696,0,0,2.09802
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.531892,1.374986,0,0,0,2.649365,44.156,0.03719809,0,0,0,1.374986
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.08721589,0.08721589,0,-1,0,0.08721589,0,0,0.00000000000000001387779,0,0,0.0918062,0.08721589,0,0,3.531892,1.374986,0,0.0918062,-0.0918062,2.552593,42.54313,0.03719809,0.09593748,0,0,1.374986
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.04525476,0.04525476,0,-1,0,0.04525476,0,0,0,0,0,0.04763659,0.04525476,0,0,3.633898,1.28318,0,0.04763659,-0.04763659,2.50238,41.70625,0.03719809,0.04978024,0,0,1.28318
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.1047747,0.1047747,0,-1,0,0.1047747,0,0,0.00000000000000001387779,0,0,0.1102892,0.1047747,0,0,3.686828,1.235544,0,0.1102892,-0.1102892,2.386125,39.76867,0.03719809,0.1152522,0,0,1.235544
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.1301825,0.1301825,0,-1,0,0.1301825,0,0,0.00000000000000002775558,0,0,0.1370342,0.1301825,0,0,3.809372,1.125254,0,0.1370342,-0.1370342,2.241678,37.36123,0.03719809,0.1432008,0,0,1.125254
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.961632,0.9882202,0,0,0,2.241678,37.36123,0.03719809,0,0,0,0.9882202
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.1283255,0.1283255,0,-1,0,0.1283255,0,0,0.00000000000000002775558,0,0,0.1350795,0.1283255,0,0,3.961632,0.9882202,0,0.1350795,-0.1350795,2.099292,34.98812,0.03719809,0.1411581,0,0,0.9882202
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.08001859,0.08001859,0,-1,0,0.08001859,0,0,0.00000000000000001387779,0,0,0.0842301,0.08001859,0,0,4.11172,0.8531407,0,0.0842301,-0.0842301,2.010505,33.50835,0.03719809,0.08802046,0,0,0.8531407
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.05845001,0.05845001,0,0,0,0.05845001,0,0,0.000000000000000006938894,0,0,0.06152633,0.05845001,0,0,4.205309,0.7689106,0,0.06152633,-0.06152633,1.945651,32.42745,0.03719809,0.06429502,0,0,0.7689106
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.2898897,0.2898897,0,0,0,0.2898897,0,0,0.00000000000000005551115,0,0,0.305147,0.2898897,0,0,4.273672,0.7073843,0,0.305147,-0.305147,1.623998,27.06657,0.03719809,0.3188787,0,0,0.7073843
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,0.7310911,0.7310911,0.425,0,0.172125,0.7310911,36.83469,0,0,0,0.2692952,0.3222012,0.3060912,0,0,4.612724,0.4022373,0,0.05290601,-0.05290601,1.56823,26.13711,0.03719809,0.8042003,0.2154362,1.7,0.6715325
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,0.7729127,0.7729127,1.7,0,0.5202,0.7729127,48.68867,0,0,0,0.3763209,0,0,0.9270874,0.880733,4.671508,0.3493313,1.257054,0,1.257054,2.760776,46.01284,0.03829614,0.8502039,0.3010567,1.7,0.7256522
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,0.6601015,0.6601015,0,-1,0,0.6601015,98.23457,0,0,0,0.6484478,0.6948436,0.6601015,0,0,3.414455,1.48068,0,0.04639584,-0.04639584,2.71187,45.19775,0.03829614,0.7261117,0.5187582,0,2.129128
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.007423028,0.007423028,0,0,0,0.007423028,8403.496,0,0,0,0.6237938,0.007813714,0.007423028,0,0,3.466006,1.434284,0.6159801,0,0.6159801,3.29624,54.93723,0.03822011,0.008165331,0.4990351,0,2.058078
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.3496448,0.3496448,0,0,0,0.3496448,290.8808,0,0,0,1.017049,0.3680471,0.3496448,0,0,2.850025,1.988666,0.6490024,0,0.6490024,3.911938,65.19884,0.03814032,0.3846092,0.8136396,0,3.005716
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.1977818,0.1977818,0,0,0,0.1977818,640.6571,0,0,0,1.267103,0.2081914,0.1977818,0,0,2.201023,2.572768,1.058912,0,1.058912,4.91651,81.94167,0.03801086,0.21756,1.013682,0,3.839871
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.602425,0.602425,0,0,0,0.602425,245.3966,0,0,0,1.47833,0.6341316,0.602425,0,0,1.142111,3.525789,0.8441987,0,0.8441987,5.717387,95.2896,0.03790827,0.6626675,1.182664,0,5.004119
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.1365118,0.1365118,0,-1,0,0.1365118,817.5221,0.6744048,0,0,1.116014,0.1436966,0.1365118,0,0,0.2979127,4.285568,0.2979127,0,0.2979127,6.000012,100,0.0378722,0.150163,0.8928113,0,5.401582
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.453802,0.453802,0,-1,0,0.453802,65.22997,0,0,0,0.2960149,0.4776863,0.453802,0,0,0,4.553689,0,0.1816715,-0.1816715,5.808514,96.80836,0.0378722,0.4991823,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.2127316,0.2127316,0,-1,0,0.2127316,80.58039,0,0.00000000000000002775558,0,0.17142,0.223928,0.2127316,0,0,0.2018572,4.372017,0,0.05250806,-0.05250806,5.753165,95.88589,0.0378722,0.2340048,0.137136,0,4.543437
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.4949089,0.4949089,0,-1,0,0.4949089,41.5896,0,0,0,0.2058306,0.5209567,0.4949089,0,0,0.2601995,4.31951,0,0.3151261,-0.3151261,5.420993,90.3497,0.0378722,0.5443998,0.1646645,0,4.52534
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,0.9203911,0.9203911,0,-1,0,0.9203911,7.522682,0,0.0000000000000001110223,0,0.06923809,0.9688327,0.9203911,0,0,0.6103395,4.004384,0,0.8995947,-0.8995947,4.472737,74.54547,0.0378722,1.01243,0.05539047,0,4.073621
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.609889,3.104789,0,0,0,4.472737,74.54547,0.0378722,0,0,0,3.104789
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.609889,3.104789,0,0,0,4.472737,74.54547,0.0378722,0,0,0,3.104789
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.1772432,0.1772432,0,-1,0,0.1772432,0,0,0.00000000000000002775558,0,0,0.1865718,0.1772432,0,0,1.609889,3.104789,0,0.1865718,-0.1865718,4.276073,71.26775,0.0378722,0.1949675,0,0,3.104789
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.03653229,0.03653229,0,-1,0,0.03653229,0,0,0.000000000000000006938894,0,0,0.03845504,0.03653229,0,0,1.817191,2.918217,0,0.03845504,-0.03845504,4.235538,70.59216,0.0378722,0.04018552,0,0,2.918217
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.05368044,0.05368044,0,-1,0,0.05368044,0,0,0.000000000000000006938894,0,0,0.05650572,0.05368044,0,0,1.859919,2.879762,0,0.05650572,-0.05650572,4.175976,69.59946,0.0378722,0.05904848,0,0,2.879762
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.922703,2.823256,0,0,0,4.175976,69.59946,0.0378722,0,0,0,2.823256
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.1863332,0.1863332,0,-1,0,0.1863332,0,0,0.00000000000000002775558,0,0,0.1961402,0.1863332,0,0,1.922703,2.823256,0,0.1961402,-0.1961402,3.969226,66.15363,0.0378722,0.2049665,0,0,2.823256
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.01419222,0.01419222,0,-1,0,0.01419222,0,0,0.000000000000000001734723,0,0,0.01493917,0.01419222,0,0,2.140637,2.627116,0,0.01493917,-0.01493917,3.953478,65.89117,0.0378722,0.01561144,0,0,2.627116
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.157236,2.612177,0,0,0,3.953478,65.89117,0.0378722,0,0,0,2.612177
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.1831161,0.1831161,0,-1,0,0.1831161,0,0,0.00000000000000002775558,0,0,0.1927538,0.1831161,0,0,2.157236,2.612177,0,0.1927538,-0.1927538,3.750298,62.50484,0.0378722,0.2014277,0,0,2.612177
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.0508629,0.0508629,0,0,0,0.0508629,0,0,0.000000000000000006938894,0,0,0.05353989,0.0508629,0,0,2.371407,2.419423,0,0.05353989,-0.05353989,3.693862,61.56424,0.0378722,0.05594919,0,0,2.419423
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.04900668,0.04900668,0,0,0,0.04900668,0,0,0,0,0,0.05158598,0.04900668,0,0,2.430895,2.365883,0,0.05158598,-0.05158598,3.639486,60.65797,0.0378722,0.05390734,0,0,2.365883
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.1448637,0.1448637,0,0,0,0.1448637,165.2711,0,0,0,0.2394178,0.1524881,0.1448637,0,0,2.488213,2.314297,0.08692971,0,0.08692971,3.721954,62.03245,0.03786169,0.1593501,0.1915343,0,2.553715
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.401284,2.392534,0.586908,0,0.586908,4.278744,71.31226,0.03779087,0,0.4695264,0,2.979442
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.09616598,0.09616598,0,-1,0,0.09616598,869.1295,0,0,0,0.8358069,0.1012274,0.09616598,0,0,1.814376,2.920751,0.7345796,0,0.7345796,4.975627,82.92696,0.0377026,0.1057826,0.6686456,0,3.756558
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.2357429,0.2357429,0,0,0,0.2357429,511.7277,0,0,0,1.206362,0.2481504,0.2357429,0,0,1.079796,3.581873,0.9582112,0,0.9582112,5.884666,98.07758,0.03758808,0.2593172,0.9650893,0,4.788234
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.399286,0,0,1.520871,0,0,0,0,0.1215847,4.444263,0.1215847,0,0.1215847,6.000012,100,0.0375736,0,1.216697,0,5.965133
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.08573471,0.08573471,0,0,0,0.08573471,1935.583,1.569219,0,0,1.659466,0.09024706,0.08573471,0,0,0,4.553689,0,0,0,6.000012,100,0.0375736,0.09430818,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,0.6683758,0.6683758,0,0,0,0.6683758,145.6122,0.2696831,0,0,0.9732367,0.7035536,0.6683758,0,0,0,4.553689,0,0,0,6.000012,100,0.0375736,0.7352135,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.200064,1.200064,0,-1,0,1.200064,67.78269,0,0,0,0.8134356,1.263225,1.200064,0,0,0,4.553689,0,0.4497896,-0.4497896,5.525892,92.09802,0.0375736,1.32007,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.1591977,0.1591977,0,-1,0,0.1591977,663.196,0.3884502,0,0,1.055793,0.1675766,0.1591977,0,0,0.4997662,4.103899,0.4997662,0,0.4997662,6.000012,100,0.03751419,0.1751175,0.8446344,0,5.159692
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.3883707,0.3883707,0,-1,0,0.3883707,183.7958,0.3049976,0,0,0.7138088,0.4088112,0.3883707,0,0,0,4.553689,0,0,0,6.000012,100,0.03751419,0.4272077,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.0521584,0.0521584,0,-1,0,0.0521584,286.7715,0.09467182,0,0,0.1495754,0.05490357,0.0521584,0,0,0,4.553689,0,0,0,6.000012,100,0.03751419,0.05737424,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.4304052,0.4304052,0,-1,0,0.4304052,13.46835,0,0.00000000000000005551115,0,0.05796847,0.4530581,0.4304052,0,0,0,4.553689,0,0.3950896,-0.3950896,5.583551,93.059,0.03751419,0.4734457,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,0.8564279,0.8564279,0,-1,0,0.8564279,0,0,0,0,0,0.9015031,0.8564279,0,0,0.4389884,4.158599,0,0.9015031,-0.9015031,4.633283,77.22124,0.03751419,0.9420707,0,0,4.158599
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.440659,3.257096,0,0,0,4.633283,77.22124,0.03751419,0,0,0,3.257096
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,0.6571428,0.6571428,0,-1,0,0.6571428,0,0,0.0000000000000001110223,0,0,0.6917293,0.6571428,0,0,1.440659,3.257096,0,0.6917293,-0.6917293,3.904137,65.06882,0.03751419,0.7228571,0,0,3.257096
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.1575177,0.1575177,0,-1,0,0.1575177,0,0,0,0,0,0.1658081,0.1575177,0,0,2.209247,2.565367,0,0.1658081,-0.1658081,3.72936,62.15587,0.03751419,0.1732695,0,0,2.565367
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.06063913,0.06063913,0,-1,0,0.06063913,0,0,0.000000000000000006938894,0,0,0.06383067,0.06063913,0,0,2.393478,2.399559,0,0.06383067,-0.06383067,3.662076,61.03448,0.03751419,0.06670304,0,0,2.399559
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.03108807,0.03108807,0,-1,0,0.03108807,0,0,0.000000000000000006938894,0,0,0.03272429,0.03108807,0,0,2.464401,2.335728,0,0.03272429,-0.03272429,3.627582,60.45957,0.03751419,0.03419688,0,0,2.335728
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1043149,0.1043149,0,-1,0,0.1043149,0,0,0.00000000000000001387779,0,0,0.1098051,0.1043149,0,0,2.500761,2.303004,0,0.1098051,-0.1098051,3.511837,58.5305,0.03751419,0.1147464,0,0,2.303004
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.2137791,0.2137791,0,-1,0,0.2137791,0,0,0.00000000000000002775558,0,0,0.2250306,0.2137791,0,0,2.622767,2.193199,0,0.2250306,-0.2250306,3.274634,54.57712,0.03751419,0.235157,0,0,2.193199
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.1348184,0.1348184,0,-1,0,0.1348184,0,0,0,0,0,0.1419141,0.1348184,0,0,2.872801,1.968168,0,0.1419141,-0.1419141,3.125043,52.08395,0.03751419,0.1483002,0,0,1.968168
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.07662091,0.07662091,0,-1,0,0.07662091,0,0,0.00000000000000001387779,0,0,0.08065359,0.07662091,0,0,3.030483,1.826254,0,0.08065359,-0.08065359,3.040027,50.66701,0.03751419,0.084283,0,0,1.826254
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120098,1.7456,0,0,0,3.040027,50.66701,0.03751419,0,0,0,1.7456
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.1783328,0.1783328,0,0,0,0.1783328,0,0,0,0,0,0.1877187,0.1783328,0,0,3.120098,1.7456,0,0.1877187,-0.1877187,2.842154,47.36914,0.03751419,0.1961661,0,0,1.7456
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.4936752,0.4936752,0,0,0,0.4936752,70.95874,0,0.00000000000000005551115,0,0.3503057,0.5196581,0.4936752,0,0,3.328675,1.557882,0,0.1693524,-0.1693524,2.663641,44.39392,0.03751419,0.5430427,0.2802446,0,1.908187
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.516844,1.388529,0.6208351,0,0.6208351,3.252617,54.21017,0.03744065,0,0.4966681,0,2.009364
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.0976519,0.0976519,0,-1,0,0.0976519,1300.855,0,0,0,1.27031,0.1027915,0.0976519,0,0,2.896009,1.947281,1.167519,0,1.167519,4.360222,72.67022,0.03730313,0.1074171,1.016248,0,3.217591
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,1.72849,2.998048,1.56503,0,1.56503,5.84494,97.41547,0.03712037,0,1.252024,0,4.563078
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.4500109,0.4500109,0,0,0,0.4500109,336.4453,0.8768848,0,0,1.514041,0.4736957,0.4500109,0,0,0.1634602,4.406575,0.1634602,0,0.1634602,6.000012,100,0.03710139,0.495012,1.211233,0,5.920616
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.2934639,0.2934639,0,0,0,0.2934639,566.6748,1.354077,0,0,1.662986,0.3089094,0.2934639,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0.3228104,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.2633332,0.2633332,0,0,0,0.2633332,698.7292,1.562793,0,0,1.839986,0.2771928,0.2633332,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0.2896665,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.01379176,0.01379176,0,-1,0,0.01379176,10901.63,1.489009,0,0,1.503526,0.01451764,0.01379176,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0.01517093,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.421787,0.421787,0,-1,0,0.421787,185.9317,0.3402495,0,0,0.7842358,0.4439863,0.421787,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0.4639657,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.2204849,0.2204849,0,-1,0,0.2204849,143.2321,0.08371582,0,0,0.3158052,0.2320894,0.2204849,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0.2425334,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0.06763825,0,0,0.06763825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0,0.0541106,0,4.621327
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03710139,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.07889372,0.07889372,0,-1,0,0.07889372,0,0,0.00000000000000001387779,0,0,0.08304602,0.07889372,0,0,0,4.553689,0,0.08304602,-0.08304602,5.912474,98.54103,0.03710139,0.08678309,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.007041763,0.007041763,0,-1,0,0.007041763,0,0,0.0000000000000000008673617,0,0,0.007412381,0.007041763,0,0,0.09227335,4.470643,0,0.007412381,-0.007412381,5.904661,98.41081,0.03710139,0.007745939,0,0,4.470643
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.06854407,0.06854407,0,-1,0,0.06854407,0,0,0,0,0,0.07215166,0.06854407,0,0,0.1005093,4.463231,0,0.07215166,-0.07215166,5.828606,97.14324,0.03710139,0.07539848,0,0,4.463231
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.1984892,0.1984892,0,-1,0,0.1984892,0,0,0.00000000000000002775558,0,0,0.208936,0.1984892,0,0,0.1806778,4.391079,0,0.208936,-0.208936,5.608368,93.47261,0.03710139,0.2183381,0,0,4.391079
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.412829,4.182143,0,0,0,5.608368,93.47261,0.03710139,0,0,0,4.182143
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.02887484,0.02887484,0,-1,0,0.02887484,0,0,0.000000000000000003469447,0,0,0.03039457,0.02887484,0,0,0.412829,4.182143,0,0.03039457,-0.03039457,5.576329,92.93864,0.03710139,0.03176232,0,0,4.182143
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.03224155,0.03224155,0,-1,0,0.03224155,0,0,0.000000000000000006938894,0,0,0.03393847,0.03224155,0,0,0.4466007,4.151748,0,0.03393847,-0.03393847,5.540555,92.3424,0.03710139,0.0354657,0,0,4.151748
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.07673269,0.07673269,0,-1,0,0.07673269,0,0,0.00000000000000001387779,0,0,0.08077125,0.07673269,0,0,0.4843101,4.11781,0,0.08077125,-0.08077125,5.455415,90.92339,0.03710139,0.08440595,0,0,4.11781
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.09567904,0.09567904,0,-1,0,0.09567904,0,0,0.00000000000000001387779,0,0,0.1007148,0.09567904,0,0,0.574056,4.037039,0,0.1007148,-0.1007148,5.349252,89.15402,0.03710139,0.1052469,0,0,4.037039
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.1144979,0.1144979,0,0,0,0.1144979,0,0,0.00000000000000001387779,0,0,0.1205241,0.1144979,0,0,0.6859612,3.936324,0,0.1205241,-0.1205241,5.222208,87.03664,0.03710139,0.1259477,0,0,3.936324
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.2106472,0.2106472,0,0,0,0.2106472,0,0,0.00000000000000002775558,0,0,0.2217339,0.2106472,0,0,0.8198769,3.8158,0,0.2217339,-0.2217339,4.988481,83.14117,0.03710139,0.231712,0,0,3.8158
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.3445902,0.3445902,0,0,0,0.3445902,67.20195,0,0.00000000000000005551115,0,0.2315714,0.3627266,0.3445902,0,0,1.066248,3.594066,0,0.1311552,-0.1311552,4.850231,80.83701,0.03710139,0.3790492,0.1852571,0,3.825637
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.5340569,0.5340569,0,0,0,0.5340569,106.9141,0,0,0,0.5709819,0.5621651,0.5340569,0,0,1.211976,3.462911,0.008816712,0,0.008816712,4.858595,80.97642,0.03710036,0.5874626,0.4567855,0,4.033893
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,0.9690849,0.9690849,0,-1,0,0.9690849,97.72669,0,0.0000000000000001110223,0,0.9470546,1.020089,0.9690849,0,0,1.203159,3.470846,0,0.07303471,-0.07303471,4.78161,79.69334,0.03710036,1.065993,0.7576437,0,4.4179
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,0.7337798,0.7337798,0,0,0,0.7337798,130.5228,0,0,0,0.9577502,0.7723998,0.7337798,0,0,1.284309,3.397811,0.1853505,0,0.1853505,4.957448,82.62398,0.03707886,0.8071578,0.7662002,0,4.355561
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0,0,0,1.033044,0,0,0,0,1.098958,3.564626,1.033044,0,1.033044,5.93748,98.95781,0.03695947,0,0.8264353,0,4.597671
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.2161482,0.2161482,0,0,0,0.2161482,822.019,1.48334,0,0,1.776779,0.2275244,0.2161482,0,0,0.06591424,4.494366,0.06591424,0,0.06591424,6.000012,100,0.03695188,0.237763,1.421423,0,6.271145
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03695188,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.2523047,0.2523047,0,-1,0,0.2523047,629.1985,1.321914,0,0,1.587497,0.2655839,0.2523047,0,0,0,4.553689,0,0,0,6.000012,100,0.03695188,0.2775352,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.3610427,0.3610427,0,-1,0,0.3610427,231.0174,0.4540266,0,0,0.8340715,0.380045,0.3610427,0,0,0,4.553689,0,0,0,6.000012,100,0.03695188,0.397147,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.4155892,0.4155892,0,-1,0,0.4155892,110.5235,0.02186137,0,0,0.4593237,0.4374623,0.4155892,0,0,0,4.553689,0,0,0,6.000012,100,0.03695188,0.4571481,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,0.8973389,0.8973389,0,-1,0,0.8973389,45.54071,0,0,0,0.4086545,0.9445672,0.8973389,0,0,0,4.553689,0,0.5359127,-0.5359127,5.435111,90.58499,0.03695188,0.9870728,0.3269236,0,4.962344
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,1.184897,1.184897,0,-1,0,1.184897,5.869191,0,0.0000000000000002220446,0,0.06954388,1.24726,1.184897,0,0,0.5954586,4.017776,0,1.177716,-1.177716,4.193688,69.89467,0.03695188,1.303387,0.05563511,0,4.08732
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,0.6848006,0.6848006,0,-1,0,0.6848006,0,0,0.0000000000000001110223,0,0,0.7208427,0.6848006,0,0,1.904032,2.84006,0,0.7208427,-0.7208427,3.433853,57.23077,0.03695188,0.7532806,0,0,2.84006
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,0.7641476,0.7641476,0,-1,0,0.7641476,0,0,0.0000000000000001110223,0,0,0.8043659,0.7641476,0,0,2.704969,2.119217,0,0.8043659,-0.8043659,2.585977,43.09953,0.03695188,0.8405624,0,0,2.119217
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.5641909,0.5641909,0,-1,0,0.5641909,0,0,0,0,0,0.5938852,0.5641909,0,0,3.598709,1.314851,0,0.5938852,-0.5938852,1.959967,32.66605,0.03695188,0.6206101,0,0,1.314851
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.1549761,0.1549761,0,-1,0,0.1549761,0,0,0.00000000000000002775558,0,0,0.1631327,0.1549761,0,0,4.258581,0.7209659,0,0.1631327,-0.1631327,1.78801,29.80011,0.03695188,0.1704737,0,0,0.7209659
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.004666399,0.004666399,0,-1,0,0.004666399,0,0,0,0,0,0.004911999,0.004666399,0,0,4.43984,0.5578332,0,0.004911999,-0.004911999,1.782833,29.71382,0.03695188,0.005133039,0,0,0.5578332
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.07280004,0.07280004,0,-1,0,0.07280004,0,0,0.00000000000000001387779,0,0,0.07663162,0.07280004,0,0,4.445297,0.5529212,0,0.07663162,-0.07663162,1.702056,28.36754,0.03695188,0.08008005,0,0,0.5529212
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.08101723,0.08101723,0,-1,0,0.08101723,0,0,0,0,0,0.0852813,0.08101723,0,0,4.530444,0.4762896,0,0.0852813,-0.0852813,1.612161,26.8693,0.03695188,0.08911896,0,0,0.4762896
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.08817992,0.08817992,0,-1,0,0.08817992,0,0,0,0,0,0.09282096,0.08817992,0,0,4.625201,0.3910083,0,0.09282096,-0.09282096,1.514319,25.23861,0.03695188,0.0969979,0,0,0.3910083
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.1310892,0.1310892,0,-1,0,0.1310892,0,0,0,0,0,0.1379886,0.1310892,0,0,4.728335,0.2981873,0,0.1379886,-0.1379886,1.368867,22.8144,0.03695188,0.1441981,0,0,0.2981873
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881656,0.1601987,0,0,0,1.368867,22.8144,0.03695188,0,0,0,0.1601987
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.176316,0.176316,1.628948,0,0.5008027,0.176316,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.881656,0.1601987,1.38,0,1.38,2.67805,44.63407,0.03792684,0.1939476,0,1.7,0.1601987
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.1755196,0.1755196,1.628151,0,0.5005853,0.1755196,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.501656,1.402199,1.38,0,1.38,3.987233,66.45374,0.03889274,0.1930716,0,1.7,1.402199
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.3764648,0.3764648,1.7,0,0.5202,0.3764648,89.84665,0,0,0,0.338241,0,0,1.323535,1.257358,2.121656,2.644199,1.595599,0,1.595599,5.500951,91.68233,0.03989103,0.4141113,0.2705928,1.7,2.98244
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0.3223361,0,0,0.8483924,0,0,0,0,0.5260563,4.080238,0.5260563,0,0.5260563,6.000012,100,0.03982662,0,0.6787139,0,4.928631
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,0.779492,0.779492,0,-1,0,0.779492,158.7532,0.4169504,0,0,1.237468,0.8205178,0.779492,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0.8574412,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,0.8764098,0.8764098,0,0,0,0.8764098,178.7838,0.6443422,0,0,1.566879,0.9225367,0.8764098,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0.9640508,1.253503,0,6.120568
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.1068902,0.1068902,0,0,0,0.1068902,1328.266,1.30727,0,0,1.419786,0.112516,0.1068902,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0.1175792,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.3329698,0.3329698,0,0,0,0.3329698,423.2564,1.058821,0,0,1.409316,0.3504946,0.3329698,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0.3662668,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.451283,0.451283,0,0,0,0.451283,373.4249,1.210168,0,0,1.685203,0.4750347,0.451283,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0.4964113,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.2618006,0.2618006,0,-1,0,0.2618006,464.6962,0.9409978,0,0,1.216577,0.2755796,0.2618006,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0.2879806,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03982662,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,0.7124219,0.7124219,0,-1,0,0.7124219,57.14531,0,0.0000000000000001110223,0,0.4071157,0.7499178,0.7124219,0,0,0,4.553689,0,0.342802,-0.342802,5.638667,93.97759,0.03982662,0.7836641,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.1742489,0.1742489,0,-1,0,0.1742489,38.77636,0,0,0,0.0675674,0.1834199,0.1742489,0,0,0.3808912,4.210887,0,0.1158525,-0.1158525,5.516548,91.94228,0.03982662,0.1916738,0.05405392,0,4.278454
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5096162,4.095034,0,0,0,5.516548,91.94228,0.03982662,0,0,0,4.095034
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,0.7818484,0.7818484,0,-1,0,0.7818484,0,0,0.0000000000000001110223,0,0,0.8229983,0.7818484,0,0,0.5096162,4.095034,0,0.8229983,-0.8229983,4.649031,77.4837,0.03982662,0.8600332,0,0,4.095034
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,0.6994982,0.6994982,0,-1,0,0.6994982,0,0,0.0000000000000001110223,0,0,0.7363138,0.6994982,0,0,1.424059,3.272036,0,0.7363138,-0.7363138,3.872888,64.54801,0.03982662,0.769448,0,0,3.272036
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.02307581,0.02307581,0,-1,0,0.02307581,0,0,0.000000000000000003469447,0,0,0.02429032,0.02307581,0,0,2.242185,2.535722,0,0.02429032,-0.02429032,3.847284,64.12127,0.03982662,0.02538339,0,0,2.535722
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.1091968,0.1091968,0,-1,0,0.1091968,0,0,0.00000000000000001387779,0,0,0.1149441,0.1091968,0,0,2.269175,2.511432,0,0.1149441,-0.1149441,3.726122,62.10192,0.03982662,0.1201165,0,0,2.511432
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.02821243,0.02821243,0,-1,0,0.02821243,0,0,0.000000000000000003469447,0,0,0.02969729,0.02821243,0,0,2.39689,2.396488,0,0.02969729,-0.02969729,3.694819,61.58019,0.03982662,0.03103367,0,0,2.396488
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.2421225,0.2421225,0,-1,0,0.2421225,0,0,0.00000000000000002775558,0,0,0.2548658,0.2421225,0,0,2.429887,2.366791,0,0.2548658,-0.2548658,3.426167,57.10266,0.03982662,0.2663347,0,0,2.366791
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.1485372,0.1485372,0,-1,0,0.1485372,0,0,0.00000000000000002775558,0,0,0.156355,0.1485372,0,0,2.713071,2.111925,0,0.156355,-0.156355,3.261354,54.35579,0.03982662,0.163391,0,0,2.111925
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.08035411,0.08035411,0,-1,0,0.08035411,0,0,0,0,0,0.08458328,0.08035411,0,0,2.886799,1.95557,0,0.08458328,-0.08458328,3.172195,52.86982,0.03982662,0.08838952,0,0,1.95557
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.1045819,0.1045819,0,-1,0,0.1045819,0,0,0.00000000000000001387779,0,0,0.1100862,0.1045819,0,0,2.980781,1.870986,0,0.1100862,-0.1100862,3.056154,50.9358,0.03982662,0.1150401,0,0,1.870986
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.1056141,0.1056141,0,0,0,0.1056141,0,0,0.00000000000000001387779,0,0,0.1111728,0.1056141,0,0,3.103099,1.7609,0,0.1111728,-0.1111728,2.938968,48.9827,0.03982662,0.1161756,0,0,1.7609
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.1210006,0.1210006,0,0,0,0.1210006,0,0,0.00000000000000002775558,0,0,0.1273691,0.1210006,0,0,3.226624,1.649727,0,0.1273691,-0.1273691,2.804709,46.74506,0.03982662,0.1331007,0,0,1.649727
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,0.78664,0.78664,0,0,0,0.78664,46.1003,0,0.0000000000000001110223,0,0.3626434,0.8280421,0.78664,0,0,3.368145,1.522358,0,0.4653987,-0.4653987,2.314136,38.56885,0.03982662,0.8653041,0.2901147,0,1.885002
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.2887959,0.2887959,0,0,0,0.2887959,236.736,0,0,0,0.6836838,0.3039956,0.2887959,0,0,3.885255,1.05696,0.3796881,0,0.3796881,2.67434,44.57224,0.03978026,0.3176754,0.5469471,0,1.740643
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.2860558,0.2860558,0,-1,0,0.2860558,333.9831,0,0,0,0.955378,0.3011114,0.2860558,0,0,3.505567,1.398679,0.6542666,0,0.6542666,3.295031,54.91708,0.03970062,0.3146614,0.7643024,0,2.354057
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.01034108,0.01034108,0,0,0,0.01034108,7587.517,0,0,0,0.7846313,0.01088535,0.01034108,0,0,2.8513,1.987519,0.7737459,0,0.7737459,4.029071,67.15105,0.03960684,0.01137519,0.627705,0,2.77215
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.2435035,0.2435035,0,0,0,0.2435035,279.7443,0,0,0,0.6811872,0.2563195,0.2435035,0,0,2.077554,2.68389,0.4248677,0,0.4248677,4.432136,73.86878,0.03955554,0.2678539,0.5449497,0,3.365077
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.2098034,0.2098034,0,0,0,0.2098034,280.5704,0,0,0,0.5886462,0.2208456,0.2098034,0,0,1.652686,3.066271,0.3678006,0,0.3678006,4.781062,79.68421,0.03951123,0.2307837,0.470917,0,3.654917
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,0.9503144,0.9503144,0,0,0,0.9503144,74.25151,0,0,0,0.7056228,1.000331,0.9503144,0,0,1.284886,3.397292,0,0.2947081,-0.2947081,4.470413,74.50673,0.03951123,1.045346,0.5644982,0,4.102914
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1205015,0.1205015,0,-1,0,0.1205015,454.6787,0,0,0,0.5478949,0.1268437,0.1205015,0,0,1.612339,3.102583,0.4210512,0,0.4210512,4.869857,81.16412,0.03946064,0.1325517,0.4383159,0,3.650478
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,0,0,0,1.023263,0,0,0,0,1.191288,3.481529,1.023263,0,1.023263,5.84061,97.34329,0.03933821,0,0.8186104,0,4.504793
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,0.6444279,0.6444279,0,-1,0,0.6444279,108.0417,0,0,0,0.6962506,0.6783451,0.6444279,0,0,0.1680252,4.402466,0.01790546,0,0.01790546,5.857596,97.6264,0.03933607,0.7088706,0.5570005,0,5.098717
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.3266017,0.3266017,0,-1,0,0.3266017,83.4783,0,0,0,0.2726416,0.3437913,0.3266017,0,0,0.1501197,4.418581,0,0.0711497,-0.0711497,5.782598,96.37643,0.03933607,0.3592619,0.2181133,0,4.691223
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.4625008,0.4625008,0,-1,0,0.4625008,9.736415,0,0.00000000000000005551115,0,0.04503099,0.4868429,0.4625008,0,0,0.2291749,4.347432,0,0.4418119,-0.4418119,5.316887,88.6146,0.03933607,0.5087508,0.03602479,0,4.392462
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.720077,3.90562,0,0,0,5.316887,88.6146,0.03933607,0,0,0,3.90562
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,0.6511316,0.6511316,0,-1,0,0.6511316,0,0,0.0000000000000001110223,0,0,0.6854017,0.6511316,0,0,0.720077,3.90562,0,0.6854017,-0.6854017,4.59441,76.57335,0.03933607,0.7162448,0,0,3.90562
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,0.8762891,0.8762891,0,-1,0,0.8762891,0,0,0.0000000000000001110223,0,0,0.9224095,0.8762891,0,0,1.481634,3.220218,0,0.9224095,-0.9224095,3.622105,60.3683,0.03933607,0.963918,0,0,3.220218
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.1625039,0.1625039,0,-1,0,0.1625039,0,0,0.00000000000000002775558,0,0,0.1710567,0.1625039,0,0,2.506534,2.297808,0,0.1710567,-0.1710567,3.441796,57.36314,0.03933607,0.1787542,0,0,2.297808
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.1925163,0.1925163,0,-1,0,0.1925163,0,0,0.00000000000000002775558,0,0,0.2026488,0.1925163,0,0,2.696597,2.126752,0,0.2026488,-0.2026488,3.228185,53.80297,0.03933607,0.211768,0,0,2.126752
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.09888286,0.09888286,0,-1,0,0.09888286,0,0,0.00000000000000001387779,0,0,0.1040872,0.09888286,0,0,2.921762,1.924103,0,0.1040872,-0.1040872,3.118467,51.97435,0.03933607,0.1087711,0,0,1.924103
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.1319749,0.1319749,0,-1,0,0.1319749,0,0,0,0,0,0.1389209,0.1319749,0,0,3.037415,1.820016,0,0.1389209,-0.1389209,2.972032,49.53376,0.03933607,0.1451724,0,0,1.820016
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.0610269,0.0610269,0,-1,0,0.0610269,0,0,0.000000000000000006938894,0,0,0.06423885,0.0610269,0,0,3.191771,1.681095,0,0.06423885,-0.06423885,2.904318,48.4052,0.03933607,0.0671296,0,0,1.681095
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.1235175,0.1235175,0,-1,0,0.1235175,0,0,0.00000000000000002775558,0,0,0.1300184,0.1235175,0,0,3.263148,1.616856,0,0.1300184,-0.1300184,2.767267,46.12102,0.03933607,0.1358692,0,0,1.616856
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.1690189,0.1690189,0,-1,0,0.1690189,0,0,0.00000000000000002775558,0,0,0.1779147,0.1690189,0,0,3.407613,1.486838,0,0.1779147,-0.1779147,2.579728,42.99538,0.03933607,0.1859208,0,0,1.486838
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.1472895,0.1472895,0,0,0,0.1472895,0,0,0,0,0,0.1550416,0.1472895,0,0,3.605296,1.308923,0,0.1550416,-0.1550416,2.4163,40.27159,0.03933607,0.1620185,0,0,1.308923
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.05172021,0.05172021,0,0,0,0.05172021,0,0,0.000000000000000006938894,0,0,0.05444233,0.05172021,0,0,3.777564,1.153881,0,0.05444233,-0.05444233,2.358913,39.31513,0.03933607,0.05689223,0,0,1.153881
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.623635,0.623635,0,0,0,0.623635,40.50731,0,0,0,0.2526177,0.6564579,0.623635,0,0,3.838056,1.099439,0,0.4038402,-0.4038402,1.933228,32.2204,0.03933607,0.6859985,0.2020942,0,1.352057
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,0.9739087,0.9739087,1.7,0,0.5202,0.9739087,81.29752,0,0,0,0.7917635,0,0,0.7260913,0.6897868,4.286767,0.6955987,1.48155,0,1.48155,3.33875,55.64572,0.04032748,1.0713,0.6334109,1.7,1.487362
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.1671963,0.1671963,0,-1,0,0.1671963,576.0087,0,0,0,0.9630652,0.1759961,0.1671963,0,0,2.805217,2.028994,0.7870691,0,0.7870691,4.085429,68.09035,0.04023191,0.1839159,0.7704522,0,2.992059
