Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,0.9653699,0.9653699,0,0,0,0.9653699,147.5544,0,0,0,1.424446,1.016179,0.9653699,0,0,2.018147,2.737356,0.4082673,0,0.4082673,4.472745,74.54561,0.04018251,1.061907,1.139557,0,4.161802
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.493093,0.493093,0,0,0,0.493093,297.0289,0,0,0,1.464629,0.5190452,0.493093,0,0,1.60988,3.104797,0.9455833,0,0.9455833,5.369805,89.49657,0.04006857,0.5424023,1.171703,0,4.569426
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.4971471,0.4971471,0,0,0,0.4971471,214.5194,0,0,0,1.066477,0.5233127,0.4971471,0,0,0.6642967,3.955822,0.5431643,0,0.5431643,5.885096,98.08473,0.04000341,0.5468618,0.8531816,0,5.022299
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.5788247,0.5788247,0,0,0,0.5788247,199.7647,0.4258659,0,0,1.156288,0.6092891,0.5788247,0,0,0.1211325,4.44467,0.1211325,0,0.1211325,6.000012,100,0.03998891,0.6367071,0.9250301,0,5.600957
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.2982035,0.2982035,0,-1,0,0.2982035,387.7232,0.8423058,0,0,1.156204,0.3138984,0.2982035,0,0,0,4.553689,0,0,0,6.000012,100,0.03998891,0.3280238,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.2757419,0.2757419,0,-1,0,0.2757419,431.5677,0.8997584,0,0,1.190013,0.2902546,0.2757419,0,0,0,4.553689,0,0,0,6.000012,100,0.03998891,0.3033161,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,0.665184,0.665184,0,-1,0,0.665184,91.3751,0,0,0,0.6078125,0.7001937,0.665184,0,0,0,4.553689,0,0.09238113,-0.09238113,5.902634,98.37703,0.03998891,0.7317024,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.1135344,0.1135344,0,-1,0,0.1135344,250.7158,0.06249307,0,0,0.2846487,0.1195099,0.1135344,0,0,0.1026457,4.461308,0.1026457,0,0.1026457,6.000012,100,0.03997662,0.1248878,0.2277189,0,4.745956
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,1.045229,1.045229,0,-1,0,1.045229,5.917309,0,0.0000000000000004440892,0,0.06184943,1.100241,1.045229,0,0,0,4.553689,0,1.038391,-1.038391,4.905451,81.75735,0.03997662,1.149752,0.04947954,0,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,0.8925641,0.8925641,0,-1,0,0.8925641,0,0,0.0000000000000001110223,0,0,0.9395412,0.8925641,0,0,1.153768,3.515297,0,0.9395412,-0.9395412,3.915088,65.25134,0.03997662,0.9818205,0,0,3.515297
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.3398809,0.3398809,0,-1,0,0.3398809,0,0,0.00000000000000005551115,0,0,0.3577694,0.3398809,0,0,2.197703,2.575756,0,0.3577694,-0.3577694,3.537966,58.96598,0.03997662,0.373869,0,0,2.575756
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.2360853,0.2360853,0,-1,0,0.2360853,0,0,0,0,0,0.2485108,0.2360853,0,0,2.595225,2.217987,0,0.2485108,-0.2485108,3.276012,54.6001,0.03997662,0.2596938,0,0,2.217987
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.08060838,0.08060838,0,-1,0,0.08060838,0,0,0.00000000000000001387779,0,0,0.08485093,0.08060838,0,0,2.871348,1.969476,0,0.08485093,-0.08485093,3.186572,53.10942,0.03997662,0.08866922,0,0,1.969476
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.09660301,0.09660301,0,-1,0,0.09660301,0,0,0,0,0,0.1016874,0.09660301,0,0,2.965626,1.884625,0,0.1016874,-0.1016874,3.079384,51.32296,0.03997662,0.1062633,0,0,1.884625
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.0369572,0.0369572,0,-1,0,0.0369572,0,0,0.000000000000000006938894,0,0,0.03890231,0.0369572,0,0,3.078613,1.782938,0,0.03890231,-0.03890231,3.038377,50.63952,0.03997662,0.04065292,0,0,1.782938
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.03880544,0.03880544,0,-1,0,0.03880544,0,0,0.000000000000000006938894,0,0,0.04084783,0.03880544,0,0,3.121837,1.744035,0,0.04084783,-0.04084783,2.99532,49.92189,0.03997662,0.04268598,0,0,1.744035
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.04690199,0.04690199,0,-1,0,0.04690199,0,0,0,0,0,0.04937052,0.04690199,0,0,3.167224,1.703188,0,0.04937052,-0.04937052,2.943279,49.05455,0.03997662,0.05159219,0,0,1.703188
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.08972454,0.08972454,0,-1,0,0.08972454,0,0,0,0,0,0.09444688,0.08972454,0,0,3.22208,1.653817,0,0.09444688,-0.09444688,2.843723,47.39529,0.03997662,0.09869699,0,0,1.653817
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.1005146,0.1005146,0,-1,0,0.1005146,0,0,0.00000000000000001387779,0,0,0.1058049,0.1005146,0,0,3.327021,1.55937,0,0.1058049,-0.1058049,2.732195,45.53649,0.03997662,0.1105661,0,0,1.55937
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.03269371,0.03269371,0,0,0,0.03269371,0,0,0.000000000000000006938894,0,0,0.03441443,0.03269371,0,0,3.444582,1.453565,0,0.03441443,-0.03441443,2.695919,44.93189,0.03997662,0.03596308,0,0,1.453565
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.48282,1.419151,0,0,0,2.695919,44.93189,0.03997662,0,0,0,1.419151
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.09752282,0.09752282,0,0,0,0.09752282,121.9586,0,0,0,0.1189375,0.1026556,0.09752282,0,0,3.48282,1.419151,0.01628188,0,0.01628188,2.711365,45.18933,0.03997467,0.1072751,0.09514999,0,1.538088
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,3.466538,1.433805,0.1098047,0,0.1098047,2.815535,46.92549,0.03996155,0,0.08784375,0,1.543609
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.4190993,0.4190993,0,-1,0,0.4190993,25.13489,0,0.00000000000000005551115,0,0.1053402,0.4411571,0.4190993,0,0,3.356734,1.532629,0,0.335817,-0.335817,2.461553,41.0258,0.03996155,0.4610092,0.08427212,0,1.637969
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.729863,1.196812,0.4374181,0,0.4374181,2.876524,47.94197,0.03990934,0,0.3499345,0,1.63423
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.446792,0.446792,0,0,0,0.446792,31.0648,0,0,0,0.1387951,0.4703074,0.446792,0,0,3.292445,1.590488,0,0.3315123,-0.3315123,2.527079,42.1179,0.03990934,0.4914712,0.111036,0,1.729283
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.017961,1.017961,0,0,0,1.017961,18.95812,0,0,0,0.1929862,1.071538,1.017961,0,0,3.660792,1.258976,0,0.8785514,-0.8785514,1.601005,26.68336,0.03990934,1.119757,0.154389,0,1.451962
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.021192,1.021192,0.425,0,0.172125,1.021192,58.50694,0.0000000000000001110223,0,0,0.597468,0.6275702,0.5961916,0,0,4.636961,0.3804243,0,0.03010215,-0.03010215,1.569274,26.15452,0.03990934,1.123311,0.4779744,1.7,0.9778923
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.228668,0.228668,0,-1,0,0.228668,512.0058,0,0,0,1.170794,0.2407032,0.228668,0,0,4.670407,0.3503222,0.9300905,0,0.9300905,2.451636,40.86051,0.03979877,0.2515348,0.936635,0,1.521116
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,3.740317,1.187404,0.7539758,0,0.7539758,3.16692,52.78189,0.03970959,0,0.6031806,0,1.941379
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,0.6789688,0.6789688,0,-1,0,0.6789688,22.19159,0,0,0,0.150674,0.714704,0.6789688,0,0,2.986341,1.865982,0,0.5640301,-0.5640301,2.57238,42.87291,0.03970959,0.7468657,0.1205392,0,2.016656
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.434378,0.434378,0,-1,0,0.434378,35.1669,0,0.00000000000000005551115,0,0.1527573,0.45724,0.434378,0,0,3.613041,1.301952,0,0.3044827,-0.3044827,2.251427,37.52371,0.03970959,0.4778158,0.1222058,0,1.454709
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,0.8857425,0.8857425,0,-1,0,0.8857425,6.53266,0,0,0.01572729,0.05786254,0.9323605,0.8857425,0,0,3.951355,0.997469,0,0.874498,-0.874498,1.329625,22.16038,0.03970959,0.9743167,0.04629003,0,1.055332
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.1946568,0.1168225,0,-1,0,0.1168225,0,0,0.07783432,0.0973,0,0.122971,0.1168225,0,0,4.92302,0.122971,0,0.122971,-0.122971,1.200002,20,0.03970959,0.2141225,0,0,0.122971
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,0.8232253,0,0,-1,0,0,0,0,0.8232253,0.9055478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.9055478,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.5230063,0,0,-1,0,0,0,0,0.5230063,0.5753069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.5753069,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.08810794,0,0,-1,0,0,0,0,0.08810794,0.09691874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.09691874,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.03554135,0,0,-1,0,0,0,0,0.03554135,0.03909548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.03909548,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.03091719,0,0,-1,0,0,0,0,0.03091719,0.03400891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.03400891,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.04434891,0,0,-1,0,0,0,0,0.04434891,0.0487838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.0487838,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.04541838,0,0,-1,0,0,0,0,0.04541838,0.04996022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.04996022,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.01537305,0,0,-1,0,0,0,0,0.01537305,0.01691035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03970959,0.01691035,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.003482696,0.003482696,1.456114,0,0.4536192,0.003482696,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04047315,0.003830966,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.06033355,0.06033355,1.512965,0,0.4691395,0.06033355,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.04128133,0.0663669,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.04198862,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.347031,0.347031,0,0,0,0.347031,170.7127,0,0,0,0.5924259,0.3652957,0.347031,0,0,0.5901993,4.02251,0.2271301,0,0.2271301,5.655574,94.25938,0.04196067,0.381734,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.6297764,0.6297764,0,-1,0,0.6297764,122.5017,0,0,0,0.7714868,0.6629225,0.6297764,0,0,0.3630691,4.226927,0.1085643,0,0.1085643,5.758567,95.97594,0.04194732,0.692754,0.6171895,0,4.998414
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,0.7892801,0.7892801,0,0,0,0.7892801,121.4009,0,0,0,0.9581932,0.8308212,0.7892801,0,0,0.2545048,4.324635,0.127372,0,0.127372,5.879403,97.98986,0.04193167,0.8682081,0.7665545,0,5.282828
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.2459478,0.2459478,0,0,0,0.2459478,594.1056,1.075164,0,0,1.461189,0.2588924,0.2459478,0,0,0.1271328,4.43927,0.1271328,0,0.1271328,6.000012,100,0.04191606,0.2705425,1.168952,0,5.900459
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.1454972,0.1454972,0,0,0,0.1454972,1120.782,1.477552,0,0,1.630707,0.153155,0.1454972,0,0,0,4.553689,0,0,0,6.000012,100,0.04191606,0.1600469,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.5415465,0.5415465,0,0,0,0.5415465,260.9998,0.8433862,0,0,1.413435,0.570049,0.5415465,0,0,0,4.553689,0,0,0,6.000012,100,0.04191606,0.5957012,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.3206349,0.3206349,0,-1,0,0.3206349,292.4832,0.6002927,0,0,0.9378032,0.3375105,0.3206349,0,0,0,4.553689,0,0,0,6.000012,100,0.04191606,0.3526984,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.1439612,0.1439612,0,-1,0,0.1439612,721.5729,0.8872471,0,0,1.038785,0.1515381,0.1439612,0,0,0,4.553689,0,0,0,6.000012,100,0.04191606,0.1583574,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.1991916,0.1991916,0,-1,0,0.1991916,458.9532,0.7045208,0,0,0.9141961,0.2096754,0.1991916,0,0,0,4.553689,0,0,0,6.000012,100,0.04191606,0.2191107,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.223562,1.223562,0,-1,0,1.223562,16.22298,0,0,0,0.1984983,1.28796,1.223562,0,0,0,4.553689,0,1.089462,-1.089462,4.851618,80.86015,0.04191606,1.345919,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.4036347,0.4036347,0,-1,0,0.4036347,14.38241,0,0.0000000000000001110223,0,0.0580524,0.4248786,0.4036347,0,0,1.210513,3.464227,0,0.3668262,-0.3668262,4.46495,74.41567,0.04191606,0.4439982,0.04644192,0,3.522279
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,0.7575046,0.7575046,0,-1,0,0.7575046,0,0,0.0000000000000001110223,0,0,0.7973733,0.7575046,0,0,1.618098,3.097401,0,0.7973733,-0.7973733,3.624444,60.40728,0.04191606,0.8332551,0,0,3.097401
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504068,2.300027,0,0,0,3.624444,60.40728,0.04191606,0,0,0,2.300027
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.4972576,0.4972576,0,-1,0,0.4972576,0,0,0.00000000000000005551115,0,0,0.5234291,0.4972576,0,0,2.504068,2.300027,0,0.5234291,-0.5234291,3.072701,51.21159,0.04191606,0.5469834,0,0,2.300027
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.1889806,0.1889806,0,-1,0,0.1889806,0,0,0.00000000000000002775558,0,0,0.198927,0.1889806,0,0,3.085656,1.776598,0,0.198927,-0.198927,2.863014,47.7168,0.04191606,0.2078787,0,0,1.776598
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01040136,0.01040136,0,-1,0,0.01040136,0,0,0.000000000000000001734723,0,0,0.0109488,0.01040136,0,0,3.306686,1.577671,0,0.0109488,-0.0109488,2.851473,47.52446,0.04191606,0.0114415,0,0,1.577671
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.2048681,0.2048681,0,-1,0,0.2048681,0,0,0,0,0,0.2156506,0.2048681,0,0,3.318851,1.566723,0,0.2156506,-0.2156506,2.624157,43.73587,0.04191606,0.2253549,0,0,1.566723
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.04307446,0.04307446,0,-1,0,0.04307446,0,0,0.000000000000000006938894,0,0,0.04534153,0.04307446,0,0,3.558463,1.351072,0,0.04534153,-0.04534153,2.576363,42.9393,0.04191606,0.0473819,0,0,1.351072
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.1222176,0.1222176,0,-1,0,0.1222176,0,0,0.00000000000000001387779,0,0,0.1286501,0.1222176,0,0,3.608843,1.30573,0,0.1286501,-0.1286501,2.440754,40.67915,0.04191606,0.1344394,0,0,1.30573
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.2317137,0.2317137,0,-1,0,0.2317137,0,0,0.00000000000000002775558,0,0,0.2439091,0.2317137,0,0,3.751787,1.17708,0,0.2439091,-0.2439091,2.183651,36.39411,0.04191606,0.254885,0,0,1.17708
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.1766295,0.1766295,0,-1,0,0.1766295,0,0,0,0,0,0.1859258,0.1766295,0,0,4.022798,0.9331712,0,0.1859258,-0.1859258,1.987668,33.12774,0.04191606,0.1942924,0,0,0.9331712
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.1077509,0.1077509,0,0,0,0.1077509,0,0,0.00000000000000001387779,0,0,0.113422,0.1077509,0,0,4.229382,0.7472454,0,0.113422,-0.113422,1.868111,31.13512,0.04191606,0.1185259,0,0,0.7472454
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.08724828,0.08724828,0,0,0,0.08724828,0,0,0.00000000000000001387779,0,0,0.0918403,0.08724828,0,0,4.355406,0.6338235,0,0.0918403,-0.0918403,1.771303,29.52165,0.04191606,0.0959731,0,0,0.6338235
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.4379086,0.4379086,0,0,0,0.4379086,90.57115,0,0,0,0.3966188,0.4609564,0.4379086,0,0,4.457451,0.5419831,0,0.06433757,-0.06433757,1.703485,28.39136,0.04191606,0.4816994,0.317295,0,0.938602
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,4.528937,0.4776456,0.4638531,0,0.4638531,2.143535,35.72551,0.04185921,0,0.3710825,0,0.9414986
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0,0,0,0.3968898,0,0,0,0,4.065084,0.8951133,0.3968898,0,0.3968898,2.520057,42.00087,0.04181069,0,0.3175118,0,1.292003
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,0.6453177,0.6453177,0,0,0,0.6453177,220.3375,0,0,0,1.421877,0.6792818,0.6453177,0,0,3.668194,1.252314,0.7425949,0,0.7425949,3.224545,53.74231,0.04172021,0.7098495,1.137501,0,2.674191
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.4796244,0.4796244,0,0,0,0.4796244,305.7892,0,0,0,1.46664,0.5048677,0.4796244,0,0,2.925599,1.92065,0.9617719,0,0.9617719,4.136962,68.94923,0.0416036,0.5275868,1.173312,0,3.387289
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,0.7886916,0.7886916,0,0,0,0.7886916,217.3712,0,0,0,1.714388,0.8302017,0.7886916,0,0,1.963827,2.786244,0.8841866,0,0.8841866,4.975775,82.92941,0.04149697,0.8675608,1.371511,0,4.500632
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.4399894,0.4399894,0,0,0,0.4399894,250.128,0,0,0,1.100537,0.4631467,0.4399894,0,0,1.079641,3.582012,0.6373901,0,0.6373901,5.580456,93.00742,0.04142044,0.4839883,0.8804294,0,4.682549
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,0.8935145,0.8935145,0,-1,0,0.8935145,60.75628,0,0,0,0.5428661,0.9405415,0.8935145,0,0,0.4422508,4.155663,0,0.3976754,-0.3976754,5.161269,86.02098,0.04142044,0.9828659,0.4342929,0,4.698529
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.4503751,0.4503751,0,-1,0,0.4503751,62.99708,0,0.00000000000000005551115,0,0.2837231,0.474079,0.4503751,0,0,0.8841124,3.757988,0,0.1903559,-0.1903559,4.960617,82.67678,0.04142044,0.4954126,0.2269785,0,4.041711
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,0.8236738,0.8236738,0,-1,0,0.8236738,90.09081,0,0,0,0.7420544,0.867025,0.8236738,0,0,1.095619,3.567632,0,0.1249706,-0.1249706,4.828886,80.48127,0.04142044,0.9060411,0.5936435,0,4.309686
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.2205709,0.2205709,0,-1,0,0.2205709,156.0771,0,0,0,0.3442608,0.2321799,0.2205709,0,0,1.234475,3.442661,0.1120809,0,0.1120809,4.935215,82.25343,0.04140701,0.242628,0.2754086,0,3.786922
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,1.182961,1.182961,0,-1,0,1.182961,4.969878,0,0,0,0.0587917,1.245222,1.182961,0,0,1.122394,3.543534,0,1.18643,-1.18643,3.684608,61.41001,0.04140701,1.301257,0.04703337,0,3.602326
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,1.088943,1.088943,0,-1,0,1.088943,0,0,0.0000000000000002220446,0,0,1.146256,1.088943,0,0,2.44065,2.357104,0,1.146256,-1.146256,2.476348,41.27238,0.04140701,1.197838,0,0,2.357104
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,0.6709876,0.6709876,0,-1,0,0.6709876,0,0,0.0000000000000001110223,0,0,0.7063027,0.6709876,0,0,3.714268,1.210848,0,0.7063027,-0.7063027,1.731839,28.86393,0.04140701,0.7380863,0,0,1.210848
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.4450661,0.4450661,0,-1,0,0.4450661,0,0,0.00000000000000005551115,0.01025509,0,0.4684907,0.4450661,0,0,4.499049,0.5045449,0,0.4684907,-0.4684907,1.238007,20.63341,0.04140701,0.4895727,0,0,0.5045449
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.1311935,0.03425152,0,-1,0,0.03425152,0,0,0.09694201,0.1100614,0,0.03605423,0.03425152,0,0,5.019594,0.03605423,0,0.03605423,-0.03605423,1.200002,20,0.04140701,0.1443129,0,0,0.03605423
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.1364706,0,0,-1,0,0,0,0,0.1364706,0.1501177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04140701,0.1501177,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.05939976,0,0,-1,0,0,0,0,0.05939976,0.06533974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04140701,0.06533974,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.08573607,0,0,-1,0,0,0,0,0.08573607,0.09430968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04140701,0.09430968,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.1176628,0,0,-1,0,0,0,0,0.1176628,0.1294291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04140701,0.1294291,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.02596937,0,0,-1,0,0,0,0,0.02596937,0.02856631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04140701,0.02856631,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.014009,0,0,-1,0,0,0,0,0.014009,0.0154099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04140701,0.0154099,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.120661,0.120661,1.573293,0,0.4856089,0.120661,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04224586,0.1327271,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.1348477,0.1348477,1.587479,0,0.4894818,0.1348477,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.04309041,0.1483325,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.03671163,0.03671163,1.489343,0,0.4626907,0.03671163,956.4194,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.299654,2.484,1.731117,0,1.731117,5.46065,91.01066,0.04379926,0.0403828,0.2808937,1.7,2.835117
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,0.9141149,0.9141149,0,0,0,0.9141149,83.48379,0,0,0,0.7631378,0.9622262,0.9141149,0,0,0.5685372,4.042006,0,0.1990884,-0.1990884,5.250793,87.51304,0.04379926,1.005526,0.6105102,0,4.805143
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.04820558,0.04820558,0,-1,0,0.04820558,2626.468,0.4256146,0,0,1.266104,0.05074272,0.04820558,0,0,0.7897465,3.842917,0.7897465,0,0.7897465,6.000012,100,0.04370071,0.05302614,1.012883,0,5.109021
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.3212142,0.3212142,0,0,0,0.3212142,510.8539,1.302815,0,0,1.640935,0.3381202,0.3212142,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.3533356,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,0.6530018,0.6530018,0,0,0,0.6530018,256.3069,0.9863185,0,0,1.673689,0.6873704,0.6530018,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.718302,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.03126677,0.03126677,0,0,0,0.03126677,5481.484,1.680971,0,0,1.713883,0.03291239,0.03126677,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.03439345,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.293117,0.293117,0,0,0,0.293117,586.7324,1.411268,0,0,1.719813,0.3085442,0.293117,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.3224287,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.1477004,0.1477004,0,-1,0,0.1477004,983.7844,1.297579,0,0,1.453053,0.1554741,0.1477004,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.1624704,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.03842227,0.03842227,0,-1,0,0.03842227,3375.608,1.256541,0,0,1.296985,0.0404445,0.03842227,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.0422645,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.04079721,0.04079721,0,-1,0,0.04079721,2418.244,0.9436316,0,0,0.9865761,0.04294443,0.04079721,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.04487693,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.07709819,0.07709819,0,-1,0,0.07709819,674.6129,0.4389583,0,0,0.5201144,0.08115599,0.07709819,0,0,0,4.553689,0,0,0,6.000012,100,0.04370071,0.08480801,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.3416203,0.3416203,0,-1,0,0.3416203,17.62702,0,0,0,0.06021747,0.3596003,0.3416203,0,0,0,4.553689,0,0.2993828,-0.2993828,5.684435,94.74039,0.04370071,0.3757823,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,0.8730507,0.8730507,0,-1,0,0.8730507,0,0,0.0000000000000001110223,0,0,0.9190007,0.8730507,0,0,0.3326476,4.254306,0,0.9190007,-0.9190007,4.715723,78.59522,0.04370071,0.9603558,0,0,4.254306
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35376,3.335305,0,0,0,4.715723,78.59522,0.04370071,0,0,0,3.335305
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,1.575032,1.38,0,-1,0,1.38,0,0,0.1950322,0.3525354,0,1.452632,1.38,0,0,1.35376,3.335305,0,1.452632,-1.452632,3.184515,53.07514,0.04370071,1.732535,0,0,3.335305
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.03412344,0.03412344,0,-1,0,0.03412344,0,0,0,0,0,0.03591941,0.03412344,0,0,2.967795,1.882674,0,0.03591941,-0.03591941,3.146652,52.4441,0.04370071,0.03753578,0,0,1.882674
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.04137326,0.04137326,0,-1,0,0.04137326,0,0,0,0,0,0.0435508,0.04137326,0,0,3.007705,1.846754,0,0.0435508,-0.0435508,3.100746,51.67899,0.04370071,0.04551058,0,0,1.846754
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.2090264,0.2090264,0,-1,0,0.2090264,0,0,0.00000000000000002775558,0,0,0.2200278,0.2090264,0,0,3.056095,1.803204,0,0.2200278,-0.2200278,2.868816,47.81351,0.04370071,0.2299291,0,0,1.803204
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.04885255,0.04885255,0,-1,0,0.04885255,0,0,0,0,0,0.05142374,0.04885255,0,0,3.30057,1.583176,0,0.05142374,-0.05142374,2.814611,46.91009,0.04370071,0.0537378,0,0,1.583176
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.1630073,0.1630073,0,-1,0,0.1630073,0,0,0.00000000000000002775558,0,0,0.1715866,0.1630073,0,0,3.357708,1.531752,0,0.1715866,-0.1715866,2.633743,43.89562,0.04370071,0.179308,0,0,1.531752
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.1714047,0.1714047,0,-1,0,0.1714047,0,0,0,0,0,0.180426,0.1714047,0,0,3.548359,1.360165,0,0.180426,-0.180426,2.443557,40.72587,0.04370071,0.1885451,0,0,1.360165
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.1679473,0.1679473,0,-1,0,0.1679473,0,0,0.00000000000000002775558,0,0,0.1767867,0.1679473,0,0,3.748833,1.179739,0,0.1767867,-0.1767867,2.257207,37.62005,0.04370071,0.1847421,0,0,1.179739
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.1335837,0.1335837,0,0,0,0.1335837,0,0,0,0,0,0.1406144,0.1335837,0,0,3.945262,1.002953,0,0.1406144,-0.1406144,2.108987,35.14971,0.04370071,0.1469421,0,0,1.002953
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.06066104,0.06066104,0,0,0,0.06066104,0,0,0.000000000000000006938894,0,0,0.06385373,0.06066104,0,0,4.101501,0.8623384,0,0.06385373,-0.06385373,2.041679,34.02792,0.04370071,0.06672715,0,0,0.8623384
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.1498066,0.1498066,0,0,0,0.1498066,250.282,0,0,0,0.3749391,0.1576912,0.1498066,0,0,4.172449,0.7984846,0.2172479,0,0.2172479,2.247779,37.4629,0.04367368,0.1647873,0.2999513,0,1.173424
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.3294001,0.3294001,0,0,0,0.3294001,210.5241,0,0,0,0.6934666,0.346737,0.3294001,0,0,3.955201,0.9940078,0.3467297,0,0.3467297,2.576715,42.94517,0.04363061,0.3623401,0.5547733,0,1.687474
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,0.9000735,0.9000735,0,-1,0,0.9000735,106.3866,0,0,0,0.9575578,0.9474458,0.9000735,0,0,3.608472,1.306064,0.01011201,0,0.01011201,2.586308,43.10505,0.04362936,0.9900809,0.7660462,0,2.263622
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,0.8843939,0.8843939,0,0,0,0.8843939,138.2303,0,0,0,1.222501,0.9309409,0.8843939,0,0,3.59836,1.315165,0.2915598,0,0.2915598,2.862906,47.71501,0.04359321,0.9728333,0.9780006,0,2.537666
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,1.42296,1.42296,1.7,0,0.5202,1.42296,111.4203,0,0,0,1.585467,0,0,0.2770397,0.2631877,3.3068,1.577569,1.848654,0,1.848654,4.616694,76.94474,0.04445874,1.565256,1.268373,1.7,3.163036
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.005482994,0.005482994,0.425,0,0.172125,0.005482994,30672.83,0.6431611,0,0,1.68179,0,0,0,0,1.458145,3.241358,1.458145,0,1.458145,6.000012,100,0.04427622,0.006031293,1.345432,1.7,4.923148
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.1296372,0.1296372,0,0,0,0.1296372,1152.868,1.358085,0,0,1.494546,0.1364602,0.1296372,0,0,0,4.553689,0,0,0,6.000012,100,0.04427622,0.1426009,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.3657335,0.3657335,0,-1,0,0.3657335,313.1689,0.760381,0,0,1.145364,0.3849826,0.3657335,0,0,0,4.553689,0,0,0,6.000012,100,0.04427622,0.4023069,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.6281858,0.6281858,0,-1,0,0.6281858,182.1691,0.4831122,0,0,1.14436,0.6612482,0.6281858,0,0,0,4.553689,0,0,0,6.000012,100,0.04427622,0.6910044,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.4279824,0.4279824,0,-1,0,0.4279824,193.082,0.3758491,0,0,0.8263569,0.4505078,0.4279824,0,0,0,4.553689,0,0,0,6.000012,100,0.04427622,0.4707806,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.03670473,0.03670473,0,-1,0,0.03670473,1144.439,0.3814268,0,0,0.4200634,0.03863655,0.03670473,0,0,0,4.553689,0,0,0,6.000012,100,0.04427622,0.0403752,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.5748541,0.5748541,0,-1,0,0.5748541,9.610458,0,0,0,0.05524611,0.6051096,0.5748541,0,0,0,4.553689,0,0.5498635,-0.5498635,5.420405,90.3399,0.04427622,0.6323395,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6109594,4.003826,0,0,0,5.420405,90.3399,0.04427622,0,0,0,4.003826
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,0.7912892,0.7912892,0,-1,0,0.7912892,0,0,0.0000000000000001110223,0,0,0.832936,0.7912892,0,0,0.6109594,4.003826,0,0.832936,-0.832936,4.542413,75.70674,0.04427622,0.8704181,0,0,4.003826
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,0.8739818,0.8739818,0,-1,0,0.8739818,0,0,0.0000000000000001110223,0,0,0.9199808,0.8739818,0,0,1.536444,3.170889,0,0.9199808,-0.9199808,3.572669,59.54435,0.04427622,0.9613799,0,0,3.170889
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.09934703,0.09934703,0,-1,0,0.09934703,0,0,0.00000000000000001387779,0,0,0.1045758,0.09934703,0,0,2.558645,2.250909,0,0.1045758,-0.1045758,3.462436,57.70715,0.04427622,0.1092817,0,0,2.250909
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.1849288,0.1849288,0,-1,0,0.1849288,0,0,0.00000000000000002775558,0,0,0.1946619,0.1849288,0,0,2.67484,2.146333,0,0.1946619,-0.1946619,3.257244,54.2873,0.04427622,0.2034217,0,0,2.146333
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.891131,1.951671,0,0,0,3.257244,54.2873,0.04427622,0,0,0,1.951671
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.1113313,0.1113313,0,-1,0,0.1113313,0,0,0.00000000000000001387779,0,0,0.1171909,0.1113313,0,0,2.891131,1.951671,0,0.1171909,-0.1171909,3.133714,52.22847,0.04427622,0.1224645,0,0,1.951671
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021343,1.83448,0,0,0,3.133714,52.22847,0.04427622,0,0,0,1.83448
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.02523081,0.02523081,0,-1,0,0.02523081,0,0,0.000000000000000003469447,0,0,0.02655875,0.02523081,0,0,3.021343,1.83448,0,0.02655875,-0.02655875,3.105719,51.76188,0.04427622,0.02775389,0,0,1.83448
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.03327364,0.03327364,0,-1,0,0.03327364,0,0,0.000000000000000006938894,0,0,0.03502489,0.03327364,0,0,3.050853,1.807921,0,0.03502489,-0.03502489,3.068799,51.14655,0.04427622,0.03660101,0,0,1.807921
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.03349993,0.03349993,0,0,0,0.03349993,0,0,0,0,0,0.03526309,0.03349993,0,0,3.089769,1.772896,0,0.03526309,-0.03526309,3.031629,50.52705,0.04427622,0.03684993,0,0,1.772896
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.06380187,0.06380187,0,0,0,0.06380187,0,0,0,0,0,0.06715986,0.06380187,0,0,3.128951,1.737633,0,0.06715986,-0.06715986,2.960836,49.34717,0.04427622,0.07018206,0,0,1.737633
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,3.203573,1.670473,0.363944,0,0.363944,3.306104,55.10162,0.0442309,0,0.2911552,0,2.034417
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.4524266,0.4524266,0,0,0,0.4524266,182.5381,0,0,0,0.8258511,0.4762386,0.4524266,0,0,2.839629,1.998023,0.3496125,0,0.3496125,3.637775,60.62946,0.04418745,0.4976693,0.6606808,0,2.823874
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.2405023,0.2405023,0,-1,0,0.2405023,446.2801,0,0,0,1.073314,0.2531603,0.2405023,0,0,2.490016,2.312674,0.8201534,0,0.8201534,4.415841,73.5972,0.04408586,0.2645525,0.8586509,0,3.385988
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.4865735,0.4865735,0,0,0,0.4865735,347.2818,0,0,0,1.689781,0.5121826,0.4865735,0,0,1.669863,3.050812,1.177599,0,1.177599,5.533009,92.21664,0.0439408,0.5352308,1.351825,0,4.740593
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,0.6914608,0.6914608,0,0,0,0.6914608,260.3002,0.5797558,0,0,1.799874,0.7278535,0.6914608,0,0,0.4922643,4.110651,0.4922643,0,0.4922643,6.000012,100,0.04388044,0.7606069,1.439899,0,5.910525
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.4204925,0.4204925,0,0,0,0.4204925,415.2207,1.303348,0,0,1.745972,0.4426236,0.4204925,0,0,0,4.553689,0,0,0,6.000012,100,0.04388044,0.4625417,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,0.7454757,0.7454757,0,0,0,0.7454757,209.5354,0.7773243,0,0,1.562036,0.7847113,0.7454757,0,0,0,4.553689,0,0,0,6.000012,100,0.04388044,0.8200233,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,0.9143913,0.9143913,0,-1,0,0.9143913,138.5624,0.3044856,0,0,1.267003,0.9625172,0.9143913,0,0,0,4.553689,0,0,0,6.000012,100,0.04388044,1.005831,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04388044,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.2823943,0.2823943,0,-1,0,0.2823943,265.6357,0.4528831,0,0,0.7501403,0.2972572,0.2823943,0,0,0,4.553689,0,0,0,6.000012,100,0.04388044,0.3106338,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,0.9696327,0.9696327,0,-1,0,0.9696327,43.52985,0,0,0,0.4220797,1.020666,0.9696327,0,0,0,4.553689,0,0.5985864,-0.5985864,5.369047,89.48393,0.04388044,1.066596,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,0.6974567,0.6974567,0,-1,0,0.6974567,7.904046,0,0,0,0.0551273,0.734165,0.6974567,0,0,0.665096,3.955102,0,0.6790376,-0.6790376,4.653278,77.55448,0.04388044,0.7672024,0.04410184,0,4.01023
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,1.190245,1.190245,0,-1,0,1.190245,0,0,0.0000000000000002220446,0,0,1.252889,1.190245,0,0,1.419582,3.276065,0,1.252889,-1.252889,3.332617,55.54351,0.04388044,1.309269,0,0,3.276065
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.4220909,0.4220909,0,-1,0,0.4220909,0,0,0.00000000000000005551115,0,0,0.4443063,0.4220909,0,0,2.811681,2.023176,0,0.4443063,-0.4443063,2.864277,47.73785,0.04388044,0.4643,0,0,2.023176
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305355,1.57887,0,0,0,2.864277,47.73785,0.04388044,0,0,0,1.57887
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.01570831,0.01570831,0,-1,0,0.01570831,0,0,0.000000000000000003469447,0,0,0.01653506,0.01570831,0,0,3.305355,1.57887,0,0.01653506,-0.01653506,2.846848,47.44736,0.04388044,0.01727914,0,0,1.57887
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.1374121,0.1374121,0,-1,0,0.1374121,0,0,0.00000000000000002775558,0,0,0.1446443,0.1374121,0,0,3.323727,1.562335,0,0.1446443,-0.1446443,2.694379,44.90623,0.04388044,0.1511533,0,0,1.562335
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.03943686,0.03943686,0,-1,0,0.03943686,0,0,0,0,0,0.04151249,0.03943686,0,0,3.484443,1.41769,0,0.04151249,-0.04151249,2.650621,44.17693,0.04388044,0.04338055,0,0,1.41769
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.1364677,0.1364677,0,-1,0,0.1364677,0,0,0,0,0,0.1436502,0.1364677,0,0,3.530568,1.376178,0,0.1436502,-0.1436502,2.499201,41.65326,0.04388044,0.1501144,0,0,1.376178
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.09774198,0.09774198,0,-1,0,0.09774198,0,0,0.00000000000000001387779,0,0,0.1028863,0.09774198,0,0,3.690179,1.232527,0,0.1028863,-0.1028863,2.390749,39.84573,0.04388044,0.1075162,0,0,1.232527
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.2627012,0.2627012,0,-1,0,0.2627012,0,0,0.00000000000000005551115,0,0,0.2765276,0.2627012,0,0,3.804497,1.129641,0,0.2765276,-0.2765276,2.099263,34.98765,0.04388044,0.2889713,0,0,1.129641
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.1093827,0.1093827,0,-1,0,0.1093827,0,0,0.00000000000000001387779,0,0,0.1151397,0.1093827,0,0,4.11175,0.8531137,0,0.1151397,-0.1151397,1.977895,32.96486,0.04388044,0.120321,0,0,0.8531137
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.239683,0.737974,0,0,0,1.977895,32.96486,0.04388044,0,0,0,0.737974
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,4.239683,0.737974,0.009045502,0,0.009045502,1.986477,33.10788,0.04387933,0,0.007236402,0,0.7470195
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,4.230638,0.7461149,0.3752238,0,0.3752238,2.342445,39.04067,0.04383345,0,0.300179,0,1.121339
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.290251,0.290251,0,0,0,0.290251,270.4523,0,0,0,0.7849904,0.3055273,0.290251,0,0,3.855414,1.083816,0.479463,0,0.479463,2.797304,46.62164,0.04377494,0.3192761,0.6279923,0,1.868807
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.3749497,0.3749497,0,-1,0,0.3749497,340.1083,0,0,0,1.275235,0.3946839,0.3749497,0,0,3.375951,1.515333,0.880551,0,0.880551,3.632668,60.54434,0.04366791,0.4124447,1.020188,0,2.790568
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.5232424,0.5232424,0,0,0,0.5232424,284.2467,0,0,0,1.487299,0.5507814,0.5232424,0,0,2.4954,2.307829,0.9365179,0,0.9365179,4.521127,75.35196,0.04355465,0.5755666,1.189839,0,3.795128
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.5326443,0.5326443,0,0,0,0.5326443,268.1749,0,0,0,1.428418,0.5606782,0.5326443,0,0,1.558882,3.150695,0.8677401,0,0.8677401,5.344337,89.07211,0.04345023,0.5859087,1.142735,0,4.579113
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.065811,0,0,1.756953,0,0,0,0,0.691142,3.931661,0.691142,0,0.691142,6.000012,100,0.04336742,0,1.405562,0,5.688614
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,0.8431653,0.8431653,0,0,0,0.8431653,204.7479,0.8388209,0,0,1.726363,0.8875425,0.8431653,0,0,0,4.553689,0,0,0,6.000012,100,0.04336742,0.9274819,1.381091,0,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.4717864,0.4717864,0,-1,0,0.4717864,285.493,0.8503,0,0,1.346917,0.4966173,0.4717864,0,0,0,4.553689,0,0,0,6.000012,100,0.04336742,0.5189651,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.4533001,0.4533001,0,-1,0,0.4533001,225.904,0.5468651,0,0,1.024023,0.4771581,0.4533001,0,0,0,4.553689,0,0,0,6.000012,100,0.04336742,0.4986302,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.4212015,0.4212015,0,-1,0,0.4212015,197.6681,0.3892109,0,0,0.8325809,0.44337,0.4212015,0,0,0,4.553689,0,0,0,6.000012,100,0.04336742,0.4633216,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04336742,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04336742,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.2699876,0.2699876,0,-1,0,0.2699876,0,0,0,0,0,0.2841974,0.2699876,0,0,0,4.553689,0,0.2841974,-0.2841974,5.700441,95.00717,0.04336742,0.2969863,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,1.791482,1.38,0,-1,0,1.38,0,0,0.4114822,0.5906304,0,1.452632,1.38,0,0,0.3157749,4.269492,0,1.452632,-1.452632,4.169233,69.48708,0.04336742,1.97063,0,0,4.269492
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.6148955,0.6148955,0,-1,0,0.6148955,0,0,0,0,0,0.6472584,0.6148955,0,0,1.92981,2.81686,0,0.6472584,-0.6472584,3.486963,58.11594,0.04336742,0.676385,0,0,2.81686
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.2399478,0.2399478,0,-1,0,0.2399478,0,0,0.00000000000000005551115,0,0,0.2525766,0.2399478,0,0,2.648986,2.169601,0,0.2525766,-0.2525766,3.220724,53.67863,0.04336742,0.2639426,0,0,2.169601
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.09226535,0.09226535,0,-1,0,0.09226535,0,0,0.00000000000000001387779,0,0,0.09712142,0.09226535,0,0,2.929627,1.917025,0,0.09712142,-0.09712142,3.118349,51.97238,0.04336742,0.1014919,0,0,1.917025
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.1622985,0.1622985,0,-1,0,0.1622985,0,0,0.00000000000000002775558,0,0,0.1708406,0.1622985,0,0,3.037539,1.819903,0,0.1708406,-0.1708406,2.938267,48.97102,0.04336742,0.1785284,0,0,1.819903
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.227362,1.649063,0,0,0,2.938267,48.97102,0.04336742,0,0,0,1.649063
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.08601698,0.08601698,0,-1,0,0.08601698,0,0,0,0,0,0.09054419,0.08601698,0,0,3.227362,1.649063,0,0.09054419,-0.09054419,2.842825,47.38033,0.04336742,0.09461867,0,0,1.649063
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.1462138,0.1462138,0,-1,0,0.1462138,0,0,0.00000000000000002775558,0,0,0.1539093,0.1462138,0,0,3.327967,1.558519,0,0.1539093,-0.1539093,2.680591,44.67642,0.04336742,0.1608352,0,0,1.558519
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.498977,1.404609,0,0,0,2.680591,44.67642,0.04336742,0,0,0,1.404609
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.498977,1.404609,0,0,0,2.680591,44.67642,0.04336742,0,0,0,1.404609
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,3.498977,1.404609,0.004231752,0,0.004231752,2.684605,44.74333,0.04336691,0,0.003385402,0,1.408841
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.3453365,0.3453365,0,0,0,0.3453365,132.4906,0,0,0,0.4575384,0.3635121,0.3453365,0,0,3.494745,1.408418,0.09402633,0,0.09402633,2.773807,46.23001,0.04335567,0.3798701,0.3660308,0,1.865956
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.5445062,0.5445062,0,0,0,0.5445062,149.6544,0,0,0,0.8148775,0.5731644,0.5445062,0,0,3.400719,1.493042,0.241713,0,0.241713,3.003116,50.05183,0.0433268,0.5989568,0.651902,0,2.307919
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.6226674,0.6226674,0,-1,0,0.6226674,207.0536,0,0,0,1.289255,0.6554394,0.6226674,0,0,3.159006,1.710583,0.6338159,0,0.6338159,3.604406,60.07332,0.04325127,0.6849341,1.031404,0,2.999839
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.2856255,0.2856255,0,0,0,0.2856255,445.744,0,0,0,1.273159,0.3006584,0.2856255,0,0,2.52519,2.281018,0.9725003,0,0.9725003,4.527001,75.44987,0.0431359,0.3141881,1.018527,0,3.554177
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.335115,0.335115,0,0,0,0.335115,462.9434,0,0,0,1.551393,0.3527526,0.335115,0,0,1.55269,3.156268,1.19864,0,1.19864,5.664131,94.40199,0.04299454,0.3686264,1.241114,0,4.707661
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.4999501,0.4999501,0,0,0,0.4999501,358.623,0.9126224,0,0,1.792936,0.5262632,0.4999501,0,0,0.35405,4.235044,0.35405,0,0.35405,6.000012,100,0.04295296,0.5499451,1.434348,0,6.027979
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.4121898,0.4121898,0,0,0,0.4121898,415.7395,1.279752,0,0,1.713636,0.433884,0.4121898,0,0,0,4.553689,0,0,0,6.000012,100,0.04295296,0.4534087,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.05995265,0.05995265,0,-1,0,0.05995265,2490.984,1.430303,0,0,1.493411,0.06310805,0.05995265,0,0,0,4.553689,0,0,0,6.000012,100,0.04295296,0.06594791,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.5605832,0.5605832,0,-1,0,0.5605832,209.8784,0.5864556,0,0,1.176543,0.5900875,0.5605832,0,0,0,4.553689,0,0,0,6.000012,100,0.04295296,0.6166415,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.1811784,0.1811784,0,-1,0,0.1811784,491.7179,0.7001723,0,0,0.8908864,0.1907141,0.1811784,0,0,0,4.553689,0,0,0,6.000012,100,0.04295296,0.1992962,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04295296,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.3687973,0.3687973,0,-1,0,0.3687973,14.37181,0,0.00000000000000005551115,0,0.05300286,0.3882077,0.3687973,0,0,0,4.553689,0,0.3352048,-0.3352048,5.646675,94.11106,0.04295296,0.4056771,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.07265353,0.07265353,0,-1,0,0.07265353,0,0,0,0,0,0.0764774,0.07265353,0,0,0.3724498,4.218484,0,0.0764774,-0.0764774,5.566061,92.76749,0.04295296,0.07991888,0,0,4.218484
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.1818113,0.1818113,0,-1,0,0.1818113,0,0,0.00000000000000002775558,0,0,0.1913803,0.1818113,0,0,0.4574247,4.142007,0,0.1913803,-0.1913803,5.364328,89.4053,0.04295296,0.1999924,0,0,4.142007
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.2993537,0.2993537,0,-1,0,0.2993537,0,0,0,0,0,0.3151091,0.2993537,0,0,0.6700695,3.950626,0,0.3151091,-0.3151091,5.032174,83.8694,0.04295296,0.329289,0,0,3.950626
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.06084423,0.06084423,0,-1,0,0.06084423,0,0,0,0,0,0.06404656,0.06084423,0,0,1.020191,3.635517,0,0.06404656,-0.06404656,4.964663,82.74422,0.04295296,0.06692865,0,0,3.635517
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.08322971,0.08322971,0,-1,0,0.08322971,0,0,0.00000000000000001387779,0,0,0.08761021,0.08322971,0,0,1.091354,3.571471,0,0.08761021,-0.08761021,4.872314,81.20507,0.04295296,0.09155267,0,0,3.571471
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.1221265,0.1221265,0,-1,0,0.1221265,0,0,0.00000000000000001387779,0,0,0.1285543,0.1221265,0,0,1.188698,3.48386,0,0.1285543,-0.1285543,4.736806,78.9466,0.04295296,0.1343392,0,0,3.48386
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.08550611,0.08550611,0,-1,0,0.08550611,0,0,0,0,0,0.09000643,0.08550611,0,0,1.331536,3.355306,0,0.09000643,-0.09000643,4.641931,77.36536,0.04295296,0.09405672,0,0,3.355306
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.04761013,0.04761013,0,-1,0,0.04761013,0,0,0,0,0,0.05011592,0.04761013,0,0,1.431543,3.2653,0,0.05011592,-0.05011592,4.589104,76.48491,0.04295296,0.05237114,0,0,3.2653
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.05621254,0.05621254,0,-1,0,0.05621254,0,0,0.000000000000000006938894,0,0,0.0591711,0.05621254,0,0,1.487228,3.215184,0,0.0591711,-0.0591711,4.526732,75.44538,0.04295296,0.0618338,0,0,3.215184
