Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.09076937,0.09076937,0,-1,0,0.09076937,0,0,0.00000000000000001387779,0,0,0.09554671,0.09076937,0,0,1.552974,3.156013,0,0.09554671,-0.09554671,4.426017,73.7668,0.04295296,0.0998463,0,0,3.156013
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.1065323,0.1065323,0,0,0,0.1065323,0,0,0.00000000000000001387779,0,0,0.1121393,0.1065323,0,0,1.659137,3.060466,0,0.1121393,-0.1121393,4.307812,71.79672,0.04295296,0.1171855,0,0,3.060466
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1035171,0.1035171,0,0,0,0.1035171,18.93771,0,0,0,0.01960377,0.1089654,0.1035171,0,0,1.783736,2.948327,0,0.08936159,-0.08936159,4.213616,70.2268,0.04295296,0.1138688,0.01568302,0,2.967931
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.3298999,0.3298999,0,0,0,0.3298999,75.86747,0,0,0,0.2502867,0.347263,0.3298999,0,0,1.883026,2.858965,0,0.09697634,-0.09697634,4.111394,68.5231,0.04295296,0.3628899,0.2002294,0,3.109252
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.2683778,0.2683778,0,0,0,0.2683778,256.0626,0,0,0,0.6872152,0.282503,0.2683778,0,0,1.990778,2.761989,0.4047122,0,0.4047122,4.495338,74.92215,0.04290554,0.2952156,0.5497722,0,3.449204
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,1.586066,3.12623,0.8031451,0,0.8031451,5.257268,87.62096,0.04281173,0,0.642516,0,3.929375
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.5064535,0.5064535,0,0,0,0.5064535,235.565,0,0,0,1.193027,0.5331089,0.5064535,0,0,0.7829205,3.849061,0.6599182,0,0.6599182,5.883322,98.05517,0.04273495,0.5570989,0.9544218,0,5.042088
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,0.7135316,0.7135316,0,0,0,0.7135316,164.1532,0.2971967,0,0,1.171285,0.7510859,0.7135316,0,0,0.1230023,4.442987,0.1230023,0,0.1230023,6.000012,100,0.04272068,0.7848848,0.9370279,0,5.614272
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.4556291,0.4556291,0,0,0,0.4556291,192.1532,0.395896,0,0,0.8755056,0.4796095,0.4556291,0,0,0,4.553689,0,0,0,6.000012,100,0.04272068,0.501192,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,0.7736626,0.7736626,0,0,0,0.7736626,166.0368,0.4701833,0,0,1.284565,0.8143817,0.7736626,0,0,0,4.553689,0,0,0,6.000012,100,0.04272068,0.8510288,1.027652,0,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.1256586,0.1256586,0,-1,0,0.1256586,1132.475,1.29078,0,0,1.423052,0.1322722,0.1256586,0,0,0,4.553689,0,0,0,6.000012,100,0.04272068,0.1382244,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04272068,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.5497617,0.5497617,0,-1,0,0.5497617,125.406,0.1107378,0,0,0.6894343,0.5786965,0.5497617,0,0,0,4.553689,0,0,0,6.000012,100,0.04272068,0.6047379,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.4657148,0.4657148,0,-1,0,0.4657148,80.22926,0,0,0,0.3736396,0.4902261,0.4657148,0,0,0,4.553689,0,0.1165866,-0.1165866,5.877119,97.95179,0.04272068,0.5122863,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.2988702,0.2988702,0,-1,0,0.2988702,16.38534,0,0.00000000000000005551115,0,0.0489709,0.3146003,0.2988702,0,0,0.1295406,4.437102,0,0.2656294,-0.2656294,5.597121,93.28516,0.04272068,0.3287573,0.03917672,0,4.486073
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.002411,1.002411,0,-1,0,1.002411,0,0,0,0,0,1.05517,1.002411,0,0,0.4246844,4.171473,0,1.05517,-1.05517,4.484874,74.74775,0.04272068,1.102653,0,0,4.171473
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,0.7095892,0.7095892,0,-1,0,0.7095892,0,0,0.0000000000000001110223,0,0,0.746936,0.7095892,0,0,1.597095,3.116303,0,0.746936,-0.746936,3.697535,61.62545,0.04272068,0.7805482,0,0,3.116303
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,0.7345007,0.7345007,0,-1,0,0.7345007,0,0,0.0000000000000001110223,0,0,0.7731587,0.7345007,0,0,2.427024,2.369367,0,0.7731587,-0.7731587,2.882554,48.04247,0.04272068,0.8079508,0,0,2.369367
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28609,1.596208,0,0,0,2.882554,48.04247,0.04272068,0,0,0,1.596208
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.08101302,0.08101302,0,-1,0,0.08101302,0,0,0.00000000000000001387779,0,0,0.08527686,0.08101302,0,0,3.28609,1.596208,0,0.08527686,-0.08527686,2.792664,46.54431,0.04272068,0.08911432,0,0,1.596208
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.02603596,0.02603596,0,-1,0,0.02603596,0,0,0.000000000000000003469447,0,0,0.02740627,0.02603596,0,0,3.380842,1.510931,0,0.02740627,-0.02740627,2.763775,46.06283,0.04272068,0.02863955,0,0,1.510931
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.01576572,0.01576572,0,-1,0,0.01576572,0,0,0.000000000000000003469447,0,0,0.0165955,0.01576572,0,0,3.411293,1.483525,0,0.0165955,-0.0165955,2.746282,45.77127,0.04272068,0.01734229,0,0,1.483525
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.01098386,0.01098386,0,-1,0,0.01098386,0,0,0,0,0,0.01156196,0.01098386,0,0,3.429733,1.46693,0,0.01156196,-0.01156196,2.734095,45.56815,0.04272068,0.01208224,0,0,1.46693
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.442579,1.455368,0,0,0,2.734095,45.56815,0.04272068,0,0,0,1.455368
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.03918947,0.03918947,0,-1,0,0.03918947,0,0,0,0,0,0.04125207,0.03918947,0,0,3.442579,1.455368,0,0.04125207,-0.04125207,2.690611,44.84343,0.04272068,0.04310841,0,0,1.455368
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1211468,0.1211468,0,0,0,0.1211468,0,0,0,0,0,0.1275229,0.1211468,0,0,3.488415,1.414116,0,0.1275229,-0.1275229,2.55619,42.60308,0.04272068,0.1332615,0,0,1.414116
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.1884642,0.1884642,0,0,0,0.1884642,13.43823,0,0.00000000000000002775558,0,0.02532626,0.1983833,0.1884642,0,0,3.630107,1.286593,0,0.1730571,-0.1730571,2.373772,39.56279,0.04272068,0.2073106,0.02026101,0,1.311919
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.3766173,0.3766173,0,0,0,0.3766173,48.36496,0,0,0,0.1821508,0.3964393,0.3766173,0,0,3.822393,1.113536,0,0.2142885,-0.2142885,2.147892,35.79813,0.04272068,0.414279,0.1457206,0,1.295686
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.3831972,0.3831972,0,0,0,0.3831972,94.72263,0,0,0,0.3629744,0.4033654,0.3831972,0,0,4.060491,0.8992471,0,0.04039103,-0.04039103,2.105316,35.08853,0.04272068,0.4215169,0.2903795,0,1.262221
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.0454759,0.0454759,0,-1,0,0.0454759,2069.59,0,0,0,0.9411646,0.04786937,0.0454759,0,0,4.10537,0.8588561,0.8932952,0,0.8932952,2.95277,49.21274,0.04261726,0.05002349,0.7529317,0,1.800021
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.2185042,0.2185042,0,0,0,0.2185042,722.7764,0,0,0,1.579297,0.2300044,0.2185042,0,0,3.212075,1.662822,1.349292,0,1.349292,4.232821,70.54688,0.042462,0.2403546,1.263437,0,3.242119
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0,0,0,1.758323,0,0,0,0,1.862782,2.877185,1.758323,0,1.758323,5.900913,98.34835,0.04226135,0,1.406658,0,4.635508
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,0.7530532,0.7530532,0,0,0,0.7530532,258.8778,1.05234,0,0,1.949488,0.7926877,0.7530532,0,0,0.1044597,4.459675,0.1044597,0,0.1044597,6.000012,100,0.0422495,0.8283586,1.55959,0,6.409163
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.302653,0.302653,0,0,0,0.302653,396.2526,0.8806883,0,0,1.19927,0.3185821,0.302653,0,0,0,4.553689,0,0,0,6.000012,100,0.0422495,0.3329183,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,1.18667,1.18667,0,-1,0,1.18667,91.78954,0,0,0,1.089239,1.249126,1.18667,0,0,0,4.553689,0,0.1598874,-0.1598874,5.831476,97.19107,0.0422495,1.305337,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.2914817,0.2914817,0,-1,0,0.2914817,259.4339,0.2717268,0,0,0.7562023,0.3068228,0.2914817,0,0,0.1776527,4.393802,0.1776527,0,0.1776527,6.000012,100,0.04222934,0.3206299,0.6049619,0,5.150004
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,0.7406132,0.7406132,0,-1,0,0.7406132,85.79092,0,0,0,0.6353788,0.7795928,0.7406132,0,0,0,4.553689,0,0.1442139,-0.1442139,5.847997,97.46642,0.04222934,0.8146745,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0.2243397,0,0,0.3845774,0,0,0,0,0.1602377,4.409475,0.1602377,0,0.1602377,6.000012,100,0.04221118,0,0.3076619,0,4.794053
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.2326365,0.2326365,0,-1,0,0.2326365,21.57005,0,0.00000000000000002775558,0,0.05017981,0.2448806,0.2326365,0,0,0,4.553689,0,0.1947008,-0.1947008,5.794779,96.57946,0.04221118,0.2559002,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.5946015,0.5946015,0,-1,0,0.5946015,0,0,0.0000000000000001110223,0,0,0.6258963,0.5946015,0,0,0.2163342,4.358988,0,0.6258963,-0.6258963,5.135027,85.58361,0.04221118,0.6540616,0,0,4.358988
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.1808568,0.1808568,0,-1,0,0.1808568,0,0,0,0,0,0.1903756,0.1808568,0,0,0.9117745,3.733092,0,0.1903756,-0.1903756,4.934353,82.23906,0.04221118,0.1989425,0,0,3.733092
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,0.9445152,0.9445152,0,-1,0,0.9445152,0,0,0,0,0,0.9942265,0.9445152,0,0,1.123303,3.542716,0,0.9942265,-0.9942265,3.886347,64.77232,0.04221118,1.038967,0,0,3.542716
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.08626426,0.08626426,0,-1,0,0.08626426,0,0,0.00000000000000001387779,0,0,0.09080449,0.08626426,0,0,2.227999,2.54849,0,0.09080449,-0.09080449,3.79063,63.17704,0.04221118,0.09489068,0,0,2.54849
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.04694308,0.04694308,0,-1,0,0.04694308,0,0,0,0,0,0.04941377,0.04694308,0,0,2.328893,2.457685,0,0.04941377,-0.04941377,3.738544,62.30893,0.04221118,0.05163739,0,0,2.457685
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.383797,2.408272,0,0,0,3.738544,62.30893,0.04221118,0,0,0,2.408272
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.1461542,0.1461542,0,-1,0,0.1461542,0,0,0,0,0,0.1538465,0.1461542,0,0,2.383797,2.408272,0,0.1538465,-0.1538465,3.576375,59.60613,0.04221118,0.1607696,0,0,2.408272
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.1423992,0.1423992,0,-1,0,0.1423992,0,0,0,0,0,0.1498939,0.1423992,0,0,2.554738,2.254425,0,0.1498939,-0.1498939,3.418373,56.97277,0.04221118,0.1566391,0,0,2.254425
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.06904183,0.06904183,0,-1,0,0.06904183,0,0,0,0,0,0.0726756,0.06904183,0,0,2.721286,2.104531,0,0.0726756,-0.0726756,3.341766,55.69599,0.04221118,0.075946,0,0,2.104531
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.1360186,0.1360186,0,-1,0,0.1360186,0,0,0,0,0,0.1431775,0.1360186,0,0,2.802037,2.031856,0,0.1431775,-0.1431775,3.190844,53.18063,0.04221118,0.1496205,0,0,2.031856
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.961123,1.888678,0,0,0,3.190844,53.18063,0.04221118,0,0,0,1.888678
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.06956116,0.06956116,0,0,0,0.06956116,38.82101,0,0,0,0.02700435,0.07322227,0.06956116,0,0,2.961123,1.888678,0,0.04621793,-0.04621793,3.142126,52.36866,0.04221118,0.07651728,0.02160348,0,1.915682
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.4023688,0.4023688,0,0,0,0.4023688,83.60234,0,0.00000000000000005551115,0,0.3363898,0.4235462,0.4023688,0,0,3.012476,1.84246,0,0.08715637,-0.08715637,3.050255,50.83748,0.04221118,0.4426057,0.2691118,0,2.17885
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.3933892,0.3933892,0,0,0,0.3933892,210.0771,0,0,0,0.8264207,0.4140939,0.3933892,0,0,3.109317,1.755304,0.4123268,0,0.4123268,3.441423,57.35693,0.04216451,0.4327281,0.6611366,0,2.581724
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.07422245,0.07422245,0,-1,0,0.07422245,1851.394,0,0,0,1.37415,0.07812889,0.07422245,0,0,2.69699,2.126398,1.296021,0,1.296021,4.670936,77.84878,0.04201851,0.08164469,1.09932,0,3.500548
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,0.7625136,0.7625136,0,0,0,0.7625136,213.5253,0,0,0,1.62816,0.8026459,0.7625136,0,0,1.400969,3.292817,0.8255137,0,0.8255137,5.454087,90.90127,0.04192603,0.838765,1.302528,0,4.920977
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.2560494,0.2560494,0,0,0,0.2560494,688.1741,0.9170846,0,0,1.762066,0.2695257,0.2560494,0,0,0.5754553,4.035779,0.5754553,0,0.5754553,6.000012,100,0.04186181,0.2816543,1.409652,0,5.797845
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.2970951,0.2970951,0,0,0,0.2970951,618.8844,1.525944,0,0,1.838675,0.3127317,0.2970951,0,0,0,4.553689,0,0,0,6.000012,100,0.04186181,0.3268046,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.4026356,0.4026356,0,0,0,0.4026356,384.8916,1.125884,0,0,1.549711,0.4238269,0.4026356,0,0,0,4.553689,0,0,0,6.000012,100,0.04186181,0.4428991,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.3705898,0.3705898,0,-1,0,0.3705898,415.3009,1.148968,0,0,1.539063,0.3900945,0.3705898,0,0,0,4.553689,0,0,0,6.000012,100,0.04186181,0.4076488,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04186181,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.5976039,0.5976039,0,-1,0,0.5976039,121.2329,0.09543554,0,0,0.7244923,0.6290568,0.5976039,0,0,0,4.553689,0,0,0,6.000012,100,0.04186181,0.6573644,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04186181,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.2123942,0.2123942,0,-1,0,0.2123942,23.55859,0,0.00000000000000002775558,0,0.05003707,0.2235728,0.2123942,0,0,0,4.553689,0,0.1735357,-0.1735357,5.817089,96.95129,0.04186181,0.2336336,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.2922649,0.2922649,0,-1,0,0.2922649,0,0,0.00000000000000005551115,0,0,0.3076473,0.2922649,0,0,0.1928175,4.380153,0,0.3076473,-0.3076473,5.492801,91.54649,0.04186181,0.3214914,0,0,4.380153
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,0.7161204,0.7161204,0,-1,0,0.7161204,0,0,0,0,0,0.753811,0.7161204,0,0,0.5346478,4.072506,0,0.753811,-0.753811,4.698214,78.30341,0.04186181,0.7877325,0,0,4.072506
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.372216,3.318695,0,0,0,4.698214,78.30341,0.04186181,0,0,0,3.318695
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.1515537,0.1515537,0,-1,0,0.1515537,0,0,0.00000000000000002775558,0,0,0.1595302,0.1515537,0,0,1.372216,3.318695,0,0.1595302,-0.1595302,4.530055,75.50076,0.04186181,0.1667091,0,0,3.318695
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.06603085,0.06603085,0,-1,0,0.06603085,0,0,0.00000000000000001387779,0,0,0.06950615,0.06603085,0,0,1.549471,3.159165,0,0.06950615,-0.06950615,4.456789,74.27966,0.04186181,0.07263392,0,0,3.159165
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.2422125,0.2422125,0,-1,0,0.2422125,0,0,0,0,0,0.2549605,0.2422125,0,0,1.6267,3.089658,0,0.2549605,-0.2549605,4.188036,69.80047,0.04186181,0.2664338,0,0,3.089658
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.02330588,0.02330588,0,-1,0,0.02330588,0,0,0,0,0,0.0245325,0.02330588,0,0,1.90999,2.834698,0,0.0245325,-0.0245325,4.162177,69.36948,0.04186181,0.02563647,0,0,2.834698
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.09415707,0.09415707,0,-1,0,0.09415707,0,0,0.00000000000000001387779,0,0,0.09911271,0.09415707,0,0,1.937248,2.810166,0,0.09911271,-0.09911271,4.057703,67.62825,0.04186181,0.1035728,0,0,2.810166
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047374,2.711053,0,0,0,4.057703,67.62825,0.04186181,0,0,0,2.711053
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.2691433,0.2691433,0,-1,0,0.2691433,0,0,0.00000000000000005551115,0,0,0.2833087,0.2691433,0,0,2.047374,2.711053,0,0.2833087,-0.2833087,3.759069,62.65103,0.04186181,0.2960576,0,0,2.711053
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.0333511,0.0333511,0,0,0,0.0333511,0,0,0.000000000000000006938894,0,0,0.03510642,0.0333511,0,0,2.362161,2.427744,0,0.03510642,-0.03510642,3.722064,62.03428,0.04186181,0.03668621,0,0,2.427744
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.0589172,0.0589172,0,0,0,0.0589172,14.5314,0,0,0,0.008561493,0.06201811,0.0589172,0,0,2.401168,2.392638,0,0.05345662,-0.05345662,3.665716,61.09514,0.04186181,0.06480892,0.006849194,0,2.401199
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,0.8227786,0.8227786,0,0,0,0.8227786,52.36485,0,0,0,0.4308468,0.8660828,0.8227786,0,0,2.460564,2.339181,0,0.435236,-0.435236,3.206937,53.44884,0.04186181,0.9050565,0.3446774,0,2.770028
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.5907116,0.5907116,0,0,0,0.5907116,151.4688,0,0,0,0.894744,0.6218017,0.5907116,0,0,2.94416,1.903945,0.2729423,0,0.2729423,3.465873,57.76443,0.04183142,0.6497828,0.7157952,0,2.798689
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.1551189,0.1551189,0,-1,0,0.1551189,799.0256,0,0,0,1.239439,0.163283,0.1551189,0,0,2.671217,2.149593,1.076156,0,1.076156,4.486804,74.77992,0.04171202,0.1706308,0.9915516,0,3.389033
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.4585904,0.4585904,0,0,0,0.4585904,344.9301,0,0,0,1.581816,0.4827267,0.4585904,0,0,1.595061,3.118134,1.09909,0,1.09909,5.529492,92.15802,0.04159077,0.5044494,1.265453,0,4.69995
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.565323,0.565323,0,0,0,0.565323,267.4402,0.4208528,0,0,1.511901,0.5950769,0.565323,0,0,0.4959716,4.107315,0.4959716,0,0.4959716,6.000012,100,0.04153629,0.6218553,1.209521,0,5.619215
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.6042227,0.6042227,0,0,0,0.6042227,260.9408,0.9406395,0,0,1.576663,0.6360239,0.6042227,0,0,0,4.553689,0,0,0,6.000012,100,0.04153629,0.664645,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.3341972,0.3341972,0,0,0,0.3341972,474.1914,1.232948,0,0,1.584734,0.3517865,0.3341972,0,0,0,4.553689,0,0,0,6.000012,100,0.04153629,0.3676169,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.09800042,0.09800042,0,-1,0,0.09800042,1601.933,1.466743,0,0,1.569901,0.1031583,0.09800042,0,0,0,4.553689,0,0,0,6.000012,100,0.04153629,0.1078005,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.05129595,0.05129595,0,-1,0,0.05129595,2220.826,1.085198,0,0,1.139194,0.05399574,0.05129595,0,0,0,4.553689,0,0,0,6.000012,100,0.04153629,0.05642555,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.4731352,0.4731352,0,-1,0,0.4731352,145.1112,0.1885349,0,0,0.686572,0.4980371,0.4731352,0,0,0,4.553689,0,0,0,6.000012,100,0.04153629,0.5204487,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.3365951,0.3365951,0,-1,0,0.3365951,130.5069,0.08496921,0,0,0.4392799,0.3543107,0.3365951,0,0,0,4.553689,0,0,0,6.000012,100,0.04153629,0.3702547,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.4829089,0.4829089,0,-1,0,0.4829089,10.19059,0,0.00000000000000005551115,0,0.04921128,0.5083252,0.4829089,0,0,0,4.553689,0,0.4591139,-0.4591139,5.516064,91.9342,0.04153629,0.5311998,0.03936903,0,4.6029
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.07831834,0.07831834,0,-1,0,0.07831834,0,0,0.00000000000000001387779,0,0,0.08244035,0.07831834,0,0,0.5101265,4.094575,0,0.08244035,-0.08244035,5.429164,90.48588,0.04153629,0.08615017,0,0,4.094575
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.3385157,0.3385157,0,-1,0,0.3385157,0,0,0,0,0,0.3563323,0.3385157,0,0,0.6017269,4.012135,0,0.3563323,-0.3563323,5.053556,84.22577,0.04153629,0.3723673,0,0,4.012135
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.4516567,0.4516567,0,-1,0,0.4516567,0,0,0.00000000000000005551115,0,0,0.4754281,0.4516567,0,0,0.9976518,3.655802,0,0.4754281,-0.4754281,4.552411,75.87337,0.04153629,0.4968224,0,0,3.655802
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.1564748,0.1564748,0,-1,0,0.1564748,0,0,0,0,0,0.1647104,0.1564748,0,0,1.525905,3.180374,0,0.1647104,-0.1647104,4.378791,72.97971,0.04153629,0.1721223,0,0,3.180374
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.1773827,0.1773827,0,-1,0,0.1773827,0,0,0.00000000000000002775558,0,0,0.1867186,0.1773827,0,0,1.708917,3.015664,0,0.1867186,-0.1867186,4.181973,69.6994,0.04153629,0.1951209,0,0,3.015664
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.07562087,0.07562087,0,-1,0,0.07562087,0,0,0.00000000000000001387779,0,0,0.07960092,0.07562087,0,0,1.916382,2.828945,0,0.07960092,-0.07960092,4.098066,68.30096,0.04153629,0.08318297,0,0,2.828945
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.004827,2.749344,0,0,0,4.098066,68.30096,0.04153629,0,0,0,2.749344
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.1595172,0.1595172,0,-1,0,0.1595172,0,0,0.00000000000000002775558,0,0,0.1679129,0.1595172,0,0,2.004827,2.749344,0,0.1679129,-0.1679129,3.92107,65.35104,0.04153629,0.175469,0,0,2.749344
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.1633876,0.1633876,0,-1,0,0.1633876,0,0,0.00000000000000002775558,0,0,0.171987,0.1633876,0,0,2.191397,2.581431,0,0.171987,-0.171987,3.73978,62.32954,0.04153629,0.1797264,0,0,2.581431
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.0550805,0.0550805,0,-1,0,0.0550805,0,0,0.000000000000000006938894,0,0,0.05797948,0.0550805,0,0,2.382494,2.409445,0,0.05797948,-0.05797948,3.678664,61.31095,0.04153629,0.06058855,0,0,2.409445
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.446915,2.351465,0,0,0,3.678664,61.31095,0.04153629,0,0,0,2.351465
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.1627085,0.1627085,0,0,0,0.1627085,18.35769,0,0.00000000000000002775558,0,0.02986952,0.1712721,0.1627085,0,0,2.446915,2.351465,0,0.1414026,-0.1414026,3.529613,58.82676,0.04153629,0.1789794,0.02389562,0,2.381335
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.2913197,0.2913197,0,0,0,0.2913197,120.0602,0,0,0,0.349759,0.3066523,0.2913197,0,0,2.604029,2.210063,0.04310667,0,0.04310667,3.570507,59.50834,0.04153156,0.3204517,0.2798072,0,2.559821
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,0.7689065,0.7689065,0,0,0,0.7689065,109.745,0,0,0,0.8438368,0.8093753,0.7689065,0,0,2.560923,2.248858,0.03446152,0,0.03446152,3.6032,60.05322,0.04152778,0.8457972,0.6750695,0,3.092695
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.2537776,0.2537776,0,-1,0,0.2537776,498.7308,0,0,0,1.265667,0.2671343,0.2537776,0,0,2.526461,2.279874,0.9985328,0,0.9985328,4.550492,75.84138,0.04141857,0.2791554,1.012534,0,3.545541
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.6085771,0.6085771,0,0,0,0.6085771,242.0474,0,0,0,1.473045,0.6406075,0.6085771,0,0,1.527928,3.178553,0.8324378,0,0.8324378,5.340212,89.00335,0.04132796,0.6694348,1.178436,0,4.651598
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,1.162938,1.162938,0,0,0,1.162938,141.273,0,0,0,1.642918,1.224146,1.162938,0,0,0.6954906,3.927747,0.4187725,0,0.4187725,5.737494,95.62471,0.04128253,1.279232,1.314335,0,5.570665
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.587002,0.587002,0,0,0,0.587002,271.2408,0.6975738,0,0,1.592189,0.6178968,0.587002,0,0,0.2767181,4.304643,0.2767181,0,0.2767181,6.000012,100,0.04125256,0.6457022,1.273751,0,5.896832
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.09840808,0.09840808,0,0,0,0.09840808,1408.077,1.282074,0,0,1.385661,0.1035875,0.09840808,0,0,0,4.553689,0,0,0,6.000012,100,0.04125256,0.1082489,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.4057942,0.4057942,0,-1,0,0.4057942,361.5315,1.039922,0,0,1.467074,0.4271518,0.4057942,0,0,0,4.553689,0,0,0,6.000012,100,0.04125256,0.4463737,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.5176908,0.5176908,0,-1,0,0.5176908,196.0706,0.4701018,0,0,1.015039,0.5449377,0.5176908,0,0,0,4.553689,0,0,0,6.000012,100,0.04125256,0.5694599,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,0.9243201,0.9243201,0,-1,0,0.9243201,90.50488,0,0,0,0.8365548,0.9729685,0.9243201,0,0,0,4.553689,0,0.1364138,-0.1364138,5.856219,97.60346,0.04125256,1.016752,0.6692438,0,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.3629813,0.3629813,0,-1,0,0.3629813,92.72258,0,0,0,0.3365657,0.3820857,0.3629813,0,0,0.1515709,4.417275,0,0.04551996,-0.04551996,5.808237,96.80376,0.04125256,0.3992795,0.2692525,0,4.753841
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.024373,1.024373,0,-1,0,1.024373,4.737479,0,0,0,0.04852947,1.078288,1.024373,0,0,0.2021486,4.371755,0,1.029758,-1.029758,4.722776,78.71278,0.04125256,1.126811,0.03882357,0,4.420285
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.3503492,0.3503492,0,-1,0,0.3503492,0,0,0,0,0,0.3687887,0.3503492,0,0,1.346324,3.341997,0,0.3687887,-0.3687887,4.334039,72.23384,0.04125256,0.3853842,0,0,3.341997
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,0.9999796,0.9999796,0,-1,0,0.9999796,0,0,0.0000000000000002220446,0,0,1.05261,0.9999796,0,0,1.756089,2.973208,0,1.05261,-1.05261,3.224491,53.74141,0.04125256,1.099978,0,0,2.973208
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.925656,1.920598,0,0,0,3.224491,53.74141,0.04125256,0,0,0,1.920598
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.05884658,0.05884658,0,-1,0,0.05884658,0,0,0,0,0,0.06194377,0.05884658,0,0,2.925656,1.920598,0,0.06194377,-0.06194377,3.159196,52.65317,0.04125256,0.06473124,0,0,1.920598
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.01380546,0.01380546,0,-1,0,0.01380546,0,0,0.000000000000000001734723,0,0,0.01453207,0.01380546,0,0,2.994483,1.858654,0,0.01453207,-0.01453207,3.143878,52.39787,0.04125256,0.01518601,0,0,1.858654
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.1083682,0.1083682,0,-1,0,0.1083682,0,0,0.00000000000000001387779,0,0,0.1140718,0.1083682,0,0,3.010629,1.844123,0,0.1140718,-0.1140718,3.023636,50.39383,0.04125256,0.119205,0,0,1.844123
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.07143404,0.07143404,0,-1,0,0.07143404,0,0,0,0,0,0.07519373,0.07143404,0,0,3.137376,1.730051,0,0.07519373,-0.07519373,2.944375,49.07281,0.04125256,0.07857744,0,0,1.730051
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.07481685,0.07481685,0,-1,0,0.07481685,0,0,0.00000000000000001387779,0,0,0.07875457,0.07481685,0,0,3.220924,1.654857,0,0.07875457,-0.07875457,2.86136,47.68924,0.04125256,0.08229852,0,0,1.654857
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.04706848,0.04706848,0,-1,0,0.04706848,0,0,0.000000000000000006938894,0,0,0.04954577,0.04706848,0,0,3.308429,1.576102,0,0.04954577,-0.04954577,2.809134,46.81881,0.04125256,0.05177533,0,0,1.576102
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0489492,0.0489492,0,-1,0,0.0489492,0,0,0.000000000000000006938894,0,0,0.05152547,0.0489492,0,0,3.36348,1.526557,0,0.05152547,-0.05152547,2.754822,45.9136,0.04125256,0.05384412,0,0,1.526557
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.1971384,0.1971384,0,0,0,0.1971384,0,0,0.00000000000000002775558,0,0,0.2075141,0.1971384,0,0,3.420731,1.475031,0,0.2075141,-0.2075141,2.536083,42.26796,0.04125256,0.2168522,0,0,1.475031
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.1099328,0.1099328,0,0,0,0.1099328,27.88007,0,0,0,0.03064935,0.1157188,0.1099328,0,0,3.651302,1.267517,0,0.08506943,-0.08506943,2.446412,40.77345,0.04125256,0.1209261,0.02451948,0,1.298166
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.5689629,0.5689629,0,0,0,0.5689629,57.36427,0,0.0000000000000001110223,0,0.3263814,0.5989084,0.5689629,0,0,3.745824,1.182448,0,0.2725269,-0.2725269,2.159143,35.98565,0.04125256,0.6258592,0.2611051,0,1.508829
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,0.6682352,0.6682352,0,0,0,0.6682352,136.6303,0,0,0,0.9130117,0.7034055,0.6682352,0,0,4.048631,0.9099208,0.2096062,0,0.2096062,2.357993,39.2998,0.04122989,0.7350587,0.7304093,0,1.822932
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.3069568,0.3069568,0,-1,0,0.3069568,407.1163,0,0,0,1.249671,0.3231124,0.3069568,0,0,3.839025,1.098566,0.9265586,0,0.9265586,3.237004,53.94995,0.04112998,0.3376524,0.9997368,0,2.348237
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.4701078,0.4701078,0,0,0,0.4701078,343.1443,0,0,0,1.613148,0.4948503,0.4701078,0,0,2.912467,1.932469,1.118298,0,1.118298,4.297914,71.63176,0.04101003,0.5171186,1.290519,0,3.545617
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.5087186,0.5087186,0,0,0,0.5087186,291.8225,0,0,0,1.484555,0.5354933,0.5087186,0,0,1.794169,2.938937,0.949062,0,0.949062,5.198274,86.63772,0.04090879,0.5595905,1.187644,0,4.423492
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.4540921,0.4540921,0,0,0,0.4540921,379.797,0.4015301,0,0,1.724628,0.4779917,0.4540921,0,0,0.8451066,3.793093,0.8451066,0,0.8451066,6.000012,100,0.04081905,0.4995013,1.379703,0,5.517721
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.4518754,0.4518754,0,0,0,0.4518754,379.9486,1.241236,0,0,1.716894,0.4756583,0.4518754,0,0,0,4.553689,0,0,0,6.000012,100,0.04081905,0.4970629,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,0.7946223,0.7946223,0,-1,0,0.7946223,177.4345,0.5734895,0,0,1.409934,0.8364446,0.7946223,0,0,0,4.553689,0,0,0,6.000012,100,0.04081905,0.8740845,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,0.7551901,0.7551901,0,-1,0,0.7551901,153.0887,0.3611734,0,0,1.15611,0.794937,0.7551901,0,0,0,4.553689,0,0,0,6.000012,100,0.04081905,0.8307091,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.5545156,0.5545156,0,-1,0,0.5545156,133.3882,0.1559577,0,0,0.7396584,0.5837007,0.5545156,0,0,0,4.553689,0,0,0,6.000012,100,0.04081905,0.6099672,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04081905,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,1.493055,1.38,0,-1,0,1.38,3.50015,0,0.113055,0.2623605,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.04081905,1.64236,0.03864166,0,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.4061606,0.4061606,0,-1,0,0.4061606,0,0,0.00000000000000005551115,0,0,0.4275374,0.4061606,0,0,1.560366,3.149359,0,0.4275374,-0.4275374,4.069055,67.81744,0.04081905,0.4467766,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.06495173,0.06495173,0,-1,0,0.06495173,0,0,0.00000000000000001387779,0,0,0.06837024,0.06495173,0,0,2.035408,2.721822,0,0.06837024,-0.06837024,3.996986,66.6163,0.04081905,0.0714469,0,0,2.721822
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,0.9233197,0.9233197,0,-1,0,0.9233197,0,0,0,0,0,0.9719155,0.9233197,0,0,2.111375,2.653452,0,0.9719155,-0.9719155,2.972497,49.54152,0.04081905,1.015652,0,0,2.653452
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.08303404,0.08303404,0,-1,0,0.08303404,0,0,0,0,0,0.08740425,0.08303404,0,0,3.191281,1.681536,0,0.08740425,-0.08740425,2.880365,48.00599,0.04081905,0.09133744,0,0,1.681536
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.04477232,0.04477232,0,-1,0,0.04477232,0,0,0.000000000000000006938894,0,0,0.04712875,0.04477232,0,0,3.288397,1.594132,0,0.04712875,-0.04712875,2.830687,47.17802,0.04081905,0.04924955,0,0,1.594132
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.2113573,0.2113573,0,-1,0,0.2113573,0,0,0.00000000000000002775558,0,0,0.2224814,0.2113573,0,0,3.340762,1.547003,0,0.2224814,-0.2224814,2.596171,43.26943,0.04081905,0.232493,0,0,1.547003
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587963,1.324522,0,0,0,2.596171,43.26943,0.04081905,0,0,0,1.324522
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587963,1.324522,0,0,0,2.596171,43.26943,0.04081905,0,0,0,1.324522
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587963,1.324522,0,0,0,2.596171,43.26943,0.04081905,0,0,0,1.324522
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.1115402,0.1115402,0,-1,0,0.1115402,0,0,0.00000000000000001387779,0,0,0.1174108,0.1115402,0,0,3.587963,1.324522,0,0.1174108,-0.1174108,2.472409,41.20674,0.04081905,0.1226943,0,0,1.324522
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.06058103,0.06058103,0,0,0,0.06058103,0,0,0,0,0,0.0637695,0.06058103,0,0,3.71842,1.207111,0,0.0637695,-0.0637695,2.40519,40.08643,0.04081905,0.06663913,0,0,1.207111
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1023719,0.1023719,0,0,0,0.1023719,17.3522,0,0.00000000000000001387779,0,0.01776378,0.1077599,0.1023719,0,0,3.789275,1.143342,0,0.08999614,-0.08999614,2.310326,38.50536,0.04081905,0.1126091,0.01421102,0,1.161105
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.5399604,0.5399604,0,0,0,0.5399604,70.61334,0,0,0,0.3812841,0.5683794,0.5399604,0,0,3.889271,1.053345,0,0.1870953,-0.1870953,2.11311,35.21843,0.04081905,0.5939565,0.3050273,0,1.43463
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,4.097154,0.8662502,0.8070914,0,0.8070914,2.878784,47.97964,0.04073372,0,0.6456732,0,1.673342
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.5997393,0.5997393,0,-1,0,0.5997393,175.3144,0,0,0,1.051429,0.6313046,0.5997393,0,0,3.290063,1.592633,0.4201247,0,0.4201247,3.27735,54.62239,0.04068944,0.6597133,0.8411434,0,2.644062
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.4297614,0.4297614,0,0,0,0.4297614,273.7144,0,0,0,1.176318,0.4523804,0.4297614,0,0,2.869938,1.970745,0.723938,0,0.723938,3.964138,66.06883,0.04061337,0.4727375,0.9410548,0,3.147063
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0,0,0,1.495018,0,0,0,0,2.146,2.622289,1.495018,0,1.495018,5.382436,89.70709,0.04045717,0,1.196014,0,4.117307
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.007512825,0.007512825,0,0,0,0.007512825,19594.4,0.8132027,0,0,1.472093,0.007908237,0.007512825,0,0,0.6509821,3.967805,0.6509821,0,0.6509821,6.000012,100,0.04038953,0.008264108,1.177675,0,5.439898
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,1.434772,1.434772,0.425,0,0.172125,1.434772,109.3432,0.5059077,0,0,1.568825,1.062918,1.009772,0,0,0,4.553689,0,0,0,6.000012,100,0.04038953,1.578249,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,0.6448186,0.6448186,0,-1,0,0.6448186,230.1926,0.8055682,0,0,1.484325,0.6787564,0.6448186,0,0,0,4.553689,0,0,0,6.000012,100,0.04038953,0.7093005,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,0.7840624,0.7840624,0,-1,0,0.7840624,140.6763,0.2776609,0,0,1.10299,0.8253289,0.7840624,0,0,0,4.553689,0,0,0,6.000012,100,0.04038953,0.8624687,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.2012323,0.2012323,0,-1,0,0.2012323,321.3482,0.434833,0,0,0.6466565,0.2118235,0.2012323,0,0,0,4.553689,0,0,0,6.000012,100,0.04038953,0.2213555,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04038953,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,0.7579899,0.7579899,0,-1,0,0.7579899,5.984924,0,0,0,0.04536512,0.7978842,0.7579899,0,0,0,4.553689,0,0.752519,-0.752519,5.206787,86.77962,0.04038953,0.8337889,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8361322,3.80117,0,0,0,5.206787,86.77962,0.04038953,0,0,0,3.80117
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.2394894,0.2394894,0,-1,0,0.2394894,0,0,0.00000000000000002775558,0,0,0.2520941,0.2394894,0,0,0.8361322,3.80117,0,0.2520941,-0.2520941,4.941057,82.35078,0.04038953,0.2634384,0,0,3.80117
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.4926754,0.4926754,0,-1,0,0.4926754,0,0,0.00000000000000005551115,0,0,0.5186056,0.4926754,0,0,1.116237,3.549076,0,0.5186056,-0.5186056,4.394398,73.23983,0.04038953,0.5419429,0,0,3.549076
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.1586449,0.1586449,0,-1,0,0.1586449,0,0,0.00000000000000002775558,0,0,0.1669946,0.1586449,0,0,1.692465,3.03047,0,0.1669946,-0.1669946,4.21837,70.30604,0.04038953,0.1745093,0,0,3.03047
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.878015,2.863476,0,0,0,4.21837,70.30604,0.04038953,0,0,0,2.863476
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.1082013,0.1082013,0,-1,0,0.1082013,0,0,0.00000000000000001387779,0,0,0.1138961,0.1082013,0,0,1.878015,2.863476,0,0.1138961,-0.1138961,4.098314,68.30509,0.04038953,0.1190214,0,0,2.863476
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.1223196,0.1223196,0,-1,0,0.1223196,0,0,0.00000000000000002775558,0,0,0.1287575,0.1223196,0,0,2.004566,2.749579,0,0.1287575,-0.1287575,3.962591,66.04305,0.04038953,0.1345516,0,0,2.749579
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.05484349,0.05484349,0,-1,0,0.05484349,0,0,0,0,0,0.05772999,0.05484349,0,0,2.14763,2.620822,0,0.05772999,-0.05772999,3.901739,65.02885,0.04038953,0.06032784,0,0,2.620822
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.1113523,0.1113523,0,-1,0,0.1113523,0,0,0.00000000000000001387779,0,0,0.117213,0.1113523,0,0,2.211774,2.563092,0,0.117213,-0.117213,3.778185,62.96963,0.04038953,0.1224875,0,0,2.563092
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.1103426,0.1103426,0,-1,0,0.1103426,0,0,0.00000000000000001387779,0,0,0.1161501,0.1103426,0,0,2.342011,2.445879,0,0.1161501,-0.1161501,3.655752,60.92908,0.04038953,0.1213768,0,0,2.445879
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.2179848,0.2179848,0,0,0,0.2179848,0,0,0.00000000000000002775558,0,0,0.2294577,0.2179848,0,0,2.471067,2.329729,0,0.2294577,-0.2294577,3.413883,56.89793,0.04038953,0.2397833,0,0,2.329729
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.136831,0.136831,0,0,0,0.136831,15.88995,0,0,0,0.02174237,0.1440326,0.136831,0,0,2.72602,2.100271,0,0.1222902,-0.1222902,3.284977,54.74952,0.04038953,0.1505141,0.01739389,0,2.122014
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,0.9877497,0.9877497,0,0,0,0.9877497,37.13105,0,0,0,0.3667619,1.039737,0.9877497,0,0,2.861898,1.977981,0,0.6729746,-0.6729746,2.5756,42.92658,0.04038953,1.086525,0.2934095,0,2.344743
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,0.6797901,0.6797901,0,0,0,0.6797901,128.0854,0,0,0,0.8707122,0.7155685,0.6797901,0,0,3.609647,1.305006,0.1551436,0,0.1551436,2.722782,45.37961,0.04037344,0.7477691,0.6965697,0,2.175719
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.3496387,0.3496387,0,-1,0,0.3496387,268.2599,0,0,0,0.9379404,0.3680408,0.3496387,0,0,3.454504,1.444636,0.5698996,0,0.5698996,3.263436,54.3905,0.04031446,0.3846026,0.7503523,0,2.382576
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,0.8728151,0.8728151,0,0,0,0.8728151,139.6715,0,0,0,1.219074,0.9187527,0.8728151,0,0,2.884604,1.957545,0.3003208,0,0.3003208,3.548346,59.13898,0.04028345,0.9600967,0.9752589,0,3.176619
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0,0,0,1.17904,0,0,0,0,2.584283,2.227834,1.17904,0,1.17904,4.666881,77.7812,0.04016215,0,0.9432318,0,3.406874
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.1481795,0.1481795,0,0,0,0.1481795,1077.901,0.03600663,0,0,1.597229,0.1559784,0.1481795,0,0,1.405244,3.28897,1.405244,0,1.405244,6.000012,100,0.04001853,0.1629974,1.277783,0,4.886199
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.1914948,0.1914948,0,0,0,0.1914948,882.1142,1.487629,0,0,1.689203,0.2015734,0.1914948,0,0,0,4.553689,0,0,0,6.000012,100,0.04001853,0.2106442,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.4065146,0.4065146,0,-1,0,0.4065146,415.8032,1.262391,0,0,1.690301,0.4279101,0.4065146,0,0,0,4.553689,0,0,0,6.000012,100,0.04001853,0.4471661,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.006139114,0.006139114,0,-1,0,0.006139114,21840.37,1.334343,0,0,1.340805,0.006462225,0.006139114,0,0,0,4.553689,0,0,0,6.000012,100,0.04001853,0.006753026,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.5191348,0.5191348,0,-1,0,0.5191348,120.9199,0.08127963,0,0,0.6277373,0.5464576,0.5191348,0,0,0,4.553689,0,0,0,6.000012,100,0.04001853,0.5710483,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,0.8162637,0.8162637,0,-1,0,0.8162637,46.30222,0,0.0000000000000001110223,0,0.3779482,0.859225,0.8162637,0,0,0,4.553689,0,0.4812768,-0.4812768,5.492702,91.54485,0.04001853,0.8978901,0.3023586,0,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,0.9736563,0.9736563,0,-1,0,0.9736563,4.659759,0,0.0000000000000001110223,0,0.04537003,1.024901,0.9736563,0,0,0.534752,4.072412,0,0.9795313,-0.9795313,4.460185,74.33627,0.04001853,1.071022,0.03629602,0,4.117782
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.5013303,0.5013303,0,-1,0,0.5013303,0,0,0.0000000000000001110223,0,0,0.5277161,0.5013303,0,0,1.62312,3.092881,0,0.5277161,-0.5277161,3.903924,65.06526,0.04001853,0.5514634,0,0,3.092881
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.2397083,0.2397083,0,-1,0,0.2397083,0,0,0.00000000000000002775558,0,0,0.2523245,0.2397083,0,0,2.209471,2.565165,0,0.2523245,-0.2523245,3.63795,60.63238,0.04001853,0.2636791,0,0,2.565165
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.1479311,0.1479311,0,-1,0,0.1479311,0,0,0.00000000000000002775558,0,0,0.155717,0.1479311,0,0,2.489832,2.31284,0,0.155717,-0.155717,3.47381,57.89672,0.04001853,0.1627242,0,0,2.31284
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.004258399,0.004258399,0,-1,0,0.004258399,0,0,0,0,0,0.004482526,0.004258399,0,0,2.662851,2.157123,0,0.004482526,-0.004482526,3.469085,57.81797,0.04001853,0.004684239,0,0,2.157123
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.07121558,0.07121558,0,-1,0,0.07121558,0,0,0.00000000000000001387779,0,0,0.07496377,0.07121558,0,0,2.667831,2.152641,0,0.07496377,-0.07496377,3.390066,56.50099,0.04001853,0.07833714,0,0,2.152641
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.07183977,0.07183977,0,-1,0,0.07183977,0,0,0,0,0,0.07562082,0.07183977,0,0,2.751124,2.077677,0,0.07562082,-0.07562082,3.310355,55.17247,0.04001853,0.07902375,0,0,2.077677
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.04171061,0.04171061,0,-1,0,0.04171061,0,0,0,0,0,0.04390591,0.04171061,0,0,2.835148,2.002056,0,0.04390591,-0.04390591,3.264074,54.40112,0.04001853,0.04588167,0,0,2.002056
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.05176453,0.05176453,0,-1,0,0.05176453,0,0,0.000000000000000006938894,0,0,0.05448898,0.05176453,0,0,2.883932,1.95815,0,0.05448898,-0.05448898,3.206638,53.44385,0.04001853,0.05694098,0,0,1.95815
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.1071177,0.1071177,0,-1,0,0.1071177,0,0,0.00000000000000001387779,0,0,0.1127554,0.1071177,0,0,2.944475,1.903661,0,0.1127554,-0.1127554,3.087783,51.46294,0.04001853,0.1178294,0,0,1.903661
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.08901423,0.08901423,0,-1,0,0.08901423,0,0,0.00000000000000001387779,0,0,0.09369919,0.08901423,0,0,3.069759,1.790906,0,0.09369919,-0.09369919,2.989015,49.81682,0.04001853,0.09791565,0,0,1.790906
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.05121474,0.05121474,0,0,0,0.05121474,0,0,0.000000000000000006938894,0,0,0.05391026,0.05121474,0,0,3.173869,1.697207,0,0.05391026,-0.05391026,2.932189,48.86972,0.04001853,0.05633622,0,0,1.697207
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.1068134,0.1068134,0,0,0,0.1068134,30.83176,0,0.00000000000000001387779,0,0.03293245,0.1124351,0.1068134,0,0,3.233769,1.643296,0,0.07950268,-0.07950268,2.848386,47.473,0.04001853,0.1174947,0.02634596,0,1.676229
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.2832966,0.2832966,0,0,0,0.2832966,84.99605,0,0,0,0.2407909,0.2982069,0.2832966,0,0,3.322106,1.563794,0,0.05741603,-0.05741603,2.787864,46.46431,0.04001853,0.3116263,0.1926327,0,1.804585
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,3.385901,1.506378,0.7440242,0,0.7440242,3.493707,58.22834,0.03994291,0,0.5952193,0,2.250402
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.2710812,0.2710812,0,-1,0,0.2710812,258.7213,0,0,0,0.701345,0.2853487,0.2710812,0,0,2.641877,2.175999,0.4159964,0,0.4159964,3.888356,64.8058,0.03990075,0.2981894,0.561076,0,2.877344
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.6131104,0.6131104,0,0,0,0.6131104,156.873,0,0,0,0.9618049,0.6453794,0.6131104,0,0,2.225881,2.550396,0.3164255,0,0.3164255,4.188544,69.80892,0.03986874,0.6744214,0.7694439,0,3.512201
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.1328937,0.1328937,0,0,0,0.1328937,1093.707,0,0,0,1.453468,0.1398881,0.1328937,0,0,1.909455,2.835179,1.31358,0,1.31358,5.434715,90.5784,0.03973642,0.1461831,1.162775,0,4.288647
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.1525858,0.1525858,0,0,0,0.1525858,972.9073,0.7280266,0,0,1.484519,0.1606167,0.1525858,0,0,0.5958753,4.017401,0.5958753,0,0.5958753,6.000012,100,0.03967668,0.1678444,1.187615,0,5.50192
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.09710724,0.09710724,0,0,0,0.09710724,1742.699,1.590069,0,0,1.692287,0.1022182,0.09710724,0,0,0,4.553689,0,0,0,6.000012,100,0.03967668,0.106818,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03967668,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.1880966,0.1880966,0,-1,0,0.1880966,485.8484,0.715868,0,0,0.9138644,0.1979964,0.1880966,0,0,0,4.553689,0,0,0,6.000012,100,0.03967668,0.2069063,0.7310916,0,5.467553
