Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.1197487,0.1197487,0,-1,0,0.1197487,403.9958,0.3577286,0,0,0.4837799,0.1260513,0.1197487,0,0,0,4.553689,0,0,0,6.000012,100,0.03967668,0.1317236,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.2598073,0.2598073,0,-1,0,0.2598073,85.6251,0,0,0,0.2224603,0.2734814,0.2598073,0,0,0,4.553689,0,0.05102111,-0.05102111,5.946231,99.10365,0.03967668,0.2857881,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.4780007,0.4780007,0,-1,0,0.4780007,9.68006,0,0,0,0.04627075,0.5031586,0.4780007,0,0,0.05669012,4.502668,0,0.4568878,-0.4568878,5.464629,91.07697,0.03967668,0.5258008,0.0370166,0,4.548939
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,0.6640692,0.6640692,0,-1,0,0.6640692,0,0,0.0000000000000001110223,0,0,0.6990203,0.6640692,0,0,0.5643433,4.04578,0,0.6990203,-0.6990203,4.727797,78.79646,0.03967668,0.7304761,0,0,4.04578
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.341033,3.34676,0,0,0,4.727797,78.79646,0.03967668,0,0,0,3.34676
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,0.8969764,0.8969764,0,-1,0,0.8969764,0,0,0.0000000000000001110223,0,0,0.9441857,0.8969764,0,0,1.341033,3.34676,0,0.9441857,-0.9441857,3.732538,62.20884,0.03967668,0.986674,0,0,3.34676
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.1471073,0.1471073,0,-1,0,0.1471073,0,0,0.00000000000000002775558,0,0,0.1548498,0.1471073,0,0,2.390128,2.402574,0,0.1548498,-0.1548498,3.569312,59.48841,0.03967668,0.161818,0,0,2.402574
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.1428356,0.1428356,0,-1,0,0.1428356,0,0,0,0,0,0.1503533,0.1428356,0,0,2.562183,2.247724,0,0.1503533,-0.1503533,3.410825,56.84698,0.03967668,0.1571192,0,0,2.247724
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.0287007,0.0287007,0,-1,0,0.0287007,0,0,0.000000000000000003469447,0,0,0.03021126,0.0287007,0,0,2.729242,2.097371,0,0.03021126,-0.03021126,3.37898,56.31622,0.03967668,0.03157077,0,0,2.097371
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76281,2.06716,0,0,0,3.37898,56.31622,0.03967668,0,0,0,2.06716
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.2469075,0.2469075,0,-1,0,0.2469075,0,0,0.00000000000000002775558,0,0,0.2599026,0.2469075,0,0,2.76281,2.06716,0,0.2599026,-0.2599026,3.105019,51.75021,0.03967668,0.2715982,0,0,2.06716
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.07362016,0.07362016,0,-1,0,0.07362016,0,0,0,0,0,0.07749491,0.07362016,0,0,3.051591,1.807257,0,0.07749491,-0.07749491,3.023332,50.38876,0.03967668,0.08098218,0,0,1.807257
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.0699499,0.0699499,0,-1,0,0.0699499,0,0,0,0,0,0.07363148,0.0699499,0,0,3.137697,1.729762,0,0.07363148,-0.07363148,2.945717,49.09519,0.03967668,0.0769449,0,0,1.729762
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.0378336,0.0378336,0,0,0,0.0378336,0,0,0.000000000000000006938894,0,0,0.03982484,0.0378336,0,0,3.219509,1.656131,0,0.03982484,-0.03982484,2.903738,48.39554,0.03967668,0.04161696,0,0,1.656131
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,3.263759,1.616306,0.03295628,0,0.03295628,2.935004,48.91663,0.03967338,0,0.02636503,0,1.649262
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.3520613,0.3520613,0,0,0,0.3520613,60.75077,0,0,0,0.21388,0.3705909,0.3520613,0,0,3.230803,1.645967,0,0.1567109,-0.1567109,2.769816,46.1635,0.03967338,0.3872675,0.171104,0,1.859846
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.281013,0.281013,0,0,0,0.281013,238.6294,0,0,0,0.6705797,0.2958032,0.281013,0,0,3.404926,1.489256,0.3747766,0,0.3747766,3.12536,52.08923,0.0396359,0.3091143,0.5364638,0,2.159835
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.433898,0.433898,0,-1,0,0.433898,222.5938,0,0,0,0.9658298,0.4567347,0.433898,0,0,3.030149,1.826555,0.5090952,0,0.5090952,3.60833,60.13871,0.03958511,0.4772878,0.7726639,0,2.792384
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,0.7058375,0.7058375,0,0,0,0.7058375,194.6238,0,0,0,1.373728,0.7429869,0.7058375,0,0,2.521054,2.28474,0.6307411,0,0.6307411,4.206704,70.11159,0.03952236,0.7764213,1.098982,0,3.658468
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0,0,0,1.65335,0,0,0,0,1.890313,2.852407,1.65335,0,1.65335,5.775209,96.2533,0.03935882,0,1.32268,0,4.505757
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.44842,0,0,1.685382,0,0,0,0,0.2369629,4.340422,0.2369629,0,0.2369629,6.000012,100,0.0393355,0,1.348306,0,6.025805
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0393355,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.2947418,0.2947418,0,-1,0,0.2947418,462.6993,1.053514,0,0,1.363768,0.3102545,0.2947418,0,0,0,4.553689,0,0,0,6.000012,100,0.0393355,0.324216,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.3493126,0.3493126,0,-1,0,0.3493126,221.5156,0.4060843,0,0,0.7737818,0.3676975,0.3493126,0,0,0,4.553689,0,0,0,6.000012,100,0.0393355,0.3842438,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.3893559,0.3893559,0,-1,0,0.3893559,94.51939,0,0.00000000000000005551115,0,0.3680169,0.4098483,0.3893559,0,0,0,4.553689,0,0.04183147,-0.04183147,5.955918,99.2651,0.0393355,0.4282915,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0.2182171,0,0,0.2646965,0,0,0,0,0.04647941,4.511858,0.04647941,0,0.04647941,6.000012,100,0.03933092,0,0.2117572,0,4.776554
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.0115573,0.0115573,0,-1,0,0.0115573,356.6585,0.02905451,0,0,0.04122009,0.01216558,0.0115573,0,0,0,4.553689,0,0,0,6.000012,100,0.03933092,0.01271303,0.03297607,0,4.594909
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03933092,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03933092,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.5103033,0.5103033,0,-1,0,0.5103033,0,0,0.0000000000000001110223,0,0,0.5371613,0.5103033,0,0,0,4.553689,0,0.5371613,-0.5371613,5.433794,90.56306,0.03933092,0.5613336,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.07896736,0.07896736,0,-1,0,0.07896736,0,0,0.00000000000000001387779,0,0,0.08312353,0.07896736,0,0,0.5968459,4.016528,0,0.08312353,-0.08312353,5.346174,89.10273,0.03933092,0.08686409,0,0,4.016528
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6892053,3.933404,0,0,0,5.346174,89.10273,0.03933092,0,0,0,3.933404
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6892053,3.933404,0,0,0,5.346174,89.10273,0.03933092,0,0,0,3.933404
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6892053,3.933404,0,0,0,5.346174,89.10273,0.03933092,0,0,0,3.933404
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6892053,3.933404,0,0,0,5.346174,89.10273,0.03933092,0,0,0,3.933404
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.1090963,0.1090963,0,-1,0,0.1090963,0,0,0.00000000000000001387779,0,0,0.1148382,0.1090963,0,0,0.6892053,3.933404,0,0.1148382,-0.1148382,5.225124,87.08523,0.03933092,0.1200059,0,0,3.933404
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.1347871,0.1347871,0,-1,0,0.1347871,0,0,0,0,0,0.1418812,0.1347871,0,0,0.8168033,3.818566,0,0.1418812,-0.1418812,5.075568,84.59264,0.03933092,0.1482659,0,0,3.818566
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.1157534,0.1157534,0,0,0,0.1157534,0,0,0.00000000000000001387779,0,0,0.1218457,0.1157534,0,0,0.9744492,3.676685,0,0.1218457,-0.1218457,4.947132,82.45203,0.03933092,0.1273288,0,0,3.676685
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.02439653,0.02439653,0,0,0,0.02439653,132.1223,0,0,0,0.03223326,0.02568056,0.02439653,0,0,1.109833,3.554839,0.006552703,0,0.006552703,4.953348,82.55564,0.03933028,0.02683618,0.02578661,0,3.587072
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,1.103281,3.560736,0.3409671,0,0.3409671,5.276818,87.94679,0.03929677,0,0.2727737,0,3.901704
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,0.7623135,3.867607,0.6994091,0,0.6994091,5.940336,99.00539,0.03922821,0,0.5595273,0,4.567016
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.5449867,0.5449867,0,-1,0,0.5449867,223.6899,0.5825058,0,0,1.21908,0.5736702,0.5449867,0,0,0.06290439,4.497075,0.06290439,0,0.06290439,6.000012,100,0.03922205,0.5994854,0.9752643,0,5.716156
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.3396166,0.3396166,0,0,0,0.3396166,373.7881,0.9119554,0,0,1.269447,0.3574912,0.3396166,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0.3735783,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.09079965,0.09079965,0,0,0,0.09079965,1710.522,1.457569,0,0,1.553148,0.09557857,0.09079965,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0.09987962,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.020692,1.020692,0,0,0,1.020692,146.4762,0.4206587,0,0,1.495071,1.074413,1.020692,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,1.122761,1.196057,0,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.4001867,0.4001867,0,-1,0,0.4001867,323.6746,0.8740537,0,0,1.295303,0.4212492,0.4001867,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0.4402054,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.1990487,0.1990487,0,-1,0,0.1990487,404.504,0.5956348,0,0,0.8051597,0.2095249,0.1990487,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0.2189535,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.4034461,0.4034461,0,-1,0,0.4034461,113.4701,0.03311051,0,0,0.4577906,0.4246801,0.4034461,0,0,0,4.553689,0,0,0,6.000012,100,0.03922205,0.4437907,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.3599612,0.3599612,0,-1,0,0.3599612,8.512412,0,0,0,0.03064139,0.3789066,0.3599612,0,0,0,4.553689,0,0.3482652,-0.3482652,5.632908,93.88161,0.03922205,0.3959574,0.02451311,0,4.584331
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.4963822,0.4963822,0,-1,0,0.4963822,0,0,0.00000000000000005551115,0,0,0.5225076,0.4963822,0,0,0.3869613,4.205424,0,0.5225076,-0.5225076,5.082137,84.70211,0.03922205,0.5460204,0,0,4.205424
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,0.9575942,0.9575942,0,-1,0,0.9575942,0,0,0,0,0,1.007994,0.9575942,0,0,0.9675253,3.682916,0,1.007994,-1.007994,4.019618,66.9935,0.03922205,1.053354,0,0,3.682916
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.1647668,0.1647668,0,-1,0,0.1647668,0,0,0,0,0,0.1734388,0.1647668,0,0,2.087518,2.674922,0,0.1734388,-0.1734388,3.836797,63.9465,0.03922205,0.1812435,0,0,2.674922
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.05332033,0.05332033,0,-1,0,0.05332033,0,0,0.000000000000000006938894,0,0,0.05612667,0.05332033,0,0,2.280228,2.501483,0,0.05612667,-0.05612667,3.777635,62.96046,0.03922205,0.05865236,0,0,2.501483
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.2291433,0.2291433,0,-1,0,0.2291433,0,0,0.00000000000000002775558,0,0,0.2412035,0.2291433,0,0,2.342591,2.445357,0,0.2412035,-0.2412035,3.523384,58.72295,0.03922205,0.2520577,0,0,2.445357
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.09574502,0.09574502,0,-1,0,0.09574502,0,0,0.00000000000000001387779,0,0,0.1007842,0.09574502,0,0,2.610595,2.204153,0,0.1007842,-0.1007842,3.417148,56.95235,0.03922205,0.1053195,0,0,2.204153
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.10429,0.10429,0,-1,0,0.10429,0,0,0.00000000000000001387779,0,0,0.1097789,0.10429,0,0,2.722578,2.103369,0,0.1097789,-0.1097789,3.301431,55.02374,0.03922205,0.114719,0,0,2.103369
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.04887395,0.04887395,0,-1,0,0.04887395,0,0,0,0,0,0.05144627,0.04887395,0,0,2.844554,1.99359,0,0.05144627,-0.05144627,3.247202,54.11992,0.03922205,0.05376135,0,0,1.99359
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.1060309,0.1060309,0,-1,0,0.1060309,0,0,0,0,0,0.1116115,0.1060309,0,0,2.901717,1.942144,0,0.1116115,-0.1116115,3.129553,52.15911,0.03922205,0.116634,0,0,1.942144
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.06050019,0.06050019,0,-1,0,0.06050019,0,0,0.000000000000000006938894,0,0,0.06368441,0.06050019,0,0,3.025729,1.830532,0,0.06368441,-0.06368441,3.062424,51.04029,0.03922205,0.06655021,0,0,1.830532
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.09649,1.766848,0,0,0,3.062424,51.04029,0.03922205,0,0,0,1.766848
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.06725603,0.06725603,0,0,0,0.06725603,44.29958,0,0,0,0.02979414,0.07079582,0.06725603,0,0,3.09649,1.766848,0,0.04100168,-0.04100168,3.019204,50.31997,0.03922205,0.07398163,0.02383531,0,1.796642
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.04546077,0.04546077,0,0,0,0.04546077,781.4997,0,0,0,0.3552758,0.04785344,0.04546077,0,0,3.142047,1.725846,0.3074223,0,0.3074223,3.310851,55.18073,0.03919201,0.05000684,0.2842206,0,2.081122
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.3318722,0.3318722,0,0,0,0.3318722,152.4378,0,0,0,0.5058987,0.3493391,0.3318722,0,0,2.834625,2.002527,0.1565595,0,0.1565595,3.459376,57.65615,0.03917672,0.3650594,0.4047189,0,2.508425
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.3785206,0.3785206,0,-1,0,0.3785206,189.6123,0,0,0,0.7177218,0.3984428,0.3785206,0,0,2.678066,2.14343,0.319279,0,0.319279,3.762271,62.70438,0.03914559,0.4163727,0.5741774,0,2.861152
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.358787,2.430781,1.37862,0,1.37862,5.070144,84.50224,0.03901171,0,1.102896,0,3.809401
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.5122902,0.5122902,0,0,0,0.5122902,252.0971,0,0,0,1.291469,0.5392528,0.5122902,0,0,0.9801667,3.671539,0.7522157,0,0.7522157,5.783759,96.39578,0.03893905,0.5635192,1.033175,0,4.963007
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,0.7961272,0.7961272,0,0,0,0.7961272,178.4043,0.3543459,0,0,1.420325,0.8380286,0.7961272,0,0,0.227951,4.348533,0.227951,0,0.227951,6.000012,100,0.03891709,0.8757399,1.13626,0,5.768858
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,0.9534788,0.9534788,0,0,0,0.9534788,143.6081,0.3656105,0,0,1.369272,1.003662,0.9534788,0,0,0,4.553689,0,0,0,6.000012,100,0.03891709,1.048827,1.095418,0,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,0.9205557,0.9205557,0,-1,0,0.9205557,95.56564,0,0,0,0.8797349,0.969006,0.9205557,0,0,0,4.553689,0,0.08927103,-0.08927103,5.905912,98.43167,0.03891709,1.012611,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.4606831,0.4606831,0,-1,0,0.4606831,164.1697,0.1721827,0,0,0.7563023,0.4849296,0.4606831,0,0,0.09919003,4.464418,0.09919003,0,0.09919003,6.000012,100,0.03890754,0.5067515,0.6050419,0,5.22072
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,1.135955,1.135955,0,-1,0,1.135955,35.2327,0,0.0000000000000002220446,0,0.4002277,1.195742,1.135955,0,0,0,4.553689,0,0.7955147,-0.7955147,5.161466,86.02426,0.03890754,1.249551,0.3201821,0,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,0.8839052,3.758174,0.2512771,0,0.2512771,5.399848,89.99729,0.03888336,0,0.2010217,0,4.009451
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,0.6326281,3.984324,0.02839174,0,0.02839174,5.426783,90.44621,0.03888063,0,0.02271339,0,4.012715
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.4108191,0.4108191,0,-1,0,0.4108191,0,0,0.00000000000000005551115,0,0,0.4324412,0.4108191,0,0,0.6042364,4.009876,0,0.4324412,-0.4324412,4.97095,82.849,0.03888063,0.451901,0,0,4.009876
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.6160782,0.6160782,0,-1,0,0.6160782,0,0,0.0000000000000001110223,0,0,0.6485034,0.6160782,0,0,1.084727,3.577435,0,0.6485034,-0.6485034,4.287367,71.45598,0.03888063,0.677686,0,0,3.577435
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.5014282,0.5014282,0,-1,0,0.5014282,0,0,0.0000000000000001110223,0,0,0.5278192,0.5014282,0,0,1.805286,2.928932,0,0.5278192,-0.5278192,3.730997,62.18316,0.03888063,0.5515711,0,0,2.928932
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.1847711,0.1847711,0,-1,0,0.1847711,0,0,0,0,0,0.1944959,0.1847711,0,0,2.391752,2.401113,0,0.1944959,-0.1944959,3.52598,58.76622,0.03888063,0.2032482,0,0,2.401113
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.009837836,0.009837836,0,-1,0,0.009837836,0,0,0,0,0,0.01035562,0.009837836,0,0,2.607858,2.206617,0,0.01035562,-0.01035562,3.515065,58.5843,0.03888063,0.01082162,0,0,2.206617
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.08174898,0.08174898,0,-1,0,0.08174898,0,0,0.00000000000000001387779,0,0,0.08605155,0.08174898,0,0,2.619364,2.196261,0,0.08605155,-0.08605155,3.424358,57.07253,0.03888063,0.08992387,0,0,2.196261
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.2001193,0.2001193,0,-1,0,0.2001193,0,0,0.00000000000000002775558,0,0,0.2106518,0.2001193,0,0,2.714977,2.110209,0,0.2106518,-0.2106518,3.202312,53.37176,0.03888063,0.2201312,0,0,2.110209
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949035,1.899558,0,0,0,3.202312,53.37176,0.03888063,0,0,0,1.899558
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.05546011,0.05546011,0,-1,0,0.05546011,0,0,0.000000000000000006938894,0,0,0.05837906,0.05546011,0,0,2.949035,1.899558,0,0.05837906,-0.05837906,3.140775,52.34615,0.03888063,0.06100611,0,0,1.899558
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.1580795,0.1580795,0,-1,0,0.1580795,0,0,0,0,0,0.1663994,0.1580795,0,0,3.013901,1.841179,0,0.1663994,-0.1663994,2.965375,49.42281,0.03888063,0.1738874,0,0,1.841179
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.05361154,0.05361154,0,0,0,0.05361154,0,0,0.000000000000000006938894,0,0,0.0564332,0.05361154,0,0,3.198789,1.674779,0,0.0564332,-0.0564332,2.905889,48.43138,0.03888063,0.05897269,0,0,1.674779
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,3.261492,1.618346,0.02071107,0,0.02071107,2.925537,48.75885,0.03887864,0,0.01656886,0,1.639057
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.5024762,0.5024762,0,0,0,0.5024762,68.75416,0,0,0,0.3454733,0.5289223,0.5024762,0,0,3.240781,1.636986,0,0.1834491,-0.1834491,2.732165,45.53599,0.03887864,0.5527238,0.2763786,0,1.982459
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,0.6599749,0.6599749,0,0,0,0.6599749,59.80339,0,0,0,0.3946874,0.6947104,0.6599749,0,0,3.444613,1.453537,0,0.300023,-0.300023,2.415913,40.26513,0.03887864,0.7259724,0.3157499,0,1.848224
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,0.6493744,0.6493744,0,-1,0,0.6493744,61.5944,0,0,0,0.3999783,0.683552,0.6493744,0,0,3.777972,1.153514,0,0.2835737,-0.2835737,2.117,35.28326,0.03887864,0.7143118,0.3199826,0,1.553492
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,4.093054,0.86994,1.223231,0,1.223231,3.277458,54.6242,0.03876143,0,0.9785846,0,2.093171
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.2837155,0.2837155,0,0,0,0.2837155,421.9113,0,0,0,1.197028,0.2986479,0.2837155,0,0,2.869823,1.970848,0.8983797,0,0.8983797,4.129736,68.8288,0.03867579,0.312087,0.9576221,0,3.167875
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,0.7627925,0.7627925,0,0,0,0.7627925,185.0915,0,0,0,1.411864,0.8029395,0.7627925,0,0,1.971444,2.779389,0.6089249,0,0.6089249,4.707413,78.45673,0.03861795,0.8390718,1.129491,0,4.191254
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,0.4242438,0,0,1.786763,0,0,0,0,1.362519,3.327422,1.362519,0,1.362519,6.000012,100,0.03848917,0,1.42941,0,5.114185
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03848917,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.005031855,0.005031855,0,-1,0,0.005031855,11877.39,0.5923566,0,0,0.5976533,0.00529669,0.005031855,0,0,0,4.553689,0,0,0,6.000012,100,0.03848917,0.005535041,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03848917,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03848917,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.240096,0.240096,0,-1,0,0.240096,9.410172,0,0.00000000000000002775558,0,0.02259345,0.2527327,0.240096,0,0,0,4.553689,0,0.2301392,-0.2301392,5.757424,95.95687,0.03848917,0.2641056,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2557102,4.32355,0,0,0,5.757424,95.95687,0.03848917,0,0,0,4.32355
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2557102,4.32355,0,0,0,5.757424,95.95687,0.03848917,0,0,0,4.32355
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.02775905,0.02775905,0,-1,0,0.02775905,0,0,0.000000000000000003469447,0,0,0.02922005,0.02775905,0,0,0.2557102,4.32355,0,0.02922005,-0.02922005,5.726624,95.44353,0.03848917,0.03053495,0,0,4.32355
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.05521941,0.05521941,0,-1,0,0.05521941,0,0,0.000000000000000006938894,0,0,0.05812569,0.05521941,0,0,0.288177,4.29433,0,0.05812569,-0.05812569,5.665353,94.42237,0.03848917,0.06074135,0,0,4.29433
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3527611,4.236204,0,0,0,5.665353,94.42237,0.03848917,0,0,0,4.236204
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3527611,4.236204,0,0,0,5.665353,94.42237,0.03848917,0,0,0,4.236204
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3527611,4.236204,0,0,0,5.665353,94.42237,0.03848917,0,0,0,4.236204
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.09003063,0.09003063,0,-1,0,0.09003063,0,0,0.00000000000000001387779,0,0,0.09476908,0.09003063,0,0,0.3527611,4.236204,0,0.09476908,-0.09476908,5.565458,92.75745,0.03848917,0.09903369,0,0,4.236204
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.06860007,0.06860007,0,-1,0,0.06860007,0,0,0.00000000000000001387779,0,0,0.07221061,0.06860007,0,0,0.4580601,4.141435,0,0.07221061,-0.07221061,5.489341,91.48884,0.03848917,0.07546008,0,0,4.141435
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.04845777,0.04845777,0,-1,0,0.04845777,0,0,0.000000000000000006938894,0,0,0.05100818,0.04845777,0,0,0.5382941,4.069224,0,0.05100818,-0.05100818,5.435574,90.59272,0.03848917,0.05330355,0,0,4.069224
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.2176291,0.2176291,0,0,0,0.2176291,0,0,0.00000000000000002775558,0,0,0.2290833,0.2176291,0,0,0.5949698,4.018216,0,0.2290833,-0.2290833,5.194099,86.56815,0.03848917,0.239392,0,0,4.018216
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.1696822,0.1696822,0,0,0,0.1696822,18.80199,0,0,0,0.03190362,0.1786128,0.1696822,0,0,0.8495068,3.789133,0,0.1467092,-0.1467092,5.039454,83.99073,0.03848917,0.1866504,0.0255229,0,3.821036
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,0.7624298,0.7624298,0,0,0,0.7624298,23.0352,0,0,0,0.1756272,0.8025576,0.7624298,0,0,1.012517,3.642424,0,0.6269304,-0.6269304,4.378612,72.97671,0.03848917,0.8386728,0.1405018,0,3.818051
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.1623648,0.1623648,0,0,0,0.1623648,190.9063,0,0,0,0.3099647,0.1709104,0.1623648,0,0,1.709106,3.015493,0.1390543,0,0.1390543,4.51053,75.17535,0.03847608,0.1786013,0.2479717,0,3.325458
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,0.8913832,0.8913832,0,-1,0,0.8913832,50.34098,0,0,0,0.4487311,0.9382982,0.8913832,0,0,1.570052,3.140642,0,0.4895671,-0.4895671,3.994481,66.57455,0.03847608,0.9805216,0.3589849,0,3.589373
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.6164163,0.6164163,0,0,0,0.6164163,119.2891,0,0,0,0.7353176,0.6488593,0.6164163,0,0,2.114015,2.651075,0.08645836,0,0.08645836,4.076502,67.94157,0.03846794,0.678058,0.5882542,0,3.386393
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,2.027557,2.728888,0.5340266,0,0.5340266,4.583125,76.38525,0.03841776,0,0.4272213,0,3.262914
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.03827453,0.03827453,0,0,0,0.03827453,1029.335,0,0,0,0.3939734,0.04028898,0.03827453,0,0,1.49353,3.209512,0.3536844,0,0.3536844,4.918659,81.97749,0.03838459,0.04210199,0.3151787,0,3.603485
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,0.7542199,0.7542199,0,0,0,0.7542199,39.67867,0,0.0000000000000001110223,0,0.2992644,0.7939156,0.7542199,0,0,1.139846,3.527828,0,0.4946513,-0.4946513,4.397251,73.28737,0.03838459,0.8296419,0.2394115,0,3.827092
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.3159335,0.3159335,0,-1,0,0.3159335,220.3495,0,0,0,0.696158,0.3325615,0.3159335,0,0,1.689459,3.033176,0.3635964,0,0.3635964,4.742189,79.03632,0.03835056,0.3475268,0.5569264,0,3.729334
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.1626054,0.1626054,0,-1,0,0.1626054,237.3687,0,0,0,0.3859743,0.1711636,0.1626054,0,0,1.325862,3.360413,0.2148107,0,0.2148107,4.945976,82.43277,0.03833048,0.1788659,0.3087794,0,3.746387
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0,0,0,0.3027079,0,0,0,0,1.111051,3.553743,0.3027079,0,0.3027079,5.23315,87.21899,0.03830222,0,0.2421663,0,3.856451
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,0.8641229,0.8641229,0,-1,0,0.8641229,7.36799,0,0,0,0.06366849,0.9096031,0.8641229,0,0,0.8083435,3.82618,0,0.8459346,-0.8459346,4.341457,72.35747,0.03830222,0.9505352,0.05093479,0,3.889848
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.5211601,0.5211601,0,-1,0,0.5211601,6.221853,0,0,0,0.03242581,0.5485896,0.5211601,0,0,1.748271,2.980245,0,0.5161638,-0.5161638,3.797372,63.28941,0.03830222,0.5732761,0.02594065,0,3.012671
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.4597181,0.4597181,0,-1,0,0.4597181,0,0,0.00000000000000005551115,0,0,0.4839138,0.4597181,0,0,2.321786,2.464082,0,0.4839138,-0.4839138,3.287282,54.78793,0.03830222,0.5056899,0,0,2.464082
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.1462601,0.1462601,0,-1,0,0.1462601,0,0,0.00000000000000002775558,0,0,0.153958,0.1462601,0,0,2.859468,1.980168,0,0.153958,-0.153958,3.124996,52.08317,0.03830222,0.1608861,0,0,1.980168
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.1453023,0.1453023,0,-1,0,0.1453023,0,0,0.00000000000000002775558,0,0,0.1529498,0.1453023,0,0,3.030533,1.82621,0,0.1529498,-0.1529498,2.963773,49.39612,0.03830222,0.1598325,0,0,1.82621
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.04780603,0.04780603,0,-1,0,0.04780603,0,0,0.000000000000000006938894,0,0,0.05032214,0.04780603,0,0,3.200477,1.67326,0,0.05032214,-0.05032214,2.910729,48.51205,0.03830222,0.05258663,0,0,1.67326
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.1910582,0.1910582,0,-1,0,0.1910582,0,0,0.00000000000000002775558,0,0,0.2011139,0.1910582,0,0,3.25639,1.622938,0,0.2011139,-0.2011139,2.698736,44.97885,0.03830222,0.210164,0,0,1.622938
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.03696745,0.03696745,0,-1,0,0.03696745,0,0,0.000000000000000006938894,0,0,0.03891311,0.03696745,0,0,3.47985,1.421824,0,0.03891311,-0.03891311,2.657718,44.29522,0.03830222,0.0406642,0,0,1.421824
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.1814935,0.1814935,0,-1,0,0.1814935,0,0,0,0,0,0.1910458,0.1814935,0,0,3.523087,1.382911,0,0.1910458,-0.1910458,2.456338,40.93889,0.03830222,0.1996429,0,0,1.382911
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.004595245,0.004595245,0,-1,0,0.004595245,0,0,0.0000000000000000008673617,0,0,0.0048371,0.004595245,0,0,3.73536,1.191865,0,0.0048371,-0.0048371,2.45124,40.85391,0.03830222,0.00505477,0,0,1.191865
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.03831233,0.03831233,0,-1,0,0.03831233,0,0,0,0,0,0.04032876,0.03831233,0,0,3.740735,1.187028,0,0.04032876,-0.04032876,2.408729,40.14541,0.03830222,0.04214356,0,0,1.187028
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.02297318,0.02297318,0,-1,0,0.02297318,0,0,0.000000000000000003469447,0,0,0.02418229,0.02297318,0,0,3.785544,1.146699,0,0.02418229,-0.02418229,2.383239,39.72057,0.03830222,0.02527049,0,0,1.146699
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.08451012,0.08451012,0,0,0,0.08451012,0,0,0,0,0,0.08895802,0.08451012,0,0,3.812413,1.122517,0,0.08895802,-0.08895802,2.289469,38.15774,0.03830222,0.09296113,0,0,1.122517
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.2173184,0.2173184,0,0,0,0.2173184,6.223332,0,0,0,0.01352445,0.2287562,0.2173184,0,0,3.911256,1.033559,0,0.2152318,-0.2152318,2.062595,34.37651,0.03830222,0.2390503,0.01081956,0,1.047083
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.150402,0.8183269,0.4428977,0,0.4428977,2.482764,41.37932,0.03826095,0,0.3543182,0,1.261225
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.4545973,0.4545973,0,0,0,0.4545973,175.1134,0,0,0,0.7960606,0.4785234,0.4545973,0,0,3.707505,1.216935,0.3175371,0,0.3175371,2.784007,46.40002,0.03823141,0.500057,0.6368484,0,2.012995
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.5337371,0.5337371,0,-1,0,0.5337371,206.9012,0,0,0,1.104308,0.5618285,0.5337371,0,0,3.389967,1.502718,0.5424798,0,0.5424798,3.298648,54.97736,0.03818106,0.5871108,0.8834466,0,2.607027
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.07334609,0.07334609,0,0,0,0.07334609,2126.712,0,0,0,1.55986,0.0772064,0.07334609,0,0,2.847488,1.99095,1.482654,0,1.482654,4.705217,78.42012,0.03804411,0.08068069,1.247888,0,3.55081
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.4719796,0.4719796,0,0,0,0.4719796,344.9742,0,0,0,1.628208,0.4968206,0.4719796,0,0,1.364834,3.325338,1.131387,0,1.131387,5.778545,96.30888,0.03794027,0.5191775,1.302566,0,4.953546
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.3892265,0.3892265,0,0,0,0.3892265,405.7541,0.9361433,0,0,1.579302,0.4097121,0.3892265,0,0,0.233447,4.343586,0.233447,0,0.233447,6.000012,100,0.03791891,0.4281491,1.263442,0,5.922889
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.1829058,0.1829058,0,0,0,0.1829058,799.9069,1.270544,0,0,1.463076,0.1925325,0.1829058,0,0,0,4.553689,0,0,0,6.000012,100,0.03791891,0.2011964,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03791891,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.474531,0.474531,0,-1,0,0.474531,220.499,0.5468298,0,0,1.046336,0.4995063,0.474531,0,0,0,4.553689,0,0,0,6.000012,100,0.03791891,0.5219841,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.08060016,0.08060016,0,-1,0,0.08060016,1107.343,0.8076776,0,0,0.8925199,0.08484227,0.08060016,0,0,0,4.553689,0,0,0,6.000012,100,0.03791891,0.08866017,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,1.528262,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,0.1482617,0.3010879,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.03791891,1.681088,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,0.8010135,0.8010135,0,-1,0,0.8010135,5.30395,0,0,0,0.04248536,0.8431721,0.8010135,0,0,1.154216,3.514894,0,0.8006868,-0.8006868,4.061028,67.68367,0.03791891,0.8811148,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.482753,0.482753,0,-1,0,0.482753,0,0,0.00000000000000005551115,0,0,0.5081611,0.482753,0,0,2.043868,2.714207,0,0.5081611,-0.5081611,3.525379,58.75621,0.03791891,0.5310283,0,0,2.714207
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.4274715,0.4274715,0,-1,0,0.4274715,0,0,0.00000000000000005551115,0,0,0.44997,0.4274715,0,0,2.608492,2.206046,0,0.44997,-0.44997,3.051069,50.85106,0.03791891,0.4702186,0,0,2.206046
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.0699103,0.0699103,0,-1,0,0.0699103,0,0,0.00000000000000001387779,0,0,0.07358979,0.0699103,0,0,3.108458,1.756076,0,0.07358979,-0.07358979,2.973499,49.55822,0.03791891,0.07690133,0,0,1.756076
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.06007916,0.06007916,0,-1,0,0.06007916,0,0,0.00000000000000001387779,0,0,0.06324123,0.06007916,0,0,3.190225,1.682487,0,0.06324123,-0.06324123,2.906837,48.44719,0.03791891,0.06608708,0,0,1.682487
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.15284,0.15284,0,-1,0,0.15284,0,0,0.00000000000000002775558,0,0,0.1608842,0.15284,0,0,3.260493,1.619245,0,0.1608842,-0.1608842,2.73725,45.62074,0.03791891,0.168124,0,0,1.619245
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.1129358,0.1129358,0,-1,0,0.1129358,0,0,0.00000000000000001387779,0,0,0.1188797,0.1129358,0,0,3.439253,1.458361,0,0.1188797,-0.1188797,2.61194,43.53224,0.03791891,0.1242293,0,0,1.458361
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.1181674,0.1181674,0,-1,0,0.1181674,0,0,0.00000000000000001387779,0,0,0.1243868,0.1181674,0,0,3.571342,1.339481,0,0.1243868,-0.1243868,2.480825,41.347,0.03791891,0.1299842,0,0,1.339481
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.04450674,0.04450674,0,-1,0,0.04450674,0,0,0.000000000000000006938894,0,0,0.0468492,0.04450674,0,0,3.709549,1.215095,0,0.0468492,-0.0468492,2.431441,40.52394,0.03791891,0.04895741,0,0,1.215095
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.1452817,0.1452817,0,-1,0,0.1452817,0,0,0,0,0,0.1529282,0.1452817,0,0,3.761604,1.168245,0,0.1529282,-0.1529282,2.270241,37.83727,0.03791891,0.1598099,0,0,1.168245
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.006117882,0.006117882,0,-1,0,0.006117882,0,0,0.0000000000000000008673617,0,0,0.006439876,0.006117882,0,0,3.931524,1.015317,0,0.006439876,-0.006439876,2.263453,37.72413,0.03791891,0.006729671,0,0,1.015317
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.1127076,0.1127076,0,0,0,0.1127076,0,0,0.00000000000000001387779,0,0,0.1186396,0.1127076,0,0,3.938679,1.008877,0,0.1186396,-0.1186396,2.138396,35.63985,0.03791891,0.1239784,0,0,1.008877
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.2209577,0.2209577,0,0,0,0.2209577,17.12425,0,0.00000000000000002775558,0,0.03783734,0.232587,0.2209577,0,0,4.070501,0.8902378,0,0.1947497,-0.1947497,1.933111,32.21846,0.03791891,0.2430534,0.03026987,0,0.9280752
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,4.28689,0.6954882,0.2834167,0,0.2834167,2.201984,36.69966,0.03789302,0,0.2267334,0,0.9789049
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.1971058,0.1971058,0,0,0,0.1971058,264.665,0,0,0,0.5216702,0.2074798,0.1971058,0,0,4.003473,0.9505632,0.3141904,0,0.3141904,2.500051,41.66743,0.03786435,0.2168164,0.4173361,0,1.472233
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.137266,0.137266,0,-1,0,0.137266,495.3275,0,0,0,0.679916,0.1444905,0.137266,0,0,3.689283,1.233335,0.5354255,0,0.5354255,3.008,50.13324,0.0378156,0.1509925,0.5439328,0,1.913251
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,0.8449199,0.8449199,0,0,0,0.8449199,150.3332,0,0,0,1.270195,0.8893894,0.8449199,0,0,3.153857,1.715217,0.3808056,0,0.3808056,3.369264,56.15429,0.03778101,0.9294119,1.016156,0,2.985413
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,0.8071889,0.8071889,0,0,0,0.8071889,125.3503,0,0,0,1.011814,0.8496726,0.8071889,0,0,2.773052,2.057943,0.1621413,0,0.1621413,3.523085,58.71797,0.0377663,0.8879079,0.8094511,0,3.069757
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.3245166,0.3245166,0,0,0,0.3245166,406.3535,0,0,0,1.318685,0.3415965,0.3245166,0,0,2.61091,2.20387,0.9770882,0,0.9770882,4.450032,74.16706,0.03767789,0.3569683,1.054948,0,3.522554
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.2297821,0.2297821,0,0,0,0.2297821,505.3661,0,0,0,1.161241,0.2418759,0.2297821,0,0,1.633822,3.083249,0.9193649,0,0.9193649,5.322218,88.70346,0.03759508,0.2527603,0.9289926,0,4.24449
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.3820208,0.3820208,0,-1,0,0.3820208,251.9614,0,0,0,0.962545,0.4021271,0.3820208,0,0,0.7144572,3.910677,0.5604178,0,0.5604178,5.853878,97.56443,0.03754478,0.4202228,0.770036,0,4.873222
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.1861474,0.1861474,0,-1,0,0.1861474,413.2789,0.4193238,0,0,0.7693077,0.1959446,0.1861474,0,0,0.1540393,4.415053,0.1540393,0,0.1540393,6.000012,100,0.03753098,0.2047621,0.6154462,0,5.184361
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.06419194,0.06419194,0,-1,0,0.06419194,348.8061,0.156335,0,0,0.2239055,0.06757047,0.06419194,0,0,0,4.553689,0,0,0,6.000012,100,0.03753098,0.07061114,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.4938335,0.4938335,0,-1,0,0.4938335,11.81594,0,0.0000000000000001110223,0,0.05835107,0.5198247,0.4938335,0,0,0,4.553689,0,0.4614736,-0.4614736,5.513576,91.89275,0.03753098,0.5432168,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.2702054,0.2702054,0,-1,0,0.2702054,12.13139,0,0.00000000000000005551115,0,0.03277968,0.2844267,0.2702054,0,0,0.5127485,4.092215,0,0.2516471,-0.2516471,5.248317,87.47177,0.03753098,0.297226,0.02622375,0,4.124995
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,1.437295,1.38,0,-1,0,1.38,0,0,0.05729489,0.2010244,0,1.452632,1.38,0,0,0.7923564,3.840568,0,1.452632,-1.452632,3.717109,61.95169,0.03753098,1.581024,0,0,3.840568
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406391,2.387937,0,0,0,3.717109,61.95169,0.03753098,0,0,0,2.387937
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.6037976,0.6037976,0,-1,0,0.6037976,0,0,0.0000000000000001110223,0,0,0.6355764,0.6037976,0,0,2.406391,2.387937,0,0.6355764,-0.6355764,3.047152,50.78577,0.03753098,0.6641773,0,0,2.387937
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.0870215,0.0870215,0,-1,0,0.0870215,0,0,0.00000000000000001387779,0,0,0.09160158,0.0870215,0,0,3.112587,1.75236,0,0.09160158,-0.09160158,2.950596,49.1765,0.03753098,0.09572365,0,0,1.75236
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.07108758,0.07108758,0,-1,0,0.07108758,0,0,0,0,0,0.07482903,0.07108758,0,0,3.214367,1.660759,0,0.07482903,-0.07482903,2.871719,47.86189,0.03753098,0.07819633,0,0,1.660759
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.1105441,0.1105441,0,-1,0,0.1105441,0,0,0,0,0,0.1163622,0.1105441,0,0,3.29751,1.58593,0,0.1163622,-0.1163622,2.749063,45.81762,0.03753098,0.1215985,0,0,1.58593
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.05647419,0.05647419,0,-1,0,0.05647419,0,0,0.000000000000000006938894,0,0,0.05944651,0.05647419,0,0,3.426802,1.469567,0,0.05944651,-0.05944651,2.6864,44.77325,0.03753098,0.06212161,0,0,1.469567
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492853,1.410121,0,0,0,2.6864,44.77325,0.03753098,0,0,0,1.410121
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.05785189,0.05785189,0,-1,0,0.05785189,0,0,0.000000000000000006938894,0,0,0.06089673,0.05785189,0,0,3.492853,1.410121,0,0.06089673,-0.06089673,2.62221,43.70341,0.03753098,0.06363708,0,0,1.410121
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.02634153,0.02634153,0,-1,0,0.02634153,0,0,0,0,0,0.02772792,0.02634153,0,0,3.560516,1.349224,0,0.02772792,-0.02772792,2.592982,43.21628,0.03753098,0.02897568,0,0,1.349224
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.08329038,0.08329038,0,0,0,0.08329038,0,0,0.00000000000000001387779,0,0,0.08767409,0.08329038,0,0,3.591325,1.321496,0,0.08767409,-0.08767409,2.500565,41.676,0.03753098,0.09161942,0,0,1.321496
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.01492882,0.01492882,0,0,0,0.01492882,74.31438,0,0.000000000000000001734723,0,0.01109426,0.01571454,0.01492882,0,0,3.688741,1.233822,0,0.004620286,-0.004620286,2.495695,41.59483,0.03753098,0.0164217,0.008875407,0,1.244916
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.1470574,0.1470574,0,0,0,0.1470574,322.8886,0,0,0,0.4748316,0.1547973,0.1470574,0,0,3.693875,1.229202,0.3200344,0,0.3200344,2.799306,46.65501,0.03750233,0.1617631,0.3798653,0,1.704033
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.55917,0.55917,0,0,0,0.55917,170.7945,0,0,0,0.9550319,0.5886,0.55917,0,0,3.37384,1.517233,0.3664319,0,0.3664319,3.146934,52.4488,0.03746959,0.615087,0.7640255,0,2.472265
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.2126419,0.2126419,0,-1,0,0.2126419,565.652,0,0,0,1.202813,0.2238335,0.2126419,0,0,3.007408,1.847021,0.9789794,0,0.9789794,4.075675,67.92779,0.0373824,0.2339061,0.9622504,0,3.049834
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.154887,0.154887,0,0,0,0.154887,1030.595,0,0,0,1.596258,0.163039,0.154887,0,0,2.028429,2.728103,1.433219,0,1.433219,5.435347,90.58893,0.03725547,0.1703757,1.277007,0,4.324361
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.115742,0,0,1.710951,0,0,0,0,0.5952097,4.018,0.5952097,0,0.5952097,6.000012,100,0.03720301,0,1.368761,0,5.728951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.5951428,0.5951428,0,0,0,0.5951428,313.2283,1.23769,0,0,1.864156,0.6264662,0.5951428,0,0,0,4.553689,0,0,0,6.000012,100,0.03720301,0.6546571,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03720301,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,1.182625,1.182625,0,-1,0,1.182625,135.8979,0.3622941,0,0,1.607162,1.244868,1.182625,0,0,0,4.553689,0,0,0,6.000012,100,0.03720301,1.300887,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.35916,0.35916,0,-1,0,0.35916,366.9041,0.9397095,0,0,1.317773,0.3780631,0.35916,0,0,0,4.553689,0,0,0,6.000012,100,0.03720301,0.395076,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.07077671,0.07077671,0,-1,0,0.07077671,1290.538,0.8388985,0,0,0.9134003,0.0745018,0.07077671,0,0,0,4.553689,0,0,0,6.000012,100,0.03720301,0.07785438,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.2215833,0.2215833,0,-1,0,0.2215833,163.3644,0.1287426,0,0,0.3619881,0.2332455,0.2215833,0,0,0,4.553689,0,0,0,6.000012,100,0.03720301,0.2437416,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,0.6382779,0.6382779,0,-1,0,0.6382779,6.393395,0,0.0000000000000001110223,0,0.04080763,0.6718715,0.6382779,0,0,0,4.553689,0,0.6310639,-0.6310639,5.334812,88.91336,0.03720301,0.7021057,0.0326461,0,4.594497
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.4006005,0.4006005,0,-1,0,0.4006005,0,0,0.00000000000000005551115,0,0,0.4216847,0.4006005,0,0,0.7011821,3.922625,0,0.4216847,-0.4216847,4.890317,81.50513,0.03720301,0.4406605,0,0,3.922625
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,0.9467006,0.9467006,0,-1,0,0.9467006,0,0,0.0000000000000001110223,0,0,0.996527,0.9467006,0,0,1.169721,3.50094,0,0.996527,-0.996527,3.839886,63.99797,0.03720301,1.041371,0,0,3.50094
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,0.9457653,0.9457653,0,-1,0,0.9457653,0,0,0.0000000000000001110223,0,0,0.9955424,0.9457653,0,0,2.276973,2.504413,0,0.9955424,-0.9955424,2.790492,46.50811,0.03720301,1.040342,0,0,2.504413
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.1459966,0.1459966,0,-1,0,0.1459966,0,0,0,0,0,0.1536807,0.1459966,0,0,3.383131,1.508871,0,0.1536807,-0.1536807,2.628498,43.80822,0.03720301,0.1605963,0,0,1.508871
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.1127389,0.1127389,0,-1,0,0.1127389,0,0,0.00000000000000001387779,0,0,0.1186726,0.1127389,0,0,3.553887,1.35519,0,0.1186726,-0.1186726,2.503407,41.72336,0.03720301,0.1240128,0,0,1.35519
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.06577654,0.06577654,0,-1,0,0.06577654,0,0,0.00000000000000001387779,0,0,0.06923847,0.06577654,0,0,3.685746,1.236518,0,0.06923847,-0.06923847,2.430423,40.50697,0.03720301,0.0723542,0,0,1.236518
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.762677,1.167279,0,0,0,2.430423,40.50697,0.03720301,0,0,0,1.167279
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.08291441,0.08291441,0,-1,0,0.08291441,0,0,0.00000000000000001387779,0,0,0.08727833,0.08291441,0,0,3.762677,1.167279,0,0.08727833,-0.08727833,2.338423,38.97364,0.03720301,0.09120585,0,0,1.167279
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.03093907,0.03093907,0,-1,0,0.03093907,0,0,0.000000000000000003469447,0,0,0.03256745,0.03093907,0,0,3.859653,1.080001,0,0.03256745,-0.03256745,2.304094,38.40149,0.03720301,0.03403298,0,0,1.080001
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.02795505,0.02795505,0,-1,0,0.02795505,0,0,0.000000000000000003469447,0,0,0.02942637,0.02795505,0,0,3.895839,1.047433,0,0.02942637,-0.02942637,2.273076,37.88453,0.03720301,0.03075056,0,0,1.047433
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.07405225,0.07405225,0,0,0,0.07405225,0,0,0,0,0,0.07794974,0.07405225,0,0,3.928535,1.018007,0,0.07794974,-0.07794974,2.19091,36.51509,0.03720301,0.08145748,0,0,1.018007
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.1848369,0.1848369,0,0,0,0.1848369,21.13452,0,0,0,0.0390644,0.1945651,0.1848369,0,0,4.015146,0.9400574,0,0.1555007,-0.1555007,2.026998,33.78323,0.03720301,0.2033206,0.03125152,0,0.9791218
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,4.187925,0.7845567,0.3369296,0,0.3369296,2.346637,39.11054,0.03717339,0,0.2695437,0,1.121486
