Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.3503433,0.3503433,0,0,0,0.3503433,179.1061,0,0,0,0.6274863,0.3687824,0.3503433,0,0,3.850995,1.087793,0.2587039,0,0.2587039,2.592065,43.201,0.03715067,0.3853776,0.5019891,0,1.71528
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.1349426,0.1349426,0,-1,0,0.1349426,805.6483,0,0,0,1.087163,0.1420449,0.1349426,0,0,3.592291,1.320627,0.945118,0,0.945118,3.488683,58.1446,0.03706791,0.1484369,0.8697303,0,2.40779
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,2.647173,2.171233,1.578291,0,1.578291,4.985981,83.09952,0.03693052,0,1.262632,0,3.749524
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,0.9243115,0.9243115,0,0,0,0.9243115,176.0619,0,0,0,1.62736,0.9729595,0.9243115,0,0,1.068883,3.591695,0.6544008,0,0.6544008,5.6068,93.44648,0.03687385,1.016743,1.301888,0,5.219055
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.4531907,0.4531907,0,0,0,0.4531907,366.4778,0.7693184,0,0,1.660843,0.4770428,0.4531907,0,0,0.4144817,4.180655,0.4144817,0,0.4144817,6.000012,100,0.03683805,0.4985097,1.328674,0,5.841498
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03683805,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03683805,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.36073,0.36073,0,-1,0,0.36073,359.2061,0.9160483,0,0,1.295764,0.3797158,0.36073,0,0,0,4.553689,0,0,0,6.000012,100,0.03683805,0.396803,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.1120822,0.1120822,0,-1,0,0.1120822,790.6633,0.7682119,0,0,0.8861932,0.1179813,0.1120822,0,0,0,4.553689,0,0,0,6.000012,100,0.03683805,0.1232905,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.15618,0.15618,0,-1,0,0.15618,227.4972,0.1909051,0,0,0.3553051,0.1644,0.15618,0,0,0,4.553689,0,0,0,6.000012,100,0.03683805,0.171798,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.212514,0.212514,0,-1,0,0.212514,16.33032,0,0.00000000000000002775558,0,0.03470422,0.2236989,0.212514,0,0,0,4.553689,0,0.1889947,-0.1889947,5.800794,96.67971,0.03683805,0.2337654,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.1758141,0.1758141,0,-1,0,0.1758141,0,0,0,0,0,0.1850675,0.1758141,0,0,0.2099941,4.364694,0,0.1850675,-0.1850675,5.605716,93.42841,0.03683805,0.1933955,0,0,4.364694
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4156246,4.179627,0,0,0,5.605716,93.42841,0.03683805,0,0,0,4.179627
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4156246,4.179627,0,0,0,5.605716,93.42841,0.03683805,0,0,0,4.179627
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.1502511,0.1502511,0,-1,0,0.1502511,0,0,0.00000000000000002775558,0,0,0.158159,0.1502511,0,0,0.4156246,4.179627,0,0.158159,-0.158159,5.439002,90.64984,0.03683805,0.1652762,0,0,4.179627
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.04484313,0.04484313,0,-1,0,0.04484313,0,0,0.000000000000000006938894,0,0,0.0472033,0.04484313,0,0,0.5913569,4.021468,0,0.0472033,-0.0472033,5.389245,89.82057,0.03683805,0.04932744,0,0,4.021468
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.1518634,0.1518634,0,-1,0,0.1518634,0,0,0,0,0,0.1598562,0.1518634,0,0,0.643805,3.974264,0,0.1598562,-0.1598562,5.220742,87.01218,0.03683805,0.1670498,0,0,3.974264
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.0619764,0.0619764,0,-1,0,0.0619764,0,0,0.000000000000000006938894,0,0,0.06523832,0.0619764,0,0,0.8214231,3.814408,0,0.06523832,-0.06523832,5.151975,85.86607,0.03683805,0.06817404,0,0,3.814408
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.1372192,0.1372192,0,-1,0,0.1372192,0,0,0.00000000000000002775558,0,0,0.1444412,0.1372192,0,0,0.8939101,3.74917,0,0.1444412,-0.1444412,4.99972,83.3285,0.03683805,0.1509411,0,0,3.74917
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.1455008,0.1455008,0,-1,0,0.1455008,0,0,0,0,0,0.1531588,0.1455008,0,0,1.0544,3.604729,0,0.1531588,-0.1531588,4.838276,80.63778,0.03683805,0.1600509,0,0,3.604729
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.08778949,0.08778949,0,-1,0,0.08778949,0,0,0.00000000000000001387779,0,0,0.09240999,0.08778949,0,0,1.224577,3.45157,0,0.09240999,-0.09240999,4.740868,79.01431,0.03683805,0.09656844,0,0,3.45157
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.06564163,0.06564163,0,0,0,0.06564163,0,0,0.00000000000000001387779,0,0,0.06909645,0.06564163,0,0,1.327255,3.35916,0,0.06909645,-0.06909645,4.668034,77.80041,0.03683805,0.0722058,0,0,3.35916
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1036635,0.1036635,0,0,0,0.1036635,29.35938,0,0.00000000000000001387779,0,0.03043495,0.1091194,0.1036635,0,0,1.404028,3.290063,0,0.07868448,-0.07868448,4.585093,76.41807,0.03683805,0.1140298,0.02434796,0,3.320498
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,0.6584671,0.6584671,0,0,0,0.6584671,41.84707,0,0,0,0.2755491,0.6931232,0.6584671,0,0,1.491456,3.211379,0,0.417574,-0.417574,4.144931,69.08205,0.03683805,0.7243137,0.2204393,0,3.486928
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.2675037,0.2675037,0,0,0,0.2675037,134.0282,0,0,0,0.3585305,0.2815829,0.2675037,0,0,1.955427,2.793805,0.07694762,0,0.07694762,4.21793,70.2987,0.03683141,0.2942541,0.2868244,0,3.152335
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,0.9494096,0.9494096,0,-1,0,0.9494096,66.045,0,0.0000000000000001110223,0,0.6270375,0.9993785,0.9494096,0,0,1.878479,2.863058,0,0.372341,-0.372341,3.825449,63.75735,0.03683141,1.044351,0.50163,0,3.490095
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.34628,0.34628,0,0,0,0.34628,290.2111,0,0,0,1.004943,0.3645052,0.34628,0,0,2.292191,2.490717,0.6404378,0,0.6404378,4.433021,73.88354,0.03677625,0.380908,0.8039544,0,3.49566
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.008723755,0.008723755,0,0,0,0.008723755,14953.5,0,0,0,1.304507,0.0091829,0.008723755,0,0,1.651754,3.067111,1.295324,0,1.295324,5.661873,94.36437,0.03666519,0.009596131,1.043606,0,4.371618
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.1719865,0.1719865,0,0,0,0.1719865,719.5267,0.7000211,0,0,1.237489,0.1810384,0.1719865,0,0,0.3564293,4.232903,0.3564293,0,0.3564293,6.000012,100,0.03663474,0.1891852,0.9899911,0,5.470391
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,0.791645,0.791645,0,0,0,0.791645,207.8242,0.8119195,0,0,1.64523,0.8333105,0.791645,0,0,0,4.553689,0,0,0,6.000012,100,0.03663474,0.8708095,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.548812,0.548812,0,-1,0,0.548812,300.3083,1.070431,0,0,1.648128,0.5776968,0.548812,0,0,0,4.553689,0,0,0,6.000012,100,0.03663474,0.6036932,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03663474,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.5265973,0.5265973,0,-1,0,0.5265973,136.6711,0.1653933,0,0,0.7197062,0.5543129,0.5265973,0,0,0,4.553689,0,0,0,6.000012,100,0.03663474,0.579257,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.4497082,0.4497082,0,-1,0,0.4497082,85.07458,0.00000000000000005551115,0,0,0.3825874,0.473377,0.4497082,0,0,0,4.553689,0,0.09078968,-0.09078968,5.904311,98.40499,0.03663474,0.494679,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.2959043,0.2959043,0,-1,0,0.2959043,12.25849,0,0,0,0.0362734,0.3114783,0.2959043,0,0,0.1008774,4.462899,0,0.2752049,-0.2752049,5.61422,93.57014,0.03663474,0.3254948,0.02901872,0,4.499173
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.5309954,0.5309954,0,-1,0,0.5309954,0,0,0.0000000000000001110223,0,0,0.5589425,0.5309954,0,0,0.4066606,4.187695,0,0.5589425,-0.5589425,5.025043,83.75054,0.03663474,0.5840949,0,0,4.187695
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.027708,3.628752,0,0,0,5.025043,83.75054,0.03663474,0,0,0,3.628752
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,0.7975077,0.7975077,0,-1,0,0.7975077,0,0,0.0000000000000001110223,0,0,0.8394818,0.7975077,0,0,1.027708,3.628752,0,0.8394818,-0.8394818,4.140151,69.00238,0.03663474,0.8772585,0,0,3.628752
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.1302861,0.1302861,0,-1,0,0.1302861,0,0,0,0,0,0.1371432,0.1302861,0,0,1.960465,2.78927,0,0.1371432,-0.1371432,3.995589,66.59303,0.03663474,0.1433147,0,0,2.78927
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1231979,0.1231979,0,-1,0,0.1231979,0,0,0.00000000000000002775558,0,0,0.129682,0.1231979,0,0,2.112847,2.652127,0,0.129682,-0.129682,3.858893,64.31475,0.03663474,0.1355176,0,0,2.652127
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.256938,2.522445,0,0,0,3.858893,64.31475,0.03663474,0,0,0,2.522445
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.1438581,0.1438581,0,-1,0,0.1438581,0,0,0.00000000000000002775558,0,0,0.1514295,0.1438581,0,0,2.256938,2.522445,0,0.1514295,-0.1514295,3.699272,61.65441,0.03663474,0.1582439,0,0,2.522445
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.09202757,0.09202757,0,-1,0,0.09202757,0,0,0.00000000000000001387779,0,0,0.09687112,0.09202757,0,0,2.425193,2.371015,0,0.09687112,-0.09687112,3.597161,59.95256,0.03663474,0.1012303,0,0,2.371015
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.532827,2.274144,0,0,0,3.597161,59.95256,0.03663474,0,0,0,2.274144
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.08797619,0.08797619,0,-1,0,0.08797619,0,0,0,0,0,0.09260652,0.08797619,0,0,2.532827,2.274144,0,0.09260652,-0.09260652,3.499545,58.32563,0.03663474,0.09677382,0,0,2.274144
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.007450313,0.007450313,0,0,0,0.007450313,0,0,0,0,0,0.007842436,0.007450313,0,0,2.635724,2.181538,0,0.007842436,-0.007842436,3.491278,58.18786,0.03663474,0.008195345,0,0,2.181538
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.1075842,0.1075842,0,0,0,0.1075842,15.53815,0,0.00000000000000001387779,0,0.0167166,0.1132466,0.1075842,0,0,2.644437,2.173695,0,0.09652996,-0.09652996,3.389527,56.492,0.03663474,0.1183427,0.01337328,0,2.190412
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.6086438,0.6086438,0,0,0,0.6086438,76.55109,0,0,0,0.4659234,0.6406777,0.6086438,0,0,2.751693,2.077165,0,0.1747543,-0.1747543,3.20532,53.42189,0.03663474,0.6695082,0.3727387,0,2.543089
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.5702097,0.5702097,0,0,0,0.5702097,141.6673,0,0,0,0.8078009,0.6002208,0.5702097,0,0,2.945864,1.902411,0.2075801,0,0.2075801,3.402247,56.70401,0.03661704,0.6272307,0.6462407,0,2.710212
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.3838605,0.3838605,0,-1,0,0.3838605,317.7576,0,0,0,1.219746,0.4040636,0.3838605,0,0,2.738284,2.089233,0.8156823,0,0.8156823,4.176072,69.60106,0.03654763,0.4222465,0.9757968,0,3.308979
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.23185,0.23185,0,0,0,0.23185,673.566,0,0,0,1.561663,0.2440526,0.23185,0,0,1.922602,2.823347,1.31761,0,1.31761,5.426066,90.43426,0.03643605,0.255035,1.24933,0,4.38501
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,0.7886193,0.7886193,0,0,0,0.7886193,233.7688,0.4084282,0,0,1.843546,0.8301256,0.7886193,0,0,0.6049919,4.009196,0.6049919,0,0.6049919,6.000012,100,0.03638506,0.8674812,1.474836,0,5.852742
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.4309192,0.4309192,0,0,0,0.4309192,442.6816,1.454001,0,0,1.9076,0.4535991,0.4309192,0,0,0,4.553689,0,0,0,6.000012,100,0.03638506,0.4740111,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,0.8712714,0.8712714,0,0,0,0.8712714,217.9862,0.9821237,0,0,1.899251,0.9171278,0.8712714,0,0,0,4.553689,0,0,0,6.000012,100,0.03638506,0.9583986,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.3860361,0.3860361,0,-1,0,0.3860361,423.2984,1.227731,0,0,1.634085,0.4063538,0.3860361,0,0,0,4.553689,0,0,0,6.000012,100,0.03638506,0.4246397,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,1.114417,1.114417,0,-1,0,1.114417,121.777,0.1840328,0,0,1.357103,1.17307,1.114417,0,0,0,4.553689,0,0,0,6.000012,100,0.03638506,1.225859,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.5725337,0.5725337,0,-1,0,0.5725337,150.2812,0.2577433,0,0,0.8604103,0.602667,0.5725337,0,0,0,4.553689,0,0,0,6.000012,100,0.03638506,0.629787,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.004876562,0.004876562,0,-1,0,0.004876562,8351.997,0.4021571,0,0,0.4072903,0.005133223,0.004876562,0,0,0,4.553689,0,0,0,6.000012,100,0.03638506,0.005364218,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,0.7941015,0.7941015,0,-1,0,0.7941015,5.62876,0,0,0,0.04469807,0.8358963,0.7941015,0,0,0,4.553689,0,0.7911983,-0.7911983,5.166016,86.10009,0.03638506,0.8735117,0.03575846,0,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.3757597,0.3757597,0,-1,0,0.3757597,0,0,0.00000000000000005551115,0,0,0.3955365,0.3757597,0,0,0.8791091,3.762491,0,0.3955365,-0.3955365,4.749084,79.15124,0.03638506,0.4133356,0,0,3.762491
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.6271569,0.6271569,0,-1,0,0.6271569,0,0,0,0,0,0.6601652,0.6271569,0,0,1.318594,3.366954,0,0.6601652,-0.6601652,4.053208,67.55334,0.03638506,0.6898726,0,0,3.366954
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.1411684,0.1411684,0,-1,0,0.1411684,0,0,0.00000000000000002775558,0,0,0.1485983,0.1411684,0,0,2.052111,2.706789,0,0.1485983,-0.1485983,3.896572,64.94274,0.03638506,0.1552852,0,0,2.706789
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.1593903,0.1593903,0,-1,0,0.1593903,0,0,0.00000000000000002775558,0,0,0.1677793,0.1593903,0,0,2.21722,2.558191,0,0.1677793,-0.1677793,3.719717,61.99516,0.03638506,0.1753293,0,0,2.558191
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403642,2.390411,0,0,0,3.719717,61.99516,0.03638506,0,0,0,2.390411
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.1953424,0.1953424,0,-1,0,0.1953424,0,0,0.00000000000000002775558,0,0,0.2056236,0.1953424,0,0,2.403642,2.390411,0,0.2056236,-0.2056236,3.502971,58.38273,0.03638506,0.2148766,0,0,2.390411
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.03292254,0.03292254,0,-1,0,0.03292254,0,0,0,0,0,0.03465531,0.03292254,0,0,2.632112,2.184788,0,0.03465531,-0.03465531,3.466441,57.7739,0.03638506,0.03621479,0,0,2.184788
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.188036,0.188036,0,-1,0,0.188036,0,0,0.00000000000000002775558,0,0,0.1979327,0.188036,0,0,2.670618,2.150133,0,0.1979327,-0.1979327,3.257802,54.29659,0.03638506,0.2068396,0,0,2.150133
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.2287164,0.2287164,0,-1,0,0.2287164,0,0,0,0,0,0.2407541,0.2287164,0,0,2.890543,1.9522,0,0.2407541,-0.2407541,3.004025,50.06698,0.03638506,0.2515881,0,0,1.9522
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.06390636,0.06390636,0,-1,0,0.06390636,0,0,0,0,0,0.06726986,0.06390636,0,0,3.158048,1.711446,0,0.06726986,-0.06726986,2.933116,48.88517,0.03638506,0.070297,0,0,1.711446
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232792,1.644176,0,0,0,2.933116,48.88517,0.03638506,0,0,0,1.644176
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,3.232792,1.644176,0.02189665,0,0.02189665,2.953889,49.23138,0.03638321,0,0.01751732,0,1.666073
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.2946269,0.2946269,0,0,0,0.2946269,143.9918,0,0,0,0.4242384,0.3101335,0.2946269,0,0,3.210896,1.663883,0.1141049,0,0.1141049,3.062138,51.03554,0.03637361,0.3240896,0.3393907,0,2.088121
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.5197911,0.5197911,0,0,0,0.5197911,165.2725,0,0,0,0.8590716,0.5471485,0.5197911,0,0,3.096791,1.766577,0.311923,0,0.311923,3.358055,55.96746,0.03634739,0.5717703,0.6872573,0,2.625649
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.784868,2.047308,1.175204,0,1.175204,4.47295,74.54903,0.03624893,0,0.940163,0,3.222512
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,0.8693123,0.8693123,0,0,0,0.8693123,180.9464,0,0,0,1.572989,0.9150656,0.8693123,0,0,1.609664,3.104991,0.6579235,0,0.6579235,5.097112,84.95169,0.03619404,0.9562436,1.258391,0,4.67798
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,0.9741113,0.9741113,0,0,0,0.9741113,177.8502,0,0,0,1.732459,1.02538,0.9741113,0,0,0.9517405,3.697123,0.7070784,0,0.7070784,5.767905,96.13156,0.03613523,1.071522,1.385967,0,5.429581
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.406264,0,0,1.650927,0,0,0,0,0.2446621,4.333493,0.2446621,0,0.2446621,6.000012,100,0.03611493,0,1.320741,0,5.98442
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.3539726,0.3539726,0,0,0,0.3539726,458.561,1.250577,0,0,1.62318,0.3726027,0.3539726,0,0,0,4.553689,0,0,0,6.000012,100,0.03611493,0.3893698,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.2724522,0.2724522,0,-1,0,0.2724522,525.8513,1.145902,0,0,1.432694,0.2867918,0.2724522,0,0,0,4.553689,0,0,0,6.000012,100,0.03611493,0.2996975,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,0.6994683,0.6994683,0,-1,0,0.6994683,185.438,0.5607973,0,0,1.29708,0.7362823,0.6994683,0,0,0,4.553689,0,0,0,6.000012,100,0.03611493,0.7694151,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,0.8129727,0.8129727,0,-1,0,0.8129727,111.6223,0.05169834,0,0,0.907459,0.8557607,0.8129727,0,0,0,4.553689,0,0,0,6.000012,100,0.03611493,0.8942699,0.7259672,0,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.01950045,0.01950045,0,-1,0,0.01950045,2170.643,0.4027583,0,0,0.4232851,0.02052679,0.01950045,0,0,0,4.553689,0,0,0,6.000012,100,0.03611493,0.02145049,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03611493,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.1872029,0.1872029,0,-1,0,0.1872029,0,0,0.00000000000000002775558,0,0,0.1970557,0.1872029,0,0,0,4.553689,0,0.1970557,-0.1970557,5.792297,96.53809,0.03611493,0.2059232,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,0.9873443,0.9873443,0,-1,0,0.9873443,0,0,0.0000000000000001110223,0,0,1.03931,0.9873443,0,0,0.2189508,4.356633,0,1.03931,-1.03931,4.696768,78.27932,0.03611493,1.086079,0,0,4.356633
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.017853,1.017853,0,-1,0,1.017853,0,0,0.0000000000000002220446,0,0,1.071424,1.017853,0,0,1.373739,3.317323,0,1.071424,-1.071424,3.567388,59.45635,0.03611493,1.119638,0,0,3.317323
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.1597945,0.1597945,0,-1,0,0.1597945,0,0,0.00000000000000002775558,0,0,0.1682047,0.1597945,0,0,2.564211,2.245899,0,0.1682047,-0.1682047,3.390085,56.5013,0.03611493,0.1757739,0,0,2.245899
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.1534528,0.1534528,0,-1,0,0.1534528,0,0,0.00000000000000002775558,0,0,0.1615293,0.1534528,0,0,2.751105,2.077695,0,0.1615293,-0.1615293,3.219818,53.66352,0.03611493,0.1687981,0,0,2.077695
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930582,1.916165,0,0,0,3.219818,53.66352,0.03611493,0,0,0,1.916165
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930582,1.916165,0,0,0,3.219818,53.66352,0.03611493,0,0,0,1.916165
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930582,1.916165,0,0,0,3.219818,53.66352,0.03611493,0,0,0,1.916165
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.1459717,0.1459717,0,-1,0,0.1459717,0,0,0.00000000000000002775558,0,0,0.1536545,0.1459717,0,0,2.930582,1.916165,0,0.1536545,-0.1536545,3.057852,50.9641,0.03611493,0.1605689,0,0,1.916165
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.1280949,0.1280949,0,-1,0,0.1280949,0,0,0,0,0,0.1348367,0.1280949,0,0,3.101309,1.762511,0,0.1348367,-0.1348367,2.915722,48.59526,0.03611493,0.1409044,0,0,1.762511
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.0674566,0.0674566,0,0,0,0.0674566,0,0,0,0,0,0.07100695,0.0674566,0,0,3.251127,1.627674,0,0.07100695,-0.07100695,2.840874,47.3478,0.03611493,0.07420226,0,0,1.627674
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0003122268,0.0003122268,0,0,0,0.0003122268,12538.89,0,0,0,0.03914978,0.0003286598,0.0003122268,0,0,3.330024,1.556667,0.03882112,0,0.03882112,2.877703,47.96161,0.03611171,0.0003434495,0.03131982,0,1.595817
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.2482998,0.2482998,0,0,0,0.2482998,71.09678,0,0,0,0.1765332,0.2613682,0.2482998,0,0,3.291203,1.591606,0,0.08483506,-0.08483506,2.788279,46.47122,0.03611171,0.2731298,0.1412265,0,1.768139
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.2537453,0.2537453,0,0,0,0.2537453,198.7627,0,0,0,0.5043511,0.2671004,0.2537453,0,0,3.385464,1.506771,0.2372507,0,0.2372507,3.013354,50.22247,0.03609205,0.2791199,0.4034809,0,2.011122
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.5550184,0.5550184,0,-1,0,0.5550184,126.148,0,0,0,0.7001445,0.5842298,0.5550184,0,0,3.148214,1.720297,0.1159146,0,0.1159146,3.123321,52.05524,0.03608245,0.6105202,0.5601156,0,2.420441
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.3067865,0.3067865,0,0,0,0.3067865,332.4277,0,0,0,1.019843,0.3229331,0.3067865,0,0,3.032299,1.82462,0.69691,0,0.69691,3.784467,63.07433,0.03602485,0.3374651,0.8158745,0,2.844463
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.05464116,0.05464116,0,0,0,0.05464116,1486.172,0,0,0,0.8120617,0.05751701,0.05464116,0,0,2.335389,2.451839,0.7545447,0,0.7545447,4.500291,75.00471,0.03596269,0.06010528,0.6496493,0,3.263901
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.05833629,0.05833629,0,0,0,0.05833629,1139.387,0,0,0,0.6646761,0.06140662,0.05833629,0,0,1.580844,3.130929,0.6032695,0,0.6032695,5.072603,84.54322,0.03591314,0.06416992,0.5317409,0,3.795605
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,0.9775747,3.673872,0.1791798,0,0.1791798,5.242588,87.3763,0.03589845,0,0.1433438,0,3.853051
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,0.684298,0.684298,0,-1,0,0.684298,28.14211,0,0,0,0.1925759,0.7203137,0.684298,0,0,0.7983949,3.835134,0,0.5277379,-0.5277379,4.686304,78.1049,0.03589845,0.7527279,0.1540607,0,4.027709
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.212411,0.212411,0,-1,0,0.212411,237.7956,0,0,0,0.505104,0.2235906,0.212411,0,0,1.38477,3.307396,0.2815134,0,0.2815134,4.953371,82.55602,0.0358754,0.2336521,0.4040832,0,3.8125
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.1595202,0.1595202,0,-1,0,0.1595202,142.0221,0,0,0,0.2265539,0.167916,0.1595202,0,0,1.103257,3.560758,0.05863791,0,0.05863791,5.008999,83.48315,0.0358706,0.1754723,0.1812432,0,3.787312
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.4224697,0.4224697,0,-1,0,0.4224697,13.30179,0,0,0,0.05619603,0.444705,0.4224697,0,0,1.044619,3.613532,0,0.3885089,-0.3885089,4.599475,76.65776,0.0358706,0.4647167,0.04495683,0,3.669728
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,0.7314172,0.7314172,0,-1,0,0.7314172,4.524042,0,0,0,0.03308962,0.7699129,0.7314172,0,0,1.476296,3.225023,0,0.7368233,-0.7368233,3.822795,63.71312,0.0358706,0.804559,0.0264717,0,3.258113
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,0.9308614,0.9308614,0,-1,0,0.9308614,0,0,0.0000000000000001110223,0,0,0.979854,0.9308614,0,0,2.294988,2.4882,0,0.979854,-0.979854,2.789938,46.49888,0.0358706,1.023947,0,0,2.4882
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.042567,1.042567,0,-1,0,1.042567,0,0,0.0000000000000002220446,0,0,1.097439,1.042567,0,0,3.383715,1.508346,0,1.097439,-1.097439,1.633136,27.21888,0.0358706,1.146824,0,0,1.508346
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.603091,0.4109069,0,0,0,1.633136,27.21888,0.0358706,0,0,0,0.4109069
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.09249466,0.09249466,0,-1,0,0.09249466,0,0,0,0,0,0.0973628,0.09249466,0,0,4.603091,0.4109069,0,0.0973628,-0.0973628,1.530507,25.5084,0.0358706,0.1017441,0,0,0.4109069
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.160478,0.160478,0,-1,0,0.160478,0,0,0.00000000000000002775558,0,0,0.1689242,0.160478,0,0,4.711272,0.313544,0,0.1689242,-0.1689242,1.352445,22.54071,0.0358706,0.1765258,0,0,0.313544
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.0599108,0.0599108,0,-1,0,0.0599108,0,0,0.000000000000000006938894,0,0,0.063064,0.0599108,0,0,4.898966,0.1446199,0,0.063064,-0.063064,1.28597,21.43279,0.0358706,0.06590188,0,0,0.1446199
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.2454718,0.07747806,0,-1,0,0.07747806,0,0,0.1679938,0.1925409,0,0.08155585,0.07747806,0,0,4.969037,0.08155585,0,0.08155585,-0.08155585,1.200002,20,0.0358706,0.270019,0,0,0.08155585
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0358706,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.1403094,0,0,-1,0,0,0,0,0.1403094,0.1543403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0358706,0.1543403,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.05850881,0,0,-1,0,0,0,0,0.05850881,0.06435969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0358706,0.06435969,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.1406896,0.1406896,1.593321,0,0.4910767,0.1406896,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03656385,0.1547585,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.04774476,0.04774476,1.500376,0,0.4657027,0.04774476,75.54233,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.679654,1.242,1.416067,0,1.416067,3.852585,64.20962,0.03718582,0.05251924,0.028854,1.7,1.278067
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.5174623,0.5174623,1.7,0,0.5202,0.5174623,54.98137,0,0,0,0.2845078,0,0,1.182538,1.123411,2.263587,2.516461,1.407919,0,1.407919,5.188254,86.47073,0.03794131,0.5692084,0.2276063,1.7,2.800969
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,0.8556682,3.783588,0.1346084,0,0.1346084,5.315955,88.59907,0.03792977,0,0.1076867,0,3.918196
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,0.7266444,0.7266444,0,-1,0,0.7266444,30.66874,0,0.0000000000000001110223,0,0.2228526,0.7648888,0.7266444,0,0,0.7210598,3.904735,0,0.5420362,-0.5420362,4.744598,79.07648,0.03792977,0.7993088,0.1782821,0,4.127588
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.001171834,0.001171834,0,0,0,0.001171834,59100.88,0,0,0,0.692564,0.001233509,0.001171834,0,0,1.323322,3.362699,0.6913304,0,0.6913304,5.400452,90.00735,0.03787064,0.001289017,0.5540512,0,4.055263
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.1127971,0.1127971,0,0,0,0.1127971,453.16,0,0,0,0.5111516,0.1187338,0.1127971,0,0,0.6319918,3.984896,0.3924177,0,0.3924177,5.772732,96.21201,0.03783716,0.1240769,0.4089212,0,4.496048
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.4199385,0,0,0.6595125,0,0,0,0,0.2395741,4.338072,0.2395741,0,0.2395741,6.000012,100,0.03781675,0,0.52761,0,4.997585
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.4935066,0.4935066,0,0,0,0.4935066,135.0889,0.1471919,0,0,0.6666725,0.5194806,0.4935066,0,0,0,4.553689,0,0,0,6.000012,100,0.03781675,0.5428572,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.4252843,0.4252843,0,-1,0,0.4252843,164.1392,0.2503907,0,0,0.6980584,0.4476677,0.4252843,0,0,0,4.553689,0,0,0,6.000012,100,0.03781675,0.4678127,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.2322199,0.2322199,0,-1,0,0.2322199,223.935,0.2755796,0,0,0.5200216,0.244442,0.2322199,0,0,0,4.553689,0,0,0,6.000012,100,0.03781675,0.2554419,0.4160173,0,5.07371
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,0.6411908,0.6411908,0,-1,0,0.6411908,9.79425,0,0.0000000000000001110223,0,0.06279983,0.6749377,0.6411908,0,0,0,4.553689,0,0.6121379,-0.6121379,5.354762,89.24586,0.03781675,0.7053099,0.05023987,0,4.616489
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,0.6801532,3.941551,0.2053031,0,0.2053031,5.54953,92.49197,0.03779927,0,0.1642425,0,4.146854
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,0.4748501,4.126324,0.04113209,0,0.04113209,5.588551,93.14233,0.03779577,0,0.03290567,0,4.167456
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.006028375,0.006028375,0,-1,0,0.006028375,0,0,0.0000000000000000008673617,0,0,0.006345658,0.006028375,0,0,0.433718,4.163343,0,0.006345658,-0.006345658,5.581862,93.03085,0.03779577,0.006631212,0,0,4.163343
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4407687,4.156997,0,0,0,5.581862,93.03085,0.03779577,0,0,0,4.156997
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.1159019,0.1159019,0,-1,0,0.1159019,0,0,0.00000000000000001387779,0,0,0.122002,0.1159019,0,0,0.4407687,4.156997,0,0.122002,-0.122002,5.453261,90.8875,0.03779577,0.1274921,0,0,4.156997
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.1719676,0.1719676,0,-1,0,0.1719676,0,0,0.00000000000000002775558,0,0,0.1810185,0.1719676,0,0,0.5763265,4.034995,0,0.1810185,-0.1810185,5.26245,87.70733,0.03779577,0.1891644,0,0,4.034995
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.02749973,0.02749973,0,-1,0,0.02749973,0,0,0.000000000000000003469447,0,0,0.02894708,0.02749973,0,0,0.7774582,3.853976,0,0.02894708,-0.02894708,5.231937,87.19878,0.03779577,0.0302497,0,0,3.853976
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8096216,3.825029,0,0,0,5.231937,87.19878,0.03779577,0,0,0,3.825029
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.02049156,0.02049156,0,-1,0,0.02049156,0,0,0.000000000000000003469447,0,0,0.02157006,0.02049156,0,0,0.8096216,3.825029,0,0.02157006,-0.02157006,5.209201,86.81984,0.03779577,0.02254071,0,0,3.825029
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.08397744,0.08397744,0,-1,0,0.08397744,0,0,0,0,0,0.0883973,0.08397744,0,0,0.8335884,3.803459,0,0.0883973,-0.0883973,5.116022,85.26686,0.03779577,0.09237518,0,0,3.803459
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.09258406,0.09258406,0,-1,0,0.09258406,0,0,0,0,0,0.0974569,0.09258406,0,0,0.9318076,3.715062,0,0.0974569,-0.0974569,5.013293,83.55472,0.03779577,0.1018425,0,0,3.715062
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.02136301,0.02136301,0,-1,0,0.02136301,0,0,0.000000000000000003469447,0,0,0.02248738,0.02136301,0,0,1.040093,3.617605,0,0.02248738,-0.02248738,4.989589,83.15965,0.03779577,0.02349932,0,0,3.617605
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.05253097,0.05253097,0,0,0,0.05253097,0,0,0.000000000000000006938894,0,0,0.05529576,0.05253097,0,0,1.065079,3.595118,0,0.05529576,-0.05529576,4.931303,82.18821,0.03779577,0.05778407,0,0,3.595118
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.07825226,0.07825226,0,0,0,0.07825226,18.74993,0,0.00000000000000001387779,0,0.01467224,0.0823708,0.07825226,0,0,1.126519,3.539822,0,0.06769855,-0.06769855,4.859942,80.99887,0.03779577,0.08607748,0.01173779,0,3.554494
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.03777821,0.03777821,0,0,0,0.03777821,849.8019,0,0,0,0.32104,0.03976654,0.03777821,0,0,1.201739,3.472124,0.2812735,0,0.2812735,5.126781,85.44618,0.03777186,0.04155603,0.256832,0,3.793164
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.4994246,0.4994246,0,0,0,0.4994246,93.50005,0,0.00000000000000005551115,0,0.4669622,0.52571,0.4994246,0,0,0.9204659,3.72527,0,0.05874785,-0.05874785,5.064856,84.41409,0.03777186,0.549367,0.3735698,0,4.192232
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,0.7499212,0.7499212,0,-1,0,0.7499212,96.1931,0,0,0,0.7213725,0.7893907,0.7499212,0,0,0.9857413,3.666522,0,0.06801827,-0.06801827,4.993158,83.21914,0.03777186,0.8249133,0.577098,0,4.387894
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.334247,0.334247,0,0,0,0.334247,230.6076,0,0,0,0.770799,0.3518389,0.334247,0,0,1.061317,3.598504,0.4189601,0,0.4189601,5.390619,89.84346,0.0377363,0.3676717,0.6166392,0,4.369303
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.03974313,0.03974313,0,0,0,0.03974313,2504.435,0.3111488,0,0,0.9953407,0.04183488,0.03974313,0,0,0.6423571,3.975568,0.6423571,0,0.6423571,6.000012,100,0.03768191,0.04371744,0.7962726,0,4.970908
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,0.6728292,0.6728292,0,0,0,0.6728292,209.8644,0.7037876,0,0,1.412029,0.7082413,0.6728292,0,0,0,4.553689,0,0,0,6.000012,100,0.03768191,0.7401121,1.129623,0,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.6196837,0.6196837,0,0,0,0.6196837,219.7428,0.7094116,0,0,1.36171,0.6522986,0.6196837,0,0,0,4.553689,0,0,0,6.000012,100,0.03768191,0.6816521,1.089368,0,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.1908269,0.1908269,0,-1,0,0.1908269,791.5464,1.309613,0,0,1.510483,0.2008704,0.1908269,0,0,0,4.553689,0,0,0,6.000012,100,0.03768191,0.2099096,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1254866,0.1254866,0,-1,0,0.1254866,880.6207,0.9729699,0,0,1.105061,0.1320912,0.1254866,0,0,0,4.553689,0,0,0,6.000012,100,0.03768191,0.1380353,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.1658573,0.1658573,0,-1,0,0.1658573,453.4054,0.5774194,0,0,0.752006,0.1745866,0.1658573,0,0,0,4.553689,0,0,0,6.000012,100,0.03768191,0.182443,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,0.8583942,0.8583942,0,-1,0,0.8583942,41.11858,0.0000000000000001110223,0,0,0.3529595,0.9035729,0.8583942,0,0,0,4.553689,0,0.5506133,-0.5506133,5.419615,90.32673,0.03768191,0.9442337,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,0.6117926,4.003076,0.02951474,0,0.02951474,5.447615,90.7934,0.03767942,0,0.02361179,0,4.03259
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,0.7889417,0.7889417,0,-1,0,0.7889417,0,0,0.0000000000000001110223,0,0,0.830465,0.7889417,0,0,0.5822778,4.029639,0,0.830465,-0.830465,4.572228,76.20364,0.03767942,0.8678359,0,0,4.029639
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,1.279507,1.279507,0,-1,0,1.279507,0,0,0,0.02745772,0,1.346849,1.279507,0,0,1.505017,3.199174,0,1.346849,-1.346849,3.152524,52.54196,0.03767942,1.407458,0,0,3.199174
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,0.9281666,0.9281666,0,-1,0,0.9281666,0,0,0.0000000000000001110223,0,0,0.9770175,0.9281666,0,0,3.001516,1.852324,0,0.9770175,-0.9770175,2.122657,35.37754,0.03767942,1.020983,0,0,1.852324
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.150982,0.150982,0,-1,0,0.150982,0,0,0,0,0,0.1589284,0.150982,0,0,4.087091,0.875307,0,0.1589284,-0.1589284,1.955132,32.58546,0.03767942,0.1660802,0,0,0.875307
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.263678,0.7163785,0,0,0,1.955132,32.58546,0.03767942,0,0,0,0.7163785
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.1766892,0.1766892,0,-1,0,0.1766892,0,0,0,0,0,0.1859887,0.1766892,0,0,4.263678,0.7163785,0,0.1859887,-0.1859887,1.759082,29.31798,0.03767942,0.1943582,0,0,0.7163785
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.470332,0.5303898,0,0,0,1.759082,29.31798,0.03767942,0,0,0,0.5303898
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.1569337,0.1569337,0,-1,0,0.1569337,0,0,0.00000000000000002775558,0,0,0.1651934,0.1569337,0,0,4.470332,0.5303898,0,0.1651934,-0.1651934,1.584953,26.41583,0.03767942,0.1726271,0,0,0.5303898
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.2116731,0.2116731,0,-1,0,0.2116731,0,0,0.00000000000000002775558,0,0,0.2228138,0.2116731,0,0,4.653881,0.3651964,0,0.2228138,-0.2228138,1.350087,22.5014,0.03767942,0.2328404,0,0,0.3651964
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.1437435,0.1352635,0,-1,0,0.1352635,0,0,0.00847998,0.02285433,0,0.1423826,0.1352635,0,0,4.901452,0.1423826,0,0.1423826,-0.1423826,1.200002,20,0.03767942,0.1581178,0,0,0.1423826
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.03898453,0.03898453,1.491616,0,0.4633112,0.03898453,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03828679,0.04288299,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.207142,0.207142,1.659774,0,0.5092182,0.207142,19.73063,0.0000000000000002220446,0,0,0.04087044,0,0,1.452632,1.38,3.679654,1.242,1.42087,0,1.42087,3.857141,64.28556,0.03900061,0.2278562,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,1.184287,1.184287,1.7,0,0.5202,1.184287,28.94161,0,0,0,0.3427518,0,0,0.5157126,0.489927,2.258784,2.520783,0.8326788,0,0.8326788,4.64709,77.45134,0.0394963,1.302716,0.2742015,1.7,2.863535
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.6003668,0.6003668,1.164695,0,0.3740616,0.6003668,138.5946,0,0,0,0.8320758,0,0,0.5643279,0.5361115,1.426105,3.270194,1.368187,0,1.368187,5.945066,99.08424,0.03987423,0.6604034,0.6656606,1.7,4.10227
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.2196715,0.2196715,0,-1,0,0.2196715,374.4882,0.5334926,0,0,0.8226436,0.2312331,0.2196715,0,0,0.05791786,4.501563,0.05791786,0,0.05791786,6.000012,100,0.03986911,0.2416386,0.6581149,0,5.324206
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.3455132,0.3455132,0,0,0,0.3455132,240.3961,0.466902,0,0,0.8306001,0.3636981,0.3455132,0,0,0,4.553689,0,0,0,6.000012,100,0.03986911,0.3800645,0.66448,0,5.384289
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.3041068,0.3041068,0,0,0,0.3041068,350.9846,0.7472557,0,0,1.067368,0.3201125,0.3041068,0,0,0,4.553689,0,0,0,6.000012,100,0.03986911,0.3345175,0.8538946,0,5.621057
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.2091971,0.2091971,0,0,0,0.2091971,770.1596,1.390944,0,0,1.611152,0.2202075,0.2091971,0,0,0,4.553689,0,0,0,6.000012,100,0.03986911,0.2301168,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.5444759,0.5444759,0,0,0,0.5444759,268.4676,0.8886088,0,0,1.461741,0.5731325,0.5444759,0,0,0,4.553689,0,0,0,6.000012,100,0.03986911,0.5989234,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03986911,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.2980912,0.2980912,0,-1,0,0.2980912,324.3621,0.6531145,0,0,0.9668947,0.3137802,0.2980912,0,0,0,4.553689,0,0,0,6.000012,100,0.03986911,0.3279003,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,0.7023683,0.7023683,0,-1,0,0.7023683,81.69168,0.0000000000000001110223,0,0,0.5737764,0.7393351,0.7023683,0,0,0,4.553689,0,0.1655586,-0.1655586,5.825498,97.09144,0.03986911,0.7726051,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,0.6764401,0.6764401,0,-1,0,0.6764401,44.83884,0,0,0,0.3033079,0.7120422,0.6764401,0,0,0.183954,4.38813,0,0.4087343,-0.4087343,5.394654,89.91072,0.03986911,0.7440841,0.2426463,0,4.691438
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.3926125,0.3926125,0,-1,0,0.3926125,9.868565,0,0.00000000000000005551115,0,0.03874522,0.4132763,0.3926125,0,0,0.6381032,3.979396,0,0.3745311,-0.3745311,4.999864,83.33089,0.03986911,0.4318738,0.03099617,0,4.018141
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.4892953,0.4892953,0,-1,0,0.4892953,0,0,0.00000000000000005551115,0,0,0.5150477,0.4892953,0,0,1.054249,3.604865,0,0.5150477,-0.5150477,4.456956,74.28245,0.03986911,0.5382249,0,0,3.604865
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,1.283454,1.283454,0,-1,0,1.283454,0,0,0.0000000000000002220446,0.03179966,0,1.351004,1.283454,0,0,1.626524,3.089817,0,1.351004,-1.351004,3.032872,50.54776,0.03986911,1.4118,0,0,3.089817
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.6228176,0.6228176,0,-1,0,0.6228176,0,0,0.0000000000000001110223,0,0,0.6555974,0.6228176,0,0,3.12764,1.738813,0,0.6555974,-0.6555974,2.341812,39.03012,0.03986911,0.6850994,0,0,1.738813
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.0461927,0.0461927,0,-1,0,0.0461927,0,0,0,0,0,0.0486239,0.0461927,0,0,3.856082,1.083215,0,0.0486239,-0.0486239,2.290558,38.17588,0.03986911,0.05081197,0,0,1.083215
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.1409137,0.1409137,0,-1,0,0.1409137,0,0,0,0,0,0.1483302,0.1409137,0,0,3.910108,1.034591,0,0.1483302,-0.1483302,2.134204,35.56999,0.03986911,0.1550051,0,0,1.034591
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.07253521,0.07253521,0,-1,0,0.07253521,0,0,0.00000000000000001387779,0,0,0.07635286,0.07253521,0,0,4.07492,0.8862612,0,0.07635286,-0.07635286,2.053721,34.22861,0.03986911,0.07978873,0,0,0.8862612
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.01734563,0.01734563,0,-1,0,0.01734563,0,0,0,0,0,0.01825856,0.01734563,0,0,4.159756,0.8099084,0,0.01825856,-0.01825856,2.034475,33.90784,0.03986911,0.01908019,0,0,0.8099084
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.1429006,0.1429006,0,-1,0,0.1429006,0,0,0,0,0,0.1504216,0.1429006,0,0,4.180044,0.7916498,0,0.1504216,-0.1504216,1.875916,31.26521,0.03986911,0.1571906,0,0,0.7916498
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.100775,0.100775,0,-1,0,0.100775,0,0,0.00000000000000001387779,0,0,0.106079,0.100775,0,0,4.347178,0.6412282,0,0.106079,-0.106079,1.764099,29.40159,0.03986911,0.1108525,0,0,0.6412282
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.07768613,0.07768613,0,-1,0,0.07768613,0,0,0.00000000000000001387779,0,0,0.08177488,0.07768613,0,0,4.465044,0.5351492,0,0.08177488,-0.08177488,1.677901,27.96496,0.03986911,0.08545474,0,0,0.5351492
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.1486101,0.1486101,0,0,0,0.1486101,0,0,0.00000000000000002775558,0,0,0.1564316,0.1486101,0,0,4.555905,0.4533743,0,0.1564316,-0.1564316,1.513007,25.21674,0.03986911,0.1634711,0,0,0.4533743
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.09073045,0.09073045,0,0,0,0.09073045,47.16306,0,0,0,0.04279125,0.09550574,0.09073045,0,0,4.729718,0.2969427,0,0.05271448,-0.05271448,1.457442,24.29064,0.03986911,0.09980349,0.034233,0,0.3397339
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.3799555,0.3799555,1.7,0,0.5202,0.3799555,99.21616,0,0,0,0.3769773,0,0,1.320045,1.254042,4.78829,0.2442282,1.63102,0,1.63102,3.004762,50.07927,0.04058028,0.4179511,0.3015818,1.7,0.6212055
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.528659,0.528659,1.7,0,0.5202,0.528659,127.2923,0,0,0,0.6729421,0,0,1.171341,1.112774,3.15727,1.712146,1.785716,0,1.785716,4.698842,78.31387,0.04127227,0.5815249,0.5383537,1.7,2.385088
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.4283115,0.4283115,0,-1,0,0.4283115,186.338,0,0,0,0.798107,0.4508542,0.4283115,0,0,1.371554,3.31929,0.3472527,0,0.3472527,5.028275,83.80441,0.04124074,0.4711427,0.6384856,0,4.117397
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.2815262,0.2815262,0,0,0,0.2815262,342.5605,0,0,0,0.9643976,0.2963434,0.2815262,0,0,1.024301,3.631818,0.6680542,0,0.6680542,5.662046,94.36725,0.04118021,0.3096789,0.7715181,0,4.596215
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.5880492,0.5880492,0,0,0,0.5880492,169.0961,0.01912202,0,0,0.9943684,0.6189991,0.5880492,0,0,0.3562472,4.233067,0.3562472,0,0.3562472,6.000012,100,0.04114801,0.6468541,0.7954947,0,5.227435
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.5220535,0.5220535,0,0,0,0.5220535,203.7356,0.5140789,0,0,1.063609,0.54953,0.5220535,0,0,0,4.553689,0,0,0,6.000012,100,0.04114801,0.5742588,0.8508871,0,5.617298
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.5818244,0.5818244,0,0,0,0.5818244,231.078,0.7320214,0,0,1.344468,0.6124468,0.5818244,0,0,0,4.553689,0,0,0,6.000012,100,0.04114801,0.6400069,1.075575,0,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1210457,0.1210457,0,-1,0,0.1210457,675.8661,0.6906903,0,0,0.8181068,0.1274165,0.1210457,0,0,0,4.553689,0,0,0,6.000012,100,0.04114801,0.1331503,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.2163379,0.2163379,0,-1,0,0.2163379,236.698,0.2843434,0,0,0.5120676,0.2277241,0.2163379,0,0,0,4.553689,0,0,0,6.000012,100,0.04114801,0.2379717,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.05077228,0.05077228,0,-1,0,0.05077228,926.6506,0.4170371,0,0,0.4704816,0.05344451,0.05077228,0,0,0,4.553689,0,0,0,6.000012,100,0.04114801,0.05584951,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.4399821,0.4399821,0,-1,0,0.4399821,64.15911,0,0,0,0.2822886,0.463139,0.4399821,0,0,0,4.553689,0,0.1808504,-0.1808504,5.809379,96.82278,0.04114801,0.4839803,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,0.2009449,4.372838,0.02092674,0,0.02092674,5.829232,97.15367,0.04114611,0,0.01674139,0,4.393765
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,0.637256,0.637256,0,-1,0,0.637256,0,0,0.0000000000000001110223,0,0,0.6707958,0.637256,0,0,0.1800182,4.391673,0,0.6707958,-0.6707958,5.122151,85.36901,0.04114611,0.7009816,0,0,4.391673
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.4879526,0.4879526,0,-1,0,0.4879526,0,0,0,0,0,0.5136343,0.4879526,0,0,0.9253469,3.720877,0,0.5136343,-0.5136343,4.580733,76.34539,0.04114611,0.5367479,0,0,3.720877
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.03497295,0.03497295,0,-1,0,0.03497295,0,0,0,0,0,0.03681364,0.03497295,0,0,1.496052,3.207242,0,0.03681364,-0.03681364,4.541928,75.69865,0.04114611,0.03847025,0,0,3.207242
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.2633399,0.2633399,0,-1,0,0.2633399,0,0,0,0,0,0.2771999,0.2633399,0,0,1.536956,3.170429,0,0.2771999,-0.2771999,4.249733,70.82875,0.04114611,0.2896739,0,0,3.170429
