Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.0671152,0.0671152,0,-1,0,0.0671152,0,0,0.00000000000000001387779,0,0,0.07064758,0.0671152,0,0,1.844956,2.893229,0,0.07064758,-0.07064758,4.175264,69.5876,0.04114611,0.07382672,0,0,2.893229
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.06820661,0.06820661,0,-1,0,0.06820661,0,0,0.00000000000000001387779,0,0,0.07179643,0.06820661,0,0,1.923453,2.822581,0,0.07179643,-0.07179643,4.099584,68.32627,0.04114611,0.07502727,0,0,2.822581
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.04700908,0.04700908,0,-1,0,0.04700908,0,0,0,0,0,0.04948324,0.04700908,0,0,2.003227,2.750785,0,0.04948324,-0.04948324,4.047424,67.45694,0.04114611,0.05170998,0,0,2.750785
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.03489522,0.03489522,0,-1,0,0.03489522,0,0,0,0,0,0.03673181,0.03489522,0,0,2.058208,2.701302,0,0.03673181,-0.03673181,4.008706,66.81163,0.04114611,0.03838474,0,0,2.701302
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099021,2.66457,0,0,0,4.008706,66.81163,0.04114611,0,0,0,2.66457
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.1302948,0.1302948,0,-1,0,0.1302948,0,0,0,0,0,0.1371524,0.1302948,0,0,2.099021,2.66457,0,0.1371524,-0.1371524,3.864134,64.40211,0.04114611,0.1433242,0,0,2.66457
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.1190022,0.1190022,0,0,0,0.1190022,0,0,0.00000000000000001387779,0,0,0.1252655,0.1190022,0,0,2.251413,2.527417,0,0.1252655,-0.1252655,3.732093,62.20142,0.04114611,0.1309024,0,0,2.527417
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.390597,2.402152,0.01257091,0,0.01257091,3.744019,62.40019,0.04114498,0,0.01005673,0,2.414723
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,0.7442141,0.7442141,0,0,0,0.7442141,57.91127,0,0.0000000000000001110223,0,0.4309839,0.7833833,0.7442141,0,0,2.378026,2.413466,0,0.3523994,-0.3523994,3.372557,56.20918,0.04114498,0.8186355,0.3447871,0,2.84445
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,1.046788,1.046788,0,0,0,1.046788,82.16673,0,0,0,0.8601116,1.101882,1.046788,0,0,2.769581,2.061066,0,0.2417706,-0.2417706,3.117708,51.9617,0.04114498,1.151467,0.6880893,0,2.921178
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,0.7688339,0.7688339,0,-1,0,0.7688339,165.8968,0,0,0,1.275471,0.8092988,0.7688339,0,0,3.038215,1.819296,0.4661722,0,0.4661722,3.559958,59.33252,0.04110292,0.8457173,1.020377,0,3.094767
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,2.572042,2.238851,1.171066,0,1.171066,4.670929,77.84866,0.04099765,0,0.9368529,0,3.409917
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.318305,0.318305,0,0,0,0.318305,485.6747,0,0,0,1.545927,0.3350579,0.318305,0,0,1.400976,3.29281,1.210869,0,1.210869,5.81966,96.99415,0.04088936,0.3501355,1.236742,0,4.838737
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.4454984,0.4454984,0,0,0,0.4454984,403.3737,1.13797,0,0,1.797023,0.4689457,0.4454984,0,0,0.1901073,4.382592,0.1901073,0,0.1901073,6.000012,100,0.04087241,0.4900482,1.437619,0,6.179615
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.2056769,0.2056769,0,0,0,0.2056769,628.2076,1.075576,0,0,1.292078,0.216502,0.2056769,0,0,0,4.553689,0,0,0,6.000012,100,0.04087241,0.2262445,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04087241,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.5307241,0.5307241,0,-1,0,0.5307241,213.03,0.5719447,0,0,1.130602,0.5586569,0.5307241,0,0,0,4.553689,0,0,0,6.000012,100,0.04087241,0.5837965,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.012893,1.012893,0,-1,0,1.012893,70.03961,0,0,0,0.709426,1.066203,1.012893,0,0,0,4.553689,0,0.3567767,-0.3567767,5.623936,93.73209,0.04087241,1.114182,0.5675409,0,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1010395,0.1010395,0,-1,0,0.1010395,319.4298,0,0,0,0.3227504,0.1063574,0.1010395,0,0,0.3964185,4.196912,0.216393,0,0.216393,5.829225,97.15355,0.04085313,0.1111435,0.2582003,0,4.519662
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,0.9118683,0.9118683,0,-1,0,0.9118683,4.995484,0,0.0000000000000001110223,0,0.04555224,0.9598614,0.9118683,0,0,0.1800256,4.391666,0,0.9143091,-0.9143091,4.865458,81.09081,0.04085313,1.003055,0.03644179,0,4.437218
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.5222474,0.5222474,0,-1,0,0.5222474,0,0,0.0000000000000001110223,0,0,0.5497341,0.5222474,0,0,1.195925,3.477357,0,0.5497341,-0.5497341,4.285988,71.43298,0.04085313,0.5744722,0,0,3.477357
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,0.6856535,0.6856535,0,-1,0,0.6856535,0,0,0,0,0,0.7217405,0.6856535,0,0,1.80674,2.927623,0,0.7217405,-0.7217405,3.525206,58.75332,0.04085313,0.7542189,0,0,2.927623
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.02236159,0.02236159,0,-1,0,0.02236159,0,0,0.000000000000000003469447,0,0,0.02353851,0.02236159,0,0,2.608674,2.205882,0,0.02353851,-0.02353851,3.500395,58.33979,0.04085313,0.02459775,0,0,2.205882
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.1817969,0.1817969,0,-1,0,0.1817969,0,0,0.00000000000000002775558,0,0,0.1913652,0.1817969,0,0,2.634828,2.182344,0,0.1913652,-0.1913652,3.298678,54.97786,0.04085313,0.1999766,0,0,2.182344
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.1293362,0.1293362,0,-1,0,0.1293362,0,0,0,0,0,0.1361434,0.1293362,0,0,2.847456,1.990978,0,0.1361434,-0.1361434,3.15517,52.58607,0.04085313,0.1422698,0,0,1.990978
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.2145414,0.2145414,0,-1,0,0.2145414,0,0,0.00000000000000002775558,0,0,0.225833,0.2145414,0,0,2.998727,1.854835,0,0.225833,-0.225833,2.917121,48.61859,0.04085313,0.2359955,0,0,1.854835
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.1508886,0.1508886,0,-1,0,0.1508886,0,0,0,0,0,0.1588302,0.1508886,0,0,3.249652,1.629002,0,0.1588302,-0.1588302,2.7497,45.82824,0.04085313,0.1659775,0,0,1.629002
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.09531852,0.09531852,0,-1,0,0.09531852,0,0,0.00000000000000001387779,0,0,0.1003353,0.09531852,0,0,3.42613,1.470172,0,0.1003353,-0.1003353,2.643937,44.06553,0.04085313,0.1048504,0,0,1.470172
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.0252105,0.0252105,0,-1,0,0.0252105,0,0,0.000000000000000003469447,0,0,0.02653736,0.0252105,0,0,3.537614,1.369837,0,0.02653736,-0.02653736,2.615964,43.59932,0.04085313,0.02773155,0,0,1.369837
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.02172583,0.02172583,0,-1,0,0.02172583,0,0,0.000000000000000003469447,0,0,0.0228693,0.02172583,0,0,3.5671,1.343299,0,0.0228693,-0.0228693,2.591858,43.19754,0.04085313,0.02389842,0,0,1.343299
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.1368783,0.1368783,0,0,0,0.1368783,0,0,0.00000000000000002775558,0,0,0.1440824,0.1368783,0,0,3.59251,1.32043,0,0.1440824,-0.1440824,2.439981,40.66628,0.04085313,0.1505661,0,0,1.32043
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.001500638,0.001500638,0,0,0,0.001500638,1464.792,0,0,0,0.02198122,0.001579619,0.001500638,0,0,3.752602,1.176347,0.0204016,0,0.0204016,2.459336,40.98885,0.04085131,0.001650701,0.01758498,0,1.198329
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,3.7322,1.194709,0.249201,0,0.249201,2.695749,44.92906,0.04082914,0,0.1993608,0,1.44391
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.4073483,0.4073483,0,0,0,0.4073483,88.74952,0,0,0,0.3615197,0.4287877,0.4073483,0,0,3.482999,1.41899,0,0.06726801,-0.06726801,2.624842,43.74728,0.04082914,0.4480832,0.2892158,0,1.78051
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.4179272,0.4179272,0,-1,0,0.4179272,97.03402,0,0,0,0.4055315,0.4399233,0.4179272,0,0,3.557741,1.351722,0,0.03439181,-0.03439181,2.58859,43.14308,0.04082914,0.4597199,0.3244252,0,1.757253
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,3.595954,1.31733,0.3016325,0,0.3016325,2.874744,47.9123,0.04080233,0,0.241306,0,1.618963
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.5374894,0.5374894,0,0,0,0.5374894,73.02713,0,0,0,0.3925131,0.5657784,0.5374894,0,0,3.294322,1.588799,0,0.1732653,-0.1732653,2.692106,44.86835,0.04080233,0.5912384,0.3140105,0,1.981312
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.04644918,0.04644918,0,0,0,0.04644918,307.5666,0,0,0,0.1428622,0.04889387,0.04644918,0,0,3.486839,1.415534,0.09396828,0,0.09396828,2.781252,46.35411,0.04079399,0.0510941,0.1142897,0,1.558396
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.04238671,0.04238671,0,0,0,0.04238671,376.8399,0,0,0,0.15973,0.04461759,0.04238671,0,0,3.39287,1.500106,0.1151124,0,0.1151124,2.890458,48.1742,0.04078377,0.04662538,0.127784,0,1.659836
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.4091582,0.4091582,0,-1,0,0.4091582,46.38271,0,0.00000000000000005551115,0,0.1897786,0.4306928,0.4091582,0,0,3.277758,1.603707,0,0.2409142,-0.2409142,2.636512,43.94178,0.04078377,0.450074,0.1518229,0,1.793485
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,0.6805615,0.6805615,0,-1,0,0.6805615,47.54107,0,0,0,0.3235462,0.7163805,0.6805615,0,0,3.54544,1.362792,0,0.3928343,-0.3928343,2.222428,37.04039,0.04078377,0.7486176,0.258837,0,1.686339
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,3.981923,0.9699582,0.1638333,0,0.1638333,2.377854,39.63082,0.04076924,0,0.1310667,0,1.133792
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,0.9007527,0.9007527,0,-1,0,0.9007527,30.03536,0,0,0,0.2705443,0.9481606,0.9007527,0,0,3.81809,1.117408,0,0.6776164,-0.6776164,1.663584,27.72634,0.04076924,0.9908279,0.2164354,0,1.387953
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,0.8988038,0.4574788,0,-1,0,0.4574788,9.129334,0,0.441325,0.5629466,0.04176477,0.4815567,0.4574788,0,0,4.570997,0.4397919,0,0.4397919,-0.4397919,1.200002,20,0.04076924,0.9886842,0.03341182,0,0.4815567
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.4101907,0,0,-1,0,0,0,0,0.4101907,0.4512098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.4512098,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.6090813,0,0,-1,0,0,0,0,0.6090813,0.6699894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.6699894,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.4823459,0,0,-1,0,0,0,0,0.4823459,0.5305805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.5305805,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.03947493,0,0,-1,0,0,0,0,0.03947493,0.04342242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.04342242,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.1349705,0,0,-1,0,0,0,0,0.1349705,0.1484676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.1484676,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.08941817,0,0,-1,0,0,0,0,0.08941817,0.09835999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.09835999,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.1329911,0,0,-1,0,0,0,0,0.1329911,0.1462902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.1462902,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.07146925,0,0,-1,0,0,0,0,0.07146925,0.07861618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.07861618,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.05340184,0,0,-1,0,0,0,0,0.05340184,0.05874203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.05874203,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.1488994,0,0,-1,0,0,0,0,0.1488994,0.1637893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04076924,0.1637893,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.0666842,0.0666842,1.519316,0,0.4708732,0.0666842,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04136704,0.07335262,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.1875709,0.1875709,1.640202,0,0.5038753,0.1875709,3.453931,0,0,0,0.006478569,0,0,1.452632,1.38,3.679654,1.242,1.386479,0,1.386479,3.824514,63.74178,0.04203996,0.2063279,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,0.9249649,0.9249649,1.7,0,0.5202,0.9249649,41.1199,0,0,0,0.3803447,0,0,0.7750351,0.7362834,2.293176,2.489831,1.116628,0,1.116628,4.883841,81.39719,0.04268214,1.017461,0.3042757,1.7,2.870175
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.2748055,0.2748055,0,0,0,0.2748055,291.2071,0,0,0,0.800253,0.2892689,0.2748055,0,0,1.176548,3.494796,0.5109841,0,0.5109841,5.368603,89.47653,0.04263516,0.3022861,0.6402025,0,4.295049
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.179921,0.179921,0,-1,0,0.179921,643.0854,0.3020915,0,0,1.157046,0.1893905,0.179921,0,0,0.6655637,3.954682,0.6655637,0,0.6655637,6.000012,100,0.04257411,0.1979131,0.9256366,0,5.111727
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,0.8190145,0.8190145,0,0,0,0.8190145,141.0589,0.2931725,0,0,1.155293,0.8621206,0.8190145,0,0,0,4.553689,0,0,0,6.000012,100,0.04257411,0.900916,0.9242344,0,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,0.8573473,0.8573473,0,0,0,0.8573473,173.0967,0.581569,0,0,1.48404,0.9024708,0.8573473,0,0,0,4.553689,0,0,0,6.000012,100,0.04257411,0.943082,1.187232,0,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.5890972,0.5890972,0,0,0,0.5890972,253.3076,0.8721255,0,0,1.492228,0.6201023,0.5890972,0,0,0,4.553689,0,0,0,6.000012,100,0.04257411,0.6480069,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,0.815816,0.815816,0,0,0,0.815816,166.0637,0.4960208,0,0,1.354775,0.8587537,0.815816,0,0,0,4.553689,0,0,0,6.000012,100,0.04257411,0.8973976,1.08382,0,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,0.7585904,0.7585904,0,-1,0,0.7585904,191.7471,0.6560591,0,0,1.454575,0.7985162,0.7585904,0,0,0,4.553689,0,0,0,6.000012,100,0.04257411,0.8344494,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,0.9905244,0.9905244,0,-1,0,0.9905244,112.4943,0.07162584,0,0,1.114283,1.042657,0.9905244,0,0,0,4.553689,0,0,0,6.000012,100,0.04257411,1.089577,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,0.6363587,0.6363587,0,-1,0,0.6363587,98.66771,0,0,0,0.6278805,0.6698512,0.6363587,0,0,0,4.553689,0,0.04197073,-0.04197073,5.955771,99.26265,0.04257411,0.6999946,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.3041273,0.3041273,0,-1,0,0.3041273,94.97773,0,0,0,0.2888532,0.320134,0.3041273,0,0,0.04663414,4.511718,0,0.03128079,-0.03128079,5.922798,98.7131,0.04257411,0.33454,0.2310826,0,4.800571
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,0.8216818,0.8216818,0,-1,0,0.8216818,5.190688,0,0,0,0.04265093,0.8649282,0.8216818,0,0,0.08139057,4.480437,0,0.8222772,-0.8222772,5.056042,84.2672,0.04257411,0.90385,0.03412075,0,4.523088
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,0.745003,0.745003,0,-1,0,0.745003,0,0,0.0000000000000001110223,0,0,0.7842137,0.745003,0,0,0.995032,3.65816,0,0.7842137,-0.7842137,4.229408,70.48999,0.04257411,0.8195033,0,0,3.65816
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,0.8828011,0.8828011,0,-1,0,0.8828011,0,0,0.0000000000000001110223,0,0,0.9292642,0.8828011,0,0,1.866381,2.873946,0,0.9292642,-0.9292642,3.249877,54.16452,0.04257411,0.9710811,0,0,2.873946
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.008519,1.008519,0,-1,0,1.008519,0,0,0,0,0,1.061599,1.008519,0,0,2.898896,1.944682,0,1.061599,-1.061599,2.130854,35.51417,0.04257411,1.10937,0,0,1.944682
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.07620157,0.07620157,0,-1,0,0.07620157,0,0,0,0,0,0.08021217,0.07620157,0,0,4.07845,0.8830836,0,0.08021217,-0.08021217,2.046303,34.10498,0.04257411,0.08382172,0,0,0.8830836
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.03915812,0.03915812,0,-1,0,0.03915812,0,0,0.000000000000000006938894,0,0,0.04121908,0.03915812,0,0,4.167575,0.8028715,0,0.04121908,-0.04121908,2.002855,33.38084,0.04257411,0.04307394,0,0,0.8028715
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.07129782,0.07129782,0,-1,0,0.07129782,0,0,0,0,0,0.07505034,0.07129782,0,0,4.213374,0.7616524,0,0.07505034,-0.07505034,1.923745,32.06234,0.04257411,0.07842761,0,0,0.7616524
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.1509773,0.1509773,0,-1,0,0.1509773,0,0,0,0,0,0.1589234,0.1509773,0,0,4.296763,0.6866021,0,0.1589234,-0.1589234,1.756225,29.27035,0.04257411,0.166075,0,0,0.6866021
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.1266069,0.1266069,0,-1,0,0.1266069,0,0,0,0,0,0.1332704,0.1266069,0,0,4.473345,0.5276786,0,0.1332704,-0.1332704,1.615745,26.92903,0.04257411,0.1392676,0,0,0.5276786
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.07907597,0.07907597,0,-1,0,0.07907597,0,0,0.00000000000000001387779,0,0,0.08323786,0.07907597,0,0,4.621423,0.3944082,0,0.08323786,-0.08323786,1.528005,25.46669,0.04257411,0.08698357,0,0,0.3944082
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.06497246,0.06497246,0,-1,0,0.06497246,0,0,0.00000000000000001387779,0,0,0.06839206,0.06497246,0,0,4.71391,0.3111703,0,0.06839206,-0.06839206,1.455913,24.26517,0.04257411,0.07146971,0,0,0.3111703
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.03893004,0.03893004,0,0,0,0.03893004,0,0,0,0,0,0.04097899,0.03893004,0,0,4.789901,0.2427782,0,0.04097899,-0.04097899,1.412717,23.54524,0.04257411,0.04282304,0,0,0.2427782
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,4.835433,0.2017993,0.03601351,0,0.03601351,1.446883,24.11467,0.04257081,0,0.02881081,0,0.2378128
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.3096965,0.3096965,1.7,0,0.5202,0.3096965,116.8253,0,0,0,0.3618039,0,0,1.390303,1.320788,4.799419,0.2342114,1.682592,0,1.682592,3.04313,50.71873,0.04324623,0.3406661,0.2894431,1.7,0.5960153
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.5133325,0.5133325,1.7,0,0.5202,0.5133325,139.8089,0,0,0,0.7176847,0,0,1.186667,1.127334,3.116827,1.748544,1.845019,0,1.845019,4.793468,79.89098,0.04390157,0.5646658,0.5741477,1.7,2.466229
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.5731227,0.5731227,0,-1,0,0.5731227,171.513,0,0,0,0.9829801,0.6032871,0.5731227,0,0,1.271809,3.409061,0.379693,0,0.379693,5.153677,85.89445,0.04386601,0.630435,0.7863841,0,4.392041
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.5157802,0.5157802,0,0,0,0.5157802,187.9817,0,0,0,0.9695722,0.5429265,0.5157802,0,0,0.8921155,3.750785,0.4266458,0,0.4266458,5.558429,92.64029,0.04382612,0.5673581,0.7756578,0,4.720357
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.1939986,0.1939986,0,0,0,0.1939986,674.2207,0.6383001,0,0,1.307979,0.2042091,0.1939986,0,0,0.4654697,4.134766,0.4654697,0,0.4654697,6.000012,100,0.04378269,0.2133985,1.046383,0,5.442745
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04378269,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,0.9240204,0.9240204,0,0,0,0.9240204,176.9727,0.6626109,0,0,1.635264,0.9726531,0.9240204,0,0,0,4.553689,0,0,0,6.000012,100,0.04378269,1.016423,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04378269,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,0.8272292,0.8272292,0,-1,0,0.8272292,152.7069,0.3924687,0,0,1.263236,0.8707676,0.8272292,0,0,0,4.553689,0,0,0,6.000012,100,0.04378269,0.9099521,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.3729277,0.3729277,0,-1,0,0.3729277,222.4473,0.4370123,0,0,0.8295677,0.3925555,0.3729277,0,0,0,4.553689,0,0,0,6.000012,100,0.04378269,0.4102205,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,0.9656654,0.9656654,0,-1,0,0.9656654,34.93565,0,0.0000000000000001110223,0,0.3373615,1.01649,0.9656654,0,0,0,4.553689,0,0.6791285,-0.6791285,5.284148,88.06895,0.04378269,1.062232,0.2698892,0,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.1603771,0.1603771,0,-1,0,0.1603771,22.19949,0,0,0,0.0356029,0.168818,0.1603771,0,0,0.7545872,3.874561,0,0.1332151,-0.1332151,5.143727,85.72861,0.04378269,0.1764148,0.02848232,0,3.910163
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,1.35915,1.35915,0,-1,0,1.35915,0,0,0.0000000000000002220446,0.1150652,0,1.430684,1.35915,0,0,0.9026039,3.741345,0,1.430684,-1.430684,3.635653,60.59409,0.04378269,1.495065,0,0,3.741345
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.492253,2.310661,0,0,0,3.635653,60.59409,0.04378269,0,0,0,2.310661
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.06923689,0.06923689,0,-1,0,0.06923689,0,0,0.00000000000000001387779,0,0,0.07288093,0.06923689,0,0,2.492253,2.310661,0,0.07288093,-0.07288093,3.55883,59.31371,0.04378269,0.07616057,0,0,2.310661
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.1207704,0.1207704,0,-1,0,0.1207704,0,0,0.00000000000000001387779,0,0,0.1271268,0.1207704,0,0,2.573232,2.23778,0,0.1271268,-0.1271268,3.424826,57.08032,0.04378269,0.1328475,0,0,2.23778
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.08137898,0.08137898,0,-1,0,0.08137898,0,0,0.00000000000000001387779,0,0,0.08566208,0.08137898,0,0,2.714484,2.110653,0,0.08566208,-0.08566208,3.334531,55.5754,0.04378269,0.08951688,0,0,2.110653
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.05479913,0.05479913,0,-1,0,0.05479913,0,0,0.000000000000000006938894,0,0,0.05768329,0.05479913,0,0,2.809664,2.024991,0,0.05768329,-0.05768329,3.273727,54.56201,0.04378269,0.06027904,0,0,2.024991
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873757,1.967308,0,0,0,3.273727,54.56201,0.04378269,0,0,0,1.967308
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.08025071,0.08025071,0,-1,0,0.08025071,0,0,0,0,0,0.08447443,0.08025071,0,0,2.873757,1.967308,0,0.08447443,-0.08447443,3.184683,53.07795,0.04378269,0.08827578,0,0,1.967308
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.1672432,0.1672432,0,-1,0,0.1672432,0,0,0.00000000000000002775558,0,0,0.1760455,0.1672432,0,0,2.967617,1.882833,0,0.1760455,-0.1760455,2.999115,49.98515,0.04378269,0.1839675,0,0,1.882833
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1259788,0.1259788,0,-1,0,0.1259788,0,0,0.00000000000000002775558,0,0,0.1326092,0.1259788,0,0,3.163223,1.706788,0,0.1326092,-0.1326092,2.859333,47.65545,0.04378269,0.1385767,0,0,1.706788
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.1747863,0.1747863,0,0,0,0.1747863,0,0,0.00000000000000002775558,0,0,0.1839855,0.1747863,0,0,3.310567,1.574179,0,0.1839855,-0.1839855,2.665395,44.42316,0.04378269,0.1922649,0,0,1.574179
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.1416823,0.1416823,0,0,0,0.1416823,4.851781,0,0.00000000000000002775558,0,0.006874112,0.1491392,0.1416823,0,0,3.514995,1.390193,0,0.1422651,-0.1422651,2.515434,41.92382,0.04378269,0.1558505,0.00549929,0,1.397067
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,0.7537065,0.7537065,0,0,0,0.7537065,58.17255,0,0,0,0.4384503,0.7933753,0.7537065,0,0,3.673068,1.247928,0,0.354925,-0.354925,2.14131,35.68843,0.04378269,0.8290772,0.3507603,0,1.686378
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,1.082155,1.082155,1.7,0,0.5202,1.082155,85.46887,0,0,0,0.9249054,0,0,0.6178454,0.5869531,4.067429,0.8930031,1.511858,0,1.511858,3.575585,59.59297,0.04446301,1.19037,0.7399243,1.7,1.817908
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.5168596,0.5168596,0,-1,0,0.5168596,265.1332,0,0,0,1.370366,0.5440627,0.5168596,0,0,2.55557,2.253676,0.8263035,0,0.8263035,4.359486,72.65794,0.04438517,0.5685456,1.096293,0,3.624042
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.5072489,0.5072489,0,0,0,0.5072489,316.084,0,0,0,1.603332,0.5339462,0.5072489,0,0,1.729267,2.997349,1.069386,0,1.069386,5.373994,89.56639,0.04428484,0.5579738,1.282666,0,4.600681
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.5895728,0.5895728,0,0,0,0.5895728,262.6024,0.2677491,0,0,1.548233,0.620603,0.5895728,0,0,0.6598806,3.959796,0.6598806,0,0.6598806,6.000012,100,0.04422316,0.6485301,1.238586,0,5.508029
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.5556999,0.5556999,0,0,0,0.5556999,278.9153,0.9649848,0,0,1.549932,0.5849473,0.5556999,0,0,0,4.553689,0,0,0,6.000012,100,0.04422316,0.6112699,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.4336554,0.4336554,0,0,0,0.4336554,317.5602,0.9206375,0,0,1.377117,0.4564794,0.4336554,0,0,0,4.553689,0,0,0,6.000012,100,0.04422316,0.477021,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.4066015,0.4066015,0,-1,0,0.4066015,282.8553,0.7220926,0,0,1.150094,0.4280016,0.4066015,0,0,0,4.553689,0,0,0,6.000012,100,0.04422316,0.4472616,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,0.8109994,0.8109994,0,-1,0,0.8109994,104.7536,0.0000000000000001110223,0,0,0.8495508,0.8536836,0.8109994,0,0,0,4.553689,0,0.004132752,-0.004132752,5.995656,99.9274,0.04422316,0.8920994,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0.6869028,0,0,0.6914947,0,0,0,0,0.004591947,4.549556,0.004591947,0,0.004591947,6.000012,100,0.04422273,0,0.5531958,0,5.241051
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,0.7525546,0.7525546,0,-1,0,0.7525546,47.34504,0,0.0000000000000001110223,0,0.3562973,0.7921627,0.7525546,0,0,0,4.553689,0,0.4358654,-0.4358654,5.540569,92.34264,0.04422273,0.82781,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.5765452,0.5765452,0,-1,0,0.5765452,8.070647,0,0.0000000000000001110223,0,0.04653093,0.6068897,0.5765452,0,0,0.4842949,4.117824,0,0.5603588,-0.5603588,4.9499,82.49816,0.04422273,0.6341997,0.03722475,0,4.164354
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106916,3.557465,0,0,0,4.9499,82.49816,0.04422273,0,0,0,3.557465
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.4734753,0.4734753,0,-1,0,0.4734753,0,0,0.00000000000000005551115,0,0,0.4983951,0.4734753,0,0,1.106916,3.557465,0,0.4983951,-0.4983951,4.424545,73.74227,0.04422273,0.5208229,0,0,3.557465
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,1.077602,1.077602,0,-1,0,1.077602,0,0,0,0,0,1.134318,1.077602,0,0,1.660688,3.05907,0,1.134318,-1.134318,3.228868,53.81437,0.04422273,1.185363,0,0,3.05907
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.1932615,0.1932615,0,-1,0,0.1932615,0,0,0.00000000000000002775558,0,0,0.2034332,0.1932615,0,0,2.921042,1.924751,0,0.2034332,-0.2034332,3.014431,50.24042,0.04422273,0.2125877,0,0,1.924751
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.1095928,0.1095928,0,-1,0,0.1095928,0,0,0.00000000000000001387779,0,0,0.1153609,0.1095928,0,0,3.147079,1.721318,0,0.1153609,-0.1153609,2.89283,48.21374,0.04422273,0.1205521,0,0,1.721318
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.008434975,0.008434975,0,-1,0,0.008434975,0,0,0,0,0,0.008878921,0.008434975,0,0,3.275257,1.605957,0,0.008878921,-0.008878921,2.883471,48.05775,0.04422273,0.009278473,0,0,1.605957
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.08410805,0.08410805,0,-1,0,0.08410805,0,0,0.00000000000000001387779,0,0,0.08853479,0.08410805,0,0,3.285123,1.597078,0,0.08853479,-0.08853479,2.790147,46.50236,0.04422273,0.09251886,0,0,1.597078
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.1490431,0.1490431,0,-1,0,0.1490431,0,0,0,0,0,0.1568874,0.1490431,0,0,3.383495,1.508544,0,0.1568874,-0.1568874,2.624773,43.74613,0.04422273,0.1639473,0,0,1.508544
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.05316522,0.05316522,0,-1,0,0.05316522,0,0,0.000000000000000006938894,0,0,0.05596339,0.05316522,0,0,3.557814,1.351656,0,0.05596339,-0.05596339,2.565783,42.76296,0.04422273,0.05848174,0,0,1.351656
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619996,1.295693,0,0,0,2.565783,42.76296,0.04422273,0,0,0,1.295693
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.07667055,0.07667055,0,0,0,0.07667055,0,0,0,0,0,0.08070584,0.07667055,0,0,3.619996,1.295693,0,0.08070584,-0.08070584,2.480711,41.3451,0.04422273,0.0843376,0,0,1.295693
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.06142582,0.06142582,0,0,0,0.06142582,28.62903,0,0.000000000000000006938894,0,0.01758561,0.06465876,0.06142582,0,0,3.709669,1.214987,0,0.04707314,-0.04707314,2.431092,40.51811,0.04422273,0.06756841,0.01406849,0,1.232573
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,3.761972,1.167914,0.04545002,0,0.04545002,2.474209,41.23674,0.04421848,0,0.03636001,0,1.213364
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.4714408,0.4714408,0,0,0,0.4714408,46.73439,0,0,0,0.2203249,0.4962534,0.4714408,0,0,3.716522,1.208819,0,0.2759285,-0.2759285,2.183355,36.38918,0.04421848,0.5185848,0.17626,0,1.429144
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.04044259,0.04044259,0,-1,0,0.04044259,197.1601,0,0,0,0.07973665,0.04257114,0.04044259,0,0,4.023109,0.9328904,0.03716551,0,0.03716551,2.218613,36.97682,0.04421502,0.04448684,0.06378932,0,1.012627
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.2306172,0.2306172,0,0,0,0.2306172,117.9556,0,0,0,0.2720258,0.242755,0.2306172,0,0,3.985944,0.9663393,0.02927088,0,0.02927088,2.246382,37.43963,0.04421229,0.2536789,0.2176207,0,1.238365
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.956673,0.9926831,0.2631254,0,0.2631254,2.496005,41.6,0.04418775,0,0.2105003,0,1.255808
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.6115335,0.6115335,0,0,0,0.6115335,48.67006,0,0.0000000000000001110223,0,0.2976337,0.6437195,0.6115335,0,0,3.693548,1.229496,0,0.3460858,-0.3460858,2.131198,35.51991,0.04418775,0.6726869,0.238107,0,1.52713
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,4.078087,0.8834102,0.1330254,0,0.1330254,2.257397,37.62322,0.04417536,0,0.1064203,0,1.016436
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.4049342,0.4049342,0,-1,0,0.4049342,77.89629,0,0,0,0.3154287,0.4262465,0.4049342,0,0,3.945062,1.003133,0,0.1108178,-0.1108178,2.140585,35.67635,0.04417536,0.4454276,0.2523429,0,1.318562
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.2829383,0.2829383,0,-1,0,0.2829383,110.1612,0,0,0,0.3116882,0.2978298,0.2829383,0,0,4.068193,0.8923153,0.01385842,0,0.01385842,2.153733,35.89547,0.04417406,0.3112321,0.2493506,0,1.204003
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,0.6806806,0.6806806,0,-1,0,0.6806806,25.40383,0,0,0,0.1729189,0.7165059,0.6806806,0,0,4.054335,0.9047878,0,0.543587,-0.543587,1.580742,26.34564,0.04417406,0.7487487,0.1383352,0,1.077707
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.2994454,0.2994454,0,-1,0,0.2994454,12.66418,0,0,0,0.0379223,0.3152057,0.2994454,0,0,4.65832,0.3612009,0,0.2772833,-0.2772833,1.288459,21.47428,0.04417406,0.3293899,0.03033784,0,0.3991232
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.5602832,0.1201739,0,-1,0,0.1201739,35.43309,0,0.4401093,0.5284994,0.04258134,0.1264989,0.1201739,0,0,4.966413,0.08391752,0,0.08391752,-0.08391752,1.200002,20,0.04417406,0.6163116,0.03406507,0,0.1264989
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,0.6918698,0,0,-1,0,0,0,0,0.6918698,0.7610568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.7610568,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.5651741,0,0,-1,0,0,0,0,0.5651741,0.6216915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.6216915,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.3977678,0,0,-1,0,0,0,0,0.3977678,0.4375445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.4375445,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.1019456,0,0,-1,0,0,0,0,0.1019456,0.1121402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.1121402,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0008951658,0,0,-1,0,0,0,0,0.0008951658,0.0009846825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.0009846825,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1008716,0,0,-1,0,0,0,0,0.1008716,0.1109588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.1109588,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.02341759,0,0,-1,0,0,0,0,0.02341759,0.02575935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0.02575935,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04417406,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.1534696,0.1534696,1.606101,0,0.4945656,0.1534696,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.04479912,0.1688165,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.09052425,0.09052425,1.543156,0,0.4773815,0.09052425,37.65983,0.0000000000000002220446,0,0,0.03409128,0,0,1.452632,1.38,3.679654,1.242,1.414091,0,1.414091,3.85071,64.17838,0.0453773,0.09957667,0.02727302,1.7,1.276091
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.5638822,0.5638822,1.7,0,0.5202,0.5638822,58.62449,0,0,0,0.3305731,0,0,1.136118,1.079312,2.265563,2.514682,1.409885,0,1.409885,5.188244,86.47057,0.04605189,0.6202704,0.2644584,1.7,2.845255
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.3723239,0.3723239,0,0,0,0.3723239,56.22681,0,0.00000000000000005551115,0,0.2093458,0.3919199,0.3723239,0,0,0.8556781,3.783579,0,0.182574,-0.182574,4.995794,83.26308,0.04605189,0.4095562,0.1674767,0,3.992924
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,0.9884846,0.9884846,0,-1,0,0.9884846,53.24369,0,0.0000000000000001110223,0,0.5263057,1.04051,0.9884846,0,0,1.058538,3.601005,0,0.5142045,-0.5142045,4.453775,74.22944,0.04605189,1.087333,0.4210445,0,4.12731
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,0.7239398,0.7239398,0,0,0,0.7239398,88.69736,0,0,0,0.6421155,0.7620419,0.7239398,0,0,1.629876,3.0868,0,0.1199264,-0.1199264,4.327362,72.12255,0.04605189,0.7963338,0.5136924,0,3.728915
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,1.763128,2.966874,0.7290577,0,0.7290577,5.019007,83.64994,0.04598183,0,0.5832462,0,3.695931
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.108146,0.108146,0,0,0,0.108146,378.4659,0,0,0,0.4092958,0.1138379,0.108146,0,0,1.03407,3.623026,0.2954579,0,0.2954579,5.299303,88.32153,0.04595349,0.1189606,0.3274367,0,4.032321
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.3552213,0.3552213,0,0,0,0.3552213,103.8791,0,0,0,0.3690006,0.3739172,0.3552213,0,0,0.7386125,3.888938,0,0.004916551,-0.004916551,5.29412,88.23516,0.04595349,0.3907434,0.2952005,0,4.257938
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,0.8108495,0.8108495,0,-1,0,0.8108495,58.4587,0,0,0,0.474012,0.8535258,0.8108495,0,0,0.7440754,3.884021,0,0.3795137,-0.3795137,4.894077,81.56779,0.04595349,0.8919345,0.3792096,0,4.358033
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.3666744,0.3666744,0,-1,0,0.3666744,27.17346,0,0,0,0.09963813,0.3859731,0.3666744,0,0,1.165757,3.504507,0,0.2863349,-0.2863349,4.592254,76.53741,0.04595349,0.4033419,0.07971051,0,3.604146
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.3749132,0.3749132,0,-1,0,0.3749132,85.11642,0,0,0,0.3191127,0.3946454,0.3749132,0,0,1.483907,3.218173,0,0.07553278,-0.07553278,4.512635,75.21044,0.04595349,0.4124045,0.2552901,0,3.537285
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.3341815,0.3341815,0,-1,0,0.3341815,62.25844,0,0.00000000000000005551115,0,0.2080562,0.3517701,0.3341815,0,0,1.567833,3.14264,0,0.1437138,-0.1437138,4.361148,72.68565,0.04595349,0.3675997,0.166445,0,3.350696
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.21564,1.21564,0,-1,0,1.21564,3.737437,0,0.0000000000000002220446,0,0.04543379,1.279621,1.21564,0,0,1.727515,2.998926,0,1.234187,-1.234187,3.0602,51.00323,0.04595349,1.337204,0.03634703,0,3.04436
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.24368,0.24368,0,-1,0,0.24368,0,0,0.00000000000000002775558,0,0,0.2565053,0.24368,0,0,3.098834,1.764738,0,0.2565053,-0.2565053,2.789819,46.4969,0.04595349,0.268048,0,0,1.764738
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,0.8156531,0.8156531,0,-1,0,0.8156531,0,0,0.0000000000000001110223,0,0,0.8585822,0.8156531,0,0,3.38384,1.508233,0,0.8585822,-0.8585822,1.884794,31.41318,0.04595349,0.8972184,0,0,1.508233
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.5211335,0.5211335,0,-1,0,0.5211335,0,0,0,0,0,0.5485616,0.5211335,0,0,4.33782,0.6496508,0,0.5485616,-0.5485616,1.30656,21.77595,0.04595349,0.5732468,0,0,0.6496508
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.1635461,0.09603477,0,-1,0,0.09603477,0,0,0.06751135,0.08386596,0,0.1010892,0.09603477,0,0,4.947333,0.1010892,0,0.1010892,-0.1010892,1.200002,20,0.04595349,0.1799007,0,0,0.1010892
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.04268749,0,0,-1,0,0,0,0,0.04268749,0.04695623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04595349,0.04695623,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.0666224,0,0,-1,0,0,0,0,0.0666224,0.07328464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04595349,0.07328464,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04595349,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.145472,0,0,-1,0,0,0,0,0.145472,0.1600192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04595349,0.1600192,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00315336,0,0,-1,0,0,0,0,0.00315336,0.003468696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04595349,0.003468696,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.04595349,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.084594,0.084594,1.537226,0,0.4757626,0.084594,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0465232,0.09305339,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.02026677,0.02026677,1.472898,0,0.4582013,0.02026677,136.0083,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.0470465,0.02229345,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.4585797,0.4585797,1.7,0,0.5202,0.4585797,79.87834,0,0,0,0.3663059,0,0,1.24142,1.179349,2.27209,2.508808,1.545655,0,1.545655,5.310855,88.51408,0.04769556,0.5044377,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.2980459,0.2980459,0,0,0,0.2980459,205.9875,0,0,0,0.6139372,0.3137325,0.2980459,0,0,0.7264347,3.899898,0.3002047,0,0.3002047,5.595654,93.26073,0.04766598,0.3278505,0.4911498,0,4.513835
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.2567276,0.2567276,0,-1,0,0.2567276,504.6674,0.5991507,0,0,1.29562,0.2702396,0.2567276,0,0,0.42623,4.170082,0.42623,0,0.42623,6.000012,100,0.04762406,0.2824003,1.036496,0,5.465702
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,1.159666,1.159666,0,0,0,1.159666,121.0371,0.1829255,0,0,1.403626,1.220701,1.159666,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,1.275632,1.122901,0,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.443249,0.443249,0,0,0,0.443249,348.8957,1.079899,0,0,1.546476,0.4665779,0.443249,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,0.4875739,1.237181,0,6.100165
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.1996813,0.1996813,0,0,0,0.1996813,693.1724,1.173944,0,0,1.384135,0.2101908,0.1996813,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,0.2196494,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.3486752,0.3486752,0,-1,0,0.3486752,224.2385,0.4148374,0,0,0.7818639,0.3670265,0.3486752,0,0,0,4.553689,0,0,0,6.000012,100,0.04762406,0.3835427,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.3469414,0.3469414,0,-1,0,0.3469414,99.63779,0,0,0,0.3456848,0.3652015,0.3469414,0,0,0,4.553689,0,0.01951671,-0.01951671,5.97944,99.65713,0.04762406,0.3816356,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0.02106532,0,0,0.04275056,0,0,0,0,0.02168524,4.534172,0.02168524,0,0.02168524,6.000012,100,0.04762192,0,0.03420044,0,4.576923
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.1895045,0.1895045,0,-1,0,0.1895045,0,0,0,0,0,0.1994785,0.1895045,0,0,0,4.553689,0,0.1994785,-0.1994785,5.789743,96.49553,0.04762192,0.208455,0,0,4.553689
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2216428,4.35421,0,0,0,5.789743,96.49553,0.04762192,0,0,0,4.35421
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.265774,0.265774,0,-1,0,0.265774,0,0,0,0,0,0.2797621,0.265774,0,0,0.2216428,4.35421,0,0.2797621,-0.2797621,5.494848,91.58062,0.04762192,0.2923514,0,0,4.35421
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.02479697,0.02479697,0,-1,0,0.02479697,0,0,0.000000000000000003469447,0,0,0.02610208,0.02479697,0,0,0.5324895,4.074449,0,0.02610208,-0.02610208,5.467334,91.12206,0.04762192,0.02727667,0,0,4.074449
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.08587813,0.08587813,0,-1,0,0.08587813,0,0,0.00000000000000001387779,0,0,0.09039804,0.08587813,0,0,0.5614918,4.048347,0,0.09039804,-0.09039804,5.372046,89.53392,0.04762192,0.09446595,0,0,4.048347
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.1354349,0.1354349,0,-1,0,0.1354349,0,0,0,0,0,0.1425631,0.1354349,0,0,0.6619341,3.957948,0,0.1425631,-0.1425631,5.221771,87.02935,0.04762192,0.1489784,0,0,3.957948
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.1284174,0.1284174,0,-1,0,0.1284174,0,0,0,0,0,0.1351763,0.1284174,0,0,0.8203375,3.815385,0,0.1351763,-0.1351763,5.079283,84.65455,0.04762192,0.1412592,0,0,3.815385
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.1081712,0.1081712,0,-1,0,0.1081712,0,0,0.00000000000000001387779,0,0,0.1138644,0.1081712,0,0,0.9705334,3.680209,0,0.1138644,-0.1138644,4.95926,82.65416,0.04762192,0.1189883,0,0,3.680209
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.1793449,0.1793449,0,-1,0,0.1793449,0,0,0.00000000000000002775558,0,0,0.1887841,0.1793449,0,0,1.097049,3.566344,0,0.1887841,-0.1887841,4.760263,79.33757,0.04762192,0.1972794,0,0,3.566344
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.08297393,0.08297393,0,-1,0,0.08297393,0,0,0.00000000000000001387779,0,0,0.08734098,0.08297393,0,0,1.306809,3.37756,0,0.08734098,-0.08734098,4.668198,77.80315,0.04762192,0.09127133,0,0,3.37756
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.1762562,0.1762562,0,0,0,0.1762562,0,0,0.00000000000000002775558,0,0,0.1855328,0.1762562,0,0,1.403855,3.29022,0,0.1855328,-0.1855328,4.47263,74.54368,0.04762192,0.1938818,0,0,3.29022
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.1431702,0.1431702,0,0,0,0.1431702,11.02217,0,0.00000000000000002775558,0,0.01578045,0.1507055,0.1431702,0,0,1.610003,3.104687,0,0.134925,-0.134925,4.330406,72.17329,0.04762192,0.1574872,0.01262436,0,3.120467
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.01939525,0.01939525,0,0,0,0.01939525,2096.514,0,0,0,0.4066241,0.02041605,0.01939525,0,0,1.759919,2.969762,0.386208,0,0.386208,4.696795,78.27976,0.047584,0.02133477,0.3252993,0,3.376386
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.6293449,0.6293449,0,0,0,0.6293449,120.5295,0,0,0,0.7585462,0.6624683,0.6293449,0,0,1.373711,3.317349,0.09607799,0,0.09607799,4.787943,79.79889,0.04757458,0.6922793,0.606837,0,4.075895
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.3899248,0.3899248,0,-1,0,0.3899248,304.9338,0,0,0,1.189013,0.4104472,0.3899248,0,0,1.277633,3.403819,0.7785655,0,0.7785655,5.526555,92.10906,0.04749834,0.4289173,0.9512101,0,4.592832
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.1097036,0.1097036,0,0,0,0.1097036,1039.375,0.5256875,0,0,1.140233,0.1154775,0.1097036,0,0,0.4990677,4.104528,0.4990677,0,0.4990677,6.000012,100,0.04744959,0.120674,0.9121861,0,5.244761
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,0.719017,0.719017,0,0,0,0.719017,212.5843,0.7716571,0,0,1.528517,0.75686,0.719017,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,0.7909188,1.222814,0,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,1.059472,1.059472,0,0,0,1.059472,152.9484,0.5052121,0,0,1.620446,1.115234,1.059472,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,1.16542,1.296357,0,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.1266955,0.1266955,0,-1,0,0.1266955,1221.257,1.413914,0,0,1.547277,0.1333637,0.1266955,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,0.139365,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.3010111,0.3010111,0,-1,0,0.3010111,379.172,0.8244959,0,0,1.14135,0.3168537,0.3010111,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,0.3311121,0.9130797,0,5.695039
