Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.1130623,0.1130623,0,-1,0,0.1130623,728.2645,0.7043796,0,0,0.8233926,0.119013,0.1130623,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,0.1243685,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.2204398,0.2204398,0,-1,0,0.2204398,177.6228,0.1595095,0,0,0.3915513,0.2320419,0.2204398,0,0,0,4.553689,0,0,0,6.000012,100,0.04744959,0.2424838,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.2495834,0.2495834,0,-1,0,0.2495834,19.18509,0,0,0,0.0478828,0.2627194,0.2495834,0,0,0,4.553689,0,0.2148366,-0.2148366,5.773554,96.22572,0.04744959,0.2745418,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,1.462966,1.38,0,-1,0,1.38,0,0,0.08296569,0.2292623,0,1.452632,1.38,0,0,0.2387073,4.338852,0,1.452632,-1.452632,4.242346,70.70563,0.04744959,1.609262,0,0,4.338852
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852742,2.886221,0,0,0,4.242346,70.70563,0.04744959,0,0,0,2.886221
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.3094449,0.3094449,0,-1,0,0.3094449,0,0,0.00000000000000005551115,0,0,0.3257315,0.3094449,0,0,1.852742,2.886221,0,0.3257315,-0.3257315,3.898995,64.98312,0.04744959,0.3403894,0,0,2.886221
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.1555927,0.1555927,0,-1,0,0.1555927,0,0,0,0,0,0.1637818,0.1555927,0,0,2.214666,2.560489,0,0.1637818,-0.1637818,3.726354,62.10577,0.04744959,0.171152,0,0,2.560489
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.1378141,0.1378141,0,-1,0,0.1378141,0,0,0.00000000000000002775558,0,0,0.1450674,0.1378141,0,0,2.396646,2.396708,0,0.1450674,-0.1450674,3.573439,59.55721,0.04744959,0.1515955,0,0,2.396708
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.0936538,0.0936538,0,-1,0,0.0936538,0,0,0.00000000000000001387779,0,0,0.09858295,0.0936538,0,0,2.557832,2.25164,0,0.09858295,-0.09858295,3.469524,57.82528,0.04744959,0.1030192,0,0,2.25164
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667369,2.153057,0,0,0,3.469524,57.82528,0.04744959,0,0,0,2.153057
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.02798067,0.02798067,0,-1,0,0.02798067,0,0,0.000000000000000003469447,0,0,0.02945334,0.02798067,0,0,2.667369,2.153057,0,0.02945334,-0.02945334,3.438477,57.30784,0.04744959,0.03077874,0,0,2.153057
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.1696307,0.1696307,0,-1,0,0.1696307,0,0,0.00000000000000002775558,0,0,0.1785586,0.1696307,0,0,2.700095,2.123604,0,0.1785586,-0.1785586,3.25026,54.17089,0.04744959,0.1865938,0,0,2.123604
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898493,1.945045,0,0,0,3.25026,54.17089,0.04744959,0,0,0,1.945045
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898493,1.945045,0,0,0,3.25026,54.17089,0.04744959,0,0,0,1.945045
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.1269935,0.1269935,0,0,0,0.1269935,27.58996,0.00000000000000002775558,0,0,0.03503744,0.1336773,0.1269935,0,0,2.898493,1.945045,0,0.0986399,-0.0986399,3.146284,52.43797,0.04744959,0.1396928,0.02802995,0,1.980083
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.01318811,0.01318811,0,0,0,0.01318811,2303.906,0,0,0,0.3038415,0.01388222,0.01318811,0,0,3.008093,1.846405,0.2899593,0,0.2899593,3.421364,57.02262,0.04742132,0.01450692,0.2430732,0,2.150247
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.718134,2.107369,0.6685781,0,0.6685781,4.055633,67.59375,0.04735626,0,0.5348625,0,2.775947
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.3117298,0.3117298,0,-1,0,0.3117298,313.981,0,0,0,0.9787723,0.3281366,0.3117298,0,0,2.049556,2.709089,0.6506357,0,0.6506357,4.67288,77.88118,0.04729311,0.3429027,0.7830178,0,3.687861
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.39892,3.294661,1.130863,0,1.130863,5.745711,95.76166,0.04718376,0,0.9046905,0,4.425524
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.908159,0,0,1.176216,0,0,0,0,0.2680567,4.312438,0.2680567,0,0.2680567,6.000012,100,0.04715791,0,0.9409726,0,5.488654
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04715791,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.2468364,0.2468364,0,0,0,0.2468364,474.9804,0.9125968,0,0,1.172425,0.2598278,0.2468364,0,0,0,4.553689,0,0,0,6.000012,100,0.04715791,0.27152,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.02284848,0.02284848,0,-1,0,0.02284848,5406.093,1.211159,0,0,1.23521,0.02405103,0.02284848,0,0,0,4.553689,0,0,0,6.000012,100,0.04715791,0.02513333,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,0.8724146,0.8724146,0,-1,0,0.8724146,123.9816,0.1633022,0,0,1.081633,0.9183312,0.8724146,0,0,0,4.553689,0,0,0,6.000012,100,0.04715791,0.9596561,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,0.7601247,0.7601247,0,-1,0,0.7601247,104.444,0,0,0,0.7939048,0.8001313,0.7601247,0,0,0,4.553689,0,0.006226471,-0.006226471,5.993449,99.89061,0.04715791,0.8361372,0.6351239,0,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,0.6755407,0.6755407,0,-1,0,0.6755407,55.09066,0,0,0,0.3721599,0.7110955,0.6755407,0,0,0.0069183,4.547462,0,0.3389356,-0.3389356,5.636179,93.93613,0.04715791,0.7430948,0.2977279,0,4.919622
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,0.7925292,0.7925292,0,-1,0,0.7925292,5.613818,0,0,0,0.04449115,0.8342413,0.7925292,0,0,0.3835135,4.208527,0,0.7897502,-0.7897502,4.80371,80.06166,0.04715791,0.8717821,0.03559292,0,4.253018
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.261014,3.418777,0,0,0,4.80371,80.06166,0.04715791,0,0,0,3.418777
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1216477,0.1216477,0,-1,0,0.1216477,0,0,0.00000000000000001387779,0,0,0.1280502,0.1216477,0,0,1.261014,3.418777,0,0.1280502,-0.1280502,4.668733,77.81206,0.04715791,0.1338124,0,0,3.418777
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.03340222,0.03340222,0,-1,0,0.03340222,0,0,0,0,0,0.03516023,0.03340222,0,0,1.403292,3.290726,0,0.03516023,-0.03516023,4.63167,77.19436,0.04715791,0.03674244,0,0,3.290726
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.05119944,0.05119944,0,-1,0,0.05119944,0,0,0.000000000000000006938894,0,0,0.05389414,0.05119944,0,0,1.442358,3.255566,0,0.05389414,-0.05389414,4.574861,76.24754,0.04715791,0.05631938,0,0,3.255566
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502241,3.201672,0,0,0,4.574861,76.24754,0.04715791,0,0,0,3.201672
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.02104554,0.02104554,0,-1,0,0.02104554,0,0,0.000000000000000003469447,0,0,0.02215319,0.02104554,0,0,1.502241,3.201672,0,0.02215319,-0.02215319,4.55151,75.85835,0.04715791,0.02315009,0,0,3.201672
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.06992298,0.06992298,0,-1,0,0.06992298,0,0,0,0,0,0.07360314,0.06992298,0,0,1.526856,3.179519,0,0.07360314,-0.07360314,4.473925,74.56527,0.04715791,0.07691528,0,0,3.179519
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.08239149,0.08239149,0,-1,0,0.08239149,0,0,0,0,0,0.08672788,0.08239149,0,0,1.608637,3.105916,0,0.08672788,-0.08672788,4.382506,73.04162,0.04715791,0.09063064,0,0,3.105916
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.0779426,0.0779426,0,-1,0,0.0779426,0,0,0.00000000000000001387779,0,0,0.08204485,0.0779426,0,0,1.705001,3.019188,0,0.08204485,-0.08204485,4.296023,71.60024,0.04715791,0.08573686,0,0,3.019188
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.04523275,0.04523275,0,-1,0,0.04523275,0,0,0,0,0,0.04761342,0.04523275,0,0,1.796162,2.937143,0,0.04761342,-0.04761342,4.245834,70.76376,0.04715791,0.04975602,0,0,2.937143
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.199751,0.199751,0,0,0,0.199751,0,0,0.00000000000000002775558,0,0,0.2102643,0.199751,0,0,1.849066,2.88953,0,0.2102643,-0.2102643,4.024196,67.0698,0.04715791,0.2197261,0,0,2.88953
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.05984258,0.05984258,0,0,0,0.05984258,25.81458,0,0.000000000000000006938894,0,0.01544811,0.06299219,0.05984258,0,0,2.082693,2.679265,0,0.04754408,-0.04754408,3.97408,66.23454,0.04715791,0.06582684,0.01235849,0,2.694714
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,2.13552,2.631721,0.2291618,0,0.2291618,4.191482,69.85789,0.04713584,0,0.1833295,0,2.860883
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.906358,2.837967,0.3216591,0,0.3216591,4.496635,74.94376,0.04710489,0,0.2573273,0,3.159626
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,1.584699,3.12746,0.70977,0,0.70977,5.169982,86.16619,0.04703674,0,0.567816,0,3.83723
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.04039606,0,0,0.9153247,0,0,0,0,0.8749287,3.766253,0.8749287,0,0.8749287,6.000012,100,0.04695301,0,0.7322598,0,4.681578
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.4861721,0.4861721,0,0,0,0.4861721,244.4273,0.6765772,0,0,1.188337,0.5117601,0.4861721,0,0,0,4.553689,0,0,0,6.000012,100,0.04695301,0.5347893,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.5582751,0.5582751,0,0,0,0.5582751,219.1585,0.6358491,0,0,1.223507,0.587658,0.5582751,0,0,0,4.553689,0,0,0,6.000012,100,0.04695301,0.6141026,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.2879112,0.2879112,0,0,0,0.2879112,389.8623,0.8193929,0,0,1.122457,0.3030644,0.2879112,0,0,0,4.553689,0,0,0,6.000012,100,0.04695301,0.3167023,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04695301,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.1706396,0.1706396,0,-1,0,0.1706396,496.8458,0.6681952,0,0,0.8478158,0.1796207,0.1706396,0,0,0,4.553689,0,0,0,6.000012,100,0.04695301,0.1877036,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.5932126,0.5932126,0,-1,0,0.5932126,75.68748,0,0,0,0.4489877,0.6244344,0.5932126,0,0,0,4.553689,0,0.1754467,-0.1754467,5.815075,96.91772,0.04695301,0.6525339,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.4745767,0.4745767,0,-1,0,0.4745767,30.73261,0,0,0,0.1458498,0.4995544,0.4745767,0,0,0.1949407,4.378242,0,0.3537046,-0.3537046,5.442238,90.70378,0.04695301,0.5220343,0.1166798,0,4.524092
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.5618993,0.5618993,0,-1,0,0.5618993,7.661796,0,0.0000000000000001110223,0,0.04305158,0.5914729,0.5618993,0,0,0.5879458,4.024538,0,0.5484214,-0.5484214,4.864151,81.06902,0.04695301,0.6180893,0.03444126,0,4.067589
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,0.8761273,0.8761273,0,-1,0,0.8761273,0,0,0.0000000000000001110223,0,0,0.9222393,0.8761273,0,0,1.197303,3.476116,0,0.9222393,-0.9222393,3.892025,64.86696,0.04695301,0.9637401,0,0,3.476116
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.222013,2.553877,0,0,0,3.892025,64.86696,0.04695301,0,0,0,2.553877
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,1.101422,1.101422,0,-1,0,1.101422,0,0,0,0,0,1.159391,1.101422,0,0,2.222013,2.553877,0,1.159391,-1.159391,2.669919,44.49857,0.04695301,1.211564,0,0,2.553877
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.07737163,0.07737163,0,-1,0,0.07737163,0,0,0,0,0,0.08144383,0.07737163,0,0,3.510226,1.394486,0,0.08144383,-0.08144383,2.58407,43.06775,0.04695301,0.0851088,0,0,1.394486
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.2468288,0.2468288,0,-1,0,0.2468288,0,0,0.00000000000000005551115,0,0,0.2598198,0.2468288,0,0,3.600719,1.313042,0,0.2598198,-0.2598198,2.310196,38.50319,0.04695301,0.2715117,0,0,1.313042
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.04531742,0.04531742,0,-1,0,0.04531742,0,0,0.000000000000000006938894,0,0,0.04770254,0.04531742,0,0,3.889408,1.053222,0,0.04770254,-0.04770254,2.259913,37.66514,0.04695301,0.04984916,0,0,1.053222
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.08677511,0.08677511,0,-1,0,0.08677511,0,0,0.00000000000000001387779,0,0,0.09134223,0.08677511,0,0,3.94241,1.00552,0,0.09134223,-0.09134223,2.16363,36.06042,0.04695301,0.09545262,0,0,1.00552
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.02321694,0.02321694,0,-1,0,0.02321694,0,0,0.000000000000000003469447,0,0,0.02443888,0.02321694,0,0,4.043902,0.9141773,0,0.02443888,-0.02443888,2.137869,35.63108,0.04695301,0.02553863,0,0,0.9141773
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.1027112,0.1027112,0,-1,0,0.1027112,0,0,0,0,0,0.1081171,0.1027112,0,0,4.071056,0.8897384,0,0.1081171,-0.1081171,2.023904,33.73166,0.04695301,0.1129824,0,0,0.8897384
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.00195391,0.00195391,0,-1,0,0.00195391,0,0,0.0000000000000000004336809,0,0,0.002056747,0.00195391,0,0,4.191186,0.7816213,0,0.002056747,-0.002056747,2.021736,33.69553,0.04695301,0.0021493,0,0,0.7816213
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.1923071,0.1923071,0,0,0,0.1923071,0,0,0.00000000000000002775558,0,0,0.2024285,0.1923071,0,0,4.193471,0.7795646,0,0.2024285,-0.2024285,1.808357,30.13923,0.04695301,0.2115378,0,0,0.7795646
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,4.418392,0.5771361,0.04608788,0,0.04608788,1.85208,30.86794,0.0469486,0,0.0368703,0,0.623224
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.6131739,0.6131739,1.7,0,0.5202,0.6131739,50.72092,0,0,0,0.3110075,0,0,1.086826,1.032485,4.372304,0.6186152,1.343492,0,1.343492,3.126629,52.11037,0.04760532,0.6744913,0.248806,1.7,0.9296227
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.5099249,0.5099249,1.7,0,0.5202,0.5099249,150.773,0,0,0,0.7688291,0,0,1.190075,1.130571,3.028812,1.827758,1.8994,0,1.8994,4.928558,82.14247,0.04820424,0.5609174,0.6150633,1.7,2.596587
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.129411,3.537219,0.7923841,0,0.7923841,5.68028,94.67114,0.04812717,0,0.6339073,0,4.329603
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,1.152352,1.152352,0,0,0,1.152352,84.03019,0,0,0,0.9683239,1.213003,1.152352,0,0,0.3370273,4.250364,0,0.2446786,-0.2446786,5.422366,90.37258,0.04812717,1.267588,0.7746592,0,5.218688
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.2928117,0.2928117,0,0,0,0.2928117,309.6836,0,0,0,0.9067897,0.3082228,0.2928117,0,0,0.6088924,4.005686,0.5985669,0,0.5985669,5.990216,99.83674,0.0480691,0.3220928,0.7254318,0,4.912476
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.464371,0,0,1.474696,0,0,0,0,0.0103255,4.544396,0.0103255,0,0.0103255,6.000012,100,0.04806811,0,1.179757,0,6.019092
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.161308,0.161308,0,0,0,0.161308,816.2769,1.146922,0,0,1.31672,0.1697979,0.161308,0,0,0,4.553689,0,0,0,6.000012,100,0.04806811,0.1774388,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04806811,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.3094677,0.3094677,0,-1,0,0.3094677,379.3141,0.8480991,0,0,1.173854,0.3257555,0.3094677,0,0,0,4.553689,0,0,0,6.000012,100,0.04806811,0.3404145,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.3502743,0.3502743,0,-1,0,0.3502743,217.605,0.3935046,0,0,0.7622144,0.3687098,0.3502743,0,0,0,4.553689,0,0,0,6.000012,100,0.04806811,0.3853018,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.386186,0.386186,0,-1,0,0.386186,70.90813,0,0.00000000000000005551115,0,0.2738373,0.4065115,0.386186,0,0,0,4.553689,0,0.1326743,-0.1326743,5.860161,97.66915,0.04806811,0.4248046,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,0.1474159,4.421015,0.02436827,0,0.02436827,5.883279,98.05445,0.04806574,0,0.01949462,0,4.445383
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,0.82797,0.82797,0,-1,0,0.82797,0,0,0.0000000000000001110223,0,0,0.8715473,0.82797,0,0,0.1230476,4.442946,0,0.8715473,-0.8715473,4.964587,82.74296,0.04806574,0.910767,0,0,4.442946
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,0.6315922,0.6315922,0,-1,0,0.6315922,0,0,0.0000000000000001110223,0,0,0.6648338,0.6315922,0,0,1.091434,3.571399,0,0.6648338,-0.6648338,4.263791,71.06304,0.04806574,0.6947514,0,0,3.571399
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.4732443,0.4732443,0,-1,0,0.4732443,0,0,0.00000000000000005551115,0,0,0.4981519,0.4732443,0,0,1.830138,2.906565,0,0.4981519,-0.4981519,3.738693,62.31142,0.04806574,0.5205688,0,0,2.906565
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.1617335,0.1617335,0,-1,0,0.1617335,0,0,0,0,0,0.1702458,0.1617335,0,0,2.38364,2.408413,0,0.1702458,-0.1702458,3.559238,59.32051,0.04806574,0.1779069,0,0,2.408413
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.1534141,0.1534141,0,-1,0,0.1534141,0,0,0.00000000000000002775558,0,0,0.1614885,0.1534141,0,0,2.572802,2.238167,0,0.1614885,-0.1614885,3.389014,56.48345,0.04806574,0.1687555,0,0,2.238167
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.193116,0.193116,0,-1,0,0.193116,0,0,0.00000000000000002775558,0,0,0.20328,0.193116,0,0,2.752234,2.076679,0,0.20328,-0.20328,3.174738,52.91219,0.04806574,0.2124276,0,0,2.076679
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.1648086,0.1648086,0,-1,0,0.1648086,0,0,0.00000000000000002775558,0,0,0.1734827,0.1648086,0,0,2.9781,1.873399,0,0.1734827,-0.1734827,2.991871,49.86442,0.04806574,0.1812895,0,0,1.873399
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.04779856,0.04779856,0,-1,0,0.04779856,0,0,0.000000000000000006938894,0,0,0.05031427,0.04779856,0,0,3.170859,1.699916,0,0.05031427,-0.05031427,2.938835,48.98049,0.04806574,0.05257842,0,0,1.699916
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.06473083,0.06473083,0,-1,0,0.06473083,0,0,0,0,0,0.06813772,0.06473083,0,0,3.226764,1.649602,0,0.06813772,-0.06813772,2.867012,47.78344,0.04806574,0.07120392,0,0,1.649602
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.2088447,0.2088447,0,-1,0,0.2088447,0,0,0,0,0,0.2198365,0.2088447,0,0,3.302472,1.581464,0,0.2198365,-0.2198365,2.635284,43.92131,0.04806574,0.2297291,0,0,1.581464
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.1063899,0.1063899,0,0,0,0.1063899,0,0,0.00000000000000001387779,0,0,0.1119894,0.1063899,0,0,3.546735,1.361627,0,0.1119894,-0.1119894,2.517236,41.95386,0.04806574,0.1170289,0,0,1.361627
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.1300433,0.1300433,0,0,0,0.1300433,18.35219,0,0,0,0.02386578,0.1368876,0.1300433,0,0,3.671168,1.249638,0,0.1130219,-0.1130219,2.398101,39.96827,0.04806574,0.1430476,0.01909263,0,1.273504
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.1799516,0.1799516,0,0,0,0.1799516,222.9477,0,0,0,0.4011981,0.1894228,0.1799516,0,0,3.796747,1.136616,0.2117753,0,0.2117753,2.599009,43.31673,0.04804524,0.1979468,0.3209585,0,1.537814
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.08512319,0.08512319,0,0,0,0.08512319,932.0138,0,0,0,0.7933599,0.08960336,0.08512319,0,0,3.584972,1.327214,0.7037565,0,0.7037565,3.266651,54.44407,0.04797722,0.09363551,0.6346879,0,2.120574
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,0.6860843,0.6860843,0,-1,0,0.6860843,159.7229,0,0,0,1.095833,0.722194,0.6860843,0,0,2.881216,1.960595,0.3736395,0,0.3736395,3.621116,60.35182,0.04794119,0.7546927,0.8766668,0,3.056428
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,0.646399,0.646399,0,0,0,0.646399,197.6716,0,0,0,1.277747,0.68042,0.646399,0,0,2.507576,2.29687,0.5973273,0,0.5973273,4.187791,69.79637,0.04788369,0.7110389,1.022198,0,3.574618
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.002639914,0.002639914,0,0,0,0.002639914,65730.22,0,0,0,1.735222,0.002778857,0.002639914,0,0,1.910249,2.834465,1.732443,0,1.732443,5.83133,97.18864,0.04771772,0.002903906,1.388177,0,4.569686
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.338336,0,0,1.516142,0,0,0,0,0.1778063,4.393663,0.1778063,0,0.1778063,6.000012,100,0.04770075,0,1.212914,0,5.909806
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.5047096,0.5047096,0,0,0,0.5047096,321.172,1.089713,0,0,1.620986,0.5312732,0.5047096,0,0,0,4.553689,0,0,0,6.000012,100,0.04770075,0.5551805,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04770075,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04770075,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.08578791,0.08578791,0,-1,0,0.08578791,890.5043,0.6736419,0,0,0.763945,0.09030306,0.08578791,0,0,0,4.553689,0,0,0,6.000012,100,0.04770075,0.09436669,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,0.6900399,0.6900399,0,-1,0,0.6900399,52.80651,0,0,0,0.364386,0.7263578,0.6900399,0,0,0,4.553689,0,0.3619718,-0.3619718,5.61846,93.64082,0.04770075,0.7590438,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.04032367,0.04032367,0,-1,0,0.04032367,123.0699,0,0,0,0.0496263,0.04244597,0.04032367,0,0,0.4021909,4.191717,0.007180333,0,0.007180333,5.625272,93.75435,0.04770007,0.04435604,0.03970104,0,4.241343
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3950105,4.198179,0,0,0,5.625272,93.75435,0.04770007,0,0,0,4.198179
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.3883043,0.3883043,0,-1,0,0.3883043,0,0,0.00000000000000005551115,0,0,0.4087414,0.3883043,0,0,0.3950105,4.198179,0,0.4087414,-0.4087414,5.194421,86.57351,0.04770007,0.4271347,0,0,4.198179
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.4797439,0.4797439,0,-1,0,0.4797439,0,0,0.00000000000000005551115,0,0,0.5049936,0.4797439,0,0,0.8491676,3.789438,0,0.5049936,-0.5049936,4.662111,77.70169,0.04770007,0.5277183,0,0,3.789438
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.1098134,0.1098134,0,-1,0,0.1098134,0,0,0.00000000000000001387779,0,0,0.115593,0.1098134,0,0,1.410272,3.284445,0,0.115593,-0.115593,4.540265,75.67094,0.04770007,0.1207947,0,0,3.284445
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.09014057,0.09014057,0,-1,0,0.09014057,0,0,0.00000000000000001387779,0,0,0.09488481,0.09014057,0,0,1.538708,3.168851,0,0.09488481,-0.09488481,4.440248,74.00398,0.04770007,0.09915463,0,0,3.168851
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.09217254,0.09217254,0,-1,0,0.09217254,0,0,0.00000000000000001387779,0,0,0.09702373,0.09217254,0,0,1.644136,3.073967,0,0.09702373,-0.09702373,4.337976,72.29945,0.04770007,0.1013898,0,0,3.073967
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.1044819,0.1044819,0,-1,0,0.1044819,0,0,0,0,0,0.1099809,0.1044819,0,0,1.75194,2.976943,0,0.1099809,-0.1099809,4.222046,70.36729,0.04770007,0.1149301,0,0,2.976943
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.1051688,0.1051688,0,-1,0,0.1051688,0,0,0.00000000000000001387779,0,0,0.110704,0.1051688,0,0,1.874141,2.866962,0,0.110704,-0.110704,4.105353,68.42242,0.04770007,0.1156857,0,0,2.866962
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.01356253,0.01356253,0,-1,0,0.01356253,0,0,0.000000000000000001734723,0,0,0.01427635,0.01356253,0,0,1.997146,2.756258,0,0.01427635,-0.01427635,4.090305,68.17161,0.04770007,0.01491878,0,0,2.756258
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013008,2.741982,0,0,0,4.090305,68.17161,0.04770007,0,0,0,2.741982
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.013008,2.741982,0,0,0,4.090305,68.17161,0.04770007,0,0,0,2.741982
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.0986516,0.0986516,0,0,0,0.0986516,43.6833,0,0,0,0.04309428,0.1038438,0.0986516,0,0,2.013008,2.741982,0,0.06074952,-0.06074952,4.026269,67.10435,0.04770007,0.1085168,0.03447542,0,2.785076
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.3831808,0.3831808,0,0,0,0.3831808,110.9192,0,0,0,0.4250211,0.4033482,0.3831808,0,0,2.080508,2.681232,0.02167288,0,0.02167288,4.04683,67.44703,0.047698,0.4214989,0.3400169,0,3.106253
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.5831138,0.5831138,0,0,0,0.5831138,112.2729,0,0,0,0.6546786,0.613804,0.5831138,0,0,2.058835,2.700738,0.04087453,0,0.04087453,4.085607,68.09332,0.0476941,0.6414252,0.5237429,0,3.355416
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,0.9251315,0.9251315,0,-1,0,0.9251315,114.4128,0,0,0,1.058469,0.9738226,0.9251315,0,0,2.01796,2.737525,0.08464593,0,0.08464593,4.165909,69.43168,0.04768603,1.017645,0.8467748,0,3.795993
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,0.7006494,0.7006494,0,0,0,0.7006494,182.3993,0,0,0,1.277979,0.7375257,0.7006494,0,0,1.933314,2.813706,0.5404537,0,0.5404537,4.678628,77.97698,0.04763455,0.7707143,1.022383,0,4.091685
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0,0,0,1.240239,0,0,0,0,1.392861,3.300114,1.240239,0,1.240239,5.855222,97.58685,0.04751685,0,0.992191,0,4.540353
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,0.7263643,0.7263643,0,0,0,0.7263643,180.8643,0.3965176,0,0,1.313733,0.764594,0.7263643,0,0,0.1526218,4.416329,0.1526218,0,0.1526218,6.000012,100,0.04750241,0.7990007,1.050987,0,5.730063
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.0251312,0.0251312,0,0,0,0.0251312,5324.213,1.311584,0,0,1.338038,0.02645389,0.0251312,0,0,0,4.553689,0,0,0,6.000012,100,0.04750241,0.02764432,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.5613607,0.5613607,0,-1,0,0.5613607,239.0434,0.7509896,0,0,1.341895,0.590906,0.5613607,0,0,0,4.553689,0,0,0,6.000012,100,0.04750241,0.6174967,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.07794315,0.07794315,0,-1,0,0.07794315,1370.041,0.985808,0,0,1.067853,0.08204542,0.07794315,0,0,0,4.553689,0,0,0,6.000012,100,0.04750241,0.08573747,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.3320521,0.3320521,0,-1,0,0.3320521,148.3743,0.1431513,0,0,0.4926798,0.3495285,0.3320521,0,0,0,4.553689,0,0,0,6.000012,100,0.04750241,0.3652572,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.5668961,0.5668961,0,-1,0,0.5668961,46.35564,0,0.0000000000000001110223,0,0.2627884,0.5967328,0.5668961,0,0,0,4.553689,0,0.3339444,-0.3339444,5.648004,94.13321,0.04750241,0.6235858,0.2102307,0,4.816477
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.3753066,0.3753066,0,-1,0,0.3753066,12.6834,0,0.00000000000000005551115,0,0.04760165,0.3950596,0.3753066,0,0,0.3710493,4.219745,0,0.347458,-0.347458,5.281751,88.02901,0.04750241,0.4128373,0.03808132,0,4.267346
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.3599669,0.3599669,0,-1,0,0.3599669,0,0,0.00000000000000005551115,0,0,0.3789125,0.3599669,0,0,0.7571138,3.872287,0,0.3789125,-0.3789125,4.882342,81.3722,0.04750241,0.3959636,0,0,3.872287
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.178128,3.493374,0,0,0,4.882342,81.3722,0.04750241,0,0,0,3.493374
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.3749653,0.3749653,0,-1,0,0.3749653,0,0,0,0,0,0.3947003,0.3749653,0,0,1.178128,3.493374,0,0.3947003,-0.3947003,4.466291,74.43804,0.04750241,0.4124618,0,0,3.493374
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.03956304,0.03956304,0,-1,0,0.03956304,0,0,0,0,0,0.04164531,0.03956304,0,0,1.616683,3.098674,0,0.04164531,-0.04164531,4.422393,73.70641,0.04750241,0.04351935,0,0,3.098674
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.09119307,0.09119307,0,-1,0,0.09119307,0,0,0,0,0,0.0959927,0.09119307,0,0,1.662956,3.057029,0,0.0959927,-0.0959927,4.321208,72.01999,0.04750241,0.1003124,0,0,3.057029
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769615,2.961036,0,0,0,4.321208,72.01999,0.04750241,0,0,0,2.961036
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.1068116,0.1068116,0,-1,0,0.1068116,0,0,0.00000000000000001387779,0,0,0.1124332,0.1068116,0,0,1.769615,2.961036,0,0.1124332,-0.1124332,4.202693,70.04475,0.04750241,0.1174927,0,0,2.961036
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.89454,2.848603,0,0,0,4.202693,70.04475,0.04750241,0,0,0,2.848603
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.89454,2.848603,0,0,0,4.202693,70.04475,0.04750241,0,0,0,2.848603
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.2415224,0.2415224,0,-1,0,0.2415224,0,0,0,0,0,0.2542341,0.2415224,0,0,1.89454,2.848603,0,0.2542341,-0.2542341,3.934707,65.57832,0.04750241,0.2656747,0,0,2.848603
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.177023,2.594368,0,0,0,3.934707,65.57832,0.04750241,0,0,0,2.594368
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.03521303,0.03521303,0,0,0,0.03521303,64.97697,0,0,0,0.02288036,0.03706636,0.03521303,0,0,2.177023,2.594368,0,0.01418599,-0.01418599,3.919754,65.32909,0.04750241,0.03873434,0.01830429,0,2.617249
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.3500325,0.3500325,0,0,0,0.3500325,67.87855,0,0,0,0.237597,0.3684553,0.3500325,0,0,2.192785,2.580182,0,0.1308583,-0.1308583,3.781817,63.03015,0.04750241,0.3850358,0.1900776,0,2.81778
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.006373,1.006373,0,0,0,1.006373,61.84977,0,0,0,0.6224394,1.05934,1.006373,0,0,2.338183,2.449324,0,0.4369006,-0.4369006,3.321283,55.35461,0.04750241,1.10701,0.4979515,0,3.071764
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.5020914,0.5020914,0,-1,0,0.5020914,110.3632,0,0,0,0.5541241,0.5285173,0.5020914,0,0,2.823628,2.012424,0.0256068,0,0.0256068,3.345576,55.75948,0.04749998,0.5523006,0.4432993,0,2.566548
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.09455176,0.09455176,0,0,0,0.09455176,1060.707,0,0,0,1.002917,0.09952817,0.09455176,0,0,2.798022,2.03547,0.9033892,0,0.9033892,4.202606,70.0433,0.04741468,0.1040069,0.8023339,0,3.038387
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,1.894632,2.84852,1.250492,0,1.250492,5.388927,89.81528,0.04729709,0,1.000394,0,4.099012
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0.5115575,0,0,1.155697,0,0,0,0,0.6441398,3.973963,0.6441398,0,0.6441398,6.000012,100,0.04723676,0,0.9245578,0,5.129661
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04723676,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.5237262,0.5237262,0,-1,0,0.5237262,161.7892,0.2960417,0,0,0.8473324,0.5512907,0.5237262,0,0,0,4.553689,0,0,0,6.000012,100,0.04723676,0.5760988,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.184,0.184,0,-1,0,0.184,421.2621,0.581438,0,0,0.7751222,0.1936842,0.184,0,0,0,4.553689,0,0,0,6.000012,100,0.04723676,0.2024,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,0.6902728,0.6902728,0,-1,0,0.6902728,56.97116,0,0,0,0.3932564,0.726603,0.6902728,0,0,0,4.553689,0,0.3333465,-0.3333465,5.648634,94.14371,0.04723676,0.7593001,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.6143529,0.6143529,0,-1,0,0.6143529,49.41317,0,0.0000000000000001110223,0,0.3035713,0.6466873,0.6143529,0,0,0.3703851,4.220343,0,0.3431161,-0.3431161,5.286958,88.11578,0.04723676,0.6757882,0.242857,0,4.523914
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.1938398,0.1938398,0,-1,0,0.1938398,23.86007,0,0,0,0.04625031,0.2040419,0.1938398,0,0,0.7516251,3.877226,0,0.1577916,-0.1577916,5.120631,85.34367,0.04723676,0.2132238,0.03700025,0,3.923477
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9269491,3.719435,0,0,0,5.120631,85.34367,0.04723676,0,0,0,3.719435
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.3599253,0.3599253,0,-1,0,0.3599253,0,0,0,0,0,0.3788687,0.3599253,0,0,0.9269491,3.719435,0,0.3788687,-0.3788687,4.721268,78.68764,0.04723676,0.3959178,0,0,3.719435
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.347914,3.340566,0,0,0,4.721268,78.68764,0.04723676,0,0,0,3.340566
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.06630022,0.06630022,0,-1,0,0.06630022,0,0,0.00000000000000001387779,0,0,0.06978971,0.06630022,0,0,1.347914,3.340566,0,0.06978971,-0.06978971,4.647703,77.46157,0.04723676,0.07293024,0,0,3.340566
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.425458,3.270776,0,0,0,4.647703,77.46157,0.04723676,0,0,0,3.270776
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.425458,3.270776,0,0,0,4.647703,77.46157,0.04723676,0,0,0,3.270776
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.1062074,0.1062074,0,-1,0,0.1062074,0,0,0.00000000000000001387779,0,0,0.1117973,0.1062074,0,0,1.425458,3.270776,0,0.1117973,-0.1117973,4.529859,75.49749,0.04723676,0.1168282,0,0,3.270776
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.2532857,0.2532857,0,-1,0,0.2532857,0,0,0,0,0,0.2666166,0.2532857,0,0,1.549678,3.158979,0,0.2666166,-0.2666166,4.24882,70.81353,0.04723676,0.2786143,0,0,3.158979
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.09500895,0.09500895,0,-1,0,0.09500895,0,0,0.00000000000000001387779,0,0,0.1000094,0.09500895,0,0,1.845918,2.892362,0,0.1000094,-0.1000094,4.143401,69.05654,0.04723676,0.1045098,0,0,2.892362
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.95704,2.792353,0,0,0,4.143401,69.05654,0.04723676,0,0,0,2.792353
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.01409732,0.01409732,0,0,0,0.01409732,0,0,0.000000000000000001734723,0,0,0.01483928,0.01409732,0,0,1.95704,2.792353,0,0.01483928,-0.01483928,4.127759,68.79585,0.04723676,0.01550705,0,0,2.792353
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.1237851,0.1237851,0,0,0,0.1237851,24.92349,0,0,0,0.03085156,0.1303001,0.1237851,0,0,1.973528,2.777514,0,0.0994485,-0.0994485,4.022931,67.04871,0.04723676,0.1361636,0.02468125,0,2.808365
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,2.084026,2.678065,0.3580585,0,0.3580585,4.362615,72.71011,0.04720328,0,0.2864468,0,3.036124
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.6290234,0.6290234,0,0,0,0.6290234,112.6049,0,0,0,0.7083112,0.6621298,0.6290234,0,0,1.725968,3.000318,0.04618137,0,0.04618137,4.406426,73.4403,0.04719897,0.6919257,0.566649,0,3.708629
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,0.9836046,0.9836046,0,-1,0,0.9836046,111.0582,0,0,0,1.092374,1.035373,0.9836046,0,0,1.679786,3.041881,0.05700048,0,0.05700048,4.460502,74.34155,0.04719364,1.081965,0.873899,0,4.134255
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,1.622786,3.093182,1.409478,0,1.409478,5.79765,96.6273,0.04706238,0,1.127582,0,4.502659
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.3046668,0.3046668,0,0,0,0.3046668,523.0776,1.059633,0,0,1.593644,0.3207019,0.3046668,0,0,0.2133083,4.361712,0.2133083,0,0.2133083,6.000012,100,0.04704258,0.3351335,1.274915,0,5.955355
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.2266511,0.2266511,0,0,0,0.2266511,800.9899,1.576872,0,0,1.815453,0.2385802,0.2266511,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0.2493163,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,0.878875,0.878875,0,0,0,0.878875,204.7429,0.8743023,0,0,1.799434,0.9251315,0.878875,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0.9667624,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.2343867,0.2343867,0,-1,0,0.2343867,655.7085,1.290171,0,0,1.536894,0.2467229,0.2343867,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0.2578254,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.40914,0.40914,0,-1,0,0.40914,181.7726,0.3130308,0,0,0.7437046,0.4306737,0.40914,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0.450054,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.2102917,0.2102917,0,-1,0,0.2102917,169.9569,0.1360455,0,0,0.3574052,0.2213597,0.2102917,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0.2313208,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0.03551604,0,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04704258,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.4202442,0.4202442,0,-1,0,0.4202442,0,0,0.00000000000000005551115,0,0,0.4423623,0.4202442,0,0,0,4.553689,0,0.4423623,-0.4423623,5.533721,92.2285,0.04704258,0.4622686,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.5895805,0.5895805,0,-1,0,0.5895805,0,0,0,0,0,0.6206111,0.5895805,0,0,0.4915137,4.111327,0,0.6206111,-0.6206111,4.879539,81.3255,0.04704258,0.6485386,0,0,4.111327
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.181082,3.490716,0,0,0,4.879539,81.3255,0.04704258,0,0,0,3.490716
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.08150781,0.08150781,0,-1,0,0.08150781,0,0,0,0,0,0.0857977,0.08150781,0,0,1.181082,3.490716,0,0.0857977,-0.0857977,4.789101,79.81819,0.04704258,0.0896586,0,0,3.490716
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276412,3.404918,0,0,0,4.789101,79.81819,0.04704258,0,0,0,3.404918
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.006514727,0.006514727,0,-1,0,0.006514727,0,0,0.0000000000000000008673617,0,0,0.006857608,0.006514727,0,0,1.276412,3.404918,0,0.006857608,-0.006857608,4.781872,79.69772,0.04704258,0.0071662,0,0,3.404918
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.05184164,0.05184164,0,-1,0,0.05184164,0,0,0.000000000000000006938894,0,0,0.05457014,0.05184164,0,0,1.284032,3.39806,0,0.05457014,-0.05457014,4.72435,78.73901,0.04704258,0.0570258,0,0,3.39806
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.1613098,0.1613098,0,-1,0,0.1613098,0,0,0.00000000000000002775558,0,0,0.1697998,0.1613098,0,0,1.344665,3.34349,0,0.1697998,-0.1697998,4.545366,75.75594,0.04704258,0.1774408,0,0,3.34349
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.1419506,0.1419506,0,-1,0,0.1419506,0,0,0,0,0,0.1494217,0.1419506,0,0,1.533332,3.17369,0,0.1494217,-0.1494217,4.387861,73.13087,0.04704258,0.1561457,0,0,3.17369
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.699356,3.024269,0,0,0,4.387861,73.13087,0.04704258,0,0,0,3.024269
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.05787061,0.05787061,0,0,0,0.05787061,0,0,0.000000000000000006938894,0,0,0.06091643,0.05787061,0,0,1.699356,3.024269,0,0.06091643,-0.06091643,4.32365,72.06068,0.04704258,0.06365767,0,0,3.024269
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.1266054,0.1266054,0,0,0,0.1266054,36.16631,0,0.00000000000000002775558,0,0.04578852,0.1332689,0.1266054,0,0,1.767041,2.963352,0,0.08748035,-0.08748035,4.231438,70.52382,0.04704258,0.139266,0.03663081,0,3.009141
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.5395657,0.5395657,0,0,0,0.5395657,52.69683,0,0,0,0.284334,0.5679639,0.5395657,0,0,1.864241,2.875872,0,0.2836299,-0.2836299,3.932465,65.54095,0.04704258,0.5935223,0.2274672,0,3.160206
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,2.179386,2.592242,0.3450175,0,0.3450175,4.259778,70.99615,0.04701059,0,0.276014,0,2.937259
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.3187694,0.3187694,0,-1,0,0.3187694,249.5981,0,0,0,0.7956424,0.3355467,0.3187694,0,0,1.834368,2.902758,0.4600957,0,0.4600957,4.696263,78.27089,0.04696799,0.3506463,0.6365139,0,3.6984
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.1474512,0.1474512,0,0,0,0.1474512,881.9116,0,0,0,1.300389,0.1552117,0.1474512,0,0,1.374272,3.316844,1.145177,0,1.145177,5.782673,96.37769,0.04686231,0.1621963,1.040311,0,4.617233
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.05412305,0.05412305,0,0,0,0.05412305,1518.108,0.5355797,0,0,0.8216466,0.05697163,0.05412305,0,0,0.2290952,4.347503,0.2290952,0,0.2290952,6.000012,100,0.04684123,0.05953535,0.6573172,0,5.16915
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.6123664,0.6123664,0,0,0,0.6123664,140.7017,0.2170138,0,0,0.8616101,0.6445963,0.6123664,0,0,0,4.553689,0,0,0,6.000012,100,0.04684123,0.6736031,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.6304283,0.6304283,0,0,0,0.6304283,201.661,0.6077194,0,0,1.271328,0.6636087,0.6304283,0,0,0,4.553689,0,0,0,6.000012,100,0.04684123,0.6934711,1.017063,0,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.5516744,0.5516744,0,-1,0,0.5516744,205.3096,0.5519309,0,0,1.132641,0.5807099,0.5516744,0,0,0,4.553689,0,0,0,6.000012,100,0.04684123,0.6068419,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.3839091,0.3839091,0,-1,0,0.3839091,231.3269,0.4839701,0,0,0.888085,0.4041149,0.3839091,0,0,0,4.553689,0,0,0,6.000012,100,0.04684123,0.4223001,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0.5347308,0,0,0.5347308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04684123,0,0.4277846,0,5.08842
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04684123,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.3655888,0.3655888,0,-1,0,0.3655888,14.06353,0,0.0000000000000001110223,0,0.05141469,0.3848303,0.3655888,0,0,0,4.553689,0,0.3334157,-0.3334157,5.648561,94.14249,0.04684123,0.4021477,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.4703051,0.4703051,0,-1,0,0.4703051,0,0,0.00000000000000005551115,0,0,0.495058,0.4703051,0,0,0.3704618,4.220273,0,0.495058,-0.495058,5.126724,85.44523,0.04684123,0.5173357,0,0,4.220273
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.2425261,0.2425261,0,-1,0,0.2425261,0,0,0.00000000000000002775558,0,0,0.2552907,0.2425261,0,0,0.9205263,3.725215,0,0.2552907,-0.2552907,4.857624,80.96024,0.04684123,0.2667787,0,0,3.725215
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,0.6941898,0.6941898,0,-1,0,0.6941898,0,0,0.0000000000000001110223,0,0,0.7307262,0.6941898,0,0,1.204183,3.469925,0,0.7307262,-0.7307262,4.087371,68.12271,0.04684123,0.7636089,0,0,3.469925
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.1415354,0.1415354,0,-1,0,0.1415354,0,0,0.00000000000000002775558,0,0,0.1489847,0.1415354,0,0,2.016101,2.739198,0,0.1489847,-0.1489847,3.930327,65.50533,0.04684123,0.155689,0,0,2.739198
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.02562251,0.02562251,0,-1,0,0.02562251,0,0,0.000000000000000003469447,0,0,0.02697106,0.02562251,0,0,2.181639,2.590214,0,0.02697106,-0.02697106,3.901897,65.03149,0.04684123,0.02818476,0,0,2.590214
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211607,2.563243,0,0,0,3.901897,65.03149,0.04684123,0,0,0,2.563243
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211607,2.563243,0,0,0,3.901897,65.03149,0.04684123,0,0,0,2.563243
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.09783433,0.09783433,0,-1,0,0.09783433,0,0,0.00000000000000001387779,0,0,0.1029835,0.09783433,0,0,2.211607,2.563243,0,0.1029835,-0.1029835,3.793343,63.22226,0.04684123,0.1076178,0,0,2.563243
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.326033,2.460259,0,0,0,3.793343,63.22226,0.04684123,0,0,0,2.460259
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.06115019,0.06115019,0,-1,0,0.06115019,0,0,0,0,0,0.06436863,0.06115019,0,0,2.326033,2.460259,0,0.06436863,-0.06436863,3.725493,62.09142,0.04684123,0.06726521,0,0,2.460259
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.397554,2.39589,0,0,0,3.725493,62.09142,0.04684123,0,0,0,2.39589
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,2.397554,2.39589,0.0369601,0,0.0369601,3.760556,62.67581,0.04683783,0,0.02956808,0,2.432851
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.5305724,0.5305724,0,0,0,0.5305724,81.67237,0,0,0,0.4333311,0.5584973,0.5305724,0,0,2.360594,2.429155,0,0.1251662,-0.1251662,3.628619,60.47687,0.04683783,0.5836297,0.3466648,0,2.862486
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.246494,1.246494,0,0,0,1.246494,46.15341,0,0,0,0.5752995,1.312099,1.246494,0,0,2.499667,2.303988,0,0.7367995,-0.7367995,2.851965,47.53265,0.04683783,1.371143,0.4602396,0,2.879288
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.2248122,0.2248122,0,-1,0,0.2248122,490.7527,0,0,0,1.103272,0.2366445,0.2248122,0,0,3.318333,1.567189,0.8666276,0,0.8666276,3.67412,61.23521,0.04675825,0.2472935,0.8826177,0,2.670461
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,0.6731349,0.6731349,0,0,0,0.6731349,206.82,0,0,0,1.392177,0.708563,0.6731349,0,0,2.451706,2.347154,0.6836144,0,0.6836144,4.322653,72.04408,0.04669566,0.7404484,1.113742,0,3.739331
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.1165698,0.1165698,0,0,0,0.1165698,1208.506,0,0,0,1.408754,0.1227051,0.1165698,0,0,1.768091,2.962407,1.286048,0,1.286048,5.542706,92.37825,0.04657838,0.1282268,1.127003,0,4.371161
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,0.8395566,0.8395566,0,0,0,0.8395566,182.2888,0.1646315,0,0,1.530418,0.8837438,0.8395566,0,0,0.4820428,4.119851,0.4820428,0,0.4820428,6.000012,100,0.04653457,0.9235123,1.224334,0,5.650269
