Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,0.8217381,0.8217381,0,0,0,0.8217381,131.9268,0.2191053,0,0,1.084093,0.8649875,0.8217381,0,0,0,4.553689,0,0,0,6.000012,100,0.04653457,0.9039119,0.8672742,0,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.5330127,0.5330127,0,-1,0,0.5330127,173.763,0.3651126,0,0,0.9261787,0.561066,0.5330127,0,0,0,4.553689,0,0,0,6.000012,100,0.04653457,0.586314,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.557011,0.557011,0,-1,0,0.557011,182.5277,0.4303723,0,0,1.0167,0.5863274,0.557011,0,0,0,4.553689,0,0,0,6.000012,100,0.04653457,0.6127121,0.8133597,0,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,1.136689,1.136689,0,-1,0,1.136689,36.4836,0,0,0,0.4147052,1.196515,1.136689,0,0,0,4.553689,0,0.7818099,-0.7818099,5.175912,86.26503,0.04653457,1.250358,0.3317642,0,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.4496831,0.4496831,0,-1,0,0.4496831,61.23762,0,0.00000000000000005551115,0,0.2753752,0.4733506,0.4496831,0,0,0.8686777,3.771879,0,0.1979754,-0.1979754,4.967227,82.78696,0.04653457,0.4946514,0.2203002,0,4.047254
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.1584309,0.1584309,0,-1,0,0.1584309,32.11649,0,0,0,0.05088245,0.1667694,0.1584309,0,0,1.08865,3.573904,0,0.1158869,-0.1158869,4.845072,80.75104,0.04653457,0.174274,0.04070596,0,3.624786
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.1801659,0.1801659,0,-1,0,0.1801659,0,0,0,0,0,0.1896484,0.1801659,0,0,1.217414,3.458017,0,0.1896484,-0.1896484,4.645165,77.41927,0.04653457,0.1981825,0,0,3.458017
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,0.9255897,0.9255897,0,-1,0,0.9255897,0,0,0.0000000000000001110223,0,0,0.9743049,0.9255897,0,0,1.428134,3.268368,0,0.9743049,-0.9743049,3.618157,60.30251,0.04653457,1.018149,0,0,3.268368
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.03484749,0.03484749,0,-1,0,0.03484749,0,0,0,0,0,0.03668157,0.03484749,0,0,2.510695,2.294063,0,0.03668157,-0.03668157,3.579492,59.65808,0.04653457,0.03833224,0,0,2.294063
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.008957269,0.008957269,0,-1,0,0.008957269,0,0,0.000000000000000001734723,0,0,0.009428703,0.008957269,0,0,2.551452,2.257382,0,0.009428703,-0.009428703,3.569553,59.49243,0.04653457,0.009852995,0,0,2.257382
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.05816993,0.05816993,0,-1,0,0.05816993,0,0,0.000000000000000006938894,0,0,0.0612315,0.05816993,0,0,2.561929,2.247953,0,0.0612315,-0.0612315,3.505009,58.41671,0.04653457,0.06398692,0,0,2.247953
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.02654387,0.02654387,0,-1,0,0.02654387,0,0,0,0,0,0.02794092,0.02654387,0,0,2.629964,2.186722,0,0.02794092,-0.02794092,3.475557,57.92583,0.04653457,0.02919826,0,0,2.186722
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.07547772,0.07547772,0,-1,0,0.07547772,0,0,0.00000000000000001387779,0,0,0.07945023,0.07547772,0,0,2.661009,2.158781,0,0.07945023,-0.07945023,3.391809,56.53004,0.04653457,0.08302549,0,0,2.158781
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.749287,2.07933,0,0,0,3.391809,56.53004,0.04653457,0,0,0,2.07933
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.09117614,0.09117614,0,-1,0,0.09117614,0,0,0.00000000000000001387779,0,0,0.09597488,0.09117614,0,0,2.749287,2.07933,0,0.09597488,-0.09597488,3.290643,54.84394,0.04653457,0.1002938,0,0,2.07933
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.855926,1.983356,0,0,0,3.290643,54.84394,0.04653457,0,0,0,1.983356
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.09371522,0.09371522,0,0,0,0.09371522,0,0,0,0,0,0.0986476,0.09371522,0,0,2.855926,1.983356,0,0.0986476,-0.0986476,3.186659,53.11088,0.04653457,0.1030867,0,0,1.983356
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,2.965534,1.884708,0.03223499,0,0.03223499,3.21724,53.62056,0.04653165,0,0.02578799,0,1.916943
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,2.9333,1.913719,0.4535539,0,0.4535539,3.647519,60.79186,0.04649051,0,0.3628431,0,2.367273
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,0.8437768,0.8437768,0,0,0,0.8437768,105.5582,0,0,0,0.8906759,0.8881861,0.8437768,0,0,2.479746,2.321918,0.002489797,0,0.002489797,3.649881,60.83123,0.04649028,0.9281545,0.7125407,0,3.212594
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.5017624,0.5017624,0,-1,0,0.5017624,258.6768,0,0,0,1.297943,0.528171,0.5017624,0,0,2.477256,2.324159,0.7697722,0,0.7697722,4.380151,73.00237,0.04642063,0.5519387,1.038355,0,3.622102
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.2273042,0.2273042,0,0,0,0.2273042,702.8104,0,0,0,1.597517,0.2392676,0.2273042,0,0,1.707484,3.016954,1.35825,0,1.35825,5.6687,94.47814,0.04629823,0.2500346,1.278014,0,4.614471
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.5254061,0.5254061,0,0,0,0.5254061,334.0757,0.8529614,0,0,1.755254,0.553059,0.5254061,0,0,0.3492337,4.239378,0.3492337,0,0.3492337,6.000012,100,0.04626686,0.5779467,1.404203,0,5.994633
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04626686,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04626686,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.3267476,0.3267476,0,-1,0,0.3267476,466.3094,1.17971,0,0,1.523654,0.3439448,0.3267476,0,0,0,4.553689,0,0,0,6.000012,100,0.04626686,0.3594223,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.3008725,0.3008725,0,-1,0,0.3008725,362.26,0.7732329,0,0,1.089941,0.3167079,0.3008725,0,0,0,4.553689,0,0,0,6.000012,100,0.04626686,0.3309598,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,0.8943018,0.8943018,0,-1,0,0.8943018,73.73282,0,0,0,0.659394,0.9413704,0.8943018,0,0,0,4.553689,0,0.2819764,-0.2819764,5.702783,95.04619,0.04626686,0.983732,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.4760983,0.4760983,0,-1,0,0.4760983,78.70726,0,0,0,0.3747239,0.5011562,0.4760983,0,0,0.3133071,4.271712,0,0.1264322,-0.1264322,5.569511,92.825,0.04626686,0.5237082,0.2997791,0,4.646437
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,0.4537874,4.14528,0.05112441,0,0.05112441,5.618012,93.63335,0.04626228,0,0.04089953,0,4.196405
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4026629,4.191292,0,0,0,5.618012,93.63335,0.04626228,0,0,0,4.191292
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.5046751,0.5046751,0,-1,0,0.5046751,0,0,0,0,0,0.5312369,0.5046751,0,0,0.4026629,4.191292,0,0.5312369,-0.5312369,5.05804,84.30049,0.04626228,0.5551426,0,0,4.191292
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,0.7033877,0.7033877,0,-1,0,0.7033877,0,0,0.0000000000000001110223,0,0,0.7404081,0.7033877,0,0,0.9929262,3.660055,0,0.7404081,-0.7404081,4.277581,71.29287,0.04626228,0.7737264,0,0,3.660055
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.009852626,0.009852626,0,-1,0,0.009852626,0,0,0,0,0,0.01037119,0.009852626,0,0,1.815602,2.919647,0,0.01037119,-0.01037119,4.266649,71.11067,0.04626228,0.01083789,0,0,2.919647
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.1550518,0.1550518,0,-1,0,0.1550518,0,0,0,0,0,0.1632124,0.1550518,0,0,1.827125,2.909276,0,0.1632124,-0.1632124,4.094608,68.24332,0.04626228,0.170557,0,0,2.909276
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.03109126,0.03109126,0,-1,0,0.03109126,0,0,0.000000000000000006938894,0,0,0.03272764,0.03109126,0,0,2.008472,2.746064,0,0.03272764,-0.03272764,4.06011,67.66836,0.04626228,0.03420039,0,0,2.746064
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.07037753,0.07037753,0,-1,0,0.07037753,0,0,0.00000000000000001387779,0,0,0.07408161,0.07037753,0,0,2.044837,2.713336,0,0.07408161,-0.07408161,3.982021,66.36688,0.04626228,0.07741528,0,0,2.713336
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.03571628,0.03571628,0,-1,0,0.03571628,0,0,0.000000000000000006938894,0,0,0.03759609,0.03571628,0,0,2.127149,2.639254,0,0.03759609,-0.03759609,3.942391,65.70639,0.04626228,0.03928791,0,0,2.639254
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.168923,2.601658,0,0,0,3.942391,65.70639,0.04626228,0,0,0,2.601658
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.154195,0.154195,0,-1,0,0.154195,0,0,0,0,0,0.1623106,0.154195,0,0,2.168923,2.601658,0,0.1623106,-0.1623106,3.771301,62.85489,0.04626228,0.1696145,0,0,2.601658
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.01324912,0.01324912,0,0,0,0.01324912,0,0,0.000000000000000001734723,0,0,0.01394644,0.01324912,0,0,2.349268,2.439348,0,0.01394644,-0.01394644,3.7566,62.60987,0.04626228,0.01457403,0,0,2.439348
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,2.364764,2.425401,0.04585656,0,0.04585656,3.800103,63.33493,0.04625816,0,0.03668525,0,2.471258
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.1100103,0.1100103,0,0,0,0.1100103,208.2337,0,0,0,0.2290787,0.1158004,0.1100103,0,0,2.318907,2.466672,0.1132783,0,0.1132783,3.907568,65.12601,0.046248,0.1210114,0.1832629,0,2.695751
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,2.205629,2.568623,0.5852953,0,0.5852953,4.462828,74.38033,0.04619557,0,0.4682362,0,3.153918
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.3092802,0.3092802,0,-1,0,0.3092802,235.6972,0,0,0,0.7289648,0.3255581,0.3092802,0,0,1.620334,3.095388,0.4034067,0,0.4034067,4.845533,80.75873,0.0461595,0.3402082,0.5831718,0,3.824353
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.216927,3.458455,0.8979896,0,0.8979896,5.697441,94.95716,0.04607942,0,0.7183917,0,4.356444
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.5301105,0.5301105,0,0,0,0.5301105,254.0911,0.470015,0,0,1.346964,0.558011,0.5301105,0,0,0.3189375,4.266645,0.3189375,0,0.3189375,6.000012,100,0.04605104,0.5831215,1.077571,0,5.613609
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.4583985,0.4583985,0,0,0,0.4583985,307.7787,0.9283282,0,0,1.410853,0.4825247,0.4583985,0,0,0,4.553689,0,0,0,6.000012,100,0.04605104,0.5042383,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04605104,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.2669667,0.2669667,0,-1,0,0.2669667,409.4757,0.8121464,0,0,1.093164,0.2810176,0.2669667,0,0,0,4.553689,0,0,0,6.000012,100,0.04605104,0.2936634,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,0.8063959,0.8063959,0,-1,0,0.8063959,118.3782,0.1057588,0,0,0.9545965,0.8488378,0.8063959,0,0,0,4.553689,0,0,0,6.000012,100,0.04605104,0.8870355,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.04452202,0.04452202,0,-1,0,0.04452202,596.8575,0.2188677,0,0,0.265733,0.04686529,0.04452202,0,0,0,4.553689,0,0,0,6.000012,100,0.04605104,0.04897422,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,0.7603686,0.7603686,0,-1,0,0.7603686,12.02106,0,0.0000000000000001110223,0,0.09140436,0.800388,0.7603686,0,0,0,4.553689,0,0.7089836,-0.7089836,5.252677,87.54446,0.04605104,0.8364054,0.07312349,0,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,0.7877595,3.844705,0.0534094,0,0.0534094,5.303346,88.38893,0.04604629,0,0.04272752,0,3.898115
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7343501,3.892774,0,0,0,5.303346,88.38893,0.04604629,0,0,0,3.892774
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7343501,3.892774,0,0,0,5.303346,88.38893,0.04604629,0,0,0,3.892774
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7343501,3.892774,0,0,0,5.303346,88.38893,0.04604629,0,0,0,3.892774
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.111668,0.111668,0,-1,0,0.111668,0,0,0.00000000000000001387779,0,0,0.1175453,0.111668,0,0,0.7343501,3.892774,0,0.1175453,-0.1175453,5.179443,86.32388,0.04604629,0.1228348,0,0,3.892774
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.1203225,0.1203225,0,-1,0,0.1203225,0,0,0.00000000000000002775558,0,0,0.1266553,0.1203225,0,0,0.864956,3.775229,0,0.1266553,-0.1266553,5.045936,84.09877,0.04604629,0.1323548,0,0,3.775229
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.004716178,0.004716178,0,-1,0,0.004716178,0,0,0.0000000000000000008673617,0,0,0.004964398,0.004716178,0,0,1.005684,3.648573,0,0.004964398,-0.004964398,5.040703,84.01155,0.04604629,0.005187796,0,0,3.648573
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.2474365,0.2474365,0,-1,0,0.2474365,0,0,0.00000000000000005551115,0,0,0.2604595,0.2474365,0,0,1.0112,3.643609,0,0.2604595,-0.2604595,4.766155,79.43576,0.04604629,0.2721801,0,0,3.643609
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.1662514,0.1662514,0,-1,0,0.1662514,0,0,0.00000000000000002775558,0,0,0.1750015,0.1662514,0,0,1.300599,3.383149,0,0.1750015,-0.1750015,4.581687,76.3613,0.04604629,0.1828766,0,0,3.383149
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.1719451,0.1719451,0,-1,0,0.1719451,0,0,0.00000000000000002775558,0,0,0.1809948,0.1719451,0,0,1.495046,3.208148,0,0.1809948,-0.1809948,4.390902,73.18155,0.04604629,0.1891396,0,0,3.208148
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.1668209,0.1668209,0,-1,0,0.1668209,0,0,0,0,0,0.175601,0.1668209,0,0,1.696151,3.027153,0,0.175601,-0.175601,4.205802,70.09657,0.04604629,0.183503,0,0,3.027153
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.09954958,0.09954958,0,0,0,0.09954958,0,0,0,0,0,0.104789,0.09954958,0,0,1.891263,2.851552,0,0.104789,-0.104789,4.095345,68.25561,0.04604629,0.1095045,0,0,2.851552
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.02308158,0.02308158,0,0,0,0.02308158,106.9122,0,0,0,0.02467702,0.0242964,0.02308158,0,0,2.007695,2.746763,0.0003806225,0,0.0003806225,4.095706,68.26163,0.04604626,0.02538974,0.01974162,0,2.77144
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,0.6508989,0.6508989,0,0,0,0.6508989,58.06559,0,0.0000000000000001110223,0,0.3779483,0.6851568,0.6508989,0,0,2.007315,2.747106,0,0.3072084,-0.3072084,3.77188,62.86454,0.04604626,0.7159888,0.3023587,0,3.125054
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.4589203,0.4589203,0,0,0,0.4589203,167.7976,0,0,0,0.7700571,0.4830739,0.4589203,0,0,2.348658,2.439897,0.2869831,0,0.2869831,4.044136,67.40213,0.04602076,0.5048123,0.6160457,0,3.209954
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.5043973,0.5043973,0,-1,0,0.5043973,245.0894,0,0,0,1.236224,0.5309445,0.5043973,0,0,2.061674,2.698182,0.7052797,0,0.7052797,4.713223,78.55356,0.04595822,0.554837,0.9889793,0,3.934406
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.2068554,0.2068554,0,0,0,0.2068554,737.4076,0,0,0,1.525367,0.2177425,0.2068554,0,0,1.356395,3.332934,1.307625,0,1.307625,5.953744,99.22888,0.0458427,0.2275409,1.220294,0,4.858301
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,1.046336,1.046336,0,0,0,1.046336,152.0294,0.4405616,0,0,1.590738,1.101406,1.046336,0,0,0.04877009,4.509796,0.04877009,0,0.04877009,6.000012,100,0.0458384,1.15097,1.27259,0,6.100534
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.4616954,0.4616954,0,0,0,0.4616954,303.9407,0.9172849,0,0,1.40328,0.4859952,0.4616954,0,0,0,4.553689,0,0,0,6.000012,100,0.0458384,0.507865,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0458384,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,0.6744698,0.6744698,0,-1,0,0.6744698,219.8414,0.7727956,0,0,1.482764,0.7099682,0.6744698,0,0,0,4.553689,0,0,0,6.000012,100,0.0458384,0.7419168,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1034289,0.1034289,0,-1,0,0.1034289,1164.12,1.095165,0,0,1.204037,0.1088726,0.1034289,0,0,0,4.553689,0,0,0,6.000012,100,0.0458384,0.1137718,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.0448015,0.0448015,0,-1,0,0.0448015,1549.557,0.6470654,0,0,0.6942249,0.04715948,0.0448015,0,0,0,4.553689,0,0,0,6.000012,100,0.0458384,0.04928166,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0458384,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.5106357,0.5106357,0,-1,0,0.5106357,10.56107,0,0,0,0.05392858,0.5375112,0.5106357,0,0,0,4.553689,0,0.4835827,-0.4835827,5.490271,91.50433,0.0458384,0.5616993,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.1789712,0.1789712,0,-1,0,0.1789712,0,0,0,0,0,0.1883908,0.1789712,0,0,0.5373141,4.070106,0,0.1883908,-0.1883908,5.29169,88.19466,0.0458384,0.1968683,0,0,4.070106
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.04596702,0.04596702,0,-1,0,0.04596702,0,0,0.000000000000000006938894,0,0,0.04838634,0.04596702,0,0,0.7466372,3.881716,0,0.04838634,-0.04838634,5.240686,87.3446,0.0458384,0.05056372,0,0,3.881716
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,0.9063811,0.9063811,0,-1,0,0.9063811,0,0,0.0000000000000001110223,0,0,0.9540854,0.9063811,0,0,0.8003997,3.833329,0,0.9540854,-0.9540854,4.234992,70.58305,0.0458384,0.9970192,0,0,3.833329
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.2222106,0.2222106,0,-1,0,0.2222106,0,0,0.00000000000000002775558,0,0,0.2339059,0.2222106,0,0,1.860495,2.879244,0,0.2339059,-0.2339059,3.988433,66.47375,0.0458384,0.2444316,0,0,2.879244
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.02094666,0.02094666,0,-1,0,0.02094666,0,0,0,0,0,0.02204912,0.02094666,0,0,2.12039,2.645338,0,0.02204912,-0.02204912,3.965192,66.0864,0.0458384,0.02304133,0,0,2.645338
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.0992001,0.0992001,0,-1,0,0.0992001,0,0,0,0,0,0.1044212,0.0992001,0,0,2.144889,2.623289,0,0.1044212,-0.1044212,3.855122,64.25191,0.0458384,0.1091201,0,0,2.623289
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.08004016,0.08004016,0,-1,0,0.08004016,0,0,0.00000000000000001387779,0,0,0.0842528,0.08004016,0,0,2.260913,2.518867,0,0.0842528,-0.0842528,3.766312,62.77174,0.0458384,0.08804417,0,0,2.518867
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.09548558,0.09548558,0,-1,0,0.09548558,0,0,0.00000000000000001387779,0,0,0.1005111,0.09548558,0,0,2.354527,2.434615,0,0.1005111,-0.1005111,3.660364,61.00594,0.0458384,0.1050341,0,0,2.434615
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.466206,2.334104,0,0,0,3.660364,61.00594,0.0458384,0,0,0,2.334104
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.06377059,0.06377059,0,-1,0,0.06377059,0,0,0.00000000000000001387779,0,0,0.06712694,0.06377059,0,0,2.466206,2.334104,0,0.06712694,-0.06712694,3.589606,59.82664,0.0458384,0.07014766,0,0,2.334104
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.09768886,0.09768886,0,0,0,0.09768886,0,0,0.00000000000000001387779,0,0,0.1028304,0.09768886,0,0,2.540791,2.266977,0,0.1028304,-0.1028304,3.481213,58.0201,0.0458384,0.1074577,0,0,2.266977
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.01710639,0.01710639,0,0,0,0.01710639,266.6997,0,0,0,0.04562269,0.01800673,0.01710639,0,0,2.655047,2.164146,0.02761596,0,0.02761596,3.507412,58.45675,0.04583597,0.01881703,0.03649815,0,2.209769
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.460079,0.460079,0,0,0,0.460079,78.67507,0,0,0,0.3619675,0.4842937,0.460079,0,0,2.627431,2.189001,0,0.1223262,-0.1223262,3.378469,56.3077,0.04583597,0.5060869,0.289574,0,2.550968
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,1.463841,1.463841,0.425,0,0.172125,1.463841,53.39296,0.0000000000000002220446,0,0,0.7815881,1.093517,1.038841,0,0,2.763349,2.066674,0,0.3119287,-0.3119287,3.049667,50.82768,0.04583597,1.610225,0.6252705,1.7,2.848263
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.4010293,0.4010293,0,-1,0,0.4010293,246.4783,0,0,0,0.9884501,0.4221361,0.4010293,0,0,3.109937,1.754746,0.566314,0,0.566314,3.58692,59.78187,0.04578614,0.4411322,0.79076,0,2.743196
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.1889367,0.1889367,0,0,0,0.1889367,821.5532,0,0,0,1.552216,0.1988808,0.1889367,0,0,2.543623,2.264428,1.353335,0,1.353335,4.870806,81.17993,0.04566749,0.2078304,1.241773,0,3.816644
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,0.6688244,0.6688244,0,0,0,0.6688244,264.5733,0,0,0,1.769531,0.7040257,0.6688244,0,0,1.190288,3.48243,1.065505,0,1.065505,5.881633,98.02702,0.04557451,0.7357069,1.415625,0,5.251961
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.5257555,0.5257555,0,0,0,0.5257555,343.8853,1.129786,0,0,1.807996,0.5534268,0.5257555,0,0,0.1247828,4.441384,0.1247828,0,0.1247828,6.000012,100,0.04556365,0.578331,1.446397,0,6.24938
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.3405655,0.3405655,0,0,0,0.3405655,429.9834,1.105885,0,0,1.464375,0.35849,0.3405655,0,0,0,4.553689,0,0,0,6.000012,100,0.04556365,0.374622,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04556365,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.2139412,0.2139412,0,-1,0,0.2139412,353.2458,0.5305371,0,0,0.7557384,0.2252013,0.2139412,0,0,0,4.553689,0,0,0,6.000012,100,0.04556365,0.2353354,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04556365,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.628331,0.628331,0,-1,0,0.628331,53.77919,0,0,0,0.3379113,0.661401,0.628331,0,0,0,4.553689,0,0.3234898,-0.3234898,5.659024,94.31688,0.04556365,0.6911641,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.4465581,0.4465581,0,-1,0,0.4465581,12.15626,0,0.00000000000000005551115,0,0.05428476,0.4700612,0.4465581,0,0,0.3594331,4.230199,0,0.4157764,-0.4157764,5.220757,87.01244,0.04556365,0.4912139,0.04342781,0,4.284484
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.2956606,0.2956606,0,-1,0,0.2956606,0,0,0,0,0,0.3112217,0.2956606,0,0,0.8214068,3.814423,0,0.3112217,-0.3112217,4.892701,81.54485,0.04556365,0.3252266,0,0,3.814423
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.3588397,0.3588397,0,-1,0,0.3588397,0,0,0,0,0,0.377726,0.3588397,0,0,1.167209,3.503201,0,0.377726,-0.377726,4.494543,74.90889,0.04556365,0.3947237,0,0,3.503201
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.586904,3.125475,0,0,0,4.494543,74.90889,0.04556365,0,0,0,3.125475
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.04326776,0.04326776,0,-1,0,0.04326776,0,0,0.000000000000000006938894,0,0,0.04554501,0.04326776,0,0,1.586904,3.125475,0,0.04554501,-0.04554501,4.446534,74.10875,0.04556365,0.04759453,0,0,3.125475
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.1168276,0.1168276,0,-1,0,0.1168276,0,0,0.00000000000000001387779,0,0,0.1229764,0.1168276,0,0,1.63751,3.07993,0,0.1229764,-0.1229764,4.316905,71.94828,0.04556365,0.1285103,0,0,3.07993
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.0166865,0.0166865,0,-1,0,0.0166865,0,0,0,0,0,0.01756474,0.0166865,0,0,1.77415,2.956954,0,0.01756474,-0.01756474,4.29839,71.63969,0.04556365,0.01835515,0,0,2.956954
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.00583123,0.00583123,0,-1,0,0.00583123,0,0,0.0000000000000000008673617,0,0,0.006138138,0.00583123,0,0,1.793667,2.939389,0,0.006138138,-0.006138138,4.29192,71.53186,0.04556365,0.006414354,0,0,2.939389
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.800487,2.933251,0,0,0,4.29192,71.53186,0.04556365,0,0,0,2.933251
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.01719764,0.01719764,0,-1,0,0.01719764,0,0,0,0,0,0.01810278,0.01719764,0,0,1.800487,2.933251,0,0.01810278,-0.01810278,4.272838,71.21383,0.04556365,0.0189174,0,0,2.933251
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.1883908,0.1883908,0,-1,0,0.1883908,0,0,0.00000000000000002775558,0,0,0.1983061,0.1883908,0,0,1.820601,2.915148,0,0.1983061,-0.1983061,4.063805,67.72995,0.04556365,0.2072299,0,0,2.915148
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.1668103,0.1668103,0,0,0,0.1668103,0,0,0,0,0,0.1755898,0.1668103,0,0,2.040941,2.716842,0,0.1755898,-0.1755898,3.878717,64.64516,0.04556365,0.1834913,0,0,2.716842
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,2.236041,2.541252,0.04485101,0,0.04485101,3.921267,65.35432,0.04555975,0,0.03588081,0,2.586103
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.02981666,0.02981666,0,0,0,0.02981666,1103.554,0,0,0,0.3290429,0.03138595,0.02981666,0,0,2.19119,2.581618,0.297657,0,0.297657,4.203649,70.06068,0.04553385,0.03279832,0.2632343,0,2.910661
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.4090382,0.4090382,0,0,0,0.4090382,136.489,0,0,0,0.558292,0.4305665,0.4090382,0,0,1.893533,2.849509,0.1277255,0,0.1277255,4.32482,72.08019,0.04552275,0.449942,0.4466336,0,3.407801
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.1258118,0.1258118,0,-1,0,0.1258118,319.6629,0,0,0,0.4021737,0.1324335,0.1258118,0,0,1.765807,2.964462,0.2697402,0,0.2697402,4.580718,76.34515,0.04549932,0.138393,0.321739,0,3.366636
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.5796493,0.5796493,0,0,0,0.5796493,134.4382,0,0,0,0.7792699,0.6101572,0.5796493,0,0,1.496067,3.207228,0.1691127,0,0.1691127,4.741152,79.01905,0.04548465,0.6376143,0.6234159,0,3.986498
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.5889903,0.5889903,0,0,0,0.5889903,103.7876,0,0,0,0.6112989,0.6199898,0.5889903,0,0,1.326954,3.35943,0,0.008690901,-0.008690901,4.731991,78.86636,0.04548465,0.6478894,0.4890392,0,3.970729
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.1855326,0.1855326,0,0,0,0.1855326,553.5396,0,0,0,1.026996,0.1952975,0.1855326,0,0,1.336611,3.350739,0.831699,0,0.831699,5.52101,92.01665,0.04541262,0.2040859,0.8215972,0,4.377736
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.4129103,0.4129103,0,0,0,0.4129103,269.485,0.1731769,0,0,1.112731,0.4346424,0.4129103,0,0,0.504912,4.099268,0.504912,0,0.504912,6.000012,100,0.045369,0.4542013,0.8901851,0,5.211999
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,1.151442,1.151442,0,-1,0,1.151442,70.2716,0,0,0,0.8091369,1.212044,1.151442,0,0,0,4.553689,0,0.4029076,-0.4029076,5.57531,92.92165,0.045369,1.266587,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.4093304,0.4093304,0,-1,0,0.4093304,60.65871,0,0.00000000000000005551115,0,0.2482946,0.4308741,0.4093304,0,0,0.4476752,4.150781,0,0.1825795,-0.1825795,5.382854,89.71406,0.045369,0.4502634,0.1986357,0,4.399076
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,0.6505413,3.968202,0.39149,0,0.39149,5.754254,95.90405,0.04533524,0,0.313192,0,4.359692
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.4319954,0.4319954,0,-1,0,0.4319954,60.93537,0,0,0,0.263238,0.4547319,0.4319954,0,0,0.2590513,4.320543,0,0.191494,-0.191494,5.552402,92.53985,0.04533524,0.4751949,0.2105904,0,4.583781
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,0.4718224,4.129049,0.02196537,0,0.02196537,5.57324,92.88715,0.04533335,0,0.01757229,0,4.151014
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.010271,1.010271,0,-1,0,1.010271,0,0,0,0,0,1.063443,1.010271,0,0,0.449857,4.148818,0,1.063443,-1.063443,4.452272,74.20439,0.04533335,1.111298,0,0,4.148818
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.1994367,0.1994367,0,-1,0,0.1994367,0,0,0.00000000000000002775558,0,0,0.2099334,0.1994367,0,0,1.631461,3.085374,0,0.2099334,-0.2099334,4.230983,70.51625,0.04533335,0.2193804,0,0,3.085374
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,1.179558,1.179558,0,-1,0,1.179558,0,0,0.0000000000000002220446,0,0,1.241639,1.179558,0,0,1.86472,2.875441,0,1.241639,-1.241639,2.92218,48.70291,0.04533335,1.297513,0,0,2.875441
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.1631289,0.1631289,0,-1,0,0.1631289,0,0,0.00000000000000002775558,0,0,0.1717146,0.1631289,0,0,3.244319,1.633801,0,0.1717146,-0.1717146,2.741177,45.6862,0.04533335,0.1794418,0,0,1.633801
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.2531206,0.2531206,0,-1,0,0.2531206,0,0,0.00000000000000005551115,0,0,0.2664427,0.2531206,0,0,3.435113,1.462087,0,0.2664427,-0.2664427,2.460322,41.00528,0.04533335,0.2784326,0,0,1.462087
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.07281284,0.07281284,0,-1,0,0.07281284,0,0,0,0,0,0.0766451,0.07281284,0,0,3.731161,1.195644,0,0.0766451,-0.0766451,2.379531,39.65877,0.04533335,0.08009413,0,0,1.195644
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.1573841,0.1573841,0,-1,0,0.1573841,0,0,0,0,0,0.1656675,0.1573841,0,0,3.816322,1.118999,0,0.1656675,-0.1656675,2.204902,36.74829,0.04533335,0.1731225,0,0,1.118999
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.1667938,0.1667938,0,-1,0,0.1667938,0,0,0.00000000000000002775558,0,0,0.1755725,0.1667938,0,0,4.000397,0.9533316,0,0.1755725,-0.1755725,2.019833,33.66381,0.04533335,0.1834732,0,0,0.9533316
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.08013702,0.08013702,0,-1,0,0.08013702,0,0,0.00000000000000001387779,0,0,0.08435477,0.08013702,0,0,4.195477,0.7777591,0,0.08435477,-0.08435477,1.930915,32.18185,0.04533335,0.08815072,0,0,0.7777591
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.2118849,0.2118849,0,-1,0,0.2118849,0,0,0.00000000000000002775558,0,0,0.2230367,0.2118849,0,0,4.289205,0.6934044,0,0.2230367,-0.2230367,1.695813,28.2635,0.04533335,0.2330734,0,0,0.6934044
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.05243982,0.05243982,0,0,0,0.05243982,0,0,0.000000000000000006938894,0,0,0.05519981,0.05243982,0,0,4.537024,0.4703677,0,0.05519981,-0.05519981,1.637628,27.29374,0.04533335,0.0576838,0,0,0.4703677
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.1389239,0.1389239,0,0,0,0.1389239,10.1713,0,0,0,0.01413037,0.1462357,0.1389239,0,0,4.598357,0.4151678,0,0.1321053,-0.1321053,1.498376,24.97289,0.04533335,0.1528163,0.01130429,0,0.4292982
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,0.6762714,0.6762714,1.7,0,0.5202,0.6762714,60.74791,0,0,0,0.4108207,0,0,1.023728,0.9725421,4.745141,0.2830625,1.383363,0,1.383363,2.81075,46.84573,0.04594766,0.7438986,0.3286566,1.7,0.6938832
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.0867978,0.0867978,1.539429,0,0.4763642,0.0867978,832.9174,0.0000000000000002220446,0,0,0.722954,0,0,1.452632,1.38,3.361778,1.528089,2.102954,0,2.102954,4.805787,80.09629,0.04640352,0.09547758,0.5783632,1.7,2.251043
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,0.7227272,0.7227272,0,-1,0,0.7227272,170.1692,0,0,0,1.229859,0.7607655,0.7227272,0,0,1.258824,3.420748,0.4690936,0,0.4690936,5.250808,87.5133,0.04636245,0.795,0.9838873,0,4.650607
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.5627524,0,0,1.352482,0,0,0,0,0.78973,3.842932,0.78973,0,0.78973,6.000012,100,0.04629347,0,1.081986,0,5.195415
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.3168666,0.3168666,0,0,0,0.3168666,530.925,1.34878,0,0,1.682324,0.3335438,0.3168666,0,0,0,4.553689,0,0,0,6.000012,100,0.04629347,0.3485533,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,0.7593797,0.7593797,0,0,0,0.7593797,212.681,0.8157089,0,0,1.615056,0.799347,0.7593797,0,0,0,4.553689,0,0,0,6.000012,100,0.04629347,0.8353176,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.4822655,0.4822655,0,0,0,0.4822655,280.689,0.8460183,0,0,1.353666,0.5076479,0.4822655,0,0,0,4.553689,0,0,0,6.000012,100,0.04629347,0.5304921,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.3231601,0.3231601,0,-1,0,0.3231601,346.9285,0.780966,0,0,1.121135,0.3401685,0.3231601,0,0,0,4.553689,0,0,0,6.000012,100,0.04629347,0.3554761,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.194947,0.194947,0,-1,0,0.194947,451.9217,0.6758003,0,0,0.8810076,0.2052073,0.194947,0,0,0,4.553689,0,0,0,6.000012,100,0.04629347,0.2144417,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.04629347,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.5264183,0.5264183,0,-1,0,0.5264183,71.23863,0,0,0,0.3750132,0.5541246,0.5264183,0,0,0,4.553689,0,0.1791113,-0.1791113,5.811212,96.85334,0.04629347,0.5790602,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.3854491,0.3854491,0,-1,0,0.3854491,14.3645,0,0.00000000000000005551115,0,0.05536784,0.4057359,0.3854491,0,0,0.1990126,4.374578,0,0.350368,-0.350368,5.441892,90.69801,0.04629347,0.423994,0.04429427,0,4.429945
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.1934726,0.1934726,0,-1,0,0.1934726,0,0,0.00000000000000002775558,0,0,0.2036553,0.1934726,0,0,0.5883104,4.024209,0,0.2036553,-0.2036553,5.22722,87.12016,0.04629347,0.2128198,0,0,4.024209
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,0.6798871,0.6798871,0,-1,0,0.6798871,0,0,0.0000000000000001110223,0,0,0.7156706,0.6798871,0,0,0.8145941,3.820554,0,0.7156706,-0.7156706,4.472837,74.54713,0.04629347,0.7478758,0,0,3.820554
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.3149904,0.3149904,0,-1,0,0.3149904,0,0,0.00000000000000005551115,0,0,0.3315688,0.3149904,0,0,1.609784,3.104884,0,0.3315688,-0.3315688,4.123333,68.72208,0.04629347,0.3464894,0,0,3.104884
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.09314882,0.09314882,0,-1,0,0.09314882,0,0,0,0,0,0.09805138,0.09314882,0,0,1.978193,2.773315,0,0.09805138,-0.09805138,4.019978,66.9995,0.04629347,0.1024637,0,0,2.773315
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.087139,2.675263,0,0,0,4.019978,66.9995,0.04629347,0,0,0,2.675263
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.087139,2.675263,0,0,0,4.019978,66.9995,0.04629347,0,0,0,2.675263
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.02788298,0.02788298,0,-1,0,0.02788298,0,0,0.000000000000000003469447,0,0,0.02935051,0.02788298,0,0,2.087139,2.675263,0,0.02935051,-0.02935051,3.98904,66.48386,0.04629347,0.03067128,0,0,2.675263
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.04054659,0.04054659,0,-1,0,0.04054659,0,0,0,0,0,0.04268062,0.04054659,0,0,2.119751,2.645913,0,0.04268062,-0.04268062,3.94405,65.73404,0.04629347,0.04460125,0,0,2.645913
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.01021816,0.01021816,0,-1,0,0.01021816,0,0,0,0,0,0.01075596,0.01021816,0,0,2.167174,2.603232,0,0.01075596,-0.01075596,3.932713,65.54507,0.04629347,0.01123998,0,0,2.603232
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.09369095,0.09369095,0,-1,0,0.09369095,0,0,0.00000000000000001387779,0,0,0.09862205,0.09369095,0,0,2.179125,2.592476,0,0.09862205,-0.09862205,3.828756,63.81247,0.04629347,0.10306,0,0,2.592476
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.07892558,0.07892558,0,0,0,0.07892558,0,0,0,0,0,0.08307955,0.07892558,0,0,2.288705,2.493854,0,0.08307955,-0.08307955,3.741182,62.35291,0.04629347,0.08681814,0,0,2.493854
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,2.381016,2.410775,0.04392283,0,0.04392283,3.782851,63.04739,0.04628965,0,0.03513826,0,2.454698
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,0.7996555,0.7996555,0,0,0,0.7996555,21.10248,0,0.0000000000000001110223,0,0.1687472,0.8417426,0.7996555,0,0,2.337093,2.450305,0,0.6729954,-0.6729954,3.073452,51.22409,0.04628965,0.879621,0.1349977,0,2.619052
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,0.6806697,0.6806697,0,0,0,0.6806697,60.80684,0,0,0,0.4138937,0.7164944,0.6806697,0,0,3.084866,1.77731,0,0.3026007,-0.3026007,2.754482,45.90795,0.04628965,0.7487367,0.331115,0,2.191204
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.5907745,0.5907745,0,-1,0,0.5907745,98.77262,0,0,0,0.5835234,0.6218679,0.5907745,0,0,3.421089,1.474709,0,0.03834445,-0.03834445,2.714064,45.23431,0.04628965,0.6498519,0.4668187,0,2.058233
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.209217,0.209217,0,0,0,0.209217,373.2356,0,0,0,0.7808722,0.2202284,0.209217,0,0,3.463694,1.436365,0.5606438,0,0.5606438,3.245937,54.09885,0.04624081,0.2301387,0.6246978,0,2.217237
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.2854373,0.2854373,0,0,0,0.2854373,320.1289,0,0,0,0.9137673,0.3004603,0.2854373,0,0,2.90305,1.940944,0.613307,0,0.613307,3.827771,63.79606,0.04618751,0.313981,0.7310138,0,2.854712
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.4577055,0.4577055,0,0,0,0.4577055,209.0035,0,0,0,0.9566206,0.4817953,0.4577055,0,0,2.289743,2.49292,0.4748254,0,0.4748254,4.27823,71.3037,0.04614633,0.503476,0.7652965,0,3.449541
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.5275264,0.5275264,0,0,0,0.5275264,195.6214,0,0,0,1.031954,0.555291,0.5275264,0,0,1.814917,2.920263,0.4766634,0,0.4766634,4.730433,78.84039,0.04610506,0.5802791,0.8255635,0,3.952218
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.3872457,0.3872457,0,-1,0,0.3872457,192.7262,0,0,0,0.7463239,0.407627,0.3872457,0,0,1.338254,3.34926,0.3386969,0,0.3386969,5.051749,84.19565,0.04607578,0.4259702,0.5970591,0,4.095584
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.1628798,0.1628798,0,-1,0,0.1628798,183.3317,0,0,0,0.2986103,0.1714524,0.1628798,0,0,0.9995571,3.654088,0.1271579,0,0.1271579,5.172381,86.20618,0.0460648,0.1791678,0.2388882,0,3.952698
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.3750653,0.3750653,0,-1,0,0.3750653,89.66959,0,0,0,0.3363195,0.3948056,0.3750653,0,0,0.8723993,3.76853,0,0.05848604,-0.05848604,5.110732,85.17869,0.0460648,0.4125718,0.2690556,0,4.104849
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,0.9373838,3.710044,0.2321328,0,0.2321328,5.330952,88.84902,0.04604477,0,0.1857062,0,3.942176
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.3821032,0.3821032,0,-1,0,0.3821032,11.40411,0,0.00000000000000005551115,0,0.04357546,0.4022139,0.3821032,0,0,0.705251,3.918963,0,0.3586384,-0.3586384,4.952914,82.5484,0.04604477,0.4203135,0.03486037,0,3.962538
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.4475774,0.4475774,0,-1,0,0.4475774,0,0,0.00000000000000005551115,0,0,0.4711341,0.4475774,0,0,1.103738,3.560325,0,0.4711341,-0.4711341,4.456295,74.27144,0.04604477,0.4923352,0,0,3.560325
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.627221,3.08919,0,0,0,4.456295,74.27144,0.04604477,0,0,0,3.08919
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.1232365,0.1232365,0,-1,0,0.1232365,0,0,0.00000000000000002775558,0,0,0.1297226,0.1232365,0,0,1.627221,3.08919,0,0.1297226,-0.1297226,4.319555,71.99245,0.04604477,0.1355601,0,0,3.08919
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.09745964,0.09745964,0,-1,0,0.09745964,0,0,0,0,0,0.1025891,0.09745964,0,0,1.771357,2.959468,0,0.1025891,-0.1025891,4.211417,70.19015,0.04604477,0.1072056,0,0,2.959468
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.17582,0.17582,0,-1,0,0.17582,0,0,0.00000000000000002775558,0,0,0.1850737,0.17582,0,0,1.885345,2.856879,0,0.1850737,-0.1850737,4.016332,66.93874,0.04604477,0.193402,0,0,2.856879
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.1406511,0.1406511,0,-1,0,0.1406511,0,0,0.00000000000000002775558,0,0,0.1480538,0.1406511,0,0,2.090982,2.671805,0,0.1480538,-0.1480538,3.86027,64.3377,0.04604477,0.1547162,0,0,2.671805
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.06729658,0.06729658,0,-1,0,0.06729658,0,0,0.00000000000000001387779,0,0,0.0708385,0.06729658,0,0,2.255486,2.523751,0,0.0708385,-0.0708385,3.785599,63.0932,0.04604477,0.07402623,0,0,2.523751
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.04709563,0.04709563,0,-1,0,0.04709563,0,0,0,0,0,0.04957435,0.04709563,0,0,2.334196,2.452913,0,0.04957435,-0.04957435,3.733344,62.22227,0.04604477,0.05180519,0,0,2.452913
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.0468675,0.0468675,0,-1,0,0.0468675,0,0,0,0,0,0.04933422,0.0468675,0,0,2.389278,2.403338,0,0.04933422,-0.04933422,3.681341,61.35556,0.04604477,0.05155426,0,0,2.403338
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.444094,2.354004,0,0,0,3.681341,61.35556,0.04604477,0,0,0,2.354004
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.06134156,0.06134156,0,0,0,0.06134156,0,0,0.000000000000000006938894,0,0,0.06457006,0.06134156,0,0,2.444094,2.354004,0,0.06457006,-0.06457006,3.613278,60.22118,0.04604477,0.06747571,0,0,2.354004
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,2.515839,2.289434,0.02981886,0,0.02981886,3.641567,60.69266,0.04604219,0,0.02385509,0,2.319253
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.2321723,0.2321723,0,0,0,0.2321723,163.8472,0,0,0,0.380408,0.2443919,0.2321723,0,0,2.48602,2.316271,0.1360161,0,0.1360161,3.770603,62.84325,0.04603047,0.2553896,0.3043264,0,2.696679
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,2.350004,2.438686,0.7282801,0,0.7282801,4.46151,74.35835,0.04596776,0,0.5826241,0,3.166966
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.3412052,0.3412052,0,-1,0,0.3412052,263.8623,0,0,0,0.9003117,0.3591633,0.3412052,0,0,1.621724,3.094138,0.5411484,0,0.5411484,4.974888,82.91464,0.04592127,0.3753257,0.7202494,0,3.994449
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.1798157,0.1798157,0,0,0,0.1798157,724.7318,0.03332643,0,0,1.303181,0.1892797,0.1798157,0,0,1.080575,3.581171,1.080575,0,1.080575,6.000012,100,0.04582874,0.1977972,1.042545,0,4.884353
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.5549981,0.5549981,0,0,0,0.5549981,285.0859,0.998013,0,0,1.582222,0.5842085,0.5549981,0,0,0,4.553689,0,0,0,6.000012,100,0.04582874,0.610498,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,0.7973917,0.7973917,0,0,0,0.7973917,163.6659,0.4656987,0,0,1.305058,0.8393597,0.7973917,0,0,0,4.553689,0,0,0,6.000012,100,0.04582874,0.8771309,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,1.051018,1.051018,0,0,0,1.051018,148.3011,0.4523366,0,0,1.558671,1.106334,1.051018,0,0,0,4.553689,0,0,0,6.000012,100,0.04582874,1.156119,1.246937,0,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.2835225,0.2835225,0,-1,0,0.2835225,414.7041,0.8773347,0,0,1.175779,0.2984447,0.2835225,0,0,0,4.553689,0,0,0,6.000012,100,0.04582874,0.3118747,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.5541981,0.5541981,0,-1,0,0.5541981,157.0068,0.2867623,0,0,0.8701287,0.5833664,0.5541981,0,0,0,4.553689,0,0,0,6.000012,100,0.04582874,0.6096179,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.02714013,0.02714013,0,-1,0,0.02714013,1722.106,0.4388131,0,0,0.4673817,0.02856856,0.02714013,0,0,0,4.553689,0,0,0,6.000012,100,0.04582874,0.02985414,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.4504041,0.4504041,0,-1,0,0.4504041,60.47221,0,0.00000000000000005551115,0,0.2723693,0.4741096,0.4504041,0,0,0,4.553689,0,0.2017403,-0.2017403,5.787359,96.4558,0.04582874,0.4954445,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.5026298,0.5026298,0,-1,0,0.5026298,10.9931,0,0.0000000000000001110223,0,0.05525457,0.5290839,0.5026298,0,0,0.2241558,4.351949,0,0.4738294,-0.4738294,5.287899,88.13148,0.04582874,0.5528927,0.04420365,0,4.407203
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.1670745,0.1670745,0,-1,0,0.1670745,0,0,0,0,0,0.1758679,0.1670745,0,0,0.7506329,3.878119,0,0.1758679,-0.1758679,5.102518,85.0418,0.04582874,0.1837819,0,0,3.878119
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9460416,3.702251,0,0,0,5.102518,85.0418,0.04582874,0,0,0,3.702251
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.06742827,0.06742827,0,-1,0,0.06742827,0,0,0.00000000000000001387779,0,0,0.07097713,0.06742827,0,0,0.9460416,3.702251,0,0.07097713,-0.07097713,5.027702,83.79486,0.04582874,0.0741711,0,0,3.702251
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.03440564,0.03440564,0,-1,0,0.03440564,0,0,0,0,0,0.03621646,0.03440564,0,0,1.024905,3.631274,0,0.03621646,-0.03621646,4.989526,83.1586,0.04582874,0.0378462,0,0,3.631274
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.04832157,0.04832157,0,-1,0,0.04832157,0,0,0.000000000000000006938894,0,0,0.05086481,0.04832157,0,0,1.065146,3.595058,0,0.05086481,-0.05086481,4.93591,82.265,0.04582874,0.05315372,0,0,3.595058
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.1162703,0.1162703,0,-1,0,0.1162703,0,0,0.00000000000000001387779,0,0,0.1223898,0.1162703,0,0,1.121662,3.544193,0,0.1223898,-0.1223898,4.8069,80.11484,0.04582874,0.1278974,0,0,3.544193
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.1293879,0.1293879,0,-1,0,0.1293879,0,0,0,0,0,0.1361978,0.1293879,0,0,1.257651,3.421803,0,0.1361978,-0.1361978,4.663335,77.72209,0.04582874,0.1423267,0,0,3.421803
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.06943453,0.06943453,0,-1,0,0.06943453,0,0,0,0,0,0.07308898,0.06943453,0,0,1.408982,3.285605,0,0.07308898,-0.07308898,4.586292,76.43805,0.04582874,0.07637799,0,0,3.285605
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1040883,0.1040883,0,-1,0,0.1040883,0,0,0.00000000000000001387779,0,0,0.1095667,0.1040883,0,0,1.490192,3.212517,0,0.1095667,-0.1095667,4.470798,74.51316,0.04582874,0.1144972,0,0,3.212517
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.04227121,0.04227121,0,-1,0,0.04227121,0,0,0.000000000000000006938894,0,0,0.04449601,0.04227121,0,0,1.611932,3.10295,0,0.04449601,-0.04449601,4.423896,73.73145,0.04582874,0.04649833,0,0,3.10295
